;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1369;2019-04-12 15:49:41.790;871;852;261;254;195;41;33;32;-16;44;754;230;-18;2;236;162;541;752;294;33;33;16;826;348;353;140;353;311;829;-1.0;136.0;14.0;0.0;0.0;13;83;51;1;0;0;1;0;0;0;1;0;0;1;0;24637.97265625;11879.958984375;5124.728515625;1257.04418945312;764.0;157208;559.0;0.0;Calculated values ==>;1555076981.79;360.26;358.36;299.26000000000005;298.56;292.66;277.26000000000005;273.0942459734351;276.46000000000004;276.36;271.56;277.56;348.56000000000006;296.16;271.36;273.36;296.76000000000005;289.36;327.26000000000005;348.36;276.46000000000004;276.46000000000004;329.06;349.56000000000006;274.76000000000005;242.56692532238324;268.91163127593666;273.0942459734351;302.56;8259999.999999999;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3110000.0;8290000.000000001;0.0;0.02266666666666667;0.0023333333333333335;0.0;0.0;0.0;0.0;11879.958984375;5124.728515625;1257.04418945312;24637.97265625;499792.63800366677;496721.3650075941;265671.7404513389;263213.0052621554;244763.35590076644;430925.7729439634;435715.42218331463;437389.9950341223;473079.08457772195;528446.4781772494;470580.61356275267;437071.7284734032;440196.911670792;465439.7093122847;456343.4055765255;441512.5039232613;481241.5611478145;435715.42218331463;435715.42218331463;234559.02529450474;320394.4760798638;470324.29699050833;199863.94513942164;198527.07582311775;273.0942459734351;466462.91953285993;313286.32518393855;55716.07851202213;43116.25961354877;0;6;7;1;0;0;0;1;26;33;297589281000.2484;113371055200.09512;250674229885.28372;554.2274497543016;0.0;0.0;0.0;725565.8399136057;170322.83469278002;754629.9551142446;213322.89075962844;0.030349117990512917;0.003267682812011663
1370;2019-04-12 15:50:41.791;863;847;268;268;215;35;31;25;-18;42;757;230;-19;2;236;162;538;770;273;33;31;16;853;349;354;139;354;307;856;141.0;134.0;2356.0;136.0;0.0;1;83;52;1;0;0;1;0;0;0;1;0;0;1;0;35454.33984375;12356.9892578125;4844.48828125;1255.07556152344;796.0;157209;555.0;0.0;Calculated values ==>;1555077041.791;359.46000000000004;357.86;299.96000000000004;299.96000000000004;294.66;276.66;273.20264511476705;276.26000000000005;275.66;271.36;277.36;348.86;296.16;271.26000000000005;273.36;296.76000000000005;289.36;326.96000000000004;350.16;276.46000000000004;276.26000000000005;328.66;352.76;274.76000000000005;242.35481222062532;268.43790593516167;273.20264511476705;300.46000000000004;8530000.0;3490000.0;3540000.0;1390000.0;3540000.0;3070000.0;8560000.0;0.0235;0.022333333333333334;0.39266666666666666;0.02266666666666667;0.0;0.0235;0.0;12356.9892578125;4844.48828125;1255.07556152344;35454.33984375;496149.9544582367;493447.0015930588;266905.8994102136;266905.8994102136;249918.75195437158;430862.6128555636;435126.7110676904;437985.2681005028;473013.37450241524;529068.0314497742;471121.7374611717;437828.56808052456;441056.33201739576;465294.49394155305;456178.13397284126;435814.3380171029;481284.8023025217;435476.654632479;435126.7110676904;232886.18681767926;333815.9410454577;470458.9003634767;199996.58621617156;199996.58621617156;273.150758009127;466963.69714924286;313488.3031186223;55737.013192160506;43199.33780470248;0;6;7;1;0;0;0;1;26;33;297801384534.9922;113454756594.99402;250859632975.05975;93450.22241991406;6130.47912067225;0.0;5525.557934010692;726349.2233844135;170373.92287017935;754629.9551142446;213368.93784312817;5.69479354578186;0.5727584870041941
1371;2019-04-12 15:51:41.781;861;841;235;240;227;39;29;27;-22;41;759;230;-23;0;236;167;537;776;268;34;30;16;836;356;361;138;361;305;839;-1.0;133.0;1753.0;259.0;0.0;16;80;49;1;0;0;1;0;0;0;1;0;0;0;0;33521.75;11861.6650390625;5385.30126953125;1214.03771972656;825.0;157210;550.0;0.0;Calculated values ==>;1555077101.781;359.26;357.26;296.66;297.16;295.86;277.06;273.955091788801;276.06;275.86;270.96000000000004;277.26000000000005;349.06000000000006;296.16;270.86;273.16;296.76000000000005;289.86;326.86;350.76;276.56;276.16;328.16;355.66;274.76000000000005;242.14157278889297;268.19934244402924;273.955091788801;299.96000000000004;8359999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;8390000.0;0.0;0.022166666666666668;0.2921666666666667;0.043166666666666666;0.0;0.0;0.0;11861.6650390625;5385.30126953125;1214.03771972656;33521.75;497413.0600646446;494140.6401569823;256543.1752271675;258146.69864717696;254031.24707927593;430412.23801567365;433040.73848485097;437812.597326149;473045.8727645816;529430.2317793416;471390.9279224763;437656.05685647397;441181.0962547605;464270.0288607765;455709.01711372373;438741.0486858053;484047.2944814376;433950.3860404442;433223.753696834;230795.22267914342;345985.720156464;470593.2725848416;201656.54139320954;199996.58621617156;273.83202212711666;467538.4020979073;313690.09160077514;55757.585706850194;43284.5718429315;0;6;7;1;0;0;0;1;26;33;298015848785.0263;113537842745.00723;251043202375.08893;68996.92767507382;11609.102229772116;0.0;0.0;727702.7240143785;170521.72807648245;754629.9551142446;213414.97648486623;4.366286350471045;0.489047824379527
1372;2019-04-12 15:52:41.772;862;836;208;211;203;45;31;33;-24;41;759;230;-25;-2;235;173;535;776;263;34;31;16;833;360;365;137;365;303;836;-1.0;136.0;655.0;30.0;0.0;41;77;45;1;0;0;1;0;0;0;1;0;0;0;0;26850.177734375;11420.263671875;6300.4697265625;1179.97314453125;842.0;157211;543.0;0.0;Calculated values ==>;1555077161.772;359.36;356.76;293.96000000000004;294.26000000000005;293.46000000000004;277.66;274.38016830617;276.26000000000005;276.46000000000004;270.76000000000005;277.26000000000005;349.06000000000006;296.16;270.66;272.96000000000004;296.66;290.46000000000004;326.66;350.76;276.56;276.26000000000005;327.46000000000004;357.36;274.76000000000005;241.92719264551067;267.9596281332873;274.38016830617;299.46000000000004;8330000.0;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;8359999.999999999;0.0;0.02266666666666667;0.10916666666666666;0.005;0.0;0.0;0.0;11420.263671875;6300.4697265625;1179.97314453125;26850.177734375;497835.56956595724;493668.8792864705;248373.87778163594;249261.97878191405;246908.7110404294;430148.3826014536;432392.4233332471;437953.82195464283;473176.1828425327;529582.9255284944;471659.2155794101;437798.07955487026;441306.1226980395;463545.3156519603;455881.6532774192;438802.52702926967;484359.62234297075;432949.0678229144;432392.4233332471;227868.02628245065;353122.8147616358;470727.4148199725;202912.2147630578;199996.58621617156;274.3386188133815;468041.42603225546;313884.07857152284;55777.532804930444;43381.93866097001;0;6;7;1;0;0;0;1;26;33;298233616115.66327;113620330370.2485;251225575015.62238;25658.708785081366;1339.0760002845736;0.0;0.0;728491.4026676412;170629.6133768257;754629.9551142446;213414.97648486623;1.4284008232173406;0.14438841460168947
1373;2019-04-12 15:53:41.772;864;835;196;197;178;49;33;36;-23;41;758;230;-25;-3;235;174;532;771;276;35;34;16;814;362;367;136;367;305;817;-2.0;146.0;520.0;268.0;0.0;57;73;46;1;0;0;1;0;0;0;1;0;0;1;0;22704.64453125;11300.8623046875;6799.4921875;1172.00024414062;848.0;157212;535.0;0.0;Calculated values ==>;1555077221.772;359.56000000000006;356.66;292.76000000000005;292.86;290.96000000000004;278.06;274.5913991737795;276.46000000000004;276.76000000000005;270.86;277.26000000000005;348.96000000000004;296.16;270.66;272.86;296.66;290.56;326.36;350.26;276.66;276.56;326.66;357.96000000000004;274.76000000000005;241.71165711629368;268.19934244402924;274.5913991737795;300.76000000000005;8140000.000000001;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3050000.0;8170000.0;0.0;0.024333333333333332;0.08666666666666667;0.04466666666666667;0.0;0.0;0.0;11300.8623046875;6799.4921875;1172.00024414062;22704.64453125;499853.24555858056;495313.37905583053;245337.88144337948;245628.7173567677;240217.1088634656;430014.67791919125;432252.62270688626;437656.05685647397;473306.2826088756;529325.6898092299;471390.9279224763;437342.01223029394;440729.75779049523;463247.08388288494;455688.9596420027;441535.8669003264;485539.6690414551;432626.2974239531;432439.757026355;224522.8720964353;355642.35560766177;470861.32822474994;202709.8566980348;199996.58621617156;274.2693622662276;468454.382884469;314073.4212879942;55797.132583169376;43491.105010253865;0;6;7;1;0;0;0;1;26;33;298453216115.66327;113702230370.2485;251407975015.62238;20362.004013731395;11977.432394859943;0.0;0.0;728874.9086076312;170740.58428011858;754629.9551142446;213414.97648486623;1.678022060668692;0.2295572978324503
1374;2019-04-12 15:54:41.782;859;831;191;191;170;49;35;36;-22;42;759;230;-23;-5;236;171;526;742;276;37;36;17;812;361;366;137;366;306;814;-1.0;144.0;1463.0;49.0;0.0;64;72;50;1;0;0;1;0;0;0;1;0;0;0;0;21702.154296875;11678.189453125;7279.38134765625;1163.83142089844;851.0;157213;525.0;0.0;Calculated values ==>;1555077281.782;359.06000000000006;356.26;292.26000000000005;292.26000000000005;290.16;278.06;274.4858918419099;276.66;276.76000000000005;270.96000000000004;277.36;349.06000000000006;296.16;270.86;272.66;296.76000000000005;290.26000000000005;325.76000000000005;347.36;276.86;276.76000000000005;325.66;358.26;274.86;241.92719264551067;268.3187672390254;274.4858918419099;300.76000000000005;8120000.0;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;8140000.000000001;0.0;0.024;0.24383333333333335;0.008166666666666666;0.0;0.0;0.0;11678.189453125;7279.38134765625;1163.83142089844;21702.154296875;499306.8170117223;495000.7777761508;243964.0221461207;243964.0221461207;238062.39618537552;430081.6785162784;432880.6149027872;437585.1090581189;473273.90776018414;529353.8240171962;471256.4460771589;437427.84448784514;440211.49694471864;463529.53543198755;455434.2692257803;440478.9028180335;481245.5386677498;433249.8226776551;433065.50215134333;220341.7376933702;356902.238983675;470825.5820460267;203201.21814922543;199996.58621617156;274.45519723878294;468824.5012174207;314264.9453012952;55816.601091252254;43608.44851035254;0;6;7;1;0;0;0;1;26;33;298673152765.6283;113784144020.23549;251591305565.59323;57150.605399951855;2185.5989718238766;0.0;0.0;729520.9546757112;170858.62921236575;754629.9551142446;213414.97648486623;2.948910007267996;0.3085524077810863
1375;2019-04-12 15:55:41.783;852;830;196;196;168;46;36;35;-22;43;760;230;-24;-5;236;166;524;757;272;38;36;17;840;359;364;138;364;305;843;-2.0;139.0;1283.0;156.0;0.0;61;76;51;1;0;0;1;0;0;0;1;0;0;0;0;22197.21484375;12093.97265625;7309.9208984375;1181.68444824219;853.0;157214;514.0;0.0;Calculated values ==>;1555077341.783;358.36;356.16;292.76000000000005;292.76000000000005;289.96000000000004;277.76000000000005;274.27422755570615;276.76000000000005;276.66;270.96000000000004;277.46000000000004;349.16;296.16;270.76000000000005;272.66;296.76000000000005;289.76000000000005;325.56;348.86;276.96000000000004;276.76000000000005;324.56;358.46000000000004;274.86;242.14157278889297;268.19934244402924;274.27422755570615;300.36;8400000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;8430000.0;0.0;0.023166666666666665;0.21383333333333335;0.026000000000000002;0.0;0.0;0.0;12093.97265625;7309.9208984375;1181.68444824219;22197.21484375;495701.94452640007;492088.0931746878;244726.22690161227;244726.22690161227;236975.26510978307;430214.79039162316;433567.68989926;437812.597326149;473241.6031071014;529534.7643434273;471390.9279224763;437499.1961693786;440427.53025024605;463826.62237682095;455066.4648223092;434694.0857597241;480547.4412532878;433931.68165179034;433567.68989926;215742.86842915416;357742.2034104033;470691.5974162874;202481.6385689285;199996.58621617156;274.16692032326205;469190.33539028524;314463.04995365656;55836.14738257091;43730.0280552151;0;6;7;1;0;0;0;1;26;33;298892156415.3638;113866645395.13583;251774608620.3718;50321.60334758565;6973.458930031333;0.0;0.0;730416.5713408878;170934.95596688037;754629.9551142446;213414.97648486623;2.7832622562000875;0.30988621508089365
1376;2019-04-12 15:56:41.783;852;831;205;204;174;45;37;35;-25;43;759;229;-26;-5;237;164;524;772;270;39;37;17;821;362;367;139;367;302;823;-1.0;143.0;1591.0;227.0;0.0;78;80;45;1;0;0;1;0;0;0;1;0;0;1;0;21944.494140625;11325.2353515625;7935.57958984375;1194.39135742188;854.0;157215;504.0;0.0;Calculated values ==>;1555077401.783;358.36;356.26;293.66;293.56;290.56;277.66;274.5913991737795;276.86;276.66;270.66;277.46000000000004;349.06000000000006;296.06;270.56;272.66;296.86;289.56;325.56;350.36;277.06;276.86;323.56;358.56000000000006;274.86;242.35481222062532;267.8393353686513;274.5913991737795;300.16;8209999.999999999;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3020000.0;8230000.0;0.0;0.02383333333333333;0.26516666666666666;0.03783333333333334;0.0;0.0;0.0;11325.2353515625;7935.57958984375;1194.39135742188;21944.494140625;497459.0362221789;494149.1278872479;247824.9261527416;247529.56262901187;238987.01905689432;430014.67791919125;432997.62667057913;438024.4983934438;473111.3802909942;529659.2116147263;471674.1250475012;437869.15320432716;441070.164538651;463513.8806111011;454275.5563783949;438330.76508295705;485075.38461387943;433366.6693374496;432997.62667057913;211562.405474017;358162.1983326704;470557.3835890923;203222.49102928644;199996.58621617156;274.4681043786471;469558.18296515505;314658.21002038836;55855.948014284775;43857.073892617445;0;6;7;1;0;0;0;1;26;33;299111456415.3638;113949745395.13583;251956708620.3718;62261.66561939573;10114.17010184599;0.0;0.0;731354.765248946;171077.35287547935;754629.9551142446;213414.97648486623;3.5382598769188705;0.39747083353959106
1377;2019-04-12 15:57:41.814;850;828;217;215;182;47;38;37;-26;44;756;228;-28;-4;237;164;518;727;259;41;38;17;795;360;365;138;365;302;798;-1.0;149.0;734.0;53.0;0.0;90;81;42;1;0;0;1;0;0;0;1;0;0;0;0;21703.384765625;10749.705078125;8166.5185546875;1204.97534179688;853.0;157216;497.0;0.0;Calculated values ==>;1555077461.814;358.16;355.96000000000004;294.86;294.66;291.36;277.86;274.38016830617;276.96000000000004;276.86;270.56;277.56;348.76;295.96000000000004;270.36;272.76000000000005;296.86;289.56;324.96000000000004;345.86;277.26000000000005;276.96000000000004;322.86;358.46000000000004;274.86;242.14157278889297;267.8393353686513;274.38016830617;299.06;7950000.0;3600000.0;3650000.0;1380000.0;3650000.0;3020000.0;7980000.0;0.0;0.024833333333333332;0.12233333333333334;0.008833333333333334;0.0;0.0;0.0;10749.705078125;8166.5185546875;1204.97534179688;21703.384765625;499546.29089612764;496063.4993897151;252188.0428119415;251563.221727949;241753.06817806882;430148.3826014536;433683.32636128634;437869.15320432716;473339.4428557924;529346.1196232733;471555.1615254413;437557.52604302316;441219.5769185515;463811.02350835653;454615.39246030693;441687.61205753766;480577.101779817;434228.3108271235;433683.32636128634;208636.25808486674;357742.2034104033;470691.5974162874;202841.14265949797;199996.58621617156;274.3110675864762;469922.1032171285;314842.2629018749;55875.9530673512;43991.327372073916;0;6;7;1;0;0;0;1;26;33;299331169874.9938;114032888329.99582;252138002240.0665;28751.75995665077;2366.01235035164;0.0;0.0;732113.602324162;171181.408129858;754629.9551142446;213414.97648486623;1.5465168028142575;0.15797429166683755
1378;2019-04-12 15:58:41.784;841;826;229;227;185;41;36;34;-25;44;754;227;-27;-5;238;162;513;721;277;36;37;17;800;354;360;137;359;303;802;183.0;141.0;669.0;29.0;0.0;57;77;42;1;0;0;1;0;0;0;1;0;0;1;0;20844.224609375;10794.853515625;6727.48876953125;1189.99670410156;850.0;157217;489.0;0.0;Calculated values ==>;1555077521.784;357.26;355.76;296.06;295.86;291.66;277.26000000000005;273.7412296467126;276.76000000000005;276.56;270.66;277.56;348.56000000000006;295.86;270.46000000000004;272.66;296.96000000000004;289.36;324.46000000000004;345.26;276.76000000000005;276.86;322.06;358.16;274.86;241.92719264551067;267.9596281332873;273.7412296467126;300.86;8000000.0;3540000.0;3600000.0;1370000.0;3590000.0;3030000.0;8020000.0;0.030500000000000003;0.0235;0.1115;0.004833333333333333;0.0;0.030500000000000003;0.0;10794.853515625;6727.48876953125;1189.99670410156;20844.224609375;497781.460842877;495392.02155459154;255884.276524484;255236.47478010875;242519.3985775298;430542.39183029096;434555.4581654633;437798.07955487026;473469.3076824459;529060.7471719419;471301.7307002258;437485.64907481754;440856.8528302407;464826.4671830437;455345.50774349156;439586.6809163597;479165.771960621;434555.4581654633;434733.80906377075;205292.2597576877;356482.2694418079;470825.5820460267;201359.9246554057;201359.9246554057;273.7072400139302;470276.48934705014;315021.7111212476;55895.90118869301;44115.38204147107;0;6;7;1;0;0;0;1;26;33;299548561125.0975;114115347080.03516;252319411490.15305;26362.8542712903;1302.417344054668;0.0;7117.903474455135;732572.6611320546;171211.96309220223;754629.9551142446;213474.2626892505;1.8588363063413975;0.15887285466539913
1379;2019-04-12 15:59:41.775;833;822;233;234;195;37;36;30;-23;43;754;227;-25;-4;238;162;510;723;274;35;37;18;805;351;357;137;356;304;808;-1.0;131.0;665.0;0.0;0.0;34;75;44;1;0;0;1;0;0;0;1;0;0;0;0;20728.251953125;11062.607421875;5768.58154296875;1181.193359375;848.0;157218;480.0;0.0;Calculated values ==>;1555077581.775;356.46000000000004;355.36;296.46000000000004;296.56;292.66;276.86;273.4187578820637;276.76000000000005;276.16;270.86;277.46000000000004;348.56000000000006;295.86;270.66;272.76000000000005;296.96000000000004;289.36;324.16;345.46000000000004;276.66;276.86;321.16;357.96000000000004;274.96000000000004;241.92719264551067;268.0796299477929;273.4187578820637;300.56;8050000.0;3510000.0;3570000.0000000005;1370000.0;3560000.0;3040000.0;8080000.0;0.0;0.021833333333333333;0.11083333333333334;0.0;0.0;0.0;0.0;11062.607421875;5768.58154296875;1181.193359375;20728.251953125;496143.13984408305;494229.36466866074;256975.25807490456;257303.3081773988;245266.5224635283;430735.4089219946;435282.4317724447;437883.18805776763;473371.616014766;528984.1077190351;471167.1022015707;437570.5891863215;440793.27408520976;465263.9689877527;455846.3461254813;437913.5878947536;478823.4166327073;435106.3833865666;435458.00827567605;201530.46850934727;355642.35560766177;470923.7305949869;200656.79144527;201359.9246554057;273.4187578820637;470622.8746871551;315203.82930776663;55915.658141958855;44219.50034095856;0;6;7;1;0;0;0;1;26;33;299763628860.72656;114197534750.27556;252501484175.6856;26292.592291218487;0.0;0.0;0.0;733011.3907020506;171222.81494207942;754629.9551142446;213533.56965433175;1.4596954371697124;0.1464772174000433
1380;2019-04-12 16:00:41.805;828;822;231;233;200;35;36;27;-18;42;755;227;-24;-5;238;163;510;754;265;36;37;18;834;352;357;137;357;302;837;137.0;129.0;962.0;191.0;0.0;16;75;43;1;0;0;1;0;0;0;1;0;0;0;0;20711.095703125;11295.474609375;5323.76123046875;1173.42907714844;846.0;157219;472.0;0.0;Calculated values ==>;1555077641.805;355.96000000000004;355.36;296.26000000000005;296.46000000000004;293.16;276.66;273.5264737036516;276.76000000000005;275.86;271.36;277.36;348.66;295.86;270.76000000000005;272.66;296.96000000000004;289.46000000000004;324.16;348.56000000000006;276.76000000000005;276.86;320.36;357.76;274.96000000000004;241.92719264551067;267.8393353686513;273.5264737036516;299.66;8340000.000000001;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3020000.0;8370000.0;0.022833333333333334;0.021500000000000002;0.16033333333333333;0.03183333333333333;0.0;0.022833333333333334;0.0;11295.474609375;5323.76123046875;1173.42907714844;20711.095703125;492647.11605534697;491442.94966017135;255343.665194842;255974.92177258572;246014.23441245404;430671.36484660726;435282.4317724447;439103.4342402594;473273.90776018414;529241.7372316079;471436.13265005866;438179.53515710204;441070.164538651;465118.4183262364;455818.6316555157;432179.11705670675;480704.29358975915;435282.4317724447;435458.00827567605;198186.82848740023;354802.47531532554;470923.7305949869;200572.50067225206;200572.50067225206;273.390085885436;470968.3752480745;315390.2398166133;55935.28980651401;44311.98274878802;0;6;7;1;0;0;0;1;26;33;299977935960.62445;114279775850.23636;252683375075.5989;38244.45968207051;8606.180819207057;0.0;5363.219090278181;733549.4683726215;171294.56897462535;754629.9551142446;213578.28549347562;2.9345721866369177;0.30255028895603103
1381;2019-04-12 16:01:41.796;833;826;217;221;197;38;35;29;-12;41;755;226;-17;-4;238;166;511;772;255;38;36;18;831;356;361;138;362;300;834;-2.0;141.0;1481.0;310.0;0.0;31;77;36;1;0;0;1;0;0;0;1;0;0;0;0;20181.59375;10721.822265625;5926.72509765625;1171.83288574219;845.0;157220;464.0;0.0;Calculated values ==>;1555077701.796;356.46000000000004;355.76;294.86;295.26000000000005;292.86;276.96000000000004;273.955091788801;276.66;276.06;271.96000000000004;277.26000000000005;348.66;295.76000000000005;271.46000000000004;272.76000000000005;296.96000000000004;289.76000000000005;324.26000000000005;350.36;276.96000000000004;276.76000000000005;319.56;357.66;274.96000000000004;242.14157278889297;267.5978703862781;273.955091788801;298.66;8309999.999999999;3560000.0;3610000.0;1380000.0;3620000.0000000005;3000000.0;8340000.000000001;0.0;0.0235;0.24683333333333335;0.051666666666666666;0.0;0.0;0.0;10721.822265625;5926.72509765625;1171.83288574219;20181.59375;493690.47715036466;492343.03874566103;251116.05493191534;252333.40900107994;245220.87705741363;430412.23801567365;434130.71970383386;440449.4429945348;473045.8727645816;529394.6861480676;471585.56233101204;439695.3144293359;441642.3686528343;464386.3924891542;455569.43109120143;433058.23469842353;483929.758691619;434668.6427963687;434310.53623595677;194843.3435325042;354382.54770086217;470789.9032000179;201581.77831782773;200572.50067225206;273.8028422706007;471309.0965439645;315573.6897687581;55954.83072460681;44405.72273831613;0;6;7;1;0;0;0;1;26;33;300193303650.3985;114362263475.14981;252863947985.40945;58960.50189770053;13909.086452246493;0.0;0.0;734359.3882120678;171482.16805760656;754629.9551142446;213622.97228182387;4.089115233887351;0.45664644023561485
1382;2019-04-12 16:02:41.776;840;830;201;202;185;43;34;32;-3;41;752;224;-7;0;238;169;508;765;262;38;34;18;829;360;365;139;365;300;832;-1.0;139.0;395.0;196.0;0.0;54;80;29;1;0;0;1;0;0;0;1;0;0;0;0;19502.87109375;10105.296875;6894.22412109375;1187.10998535156;843.0;157221;457.0;0.0;Calculated values ==>;1555077761.776;357.16;356.16;293.26000000000005;293.36;291.66;277.46000000000004;274.38016830617;276.56;276.36;272.86;277.26000000000005;348.36;295.56;272.46000000000004;273.16;296.96000000000004;290.06;323.96000000000004;349.66;276.96000000000004;276.56;318.86;357.46000000000004;274.96000000000004;242.35481222062532;267.5978703862781;274.38016830617;299.36;8290000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;3000000.0;8320000.0;0.0;0.023166666666666665;0.06583333333333334;0.03266666666666666;0.0;0.0;0.0;10105.296875;6894.22412109375;1187.10998535156;19502.87109375;494931.88511474314;493141.7932083814;246425.17389752838;246716.2192090297;241859.69670308195;430148.3826014536;432949.0678229144;441790.34602590936;472915.35137376806;529081.8588830346;471347.9704449953;441196.9397310966;442232.80960689666;463943.7019641529;455320.5203350088;432662.92706493894;483018.9600739083;433683.32636128634;432949.0678229144;191917.91438739494;353542.7174425113;470655.8473927239;202270.11527201824;200572.50067225206;274.08924333931014;471639.690183143;315747.1912418764;55974.482029253086;44512.528368091844;0;6;7;1;0;0;0;1;26;33;300411031050.4677;114445335775.17622;253043887985.46667;15768.415191297834;8767.267249276383;0.0;0.0;734981.9216076821;171671.0746819746;754629.9551142446;213622.97228182387;1.3491054206579796;0.1757329509819923
1383;2019-04-12 16:03:41.797;849;839;199;199;173;48;35;36;4;42;749;223;0;7;238;167;508;784;280;39;35;18;851;365;370;138;370;298;853;-1.0;141.0;1384.0;188.0;0.0;90;82;20;1;0;0;1;0;0;0;1;0;0;0;0;20924.515625;9650.2431640625;8804.62109375;1190.06457519531;841.0;157222;451.0;0.0;Calculated values ==>;1555077821.797;358.06000000000006;357.06000000000006;293.06;293.06;290.46000000000004;277.96000000000004;274.9066339382667;276.66;276.76000000000005;273.56;277.36;348.06000000000006;295.46000000000004;273.16;273.86;296.96000000000004;289.86;323.96000000000004;351.56000000000006;277.06;276.66;318.26000000000005;357.26;274.96000000000004;242.14157278889297;267.35522164206344;274.9066339382667;301.16;8510000.0;3650000.0;3700000.0;1380000.0;3700000.0;2980000.0;8530000.0;0.0;0.0235;0.23066666666666666;0.03133333333333333;0.0;0.0;0.0;9650.2431640625;8804.62109375;1190.06457519531;20924.515625;494222.04332477343;492508.42702351336;245352.5627682988;245352.5627682988;238142.48424373582;429811.8947417682;431854.3060553472;443229.7890419785;473143.7464358393;528922.4852633635;471497.88671541394;442647.6203394549;443664.0442716264;463199.9510480507;454191.6157821054;428045.79102156305;483875.11187657405;432607.708960572;431854.3060553472;189410.48811896544;352702.9203549205;470789.9032000179;204040.7445978067;200572.50067225206;274.7982638049183;471976.70298516314;315911.87836227583;55994.298750653215;44643.397866314466;0;6;7;1;0;0;0;1;26;33;300631608225.1312;114528464860.04942;253223350775.19293;55172.93958512229;8358.140302869284;0.0;0.0;735573.306475535;171813.8363604634;754629.9551142446;213622.97228182387;3.2339684418324466;0.3727161368964562
1384;2019-04-12 16:04:41.787;859;847;238;237;192;58;41;38;8;43;746;223;5;15;238;165;506;781;289;42;41;18;767;381;386;139;386;297;764;-2.0;154.0;1357.0;267.0;0.0;99;87;6;1;0;0;1;0;0;0;1;0;0;0;0;18830.76171875;7754.62548828125;7989.21044921875;1211.56164550781;839.0;157223;446.0;0.0;Calculated values ==>;1555077881.787;359.06000000000006;357.86;296.96000000000004;296.86;292.36;278.96000000000004;276.55624918942954;277.26000000000005;276.96000000000004;273.96000000000004;277.46000000000004;347.76;295.46000000000004;273.66;274.66;296.96000000000004;289.66;323.76000000000005;351.26;277.36;277.26000000000005;317.76000000000005;357.06000000000006;274.96000000000004;242.35481222062532;267.23344911666527;276.55624918942954;302.06;7670000.0;3810000.0;3860000.0;1390000.0;3860000.0;2970000.0;7640000.000000001;0.0;0.025666666666666667;0.22616666666666668;0.0445;0.0;0.0;0.0;7754.62548828125;7989.21044921875;1211.56164550781;18830.76171875;503341.2699858305;501921.1372418332;260452.5663937917;260097.08771425756;245506.10332140772;428684.9695293014;428727.6539497382;444010.2435086417;473111.3802909942;528686.7643618367;471631.9533856798;443578.23749776033;445010.80839371757;460767.75625893497;451103.2009605078;443985.2565056558;492407.8126994826;428932.9901136994;428727.6539497382;187321.02276691253;351863.15629032685;470655.8473927239;208044.29873263199;200572.50067225206;276.40430442403624;472307.9417474174;316056.89476097305;56014.30896690361;44783.32313776208;0;6;7;1;0;0;0;1;26;33;300858370425.1673;114611551010.06264;253401821025.2213;53367.63117684087;11686.21391537409;0.0;0.0;736477.6604812358;171980.84480626113;754629.9551142446;213622.97228182387;3.8367631766659356;0.47284503279053675
1385;2019-04-12 16:05:41.777;842;797;259;256;221;54;40;42;8;45;743;224;7;21;236;168;485;606;289;42;41;17;707;352;358;140;357;310;710;178.0;134.0;267.0;1.0;0.0;99;93;36;1;0;0;1;0;0;0;1;0;0;0;0;25068.037109375;9219.076171875;7473.22998046875;1317.61694335938;836.0;157224;443.0;0.0;Calculated values ==>;1555077941.777;357.36;352.86;299.06;298.76000000000005;295.26000000000005;278.56;273.5264737036516;277.16;277.36;273.96000000000004;277.66;347.46000000000004;295.56;273.86;275.26000000000005;296.76000000000005;289.96000000000004;321.66;333.76000000000005;277.36;277.26000000000005;317.46000000000004;356.76;274.86;242.56692532238324;268.7936212382143;273.5264737036516;302.06;7070000.0;3520000.0000000005;3579999.9999999995;1400000.0;3570000.0000000005;3100000.0;7100000.0;0.029666666666666668;0.022333333333333334;0.0445;0.00016666666666666666;0.0;0.029666666666666668;0.0;9219.076171875;7473.22998046875;1317.61694335938;25068.037109375;506289.7270817261;499858.83710185793;272352.0454118352;270926.7954023471;256800.51615194906;430671.36484660726;435744.4992520704;441323.7897637848;473177.20506292465;527368.8785067851;469992.14506084594;441172.6911716514;443264.6889134519;464857.1551205372;456510.3522854336;449924.56599161215;471270.7569769809;436093.27495369175;435919.11457929364;186067.36719380575;350603.57178935205;470422.9394058528;200914.2971565863;200914.2971565863;273.52405582364446;472673.7041004893;316198.31870024453;56035.38194239948;44912.15533241825;0;6;7;1;0;0;0;1;26;33;301081533225.20276;114695237060.07594;253583890675.25024;10698.222421020331;44.91810704154442;0.0;6971.809583540317;737011.4536142839;172078.58794655788;754629.9551142446;213681.0610119604;0.9836216411067679;0.06714165980809828
1386;2019-04-12 16:06:41.778;809;794;270;261;226;32;31;25;-1;44;746;226;0;23;235;162;481;668;286;32;32;17;796;343;348;139;347;308;799;249.0;125.0;-1.0;17.0;0.0;31;93;43;1;0;0;1;0;0;0;1;0;0;0;0;34860.390625;10783.283203125;5644.29443359375;1304.4404296875;832.0;157225;439.0;-1.0;Calculated values ==>;1555078001.778;354.06000000000006;352.56000000000006;300.16;299.26000000000005;295.76000000000005;276.36;272.5487779782249;276.26000000000005;275.66;273.06;277.56;347.76;295.76000000000005;273.16;275.46000000000004;296.66;289.36;321.26000000000005;339.96000000000004;276.36;276.36;317.06;356.36;274.86;242.35481222062532;268.5567601203482;272.5487779782249;301.76000000000005;7959999.999999999;3429999.9999999995;3479999.9999999995;1390000.0;3470000.0000000005;3080000.0;7990000.000000001;0.0415;0.020833333333333332;0.0;0.0028333333333333335;0.0;0.0415;-0.002486573859328543;10783.283203125;5644.29443359375;1304.4404296875;34860.390625;493442.7613455105;490900.486737165;270651.2278599985;267165.8678507078;255017.03089086205;431237.1583312671;436551.72770774004;440387.5567900925;473209.3688182048;527838.6264135147;470505.9953415657;440539.589879252;443964.9577299085;466176.9023191933;457163.6566190943;432292.78787067486;470649.5954374417;436721.7332561768;436721.7332561768;184395.8529593127;348924.2399968048;470557.3835890923;198366.88686386953;198366.88686386953;272.4815931122299;473173.1159897164;316365.007806936;56057.23278474327;45021.46985804949;0;6;7;1;0;0;0;1;26;33;301293336755.7885;114778938455.30743;253769293765.763;0.0;771.2064073881313;0.0;9891.726125280753;737100.6069539032;172085.38909754757;754629.9551142446;213821.59281874698;0.6013377886677251;0.013631313022798354
1387;2019-04-12 16:07:41.788;804;804;255;262;224;32;27;23;-6;41;746;226;-7;21;235;160;487;728;270;34;28;16;811;347;352;156;352;306;814;0.0;129.0;1255.0;598.0;0.0;18;1;38;1;0;0;1;0;0;0;1;1;0;0;0;35578.66015625;10671.2998046875;5256.6875;2499.07885742188;827.0;157226;437.0;0.0;Calculated values ==>;1555078061.788;353.56000000000006;353.56000000000006;298.66;299.36;295.56;276.36;272.9856168485579;275.86;275.46000000000004;272.56;277.26000000000005;347.76;295.76000000000005;272.46000000000004;275.26000000000005;296.66;289.16;321.86;345.96000000000004;276.56;275.96000000000004;316.86;355.86;274.76000000000005;245.81826849250206;268.3187672390254;272.9856168485579;300.16;8109999.999999999;3470000.0000000005;3520000.0000000005;1560000.0;3520000.0000000005;3060000.0;8140000.000000001;0.0;0.021500000000000002;0.20916666666666667;0.09966666666666667;0.0;0.0;0.0;10671.2998046875;5256.6875;2499.07885742188;35578.66015625;491233.99690556765;490939.7861556195;264229.04538342217;266761.813813857;253880.33327328725;430988.63858405815;434908.32959617284;440059.3432352877;470663.1477110957;527993.2107690171;470777.26336559723;439906.9099392921;444076.66985911725;465455.1258841302;456233.650191232;430726.0376540222;478973.23761875374;436125.4985198589;435083.5893917863;183560.10687098323;346825.2571629905;468138.2169049391;198784.2083396927;198366.88686386953;272.66366050514563;473760.2059114818;316543.82579667127;56088.93406146315;45112.326514401015;0;6;7;1;0;0;0;1;27;33;301503371755.7551;114867453205.29337;253953524465.73373;50466.71571566195;26845.61618700289;0.0;0.0;737521.2330107943;172315.56764249562;754629.9551142446;213904.0376082864;4.195585516572257;0.5551093547407351
1388;2019-04-12 16:08:41.809;814;814;221;228;219;36;26;22;1;36;699;226;-1;21;236;165;490;755;264;36;27;10;831;350;355;157;355;307;834;-1.0;118.0;1182.0;474.0;0.0;12;91;42;1;0;0;1;0;0;0;1;1;0;0;0;32588.109375;11328.03515625;5135.17236328125;2812.29931640625;821.0;157227;439.0;-1.0;Calculated values ==>;1555078121.809;354.56000000000006;354.56000000000006;295.26000000000005;295.96000000000004;295.06;276.76000000000005;273.3108153835814;275.76000000000005;275.36;273.26000000000005;276.76000000000005;343.06000000000006;295.76000000000005;273.06;275.26000000000005;296.76000000000005;289.66;322.16;348.66;276.76000000000005;275.86;317.06;355.26;274.16;246.01318540288656;268.43790593516167;273.3108153835814;299.56;8309999.999999999;3500000.0;3550000.0;1570000.0;3550000.0;3070000.0;8340000.000000001;0.0;0.019666666666666666;0.197;0.079;0.0;0.0;-0.0024883694458916424;11328.03515625;5135.17236328125;2812.29931640625;32588.109375;490801.3745132765;490507.97771572997;252333.40900107994;254498.61133420336;251722.99046668693;430799.1582183253;433996.9779746687;440905.4616221835;470024.07506598736;522979.0324292006;470641.7453295792;440602.9150558282;443874.8215240268;465148.9974776233;456426.3261694534;427198.6363476333;481190.49394205597;435760.7856976155;434175.5540581689;184395.8529593127;344306.74156575615;467390.06159036944;199638.87281824212;198366.88686386953;273.01414891696476;474328.4611431199;316727.21775245963;56133.21103769719;45198.95565605415;0;6;7;1;0;0;0;1;27;33;301715545990.4315;114961386070.15009;254137488830.45312;47529.51799437645;21152.343912998058;0.0;0.0;738338.1541128135;172715.69063676894;754629.9551142446;213904.0376082864;3.5631676246936954;0.44993171906067225
1389;2019-04-12 16:09:41.799;831;827;201;205;194;42;27;27;5;34;683;228;3;38;235;169;492;775;271;33;27;2;836;356;361;158;361;306;839;-1.0;124.0;0.0;163.0;0.0;31;99;44;1;0;0;1;0;0;0;1;1;0;0;0;27367.451171875;11417.23828125;5967.52001953125;2830.84497070312;809.0;157228;451.0;-1.0;Calculated values ==>;1555078181.799;356.26;355.86;293.26000000000005;293.66;292.56;277.36;273.955091788801;275.86;275.86;273.66;276.56;341.46000000000004;295.96000000000004;273.46000000000004;276.96000000000004;296.66;290.06;322.36;350.66;276.46000000000004;275.86;318.26000000000005;354.06000000000006;273.36;246.20719268323901;268.3187672390254;273.955091788801;300.26000000000005;8359999.999999999;3560000.0;3610000.0;1580000.0;3610000.0;3060000.0;8390000.0;0.0;0.020666666666666667;0.0;0.027166666666666665;0.0;0.0;-0.002490310591375424;11417.23828125;5967.52001953125;2830.84497070312;27367.451171875;492911.27657216944;492014.3512586553;246255.20352941105;247417.4005552905;244247.60502207745;430412.23801567365;432673.03185780125;441718.17312246026;469686.1792288205;521374.1042950958;471016.9907665613;441418.9449877505;446519.73315770726;464138.1880892104;455987.71266879217;426666.707288913;483887.2485234399;433769.5290198815;432673.03185780125;189410.48811896544;339270.558843327;466434.4572487279;198720.53683188072;198366.88686386953;272.6758206111271;474828.0075428114;316916.7301071447;56180.22940239684;45291.46267218621;0;6;7;1;0;0;0;1;27;33;301930310190.46564;115055870320.1651;254321358180.48236;0.0;7272.894837991016;0.0;0.0;738734.1674162769;172952.5281468999;754629.9551142446;213904.0376082864;0.35976640124561515;0.07034890688899932
1390;2019-04-12 16:10:41.800;848;840;189;191;174;49;30;25;-13;34;674;230;-11;40;235;171;491;782;279;33;30;-191;823;358;363;151;363;307;826;-2.0;132.0;1548.0;612.0;0.0;45;24;45;1;0;0;1;0;0;0;1;1;1;0;0;24793.05078125;11318.095703125;6424.70068359375;3973.1767578125;795.0;157229;496.0;0.0;Calculated values ==>;1555078241.8;357.96000000000004;357.16;292.06;292.26000000000005;290.56;278.06;274.1680685717883;276.16;275.66;271.86;276.56;340.56000000000006;296.16;272.06;277.16;296.66;290.26000000000005;322.26000000000005;351.36;276.46000000000004;276.16;322.76000000000005;352.66;254.06000000000003;244.82967444194236;268.43790593516167;274.1680685717883;301.06;8230000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3070000.0;8259999.999999999;0.0;0.022000000000000002;0.258;0.10200000000000001;0.0;0.0;0.0;11318.095703125;6424.70068359375;3973.1767578125;24793.05078125;496683.2935232408;495213.57553429535;243118.6488503383;243687.715802579;238927.99846467192;430280.9020939914;432717.6920543523;438764.06849357975;470632.5061851703;520342.57059845485;471121.7374611717;439073.4486229179;446610.8889343629;463842.3458870584;455934.4302543628;429250.3085428075;486340.14743445325;433269.66867335857;432717.6920543523;208218.24852204052;333396.4077044029;447302.1414697075;195886.15290148757;198366.88686386953;271.54791910283063;475262.68563640985;317106.19438113755;56236.93052840233;45394.7328990626;0;6;7;1;0;0;0;1;27;34;302147513810.20325;115148571865.05312;254505261245.26022;62662.50222275978;25644.43083395843;0.0;0.0;739256.3636372944;173226.84376568557;754629.9551142446;213904.0376082864;4.066450647594239;0.5295161706958267
1391;2019-04-12 16:11:41.790;861;851;186;186;165;48;31;27;-18;33;673;234;-20;61;235;168;488;782;277;35;32;-225;815;357;362;147;362;309;818;-1.0;134.0;1533.0;364.0;0.0;37;49;54;1;0;0;1;0;0;0;1;1;1;0;0;23898.111328125;11974.0908203125;5986.3017578125;4190.3876953125;783.0;157230;562.0;-1.0;Calculated values ==>;1555078301.79;359.26;358.26;291.76000000000005;291.76000000000005;289.66;277.96000000000004;274.0616903277293;276.26000000000005;275.86;271.36;276.46000000000004;340.46000000000004;296.56;271.16;279.26000000000005;296.66;289.96000000000004;321.96000000000004;351.36;276.66;276.36;329.36;351.46000000000004;250.66000000000003;244.02132995426717;268.67533136820026;274.0616903277293;300.86;8150000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3090000.0;8180000.0;0.0;0.022333333333333334;0.2555;0.06066666666666667;0.0;0.0;-0.0024944525098359056;11974.0908203125;5986.3017578125;4190.3876953125;23898.111328125;499326.1934678098;497587.74663764355;242445.20530017916;242445.20530017916;236620.31346940965;430346.717906069;433154.95317096787;437530.6787186241;471068.7543314603;520072.34979986085;471332.1476292546;437214.0438153077;449184.2897663036;463990.4146581629;455681.92639110074;430142.3594100818;487156.5182102791;433883.48505660606;433337.9007451696;235813.6939595721;328362.5824867039;444344.3377365319;197106.55058666374;198366.88686386953;272.03543248608497;475668.3776941051;317300.2635852713;56304.94889390522;45498.1406819207;0;6;7;1;0;0;0;1;27;34;302364977560.2378;115237956965.06732;254690030445.2896;61428.36473771588;14999.092420425337;0.0;0.0;740290.2818470363;173565.48334352142;754629.9551142446;213904.0376082864;3.4503279891133474;0.4153547029203601
1392;2019-04-12 16:12:41.770;866;859;188;189;166;48;33;30;-16;33;692;238;-19;31;236;166;486;790;298;38;33;-217;840;358;363;142;363;310;843;-1.0;125.0;541.0;95.0;0.0;43;48;62;1;0;0;1;0;0;0;1;1;1;0;0;24958.58984375;13000.3125;6479.32275390625;4226.64208984375;775.0;157231;606.0;0.0;Calculated values ==>;1555078361.77;359.76;359.06000000000006;291.96000000000004;292.06;289.76000000000005;277.96000000000004;274.1680685717883;276.46000000000004;276.16;271.56;276.46000000000004;342.36;296.96000000000004;271.26000000000005;276.26000000000005;296.76000000000005;289.76000000000005;321.76000000000005;352.16;276.96000000000004;276.46000000000004;333.76000000000005;350.66;251.46000000000004;242.98782864720522;268.7936212382143;274.1680685717883;302.96000000000004;8400000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3100000.0;8430000.0;0.0;0.020833333333333332;0.09016666666666667;0.01583333333333333;0.0;0.0;0.0;13000.3125;6479.32275390625;4226.64208984375;24958.58984375;497789.2905377422;496472.0012490965;242466.27304476267;242746.63646821654;236437.45122492296;430280.9020939914;433269.66867335857;437618.5379703155;471734.03124744946;521998.680812256;471677.7835861102;437142.86386454466;444729.9843135515;463974.7193981239;455234.54990057624;423932.12030031346;485863.49567342206;434178.6716885159;433269.66867335857;254219.67992080047;325007.27902157017;446168.70313713537;198677.7025103658;198366.88686386953;272.6670467248333;476075.381157608;317508.3142396642;56375.06742816552;45601.98625948329;0;6;7;1;0;0;0;1;27;34;302582405060.30695;115324628065.09488;254875668545.34863;21544.498663972132;3918.607509923851;0.0;0.0;740981.4918954275;173723.07829382466;754629.9551142446;213904.0376082864;1.0741081699446648;0.13328177810395633
1393;2019-04-12 16:13:41.781;875;870;202;202;171;48;34;31;-16;34;715;241;-19;52;236;164;489;816;308;37;35;-229;901;362;367;141;367;308;904;-3.0;115.0;1211.0;372.0;0.0;62;52;68;1;0;0;1;0;0;0;1;1;1;0;0;27649.193359375;14289.587890625;8021.9296875;4214.79345703125;771.0;157232;632.0;0.0;Calculated values ==>;1555078421.781;360.66;360.16;293.36;293.36;290.26000000000005;277.96000000000004;274.5913991737795;276.56;276.26000000000005;271.56;276.56;344.66;297.26000000000005;271.26000000000005;278.36;296.76000000000005;289.56;322.06;354.76;276.86;276.66;336.36;350.26;250.26000000000002;242.77792619122317;268.5567601203482;274.5913991737795;303.96000000000004;9010000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3080000.0;9040000.0;0.0;0.019166666666666665;0.20183333333333334;0.062000000000000006;0.0;0.0;0.0;14289.587890625;8021.9296875;4214.79345703125;27649.193359375;493544.4641009258;492486.5128225816;245078.59642854525;245078.59642854525;236723.84530940166;430014.67791919125;432439.757026355;438072.3853947394;471964.88962738856;524583.0743699939;472303.4026325255;437601.09044165985;448113.97177139675;463380.54213311686;454275.5563783949;409327.9260148813;483840.2637723132;432997.62667057913;432626.2974239531;265099.94585879904;323329.7980282076;445065.20715403586;197220.04899037172;198366.88686386953;272.1006595990847;476513.85972337023;317735.7717688452;56445.42562093097;45722.852184354386;0;6;7;1;0;0;0;1;27;34;302801445210.00757;115409543629.97882;255061102535.0952;48612.02989761488;15366.399806147178;0.0;0.0;741566.2368162269;173883.81615111118;754629.9551142446;213904.0376082864;2.4118856790516103;0.3285167363268632
1394;2019-04-12 16:14:41.781;891;865;233;233;200;60;42;43;-20;38;734;243;-21;24;235;167;484;760;306;44;41;-223;739;369;375;142;374;311;740;-1.0;146.0;1271.0;54.0;0.0;99;58;72;1;0;0;1;0;0;0;1;1;1;0;0;27176.419921875;12358.3134765625;7795.27783203125;4307.8359375;765.0;157233;640.0;-1.0;Calculated values ==>;1555078481.781;362.26;359.66;296.46000000000004;296.46000000000004;293.16;279.16;275.3239800832674;277.36;277.46000000000004;271.16;276.96000000000004;346.56000000000006;297.46000000000004;271.06;275.56;296.66;289.86;321.56;349.16;277.56;277.26000000000005;337.16;349.66;250.86;242.98782864720522;268.91163127593666;275.3239800832674;303.76000000000005;7390000.000000001;3690000.0;3750000.0;1420000.0;3740000.0;3110000.0;7400000.0;0.0;0.024333333333333332;0.21183333333333335;0.009000000000000001;0.0;0.0;-0.0024972681720641034;12358.3134765625;7795.27783203125;4307.8359375;27176.419921875;510157.63904040016;506539.3904268046;259756.0381875968;259756.0381875968;248656.21629798185;429537.3511455088;431888.18506813835;436752.093818078;472226.9707426428;526345.1042883811;472143.5216495245;436591.7550383527;443503.4123885207;462193.60966349964;453505.6388054544;444139.8894359147;491697.5562747738;432268.69537578704;431696.9791850475;268448.3696465944;320813.78693149507;445522.1948306294;204271.34345040543;198366.88686386953;274.9062047892022;476970.73983404733;317957.8376135718;56516.44753255206;45854.66224701715;0;6;7;1;0;0;0;1;27;34;303024045210.00757;115494443629.97882;255246802535.0952;49247.17228621864;2171.257662422016;0.0;0.0;742381.7301677588;174029.9632966826;754629.9551142446;213904.0376082864;2.102020844137444;0.24420535815144415
1395;2019-04-12 16:15:41.762;867;847;242;242;203;46;36;13;-12;37;749;245;-14;45;234;166;466;711;306;36;36;-242;798;352;357;141;357;313;800;-1.0;127.0;1493.0;471.0;0.0;68;62;92;1;0;0;1;0;0;0;1;1;1;0;0;32180.990234375;15014.845703125;7195.3701171875;4355.830078125;756.0;157234;656.0;-1.0;Calculated values ==>;1555078541.762;359.86;357.86;297.36;297.36;293.46000000000004;277.76000000000005;273.5264737036516;276.76000000000005;274.46000000000004;271.96000000000004;276.86;348.06000000000006;297.66;271.76000000000005;277.66;296.56;289.76000000000005;319.76000000000005;344.26;276.76000000000005;276.76000000000005;338.76;348.76;248.96000000000004;242.77792619122317;269.14681796795327;273.5264737036516;303.76000000000005;7980000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3130000.0;8000000.0;0.0;0.021166666666666667;0.24883333333333332;0.0785;0.0;0.0;-0.0024986599212665833;15014.845703125;7195.3701171875;4355.830078125;32180.990234375;501720.3952640671;498655.20694671175;260298.6444264137;260298.6444264137;247839.1270584327;430671.36484660726;435282.4317724447;437568.04326289374;472260.1919623333;527766.9071892768;472117.0439433017;437249.5021140777;446164.750083202;464595.45822754485;456234.1238340642;427691.6407280591;477758.5221845798;435282.4317724447;435282.4317724447;275146.1813398168;317040.2365367038;443656.0506723932;194060.72185215808;198366.88686386953;270.78499933317414;477465.22828259785;318185.8750393803;56588.621887119574;45979.54475499153;0;6;7;1;0;0;0;1;27;34;303243575670.6847;115579316745.24062;255433943255.67245;60592.73847770472;19593.233312388456;0.0;0.0;743296.7729049606;174211.27662129188;754629.9551142446;213904.0376082864;3.018363067527839;0.41009197849039075
1396;2019-04-12 16:16:41.782;851;849;236;239;210;38;34;24;-16;33;762;245;-18;24;235;166;469;768;293;36;34;-242;822;353;358;136;358;309;824;-2.0;128.0;537.0;90.0;0.0;59;49;91;1;0;0;1;0;0;0;1;1;1;1;0;33735.0859375;15282.484375;7037.6513671875;4265.4765625;745.0;157235;677.0;-1.0;Calculated values ==>;1555078601.782;358.26;358.06000000000006;296.76000000000005;297.06;294.16;276.96000000000004;273.6339639331285;276.56;275.56;271.56;276.46000000000004;349.36;297.66;271.36;275.56;296.66;289.76000000000005;320.06;349.96000000000004;276.76000000000005;276.56;340.86;347.66;248.96000000000004;241.71165711629368;268.67533136820026;273.6339639331285;302.46000000000004;8220000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3090000.0;8240000.000000001;0.0;0.021333333333333333;0.0895;0.015000000000000001;0.0;0.0;-0.0025003462639464004;15282.484375;7037.6513671875;4265.4765625;33735.0859375;497219.3828474964;496738.8417618795;257380.92899511525;258360.13175829418;249286.283666106;430607.02586249536;434686.96261437517;437845.99643053644;472525.0707617092;529438.6768622734;472647.98777363583;437530.6787186241;443909.2226389365;464579.7527577276;456068.57679068804;422923.18912286125;484338.15263246454;435041.38555822254;434686.96261437517;283939.0963198885;312428.86344474956;444626.9957753168;197179.34914668574;198366.88686386953;272.04880947203225;478014.7120174004;318438.4369492013;56660.49005717594;46098.192803494414;0;6;7;1;0;0;0;1;27;34;303458147170.6165;115662444445.2142;255620605455.61313;21539.664931904637;3711.714699429466;0.0;0.0;743981.4377453881;174405.54925729532;754629.9551142446;213904.0376082864;0.9498137316507039;0.11546055019429681
