;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1397;2019-04-12 16:17:41.763;856;854;210;211;197;40;35;29;-19;33;772;243;-21;36;235;170;473;791;277;39;35;-225;810;357;362;135;362;307;810;-2.0;128.0;426.0;65.0;0.0;70;41;91;1;0;0;1;0;0;0;1;1;1;1;0;30363.67578125;15061.19140625;7344.86865234375;4185.97802734375;733.0;157236;701.0;0.0;Calculated values ==>;1555078661.763;358.76;358.56000000000006;294.16;294.26000000000005;292.86;277.16;274.0616903277293;276.66;276.06;271.26000000000005;276.46000000000004;350.36;297.46000000000004;271.06;276.76000000000005;296.66;290.16;320.46000000000004;352.26;277.06;276.66;343.26;346.46000000000004;250.66000000000003;241.49495122638035;268.43790593516167;274.0616903277293;300.86;8100000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3070000.0;8100000.0;0.0;0.021333333333333333;0.071;0.010833333333333334;0.0;0.0;0.0;15061.19140625;7344.86865234375;4185.97802734375;30363.67578125;499051.64170030213;498760.1380546378;249673.95210106196;249977.61633986523;245801.60962579603;430346.717906069;433883.48505660606;437828.56808052456;472656.1521691498;530637.1889749606;472674.2890854185;437514.20447033056;446041.1461244584;463990.4146581629;455961.0084875415;426976.0320884718;489352.1558773246;434603.5697922251;433883.48505660606;293991.1381695566;307399.1840295507;446626.14705301047;198788.55556468823;198366.88686386953;272.7069804837738;478548.69921507116;318691.2208402311;56730.89654291234;46218.00918301155;0;6;7;1;0;0;0;1;27;34;303674078770.42426;115743718700.14185;255805346935.44864;16971.840888624378;2684.907241123491;0.0;0.0;744302.2653326887;174458.83756011125;754629.9551142446;213904.0376082864;0.7391967500280779;0.08473022397870054
1398;2019-04-12 16:18:41.783;861;859;197;198;176;41;35;23;-21;33;779;242;-22;24;235;170;472;790;280;41;35;-251;838;355;360;134;360;306;840;-1.0;114.0;1057.0;452.0;0.0;61;31;91;1;0;0;1;0;0;0;1;1;1;1;0;28591.798828125;15500.0419921875;7356.1884765625;4110.41552734375;719.0;157237;721.0;-1.0;Calculated values ==>;1555078721.783;359.26;359.06000000000006;292.86;292.96000000000004;290.76000000000005;277.26000000000005;273.8482719121499;276.66;275.46000000000004;271.06;276.46000000000004;351.06000000000006;297.36;270.96000000000004;275.56;296.66;290.16;320.36;352.16;277.26000000000005;276.66;345.26;345.06000000000006;248.06000000000003;241.2770596917726;268.3187672390254;273.8482719121499;301.16;8380000.0;3550000.0;3600000.0;1340000.0;3600000.0;3060000.0;8400000.0;0.0;0.019;0.17616666666666667;0.07533333333333332;0.0;0.0;-0.0025042672647410244;15500.0419921875;7356.1884765625;4110.41552734375;28591.798828125;497229.7737250669;496748.3348165557;245080.82948765907;245367.40765395487;239204.14780405772;430477.46260093397;434376.6058122323;437742.05038880615;472787.01963726926;531443.9651793439;472687.5997080909;437585.1090581189;444512.27536222443;464285.6678292783;456292.2259040405;419918.9330070063;486169.668409627;435442.3189386135;434376.6058122323;302370.42649719206;301532.38793589;444050.276720603;193102.05578215432;198366.88686386953;270.40394670232473;479040.15860186704;318945.98267745215;56800.05620138375;46340.55882864996;0;6;7;1;0;0;0;1;27;34;303890750970.3554;115824445600.1162;255989308235.39017;43097.41238320516;18904.76597736313;0.0;0.0;744803.009302165;174638.81147485593;754629.9551142446;213904.0376082864;2.299217276392089;0.303478267998931
1399;2019-04-12 16:19:41.784;870;867;199;198;174;42;36;28;-23;33;784;241;-25;19;236;168;474;811;282;43;36;-226;863;358;363;137;363;305;873;-2.0;4.0;1930.0;607.0;0.0;83;39;83;1;0;0;1;0;0;0;1;1;1;1;0;29515.73828125;15181.861328125;8616.640625;4123.42578125;704.0;157238;737.0;0.0;Calculated values ==>;1555078781.784;360.16;359.86;293.06;292.96000000000004;290.56;277.36;274.1680685717883;276.76000000000005;275.96000000000004;270.86;276.46000000000004;351.56000000000006;297.26000000000005;270.66;275.06;296.76000000000005;289.96000000000004;320.56;354.26;277.46000000000004;276.76000000000005;346.86;343.56000000000006;250.56000000000003;241.92719264551067;268.19934244402924;274.1680685717883;301.36;8630000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;8730000.0;0.0;0.0006666666666666666;0.32166666666666666;0.10116666666666667;0.0;0.0;0.0;15181.861328125;8616.640625;4123.42578125;29515.73828125;496284.6066916814;494908.5034296994;244905.06865836724;244624.31216353754;238049.45068825057;430280.9020939914;433816.67410848953;437656.05685647397;472393.7743832905;532040.812112784;472701.01669056056;437342.01223029394;443987.30161898106;463974.7193981239;455514.98661037174;414044.7526593259;486166.0726647159;435074.67720794375;433816.67410848953;309075.640036128;295247.87795992935;446145.6201290446;196216.31662421493;198366.88686386953;271.68120625837327;479524.39614768483;319201.669466188;56868.672689128216;46473.667956117344;0;6;7;1;0;0;0;1;27;34;304107654585.0934;115905746955.01799;256172611290.16873;77663.11644137665;25284.514537905266;0.0;0.0;745809.3638134499;175007.0616161051;754629.9551142446;213904.0376082864;3.68698149922299;0.468293994918534
1400;2019-04-12 16:20:44.784;888;880;218;217;186;51;40;21;-29;35;783;241;-31;30;236;169;479;825;287;43;39;-240;823;374;379;143;379;299;820;-1.0;147.0;2117.0;569.0;0.0;100;64;71;1;0;0;1;0;0;0;1;1;1;0;0;27641.5625;13381.623046875;8697.4169921875;4173.02734375;686.0;157239;745.0;0.0;Calculated values ==>;1555078844.784;361.96000000000004;361.16;294.96000000000004;294.86;291.76000000000005;278.26000000000005;275.84098080016133;277.16;275.26000000000005;270.26000000000005;276.66;351.46000000000004;297.26000000000005;270.06;276.16;296.76000000000005;290.06;321.06;355.66;277.46000000000004;277.06;347.66;341.76;249.16000000000003;243.1966462407574;267.47669482898436;275.84098080016133;301.86;8230000.0;3740000.0;3790000.0;1430000.0;3790000.0;2990000.0;8200000.0;0.0;0.0245;0.3528333333333334;0.09483333333333334;0.0;0.0;0.0;13381.623046875;8697.4169921875;4173.02734375;27641.5625;502525.46257337613;501635.63008278486;251827.14586415395;251520.1046253633;242401.0534359359;429187.4505931623;430444.8504822399;438082.61597026663;471798.96558121993;532385.2995553889;473490.4630748804;437773.3837767312;446738.889340787;461568.54807176755;452929.9532117572;425759.3206744463;493533.60863364243;431032.86100026505;430247.42739068624;312428.86344474956;287708.2272785495;443481.8232190328;200652.06716184734;198366.88686386953;273.5167281272055;480024.5225295208;319451.59995446925;56941.266653971965;46625.16596026773;0;6;7;1;0;0;0;1;27;34;304341384585.0934;115993946955.01799;256362871290.16873;83773.41197123729;23028.355199423087;0.0;0.0;747221.9334370602;175429.7992263067;754629.9551142446;213904.0376082864;4.068318339019067;0.5125258091566787
1401;2019-04-12 16:21:41.764;887;862;246;244;203;55;42;0;-22;39;775;243;-23;6;234;169;461;719;276;43;42;-236;750;358;363;147;363;308;751;-1.0;133.0;717.0;285.0;0.0;100;88;91;1;0;0;1;0;0;0;1;1;1;0;0;30584.587890625;13998.533203125;8086.048828125;4431.98291015625;665.0;157240;754.0;-1.0;Calculated values ==>;1555078901.764;361.86;359.36;297.76000000000005;297.56;293.46000000000004;278.66;274.1680685717883;277.36;273.16;270.96000000000004;277.06;350.66;297.46000000000004;270.86;273.76000000000005;296.56;290.06;319.26000000000005;345.06000000000006;277.46000000000004;277.36;348.56000000000006;339.66;249.56000000000003;244.02132995426717;268.5567601203482;274.1680685717883;300.76000000000005;7500000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3080000.0;7509999.999999999;0.0;0.022166666666666668;0.1195;0.0475;0.0;0.0;-0.002512112831111862;13998.533203125;8086.048828125;4431.98291015625;30584.587890625;508686.4336143006;505168.25366709847;264037.61943636264;263279.01484322845;249258.81585508215;430280.9020939914;434896.4795471851;437126.8590839872;471664.89969118324;530875.2723025628;472541.922515166;436968.1147638701;441446.09905818984;463709.8566730499;455654.961665661;436706.8579897654;484418.3676733255;435074.67720794375;434896.4795471851;316201.74473053816;278914.2836208781;443132.6997053133;194380.97680043665;198366.88686386953;270.9372170470991;480485.3178142942;319668.2834688647;57009.365749031924;46757.988443984614;0;6;7;1;0;0;0;1;27;34;304552780385.1641;116076567955.04565;256535805590.22662;29008.132932884288;11815.706837981641;0.0;0.0;748114.4740524475;175705.55126180057;754629.9551142446;213904.0376082864;1.5395598887365132;0.1985971586857438
1402;2019-04-12 16:22:41.775;861;852;257;256;208;36;35;-20;-19;32;769;246;-21;36;234;166;455;738;270;35;35;-240;814;345;350;141;350;307;816;523.0;117.0;879.0;280.0;0.0;57;91;96;1;0;0;1;0;0;0;1;1;1;0;0;37038.38671875;15609.916015625;6926.228515625;4484.48095703125;642.0;157241;761.0;-1.0;Calculated values ==>;1555078961.775;359.26;358.36;298.86;298.76000000000005;293.96000000000004;276.76000000000005;272.7676641592781;276.66;271.16;271.26000000000005;276.36;350.06000000000006;297.76000000000005;271.06;276.76000000000005;296.56;289.76000000000005;318.66;346.96000000000004;276.66;276.66;349.26;337.36;249.16000000000003;242.77792619122317;268.43790593516167;272.7676641592781;300.16;8140000.000000001;3450000.0;3500000.0;1410000.0;3500000.0;3070000.0;8159999.999999999;0.08716666666666667;0.0195;0.1465;0.04666666666666666;0.0;0.08716666666666667;-0.002515328940158901;15609.916015625;6926.228515625;4484.48095703125;37038.38671875;499416.7782685131;497918.49191151035;264849.9145736867;264492.86359032785;248904.54155108574;431113.4868728058;436765.7177630592;437828.56808052456;471767.92807864514;530323.525911165;473031.0056810104;437514.20447033056;446041.1461244584;465615.5433184189;457381.5641334785;420413.2411069248;480381.47015909635;436765.7177630592;436765.7177630592;319136.5849023705;269285.52512055053;443873.5613522164;194424.8089689158;194424.8089689158;270.90749113261717;481048.94591705245;319915.06578146154;57083.68323716086;46883.113690932354;0;6;7;1;0;0;0;1;27;34;304766719600.7217;116162983795.27087;256720339415.70755;35658.65070985068;11640.94177788736;0.0;21124.049216556166;748653.4627140167;175901.05917065553;754629.9551142446;214080.10362506955;2.5322745298390408;0.2172047762304104
1403;2019-04-12 16:23:41.805;859;855;242;248;219;32;32;8;-24;27;768;247;-25;8;234;167;462;788;271;36;32;-247;843;348;353;138;353;302;846;-2.0;120.0;94.0;147.0;0.0;34;83;88;1;0;0;1;0;0;0;1;1;1;1;0;41849.8359375;15227.6484375;6142.97802734375;4366.6298828125;629.0;157242;761.0;-1.0;Calculated values ==>;1555079021.805;359.06000000000006;358.66;297.36;297.96000000000004;295.06;276.36;273.0942459734351;276.36;273.96000000000004;270.76000000000005;275.86;349.96000000000004;297.86;270.66;273.96000000000004;296.56;289.86;319.36;351.96000000000004;276.76000000000005;276.36;349.26;336.06;248.46000000000004;242.14157278889297;267.8393353686513;273.0942459734351;300.26000000000005;8430000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3020000.0;8460000.0;0.0;0.02;0.015666666666666666;0.0245;0.0;0.0;-0.0025171127334972865;15227.6484375;6142.97802734375;4366.6298828125;41849.8359375;496472.0012490965;495594.87290672737;258546.3035670883;260505.00232641568;251382.1068420483;430925.7729439634;435541.5740161881;438179.53515710204;471673.81221397576;530597.9988283011;473804.61892237945;438024.4983934438;442993.0989471373;465180.062080829;457029.0511715114;415104.6132517333;485238.51520005055;436234.2779913113;435541.5740161881;319136.5849023705;263844.3676079864;443700.8978474409;182801.62807767632;194424.8089689158;266.0585866234062;481706.6764731355;320172.1739749669;57157.47937375289;46992.07820043242;0;6;7;1;0;0;0;1;27;34;304977725050.6211;116246725645.23096;256903130765.62042;4000.9205442443363;6392.032109359233;0.0;0.0;748984.1243891901;176051.40909036878;754629.9551142446;214256.22538532864;0.40380965683430353;0.06399246950062697
1404;2019-04-12 16:24:41.776;875;864;206;207;199;39;29;17;-27;27;768;241;-29;37;234;173;465;799;276;35;29;-245;806;355;360;141;360;300;808;-1.0;133.0;437.0;199.0;0.0;61;90;79;1;0;0;1;0;0;0;1;1;1;0;0;32514.435546875;13756.7509765625;6999.0029296875;4369.22314453125;615.0;157243;758.0;0.0;Calculated values ==>;1555079081.776;360.66;359.56000000000006;293.76000000000005;293.86;293.06;277.06;273.8482719121499;276.06;274.86;270.46000000000004;275.86;349.96000000000004;297.26000000000005;270.26000000000005;276.86;296.56;290.46000000000004;319.66;353.06000000000006;276.66;276.06;348.96000000000004;334.66;248.66000000000003;242.77792619122317;267.5978703862781;273.8482719121499;300.76000000000005;8059999.999999999;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;8080000.0;0.0;0.022166666666666668;0.07283333333333333;0.033166666666666664;0.0;0.0;0.0;13756.7509765625;6999.0029296875;4369.22314453125;32514.435546875;502155.8270110488;500393.6014912763;248522.28895779263;248823.07286200786;246439.58645131823;430477.46260093397;433292.63855411526;438165.9764317512;471275.1926151781;530749.3400941265;473359.4175641021;437856.56215164;447526.6763927691;464153.9787801302;456707.59526566305;425535.708749844;490770.2207918748;434376.6058122323;433292.63855411526;317878.7554427003;257985.5697089033;443329.28316699906;192965.6664302539;194424.8089689158;270.34803273178267;482326.07921229204;320413.5938938543;57230.24296285283;47101.541775348756;0;6;7;1;0;0;0;1;27;34;305191521665.4647;116330385190.16975;257083643475.48837;17858.75591177572;8303.726621768714;0.0;0.0;749166.2003136047;176173.81455512153;754629.9551142446;214256.22538532864;1.0412937882755566;0.13713084343617235
1405;2019-04-12 16:25:41.796;883;869;189;189;172;43;31;12;-28;28;764;241;-30;12;233;174;460;776;274;34;31;-246;806;355;360;138;360;300;808;-3.0;122.0;1654.0;456.0;0.0;59;92;74;1;0;0;1;0;0;0;1;1;1;0;0;27417.51171875;13505.814453125;6890.556640625;4395.81591796875;603.0;157244;748.0;0.0;Calculated values ==>;1555079141.796;361.46000000000004;360.06000000000006;292.06;292.06;290.36;277.46000000000004;273.8482719121499;276.26000000000005;274.36;270.36;275.96000000000004;349.56000000000006;297.26000000000005;270.16;274.36;296.46000000000004;290.56;319.16;350.76;276.56;276.26000000000005;347.96000000000004;333.46000000000004;248.56000000000003;242.14157278889297;267.5978703862781;273.8482719121499;300.56;8059999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;8080000.0;0.0;0.02033333333333333;0.27566666666666667;0.076;0.0;0.0;0.0;13505.814453125;6890.556640625;4395.81591796875;27417.51171875;503299.69700387167;501115.502510701;243528.66000169978;243528.66000169978;238732.71081243147;430477.46260093397;433656.0705203272;438011.42202021845;471771.9322026706;530332.6822145721;473359.4175641021;437701.3939996297;443981.54984624276;464022.1768390251;456845.7472488624;424014.21061186545;487244.2685315564;434197.24731978856;433656.0705203272;313686.43059754226;252964.46457616048;443808.97129680746;195666.56798329655;194424.8089689158;271.44780613214766;482825.6785836448;320640.85766837787;57303.30930234784;47217.326687174485;0;6;7;1;0;0;0;1;27;34;305407593665.39606;116414113090.14314;257263703475.43115;66806.39809617813;18858.822651826827;0.0;0.0;749871.97844443;176400.2445838553;754629.9551142446;214256.22538532864;3.4553313391639393;0.4200543307070988
1406;2019-04-12 16:26:41.776;882;874;189;189;165;43;32;20;-27;29;762;243;-28;40;234;170;459;795;280;36;32;-230;821;355;360;133;360;301;823;-1.0;124.0;1632.0;407.0;0.0;48;67;73;1;0;0;1;0;0;0;1;1;1;1;0;26161.158203125;13706.2216796875;6557.43115234375;4279.53515625;590.0;157245;736.0;0.0;Calculated values ==>;1555079201.776;361.36;360.56000000000006;292.06;292.06;289.66;277.46000000000004;273.8482719121499;276.36;275.16;270.46000000000004;276.06;349.36;297.46000000000004;270.36;277.16;296.56;290.16;319.06;352.66;276.76000000000005;276.36;346.76;332.16;250.16000000000003;241.05796691057077;267.7187500070086;273.8482719121499;301.16;8209999.999999999;3550000.0;3600000.0;1330000.0;3600000.0;3010000.0;8230000.0;0.0;0.020666666666666667;0.272;0.06783333333333334;0.0;0.0;0.0;13706.2216796875;6557.43115234375;4279.53515625;26161.158203125;501836.0762907284;500498.8809108461;243185.80086961665;243185.80086961665;236528.27934194836;430477.46260093397;433836.9858812755;437940.2675631159;472528.46462518856;530048.2812349753;473464.00318642677;437785.01000687695;447755.4656965252;464153.9787801302;456292.2259040405;419932.09071802546;488668.09766870993;434555.4581654633;433836.9858812755;308656.51637580903;247525.65490268572;446471.1711921309;196508.51303148954;194424.8089689158;271.78734477731285;483272.0186701637;320867.5490472341;57375.57979645855;47329.355896629866;0;6;7;1;0;0;0;1;27;34;305623521665.4647;116495385990.16899;257443943375.48846;65669.43723260239;16955.80031189684;0.0;0.0;750975.5757507561;176698.60029025076;754629.9551142446;214256.22538532864;3.366524250392845;0.41194076488736064
1407;2019-04-12 16:27:41.787;883;875;194;194;168;44;34;21;-17;30;767;244;-27;17;234;168;459;812;291;38;33;-235;841;356;361;136;361;301;843;-1.0;89.0;1553.0;453.0;0.0;52;67;70;1;0;0;1;0;0;0;1;1;1;0;0;26209.599609375;13665.2177734375;6912.19091796875;4268.9404296875;588.0;157246;724.0;13.0;Calculated values ==>;1555079261.787;361.46000000000004;360.66;292.56;292.56;289.96000000000004;277.56;273.955091788801;276.56;275.26000000000005;271.46000000000004;276.16;349.86;297.56;270.46000000000004;274.86;296.56;289.96000000000004;319.06;354.36;276.96000000000004;276.46000000000004;345.56000000000006;331.96000000000004;249.66000000000003;241.71165711629368;267.7187500070086;273.955091788801;302.26000000000005;8410000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;8430000.0;0.0;0.014833333333333334;0.2588333333333333;0.0755;0.0;0.0;0.032793461123738904;13665.2177734375;6912.19091796875;4268.9404296875;26209.599609375;500206.50919350004;498849.58594227495;244157.52056990005;244157.52056990005;236975.26510978307;430412.23801567365;433950.3860404442;439476.33652281394;472231.8376443816;530569.4765443322;473581.8329554858;437940.2675631159;444501.2531899496;464006.2339002714;455848.44397559477;414554.75208651955;489314.3011965415;434668.6427963687;433769.5290198815;303627.53096179874;246688.97952812296;445375.3281294152;195907.4538218039;194424.8089689158;271.54892130016304;483708.521662218;321095.6861931753;57446.83015308169;47441.62332565164;0;6;7;1;0;0;0;1;27;34;305839861320.16907;116576100785.05869;257624576485.2416;63043.74580577809;18834.824510224655;0.0;0.0;752048.3822530839;176996.91017681535;754629.9551142446;214256.22538532864;3.295396434983298;0.4246750782607084
1408;2019-04-12 16:28:41.777;889;876;209;208;174;46;35;9;1;31;768;245;-4;44;235;166;460;823;292;39;34;-249;823;359;364;138;364;301;825;-1.0;128.0;1473.0;419.0;0.0;70;76;66;1;0;0;1;0;0;0;1;1;1;0;0;26599.740234375;12991.1611328125;7539.740234375;4303.4619140625;759.0;157247;717.0;15.0;Calculated values ==>;1555079321.777;362.06000000000006;360.76;294.06;293.96000000000004;290.56;277.76000000000005;274.27422755570615;276.66;274.06;273.26000000000005;276.26000000000005;349.96000000000004;297.66;272.76000000000005;277.56;296.66;289.76000000000005;319.16;355.46000000000004;277.06;276.56;344.86;349.06000000000006;248.26000000000002;242.14157278889297;267.7187500070086;274.27422755570615;302.36;8230000.0;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;8250000.0;0.0;0.021333333333333333;0.2455;0.06983333333333334;0.0;0.0;0.03747295803717012;12991.1611328125;7539.740234375;4303.4619140625;26599.740234375;502669.50815117214;500611.1144506778;248960.34423789204;248662.35032599102;238947.63043990024;430214.79039162316;433384.8821390699;442171.7392844028;472066.18378088326;530673.689201687;473699.6024529154;441431.40639256994;448311.18344306457;463693.98011157714;455066.4648223092;419748.8586478065;492752.9916883674;434112.87870749587;433201.5241952028;300694.37409284414;318298.0250993184;443484.55737992754;196428.42922393634;194424.8089689158;271.7705618693349;484148.5261480138;321317.78566134756;57518.25493317659;47562.03601314705;0;6;7;1;0;0;0;1;27;34;306057325070.2036;116658287085.07175;257805146385.27032;60329.982619844515;17252.752949560054;0.0;0.0;753076.3253043935;177297.58986739267;754629.9551142446;214256.22538532864;3.1240074364209574;0.4014362655217743
1409;2019-04-12 16:29:41.798;891;870;223;222;185;48;36;-4;0;32;767;246;-2;36;236;166;455;786;298;39;36;-244;788;358;363;141;363;302;790;-1.0;131.0;1334.0;322.0;0.0;75;91;64;1;0;0;1;0;0;0;1;1;1;0;0;26644.20703125;12256.861328125;7292.63037109375;4410.99951171875;841.0;157248;704.0;0.0;Calculated values ==>;1555079381.798;362.26;360.16;295.46000000000004;295.36;291.66;277.96000000000004;274.1680685717883;276.76000000000005;272.76000000000005;273.16;276.36;349.86;297.76000000000005;272.96000000000004;276.76000000000005;296.76000000000005;289.76000000000005;318.66;351.76;277.06;276.76000000000005;343.56000000000006;357.26;248.76000000000002;242.77792619122317;267.8393353686513;274.1680685717883;302.96000000000004;7880000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3020000.0;7900000.0;0.0;0.021833333333333333;0.22233333333333333;0.05366666666666667;0.0;0.0;0.0;12256.861328125;7292.63037109375;4410.99951171875;26644.20703125;505992.50710179046;502858.11798466404;254357.8672318597;254035.73801125557;242796.37132249764;430280.9020939914;433816.67410848953;441814.68150891823;471767.92807864514;530493.7248521174;473686.78329024225;441517.6339936506;447005.8663255856;463974.7193981239;455234.54990057624;426817.3942695756;490584.0265415384;434358.88782729313;433816.67410848953;295247.87795992935;352702.9203549205;443438.2729526053;196987.87885191652;194424.8089689158;271.9917285915081;484592.381004493;321528.2594891026;57590.900862415016;47685.68236290944;0;6;7;1;0;0;0;1;27;34;306275501405.7375;116742016380.27663;257986109700.71313;54433.159124073376;13226.171150070297;0.0;0.0;754033.0195470973;177551.66979903993;754629.9551142446;214256.22538532864;2.823787278754056;0.36180221591027617
1410;2019-04-12 16:30:41.788;883;863;229;229;192;43;36;-20;-4;30;762;247;-5;44;236;167;450;769;289;42;35;-243;807;353;358;141;358;304;810;-2.0;126.0;1034.0;376.0;0.0;43;97;69;1;0;0;1;0;0;0;1;1;1;0;0;26654.494140625;13117.38671875;6316.845703125;4488.88134765625;867.0;157249;681.0;0.0;Calculated values ==>;1555079441.788;361.46000000000004;359.46000000000004;296.06;296.06;292.36;277.46000000000004;273.6339639331285;276.76000000000005;271.16;272.76000000000005;276.16;349.36;297.86;272.66;277.56;296.76000000000005;289.86;318.16;350.06000000000006;277.36;276.66;341.26;359.86;248.86;242.77792619122317;268.0796299477929;273.6339639331285;302.06;8070000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3040000.0;8100000.0;0.0;0.021;0.17233333333333334;0.06266666666666666;0.0;0.0;0.0;13117.38671875;6316.845703125;4488.88134765625;26654.494140625;503212.04587391944;500068.75936134334;255606.05164549424;255606.05164549424;244346.72266899346;430607.02586249536;435041.38555822254;440793.27408520976;471570.8910797328;529819.9816690114;473543.3119889892;440642.64510116994;447747.1211392313;464710.80611794995;456207.11207956326;420576.9572792694;485950.3190877972;436093.27495369175;434864.4174955049;285614.20965156396;363622.9124696232;443547.1953492973;193710.8719898221;194424.8089689158;270.6459060551192;485036.4628216887;321739.6763141823;57665.05417530929;47799.07576149586;0;6;7;1;0;0;0;1;27;34;306491765355.77185;116826602280.29007;258167879400.74203;42580.53396110514;15656.409597193779;0.0;0.0;754841.3322483619;177792.31785727656;754629.9551142446;214256.22538532864;2.4343379427668883;0.3210437233258969
1411;2019-04-12 16:31:41.809;880;861;226;228;197;39;37;11;-7;29;760;245;-8;48;236;167;450;795;278;45;36;-244;829;352;357;140;357;304;832;-2.0;118.0;442.0;112.0;0.0;22;99;70;1;0;0;1;0;0;0;1;1;1;0;0;26665.203125;13453.2607421875;5570.6708984375;4511.88525390625;872.0;157250;660.0;18.0;Calculated values ==>;1555079501.809;361.16;359.26;295.76000000000005;295.96000000000004;292.86;277.06;273.5264737036516;276.86;274.26000000000005;272.46000000000004;276.06;349.16;297.66;272.36;277.96000000000004;296.76000000000005;289.86;318.16;352.66;277.66;276.76000000000005;339.16;360.36;248.76000000000002;242.56692532238324;268.0796299477929;273.5264737036516;300.96000000000004;8290000.000000001;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3040000.0;8320000.0;0.0;0.019666666666666666;0.07366666666666667;0.018666666666666668;0.0;0.0;0.04463847615428645;13453.2607421875;5570.6708984375;4511.88525390625;26665.203125;500836.7151503513;497779.06671711756;253937.36709746622;254561.97372132732;245268.0014539171;430671.36484660726;435458.00827567605;440340.5815783672;471605.12922355125;529611.0691093424;473306.8303357368;440189.142420014;448305.2499804515;464857.1551205372;456372.3140648671;414601.2998758413;487764.89389702026;436846.2480136892;435282.4317724447;276820.84063482966;365723.5783296823;443634.50970501517;195265.7625569526;194424.8089689158;271.27437828800896;485480.94914734125;321961.1758737407;57740.08681577712;47898.173071614474;0;6;7;1;0;0;0;1;27;34;306706340430.4446;116910931785.16144;258350343240.4637;18053.84500124421;4636.216613430502;0.0;0.0;755346.7955892158;177961.48226226686;754629.9551142446;214256.22538532864;0.9640651827108216;0.11716575095661408
1412;2019-04-12 16:32:41.799;886;862;213;216;196;40;38;17;-8;28;758;244;-10;23;237;170;452;810;273;48;38;-246;832;355;360;139;360;302;835;-2.0;119.0;959.0;101.0;0.0;30;99;66;1;0;0;1;0;0;0;1;1;1;0;0;25918.51953125;13199.8857421875;5840.7744140625;4490.7431640625;871.0;157251;640.0;16.0;Calculated values ==>;1555079561.799;361.76;359.36;294.46000000000004;294.76000000000005;292.76000000000005;277.16;273.8482719121499;276.96000000000004;274.86;272.36;275.96000000000004;348.96000000000004;297.56;272.16;275.46000000000004;296.86;290.16;318.36;354.16;277.96000000000004;276.96000000000004;337.16;360.26;248.56000000000003;242.35481222062532;267.8393353686513;273.8482719121499;300.46000000000004;8320000.0;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;8350000.0;0.0;0.01983333333333333;0.15983333333333333;0.016833333333333332;0.0;0.0;0.03968134801484339;13199.8857421875;5840.7744140625;4490.7431640625;25918.51953125;501443.2949209332;497652.81745282677;249885.0845317893;250785.86291698652;244910.4463534844;430477.46260093397;434911.66494596965;440620.3661345886;471639.4363266047;529554.8567808631;473450.9307491817;440319.17732939526;445163.16002712236;464548.7096429471;456292.2259040405;414491.9870937215;489793.63993208663;436664.20111153496;434911.66494596965;268448.3696465944;365303.4275551246;443613.41299971857;199039.34405066012;194424.8089689158;272.7981981532476;485919.0738032648;322183.24840955343;57815.09621562153;47993.252600004154;0;6;7;1;0;0;0;1;27;34;306921404580.47876;116994617835.17474;258532112940.4926;38612.7000297479;4116.99682730915;0.0;0.0;755818.9380943477;178034.41355037707;754629.9551142446;214256.22538532864;1.8158584201466825;0.1984106653567972
1413;2019-04-12 16:33:41.789;894;866;201;202;184;42;37;21;-3;29;758;243;-6;52;237;172;453;816;280;50;37;-250;840;357;362;136;362;302;843;-1.0;112.0;1125.0;354.0;0.0;38;91;62;1;0;0;1;0;0;0;1;1;1;0;0;25110.892578125;12960.74609375;6264.74609375;4447.8662109375;874.0;157252;620.0;0.0;Calculated values ==>;1555079621.789;362.56000000000006;359.76;293.26000000000005;293.36;291.56;277.36;274.0616903277293;276.86;275.26000000000005;272.86;276.06;348.96000000000004;297.46000000000004;272.56;278.36;296.86;290.36;318.46000000000004;354.76;278.16;276.86;335.16;360.56000000000006;248.16000000000003;241.71165711629368;267.8393353686513;274.0616903277293;301.16;8400000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;8430000.0;0.0;0.018666666666666668;0.1875;0.059000000000000004;0.0;0.0;0.0;12960.74609375;6264.74609375;4447.8662109375;25110.892578125;501901.6942106583;497515.61926363606;246159.3532663249;246447.98360974426;241350.6568199984;430346.717906069;434244.55786418;441368.7326958178;472134.0588697756;529554.8567808631;473332.91330946685;440920.49340534693;449230.24535680655;464254.5134180436;456239.458526686;412570.43941558106;489934.40940850845;436543.3446468343;434244.55786418;260077.89159075968;366563.90641716385;443768.12292987446;195445.07026317867;194424.8089689158;271.36572599462335;486344.2480300604;322401.2173406767;57889.57221235646;48094.11512436237;0;6;7;1;0;0;0;1;27;34;307137968480.5132;117077104085.18785;258713282740.52142;46110.68670611983;14651.060107335052;0.0;0.0;756524.8486458884;178190.78795811156;754629.9551142446;214256.22538532864;2.566672028142205;0.32296939939333813
1414;2019-04-12 16:34:41.790;903;874;199;198;176;48;36;32;5;32;760;244;2;24;238;172;453;826;298;43;36;-238;868;361;366;133;366;303;872;200.0;75.0;500.0;121.0;2.0;77;74;57;1;0;0;1;0;0;0;1;1;1;0;0;27334.08203125;12992.6748046875;8446.1376953125;4378.34814453125;879.0;157253;599.0;0.0;Calculated values ==>;1555079681.79;363.46000000000004;360.56000000000006;293.06;292.96000000000004;290.76000000000005;277.96000000000004;274.4858918419099;276.76000000000005;276.36;273.66;276.36;349.16;297.56;273.36;275.56;296.96000000000004;290.36;318.46000000000004;355.76;277.46000000000004;276.76000000000005;333.06;361.06000000000006;249.36;241.05796691057077;267.9596281332873;274.4858918419099;302.96000000000004;8680000.0;3610000.0;3660000.0;1330000.0;3660000.0;3030000.0;8720000.0;0.03333333333333333;0.0125;0.08333333333333333;0.020166666666666666;0.0003333333333333333;0.033666666666666664;0.0;12992.6748046875;8446.1376953125;4378.34814453125;27334.08203125;500761.85930345627;496064.31581248535;244926.96810877763;244646.02659448946;238604.368134281;430081.6785162784;433065.50215134333;442345.5325163701;472820.39598721155;529687.3334219017;473319.81905798696;441901.5654153896;445108.7251088686;463795.54956771457;455574.8276367245;403875.5819334348;488648.82836740214;434344.22949482966;433065.50215134333;251290.9062238717;368664.88234281715;445625.71981456067;199272.5768774637;199724.6005530213;272.91574626853725;486781.2967686348;322617.4994525442;57963.125224426294;48216.70786563477;0;6;7;1;0;0;0;1;27;34;307356372120.2494;117157805430.09036;258894785765.3022;20256.079636575534;4968.121715898122;0.0;7855.810353810174;757077.9142490159;178354.2838646607;754629.9551142446;214321.6915626161;1.2813187384063103;0.12919940990393852
1415;2019-04-12 16:35:41.780;916;888;227;225;182;52;38;25;10;34;764;245;8;59;238;170;458;842;308;42;38;-208;877;370;375;134;375;300;878;-2.0;121.0;1856.0;442.0;0.0;99;67;54;1;0;0;1;0;0;0;1;1;1;0;0;28524.87109375;12726.572265625;9548.634765625;4292.244140625;882.0;157254;578.0;0.0;Calculated values ==>;1555079741.78;364.76;361.96000000000004;295.86;295.66;291.36;278.36;275.4277932560699;276.96000000000004;275.66;274.16;276.56;349.56000000000006;297.66;273.96000000000004;279.06;296.96000000000004;290.16;318.96000000000004;357.36;277.36;276.96000000000004;330.96000000000004;361.36;252.36;241.2770596917726;267.5978703862781;275.4277932560699;303.96000000000004;8770000.0;3700000.0;3750000.0;1340000.0;3750000.0;3000000.0;8780000.0;0.0;0.020166666666666666;0.3093333333333333;0.07366666666666667;0.0;0.0;0.0;12726.572265625;9548.634765625;4292.244140625;28524.87109375;501895.867781216;497634.06668351754;252891.90850723907;252295.31833189668;240113.59364776494;429467.9694778635;431119.4546556434;443692.3600913442;472884.4304738556;530332.6822145721;473830.1099211671;443402.2823748206;450551.2222606441;462448.59881905804;453766.337837709;403217.600706363;490577.68372154306;431888.18506813835;431119.4546556434;242505.85365607988;369925.57544317446;448598.2736661104;200947.17589433753;199724.6005530213;273.6158432822427;487246.7104628711;322831.7907903211;58035.36811765813;48366.63931009356;0;6;7;1;0;0;0;1;27;34;307578635070.2847;117237892080.10309;259075655615.33093;75089.17697827406;18243.63086918727;0.0;0.0;757872.3256302984;178547.6828976886;754629.9551142446;214387.14573806053;3.5130508848461113;0.46319214300134726
1416;2019-04-12 16:36:41.791;919;866;252;252;222;60;45;30;12;40;768;245;10;35;237;173;441;728;299;46;45;-185;719;364;369;134;369;310;721;-3.0;140.0;1478.0;209.0;0.0;99;65;73;1;0;0;1;0;0;0;1;1;1;0;0;29259.24609375;11874.712890625;7567.60498046875;4421.64208984375;886.0;157255;560.0;22.0;Calculated values ==>;1555079801.791;365.06000000000006;359.76;298.36;298.36;295.36;279.16;274.8017692304317;277.66;276.16;274.36;277.16;349.96000000000004;297.66;274.16;276.66;296.86;290.46000000000004;317.26000000000005;345.96000000000004;277.76000000000005;277.66;329.16;361.76;254.66000000000003;241.2770596917726;268.7936212382143;274.8017692304317;303.06;7190000.000000001;3640000.0;3690000.0;1340000.0;3690000.0;3100000.0;7209999.999999999;0.0;0.02333333333333333;0.24633333333333332;0.034833333333333334;0.0;0.0;0.054505826473665135;11874.712890625;7567.60498046875;4421.64208984375;29259.24609375;515529.1501491135;508313.9307551264;268296.5557471948;268296.5557471948;256672.48439856188;429879.7862731237;433968.3197976986;441925.55079813005;473468.5566066367;529991.0488446471;472515.57724876225;441625.1925414462;445309.8209470371;463215.5356313263;455213.39265390526;438171.2783519238;488924.7335872745;434150.75273570087;433968.3197976986;234977.24436692704;371606.62613540585;450991.98405601905;201277.63958991898;199724.6005530213;273.71944020516486;487728.3330533989;323036.83908497303;58107.99714902785;48509.30079092676;0;6;7;1;0;0;0;1;27;34;307801875989.9796;117318306819.9932;259258689165.08078;59279.60212762265;8698.382998902485;0.0;0.0;758992.2707402849;178772.24084102584;754629.9551142446;214387.14573806053;2.848562654219883;0.3473436430302091
1417;2019-04-12 16:37:41.781;883;853;259;257;221;40;33;9;6;36;773;245;5;63;236;170;428;725;285;32;33;-250;810;347;353;135;352;310;812;0.0;77.0;933.0;270.0;0.0;64;62;85;1;0;0;1;0;0;0;1;1;1;0;0;39525.49609375;14496.716796875;7325.94775390625;4385.83740234375;888.0;157256;546.0;0.0;Calculated values ==>;1555079861.781;361.46000000000004;358.46000000000004;299.06;298.86;295.26000000000005;277.16;272.9856168485579;276.46000000000004;274.06;273.76000000000005;276.76000000000005;350.46000000000004;297.66;273.66;279.46000000000004;296.76000000000005;290.16;315.96000000000004;345.66;276.36;276.46000000000004;327.76000000000005;361.96000000000004;248.16000000000003;241.49495122638035;268.7936212382143;272.9856168485579;301.66;8100000.0;3470000.0000000005;3529999.9999999995;1350000.0;3520000.0000000005;3100000.0;8120000.0;0.0;0.012833333333333334;0.1555;0.045000000000000005;0.0;0.0;0.0;14496.716796875;7325.94775390625;4385.83740234375;39525.49609375;502948.83700348076;498431.4320601564;265762.8567394265;265038.580568767;253001.7387357486;430988.63858405815;435715.42218331463;441021.3247816201;472948.7829819323;530514.7470427635;472515.57724876225;440869.68830963876;449278.01942846994;465584.64511017455;457600.8811923833;411814.8773330441;478704.7537907723;435541.5740161881;435715.42218331463;229122.51738040973;372447.206072691;443963.0154527873;193093.51993202762;199724.6005530213;270.372301098462;488301.4437040217;323256.5643720848;58181.380578864;48633.3930449097;0;6;7;1;0;0;0;1;27;34;308018439890.01404;117398993370.00603;259444658165.11035;38552.77365411163;11289.127298434187;0.0;0.0;759807.4046602959;178938.77566643248;754629.9551142446;214387.14573806053;1.90174551150196;0.24016453659702894
1418;2019-04-12 16:38:41.781;874;862;244;251;220;35;31;18;-18;31;778;242;-18;31;236;169;437;788;279;34;31;-245;838;352;356;131;356;304;840;-1.0;80.0;1038.0;71.0;0.0;58;46;76;1;0;0;1;0;0;0;1;1;1;0;0;43401.08984375;13933.0751953125;7167.72021484375;4209.82373046875;890.0;157257;532.0;0.0;Calculated values ==>;1555079921.781;360.56000000000006;359.36;297.56;298.26000000000005;295.16;276.66;273.5264737036516;276.26000000000005;274.96000000000004;271.36;276.26000000000005;350.96000000000004;297.36;271.36;276.26000000000005;296.76000000000005;290.06;316.86;351.96000000000004;276.56;276.26000000000005;326.36;362.16;248.66000000000003;240.61611355647437;268.0796299477929;273.5264737036516;301.06;8380000.0;3520000.0000000005;3560000.0;1310000.0;3560000.0;3040000.0;8400000.0;0.0;0.013333333333333334;0.17300000000000001;0.011833333333333333;0.0;0.0;0.0;13933.0751953125;7167.72021484375;4209.82373046875;43401.08984375;499152.73566359445;497195.1152304818;259412.82163215856;261736.32774678365;251854.25663514505;430671.36484660726;434641.7771524699;438659.2356206126;472984.3684616349;531489.9788147744;472951.6436350606;438659.2356206126;445912.450752771;465003.21838653134;456648.2394255332;406598.33920942654;485853.41683214076;435171.47162705613;434641.7771524699;223268.49639005636;373287.8226132754;445264.8770374158;199145.82530818405;199724.6005530213;272.827810853288;488992.4985868342;323493.479305353;58253.011088304105;48754.17361131595;0;6;7;1;0;0;0;1;27;34;308231139890.01404;117478793370.00603;259628858165.11035;41435.81998405015;2912.408778795909;0.0;0.0;760473.9762739473;179057.1218004094;754629.9551142446;214387.14573806053;1.752158985777815;0.19014201744198647
1419;2019-04-12 16:39:41.782;886;875;205;207;196;41;31;28;-24;31;781;239;-25;44;236;173;442;805;276;35;30;-222;817;356;361;133;361;303;819;-2.0;119.0;39.0;161.0;0.0;82;36;72;1;0;0;1;0;0;0;1;1;1;0;0;35096.23046875;13543.4345703125;8037.97900390625;4126.9150390625;891.0;157258;521.0;0.0;Calculated values ==>;1555079981.782;361.76;360.66;293.66;293.86;292.76000000000005;277.26000000000005;273.955091788801;276.26000000000005;275.96000000000004;270.76000000000005;276.26000000000005;351.26;297.06;270.66;277.56;296.76000000000005;290.46000000000004;317.36;353.66;276.66;276.16;325.26000000000005;362.26;250.96000000000004;241.05796691057077;267.9596281332873;273.955091788801;300.76000000000005;8170000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;8190000.000000001;0.0;0.01983333333333333;0.006500000000000001;0.026833333333333334;0.0;0.0;0.0;13543.4345703125;8037.97900390625;4126.9150390625;35096.23046875;502764.390228938;501001.0732390406;247929.40327379364;248524.45195294026;245289.47249531758;430412.23801567365;433406.2193873385;437953.82195464283;472723.10170879104;531877.8300698457;472728.16887992056;437798.07955487026;447935.7548802551;464270.0288607765;456543.2252788729;415069.4251890615;490600.9427643832;434130.71970383386;433223.753696834;218669.37671819705;373708.1446590356;447313.1723152496;181517.26565017246;199724.6005530213;265.525205172356;489646.65382698644;323722.45403688174;58322.48506945605;48880.889883725315;0;6;7;1;0;0;0;1;27;34;308446243475.60895;117557994690.22507;259810961200.61398;1666.8376159790575;7132.190162179571;0.0;0.0;760833.1710747544;179140.82818689887;754629.9551142446;214387.14573806053;0.34226370412944457;0.06135424632397481
1420;2019-04-12 16:40:41.772;892;883;189;190;171;44;33;26;-25;32;782;237;-27;23;236;172;440;793;255;35;32;-198;802;356;361;131;361;302;804;-1.0;125.0;1312.0;457.0;0.0;80;8;68;1;0;0;1;0;0;0;1;1;1;0;0;28222.953125;12884.2109375;7741.46923828125;3940.8408203125;891.0;157259;513.0;0.0;Calculated values ==>;1555080041.772;362.36;361.46000000000004;292.06;292.16;290.26000000000005;277.56;273.955091788801;276.46000000000004;275.76000000000005;270.66;276.36;351.36;296.86;270.46000000000004;275.46000000000004;296.76000000000005;290.36;317.16;352.46000000000004;276.66;276.36;324.46000000000004;362.26;253.36;240.61611355647437;267.8393353686513;273.955091788801;298.66;8020000.0;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;8040000.000000001;0.0;0.020833333333333332;0.21866666666666665;0.07616666666666667;0.0;0.0;0.0;12884.2109375;7741.46923828125;3940.8408203125;28222.953125;504925.9184838495;503474.8715941356;243622.1509164757;243910.90053797094;238535.7934398252;430412.23801567365;433769.5290198815;438024.4983934438;473081.36623795505;532056.9234048271;472623.515329904;437713.4967235476;445163.16002712236;464270.0288607765;456404.5795205577;418546.5592449701;490254.2875835975;434130.71970383386;433588.14229367237;215324.80838970217;373708.1446590356;450173.4196487423;196054.26469593585;199724.6005530213;271.6081789519259;490174.225747041;323942.64771108533;58389.70516307839;49012.363369864106;0;6;7;1;0;0;0;1;27;34;308662807375.6434;117637181490.23766;259992430950.64282;52910.824435188406;19355.408968905427;0.0;0.0;761287.9091229447;179361.52139136087;754629.9551142446;214387.14573806053;2.9416551662152193;0.35018805150314253
1421;2019-04-12 16:41:41.783;888;885;184;185;162;42;33;25;-24;33;783;235;-25;21;236;166;438;794;255;38;33;-178;816;353;358;134;358;304;819;-2.0;110.0;752.0;251.0;0.0;56;1;70;1;0;0;1;0;0;0;1;1;1;0;0;25801.9609375;13198.552734375;6851.42724609375;3923.41259765625;890.0;157260;505.0;0.0;Calculated values ==>;1555080101.783;361.96000000000004;361.66;291.56;291.66;289.36;277.36;273.6339639331285;276.46000000000004;275.66;270.76000000000005;276.46000000000004;351.46000000000004;296.66;270.66;275.26000000000005;296.76000000000005;289.76000000000005;316.96000000000004;352.56000000000006;276.96000000000004;276.46000000000004;323.66;362.16;255.36;241.2770596917726;268.0796299477929;273.6339639331285;298.66;8159999.999999999;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3040000.0;8190000.000000001;0.0;0.018333333333333333;0.12533333333333332;0.04183333333333333;0.0;0.0;0.0;13198.552734375;6851.42724609375;3923.41259765625;25801.9609375;503138.90564678673;502444.9242741326;241857.63283620763;242140.05642483383;235789.66668803358;430607.02586249536;434509.0152533873;437727.04723144654;472787.01963726926;532011.391070236;472120.66958987404;437570.5891863215;444478.12225269125;464710.80611794995;456068.57679068804;413868.2942916733;488913.8293645177;435393.88335433026;434509.0152533873;211980.4382156667;373287.8226132754;451715.702805254;195910.7762369454;199724.6005530213;271.5388242303608;490624.51590167626;324160.04392338725;58455.252622970154;49133.99313510396;0;6;7;1;0;0;0;1;27;34;308878546920.3485;117716696065.12898;260174264280.39432;30307.639297977472;10701.172761440908;0.0;0.0;761981.5234590927;179612.03882521568;754629.9551142446;214387.14573806053;1.7105969430808756;0.20250897716593594
1422;2019-04-12 16:42:41.793;886;886;187;188;162;41;34;27;-23;32;782;236;-25;29;237;163;439;819;280;41;34;-166;836;355;360;137;360;304;838;-1.0;82.0;1547.0;365.0;0.0;57;13;71;1;0;0;1;0;0;0;1;1;1;0;0;25830.72265625;13764.591796875;7189.15966796875;3957.96435546875;887.0;157261;499.0;0.0;Calculated values ==>;1555080161.793;361.76;361.76;291.86;291.96000000000004;289.36;277.26000000000005;273.8482719121499;276.56;275.86;270.86;276.36;351.36;296.76000000000005;270.66;276.06;296.86;289.46000000000004;317.06;355.06000000000006;277.26000000000005;276.56;323.06;361.86;256.56;241.92719264551067;268.0796299477929;273.8482719121499;301.16;8359999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;8380000.0;0.0;0.013666666666666666;0.25783333333333336;0.06083333333333333;0.0;0.0;0.0;13764.591796875;7189.15966796875;3957.96435546875;25830.72265625;501089.39779434935;500912.1955064059;242292.60445725438;242573.29169344204;235453.79958453265;430477.46260093397;434197.24731978856;437883.18805776763;472295.8960165899;531907.1257792506;472239.5717048632;437570.5891863215;445627.2469483674;464548.7096429471;455317.5800407417;408118.4472780099;490885.730274244;435442.3189386135;434197.24731978856;209472.28574929133;372026.91153845954;452441.3969153894;197919.53258901133;199724.6005530213;272.3527633940291;491054.8599769497;324384.7742432571;58520.94171059263;49251.01752685104;0;6;7;1;0;0;0;1;27;34;309093982820.3143;117798009615.11606;260356694680.36533;61870.629168361;15483.413413187998;0.0;0.0;762749.803721563;179830.28007745038;754629.9551142446;214387.14573806053;3.1051270470288563;0.37844063550574797
1423;2019-04-12 16:43:41.824;889;889;198;197;167;43;36;27;-24;33;777;239;-25;7;237;162;440;831;298;44;36;-241;829;357;362;140;362;303;831;-2.0;118.0;964.0;413.0;0.0;65;23;70;1;0;0;1;0;0;0;1;1;1;0;0;26200.18359375;13489.0732421875;7492.3603515625;4001.56713867188;885.0;157262;494.0;0.0;Calculated values ==>;1555080221.824;362.06000000000006;362.06000000000006;292.96000000000004;292.86;289.86;277.46000000000004;274.0616903277293;276.76000000000005;275.86;270.76000000000005;276.46000000000004;350.86;297.06;270.66;273.86;296.86;289.36;317.16;356.26;277.56;276.76000000000005;322.56;361.66;249.06000000000003;242.56692532238324;267.9596281332873;274.0616903277293;302.96000000000004;8290000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;8309999.999999999;0.0;0.019666666666666666;0.16066666666666668;0.06883333333333333;0.0;0.0;0.0;13489.0732421875;7492.3603515625;4001.56713867188;26200.18359375;502142.7539904736;501966.8356901052;245580.11882948838;245291.6475838924;236923.29612423872;430346.717906069;434064.28222162405;437953.82195464283;471998.58498376724;531460.8904239582;472728.16887992056;437798.07955487026;442640.2954479828;464254.5134180436;454840.80745482986;410736.23102648754;493388.4515226512;435492.39016710146;434064.28222162405;207382.2378540181;371186.3498439576;443960.0291553562;193824.95237964115;199724.6005530213;270.70679522750777;491488.6748835933;324612.00546036894;58587.30540980376;49373.42673890776;0;6;7;1;0;0;0;1;27;34;309310694729.94934;117881152549.97604;260538888765.05853;39223.371711716936;17217.63111806172;0.0;0.0;763592.6889933146;180102.92957758228;754629.9551142446;214387.14573806053;2.2591762868794185;0.31351132731585907
1424;2019-04-12 16:44:41.764;891;891;211;210;176;45;37;26;-24;33;770;241;-26;35;238;162;438;820;303;46;37;-241;797;358;363;138;363;303;799;-2.0;133.0;762.0;373.0;0.0;75;25;70;1;0;0;1;0;0;0;1;1;1;0;0;26362.458984375;13052.6953125;7513.9609375;4026.51904296875;881.0;157263;490.0;-1.0;Calculated values ==>;1555080281.764;362.26;362.26;294.26000000000005;294.16;290.76000000000005;277.66;274.1680685717883;276.86;275.76000000000005;270.76000000000005;276.46000000000004;350.16;297.26000000000005;270.56;276.66;296.96000000000004;289.36;316.96000000000004;355.16;277.76000000000005;276.86;322.16;361.26;249.06000000000003;242.14157278889297;267.9596281332873;274.1680685717883;303.46000000000004;7970000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;7990000.000000001;0.0;0.022166666666666668;0.127;0.06216666666666667;0.0;0.0;-0.0024783895637681334;13052.6953125;7513.9609375;4026.51904296875;26362.458984375;505216.8423640919;505044.0209898136;250295.86196834344;249989.03468690862;240033.79577248215;430280.9020939914;433997.93586973246;437953.82195464283;472262.261994151;530730.9130191435;472965.01554318523;437642.0229114993;446673.19854750636;464239.1217830999;454671.7010468359;419220.9754826186;494788.7093356488;435606.35181711527;433997.93586973246;205710.24989127388;369505.33540232555;444348.3826330534;193322.9629908193;199724.6005530213;270.50499075072753;491926.2588834739;324832.96568379767;58654.139227329724;49498.35436375846;0;6;7;1;0;0;0;1;27;34;309527977230.15674;117964469150.05557;260720506965.2319;31068.119088405587;15605.413587758887;0.0;0.0;764177.8656547843;180376.18142501908;754629.9551142446;214387.14573806053;1.8978245842662111;0.2723433956642139
