;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1425;2019-04-12 16:45:41.774;883;884;221;220;184;43;39;5;-23;33;765;242;-24;3;238;163;431;780;286;48;38;-244;798;353;359;141;358;305;800;-3.0;117.0;890.0;364.0;0.0;51;33;72;1;0;0;1;0;0;0;1;1;1;1;0;26055.28125;12984.412109375;6426.5185546875;4080.14892578125;876.0;157264;487.0;0.0;Calculated values ==>;1555080341.774;361.46000000000004;361.56000000000006;295.26000000000005;295.16;291.56;277.46000000000004;273.6339639331285;277.06;273.66;270.86;276.46000000000004;349.66;297.36;270.76000000000005;273.46000000000004;296.96000000000004;289.46000000000004;316.26000000000005;351.16;277.96000000000004;276.96000000000004;321.86;360.76;248.76000000000002;242.77792619122317;268.19934244402924;273.6339639331285;301.76000000000005;7980000.0;3529999.9999999995;3590000.0;1410000.0;3579999.9999999995;3050000.0;8000000.0;0.0;0.0195;0.14833333333333334;0.06066666666666667;0.0;0.0;0.0;12984.412109375;6426.5185546875;4080.14892578125;26055.28125;503999.3748889317;503966.6176595272;253384.74455954647;253068.3947259475;242278.83517976408;430607.02586249536;435329.8517278034;437656.05685647397;471866.4182417926;530057.28727503;472819.72876042995;437499.1961693786;441630.0847411902;464972.5849072995;455652.03877278225;416509.9188836781;488671.7459577775;436897.1440491649;435153.4052875198;204456.2876039246;367404.27001748665;443438.2729526053;192931.98759348516;199724.6005530213;270.3272399140344;492363.1461877746;325049.97774159466;58721.7060529863;49614.54438795196;0;6;7;1;0;0;0;1;27;34;309744613330.1223;118048183100.04227;260902937365.2029;36300.736940676674;15197.381311786621;0.0;0.0;764739.3663561263;180632.91416413407;754629.9551142446;214387.14573806053;2.1922414444812595;0.2922234977982588
1426;2019-04-12 16:46:41.795;874;879;222;223;190;39;40;16;-22;31;761;243;-24;38;239;164;430;798;288;49;39;-245;820;352;357;140;357;305;822;245.0;76.0;1085.0;160.0;0.0;30;35;74;1;0;0;1;0;0;0;1;1;1;1;0;26300.4140625;13689.5654296875;5788.60009765625;4097.189453125;868.0;157265;486.0;0.0;Calculated values ==>;1555080401.795;360.56000000000006;361.06000000000006;295.36;295.46000000000004;292.16;277.06;273.5264737036516;277.16;274.76000000000005;270.96000000000004;276.26000000000005;349.26;297.46000000000004;270.76000000000005;276.96000000000004;297.06;289.56;316.16;352.96000000000004;278.06;277.06;321.76000000000005;359.96000000000004;248.66000000000003;242.56692532238324;268.19934244402924;273.5264737036516;301.96000000000004;8200000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;8220000.0;0.04083333333333334;0.012666666666666666;0.18083333333333332;0.02666666666666667;0.0;0.04083333333333334;0.0;13689.5654296875;5788.60009765625;4097.189453125;26300.4140625;500766.9094580923;501313.6164705846;253002.90699178126;253314.02948901145;243493.2967390743;430671.36484660726;435981.958921699;437812.597326149;471801.8942764967;529639.2875359172;472938.3775828188;437499.1961693786;446712.3873244594;465248.88870971405;455957.283580434;409470.8205680093;489230.80900660146;437529.9546409269;435807.7667011844;204038.30555042345;364043.02807740064;443525.871472747;197884.12119810894;197884.12119810894;272.3264947745374;492799.59635389136;325272.33868739876;58789.87439021426;49716.372671066725;0;6;7;1;0;0;0;1;27;34;309959488510.6481;118132512605.24861;261086001415.65085;43387.06609982057;6550.446673990349;0.0;9715.215524708916;765403.6638058481;180814.20949562412;754629.9551142446;214468.13420367654;2.5303003220074425;0.2541911462833594
1427;2019-04-12 16:47:41.795;873;878;214;216;193;40;41;20;-23;30;759;241;-24;7;239;166;432;811;274;51;40;-248;838;354;359;137;359;303;840;88.0;0.0;1314.0;327.0;0.0;30;29;73;1;0;0;1;0;0;0;1;1;1;0;0;26264.470703125;13770.6865234375;5953.6865234375;4068.46997070312;852.0;157266;500.0;-1.0;Calculated values ==>;1555080461.795;360.46000000000004;360.96000000000004;294.56;294.76000000000005;292.46000000000004;277.16;273.7412296467126;277.26000000000005;275.16;270.86;276.16;349.06000000000006;297.26000000000005;270.76000000000005;273.86;297.06;289.76000000000005;316.36;354.26;278.26000000000005;277.16;323.16;358.36;248.36;241.92719264551067;267.9596281332873;273.7412296467126;300.56;8380000.0;3540000.0;3590000.0;1370000.0;3590000.0;3030000.0;8400000.0;0.014666666666666666;0.0;0.219;0.0545;0.0;0.014666666666666666;-0.0024832697731715834;13770.6865234375;5953.6865234375;4068.46997070312;26264.470703125;499005.44942081766;499561.57329527027;250048.24720462802;250646.95698196403;243941.0124598769;430542.39183029096;435681.3269337161;438109.25301780854;472100.0868749512;529582.9255284944;472965.01554318523;437953.82195464283;442640.2954479828;464957.45143190527;455902.61431192263;404334.13600728696;489455.25880743854;437411.6681645412;435505.82383528166;209890.3038832737;357322.216966979;443788.3263297372;196092.43975106414;196092.43975106414;271.6159170709424;493237.6370602716;325501.1741203415;58857.9215520795;49814.22505957584;0;6;7;1;0;0;0;1;27;34;310174288510.6481;118215612605.24861;261268401415.65085;53001.68210541702;13499.425818537682;-0.0;3511.3962999018568;766206.9033742251;180981.29176639518;754629.9551142446;214578.35596888163;2.9425867338397267;0.33585570813563825
1428;2019-04-12 16:48:41.776;879;882;201;202;184;43;37;28;-24;31;758;240;-27;36;239;169;434;821;268;53;37;-256;826;358;363;134;363;302;829;-2.0;150.0;1064.0;142.0;0.0;47;12;68;1;0;0;1;0;0;0;1;1;1;0;0;25405.125;13179.2958984375;6591.3349609375;3964.19580078125;832.0;157267;551.0;-1.0;Calculated values ==>;1555080521.776;361.06000000000006;361.36;293.26000000000005;293.36;291.56;277.46000000000004;274.1680685717883;276.86;275.96000000000004;270.76000000000005;276.26000000000005;348.96000000000004;297.16;270.46000000000004;276.76000000000005;297.06;290.06;316.56;355.26;278.46000000000004;276.86;328.26000000000005;356.36;247.56000000000003;241.2770596917726;267.8393353686513;274.1680685717883;299.96000000000004;8259999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;8290000.000000001;0.0;0.025;0.17733333333333334;0.023666666666666666;0.0;0.0;-0.002486573859328543;13179.2958984375;6591.3349609375;3964.19580078125;25405.125;500958.16187399905;501127.6231956021;246498.9063449256;246790.62937710487;241643.123465713;430280.9020939914;433997.93586973246;438179.53515710204;472592.1488768574;529554.8567808631;472978.49309529504;437713.4967235476;447005.8663255856;464371.1518808695;455654.961665661;409215.79659609875;492064.30924600875;436830.5876020472;433997.93586973246;231213.40812182956;348924.2399968048;443514.572875554;199072.69504998554;196092.43975106414;272.82394007395794;493668.08067375905;325725.6861889814;58924.8392361365;49918.733800268106;0;6;7;1;0;0;0;1;27;34;310390819920.45526;118296886860.17624;261449843940.4893;42401.61297899533;5785.124441871786;0.0;0.0;767001.6790738589;181141.94546197014;754629.9551142446;214607.60833850343;2.030212316728581;0.2227142869505486
1429;2019-04-12 16:49:41.766;885;885;197;197;175;46;36;20;-10;33;761;238;-20;14;240;170;418;832;269;55;36;-252;853;362;367;132;367;300;855;146.0;171.0;481.0;499.0;0.0;73;2;62;1;0;0;1;0;0;0;1;1;1;0;0;26143.833984375;13223.0615234375;7997.20068359375;3884.90112304688;818.0;157268;620.0;-1.0;Calculated values ==>;1555080581.766;361.66;361.66;292.86;292.86;290.66;277.76000000000005;274.5913991737795;276.76000000000005;275.16;272.16;276.46000000000004;349.26;296.96000000000004;271.16;274.56;297.16;290.16;314.96000000000004;356.36;278.66;276.76000000000005;335.16;354.96000000000004;247.96000000000004;240.83765695389522;267.5978703862781;274.5913991737795;300.06;8530000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3000000.0;8550000.0;0.024333333333333332;0.0285;0.08016666666666666;0.08316666666666667;0.0;0.024333333333333332;-0.0024888564661766873;13223.0615234375;7997.20068359375;3884.90112304688;26143.833984375;499429.9307709773;499251.04807000875;244739.1315718793;244739.1315718793;238646.85013358638;430014.67791919125;432812.2514932043;440749.2218407172;473048.1168422736;530020.0969119953;473005.7642832807;439239.5336772374;444269.86517575267;463913.1838744076;455125.6158036442;390764.03977819753;491240.113814448;436243.03581333655;432812.2514932043;260077.89159075968;343047.5905507172;444331.0410573635;190815.0831758557;190815.0831758557;269.4840121793112;494097.5837362541;325945.6691642578;58990.23747565529;50040.28466880346;0;6;7;1;0;0;0;1;27;34;310609783420.49005;118376673560.18892;261630413840.518;20036.386782966398;21084.077163812068;0.0;5888.597762388817;767521.9090191805;181365.81815705088;754629.9551142446;214656.67180792312;1.8724857946989102;0.24289205748681175
1430;2019-04-12 16:50:41.777;896;890;211;209;176;48;37;26;3;35;763;233;-1;36;240;168;395;847;266;42;37;-236;890;365;370;133;370;298;891;-2.0;202.0;1463.0;540.0;0.0;98;1;55;1;0;0;1;0;0;0;1;1;1;0;0;27679.509765625;12890.205078125;9673.3642578125;3864.91479492188;813.0;157269;655.0;0.0;Calculated values ==>;1555080641.777;362.76;362.16;294.26000000000005;294.06;290.76000000000005;277.96000000000004;274.9066339382667;276.86;275.76000000000005;273.46000000000004;276.66;349.46000000000004;296.46000000000004;273.06;276.76000000000005;297.16;289.96000000000004;312.66;357.86;277.36;276.86;338.66;354.46000000000004;249.56000000000003;241.05796691057077;267.35522164206344;274.9066339382667;299.76000000000005;8900000.0;3650000.0;3700000.0;1330000.0;3700000.0;2980000.0;8910000.0;0.0;0.033666666666666664;0.24383333333333335;0.09000000000000001;0.0;0.0;0.0;12890.205078125;9673.3642578125;3864.91479492188;27679.509765625;497763.3242877914;496763.6454384082;247894.4102312332;247325.86480523215;238265.98238035903;429811.8947417682;432232.2269198731;443084.58915092645;473112.1826642056;530380.2919522733;472680.0241968435;442501.50166700664;447766.00290744303;463467.6714287577;454334.3249770602;343725.959326406;490111.63864918606;433166.4952995384;432232.2269198731;274727.5295995403;340949.162051476;445837.41317414696;196969.08945314866;190815.0831758557;272.0115100690631;494546.19383033284;326163.31961424183;59054.831114879955;50187.566373143665;0;6;7;1;0;0;0;1;27;34;310830923955.1878;118456188135.08025;261809846730.27277;60011.16267630815;22398.14913488985;0.0;0.0;768189.0942252965;181728.23647355716;754629.9551142446;214705.75245234475;3.1182004765446334;0.38524274970971234
1431;2019-04-12 16:51:41.787;907;867;240;240;206;60;45;13;8;38;765;232;5;28;239;170;355;805;262;46;44;-252;721;367;372;137;372;304;723;-2.0;-3.0;961.0;378.0;0.0;98;1;58;1;0;0;1;0;0;0;1;1;1;0;0;25895.783203125;10920.181640625;7590.88037109375;3908.65625;807.0;157270;659.0;0.0;Calculated values ==>;1555080701.787;363.86;359.86;297.16;297.16;293.76000000000005;279.16;275.1157276137837;277.66;274.46000000000004;273.96000000000004;276.96000000000004;349.66;296.36;273.66;275.96000000000004;297.06;290.16;308.66;353.66;277.76000000000005;277.56;339.06000000000006;353.86;247.96000000000004;241.92719264551067;268.0796299477929;275.1157276137837;299.36;7209999.999999999;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3040000.0;7230000.0;0.0;0.0;0.16016666666666665;0.063;0.0;0.0;0.0;10920.181640625;7590.88037109375;3908.65625;25895.783203125;513785.9896945255;508277.27516524884;263254.01795968483;263254.01795968483;251147.06147061463;429675.2189834977;433219.5959970978;442580.7327243594;472882.9073446267;530133.2815370072;471763.57443487656;442137.2501143532;445484.3388220789;463034.8104026023;454279.4148167789;412196.04175018234;499766.668017101;433405.0875029962;433033.530313329;276402.16793126165;338431.30337983277;443356.5175731506;196506.18303708965;190815.0831758557;271.83264626730704;494992.72901513055;326361.7725735148;59119.62167020379;50331.45905647922;0;6;7;1;0;0;0;1;27;34;311053561055.1524;118537201635.06737;261990476830.24405;39412.94037491103;15551.571075771839;-0.0;0.0;769017.7665062903;182044.5368498738;754629.9551142446;214705.75245234475;2.4516147263337267;0.3018363518297028
1432;2019-04-12 16:52:41.797;877;851;246;243;212;41;32;-34;5;34;764;234;4;31;238;166;321;757;258;32;32;-246;797;346;351;139;351;307;800;229.0;1238.0;322.0;236.0;0.0;43;14;72;1;0;0;1;0;0;0;1;1;1;0;0;29964.013671875;13317.5166015625;6172.25;3995.09985351562;799.0;157271;664.0;0.0;Calculated values ==>;1555080761.797;360.86;358.26;297.76000000000005;297.46000000000004;294.36;277.26000000000005;272.8767566201714;276.36;269.76000000000005;273.66;276.56;349.56000000000006;296.56;273.56;276.26000000000005;296.96000000000004;289.76000000000005;305.26000000000005;348.86;276.36;276.36;339.56000000000006;353.06000000000006;248.56000000000003;242.35481222062532;268.43790593516167;272.8767566201714;298.96000000000004;7970000.0;3460000.0;3510000.0;1390000.0;3510000.0;3070000.0;8000000.0;0.03816666666666667;0.20633333333333334;0.05366666666666667;0.03933333333333333;0.0;0.03816666666666667;0.0;13317.5166015625;6172.25;3995.09985351562;29964.013671875;503235.3728566911;499235.69340352213;261682.63425499827;260642.38169511763;250573.98199992944;431051.2098666511;436017.21063027234;441507.3586842071;472228.6972694908;529800.5685820328;471600.6402381309;441357.27833241806;445324.3809667724;465987.53415588505;457218.8445397374;297965.099145489;485115.1587605985;436017.21063027234;436017.21063027234;278495.58437821403;335074.5858427641;443613.41299971857;190752.90433180323;190752.90433180323;269.40593924837674;495458.30490539945;326563.78705563734;59185.49728182832;50446.17092501229;0;6;7;1;0;0;0;1;27;34;311270497205.1179;118620015435.0542;262173807380.2149;13457.15571691234;9945.846674271335;0.0;9360.921023724904;769458.4240710078;182257.0507441706;754629.9551142446;214783.77312880926;1.3951079295076876;0.13451038286452002
1433;2019-04-12 16:53:41.808;862;825;244;248;208;35;31;-11;-4;29;762;233;-4;37;238;165;338;768;261;33;30;-252;821;348;354;135;353;303;824;122.0;1187.0;1198.0;218.0;0.0;33;1;64;1;0;0;1;0;0;0;1;1;1;0;0;37302.953125;12819.0693359375;5977.00048828125;3912.39868164062;599.0;157272;575.0;1028.0;Calculated values ==>;1555080821.808;359.36;355.66;297.56;297.96000000000004;293.96000000000004;276.66;273.0942459734351;276.26000000000005;272.06;272.76000000000005;276.06;349.36;296.46000000000004;272.76000000000005;276.86;296.96000000000004;289.66;306.96000000000004;349.96000000000004;276.46000000000004;276.16;330.66;333.06;247.96000000000004;241.49495122638035;267.9596281332873;273.0942459734351;299.26000000000005;8209999.999999999;3479999.9999999995;3540000.0;1350000.0;3529999.9999999995;3030000.0;8240000.000000001;0.02033333333333333;0.19783333333333333;0.1996666666666667;0.036333333333333336;0.0;0.02033333333333333;2.591725334668162;12819.0693359375;5977.00048828125;3912.39868164062;37302.953125;498928.14362485614;493151.05948871246;260016.44313748018;261364.7447298261;248688.98098988624;430925.7729439634;435126.7110676904;441006.86972331285;472265.74392498133;529896.1217030672;472016.1116773257;441006.86972331285;446955.08328484115;465698.93970120384;456755.2348300254;306563.7138075762;484338.15263246454;435476.654632479;434951.03582335456;241250.99604349316;251290.9062238717;443748.360514232;195821.81927235835;195821.81927235835;271.4838284364095;496018.96573247836;326781.6318699128;59251.40518402693;50547.43324070012;0;6;7;1;0;0;0;1;27;34;311482035980.66925;118702230505.26846;262356840930.69193;48955.281740040584;9007.997665121411;0.0;4862.294069870256;769978.6230701731;182415.0284046728;754629.9551142446;214902.3216514768;2.7666142901191964;0.28213754534931895
1434;2019-04-12 16:54:41.758;869;717;215;221;208;37;31;15;0;28;762;232;-2;17;238;168;354;711;252;36;31;-239;841;351;356;132;356;303;844;-1.0;1296.0;695.0;139.0;0.0;27;1;62;1;0;0;1;0;0;0;1;1;1;0;0;33465.47265625;12868.6376953125;5817.88525390625;3914.75390625;559.0;157273;543.0;1190.0;Calculated values ==>;1555080881.758;360.06000000000006;344.86;294.66;295.26000000000005;293.96000000000004;276.86;273.4187578820637;276.26000000000005;274.66;273.16;275.96000000000004;349.36;296.36;272.96000000000004;274.86;296.96000000000004;289.96000000000004;308.56;344.26;276.76000000000005;276.26000000000005;327.46000000000004;329.06;249.26000000000002;240.83765695389522;267.9596281332873;273.4187578820637;298.36;8410000.0;3510000.0;3560000.0;1320000.0;3560000.0;3030000.0;8440000.0;0.0;0.21600000000000003;0.11583333333333333;0.023166666666666665;0.0;0.0;3.006275361045574;12868.6376953125;5817.88525390625;3914.75390625;33465.47265625;498142.9845732881;473724.79051837145;250238.42323991854;252042.98044783546;248169.0608623997;430735.4089219946;434641.7771524699;441604.3489713403;472562.30901117553;529896.1217030672;471897.2112424872;441306.1226980395;444100.09568505123;465263.9689877527;456674.80353496945;316375.6118542223;472689.0035012997;435522.2255508693;434641.7771524699;227868.02628245065;234559.02529450474;445709.1036289458;196181.2572148984;195821.81927235835;271.64015995102227;496608.2111647128;326995.5177076383;59316.57710015903;50645.642045977125;0;6;7;1;0;0;0;1;27;34;311694858479.9921;118782263755.01382;262538489430.114;28428.174795121184;5780.728441925432;0.0;0.0;770622.9478208013;182538.16508901957;754629.9551142446;214942.80700266588;1.5135827703809226;0.16416652861423214
1435;2019-04-12 16:55:41.759;881;670;193;195;184;41;31;19;6;29;766;232;3;41;238;171;363;678;256;38;31;-258;824;354;359;132;359;302;826;-2.0;710.0;258.0;180.0;0.0;34;1;57;1;0;0;1;0;0;0;1;1;1;0;0;27547.259765625;12288.8095703125;5994.41796875;3907.34057617188;572.0;157274;546.0;1238.0;Calculated values ==>;1555080941.759;361.26;340.16;292.46000000000004;292.66;291.56;277.26000000000005;273.7412296467126;276.26000000000005;275.06;273.76000000000005;276.06;349.76;296.36;273.46000000000004;277.26000000000005;296.96000000000004;290.26000000000005;309.46000000000004;340.96000000000004;276.96000000000004;276.26000000000005;327.76000000000005;330.36;247.36;240.83765695389522;267.8393353686513;273.7412296467126;298.76000000000005;8240000.000000001;3540000.0;3590000.0;1320000.0;3590000.0;3020000.0;8259999.999999999;0.0;0.11833333333333333;0.043000000000000003;0.030000000000000002;0.0;0.0;3.125499157265968;12288.8095703125;5994.41796875;3907.34057617188;27547.259765625;501425.90711171593;467653.9788876292;244259.37886404945;244833.69607904818;241706.97479334023;430542.39183029096;433904.5296488982;442699.92918233894;472659.50235634967;530389.4420248142;472030.6264180923;442258.39573455596;447705.9326627795;464826.4671830437;456595.48309247516;349147.91836659523;469077.38904194493;435153.4052875198;433904.5296488982;229122.51738040973;239996.17471937067;443691.7132699362;189542.37768385082;195821.81927235835;268.92879309183485;497116.65907695855;327205.16659618827;59381.76230742817;50744.079547035835;0;6;7;1;0;0;0;1;27;34;311909362055.5854;118861465075.23286;262719992455.61597;10885.77471443499;7624.480067582563;0.0;0.0;770950.5695278911;182649.8770220756;754629.9551142446;214942.80700266588;0.8341496570026885;0.11112765950094584
1436;2019-04-12 16:56:41.779;890;659;184;185;166;43;32;21;10;31;769;233;8;23;239;170;363;665;266;41;32;-265;810;355;360;129;360;303;812;-1.0;592.0;997.0;33.0;0.0;34;1;57;1;0;0;1;0;0;0;1;1;1;0;0;24257.6171875;12105.318359375;5896.97607421875;3940.83422851562;579.0;157275;552.0;1235.0;Calculated values ==>;1555081001.779;362.16;339.06000000000006;291.56;291.66;289.76000000000005;277.46000000000004;273.8482719121499;276.36;275.26000000000005;274.16;276.26000000000005;350.06000000000006;296.46000000000004;273.96000000000004;275.46000000000004;297.06;290.16;309.46000000000004;339.66;277.26000000000005;276.36;328.36;331.06;246.66000000000003;240.16925963744896;267.9596281332873;273.8482719121499;299.76000000000005;8100000.0;3550000.0;3600000.0;1290000.0;3600000.0;3030000.0;8120000.0;0.0;0.09866666666666667;0.16616666666666668;0.0055000000000000005;0.0;0.0;3.1168171887537235;12105.318359375;5896.97607421875;3940.83422851562;24257.6171875;503948.158695879;467453.1134960126;242010.68546014465;242294.46221935854;237004.81638692835;430477.46260093397;433836.9858812755;443080.6557621375;473244.79008953704;530626.595412262;472016.1116773257;442787.31820175383;444965.2754471953;464811.3070167571;456292.2259040405;366687.0697285928;468517.3786308382;435442.3189386135;433836.9858812755;231631.59724164338;242924.1476594651;443532.91090704704;200757.8141668833;195821.81927235835;273.4759457423051;497548.5102872;327408.5187570042;59447.18556459868;50843.20752901253;0;6;7;1;0;0;0;1;27;34;312125133955.51685;118939791175.20798;262901552955.55826;40265.978845078076;1335.2630320709006;0.0;0.0;771376.9762289559;182724.5664360576;754629.9551142446;214942.80700266588;1.8958664699890562;0.19054307163037582
1437;2019-04-12 16:57:41.800;889;656;183;184;162;45;33;26;13;32;775;232;11;49;239;168;360;653;263;44;34;-254;807;356;361;130;361;305;809;-1.0;557.0;1654.0;381.0;0.0;38;1;59;1;0;0;1;0;0;0;1;1;1;0;0;23657.236328125;12261.19140625;6015.08349609375;3956.04858398438;583.0;157276;556.0;1236.0;Calculated values ==>;1555081061.8;362.06000000000006;338.76;291.46000000000004;291.56;289.36;277.66;273.955091788801;276.46000000000004;275.76000000000005;274.46000000000004;276.36;350.66;296.36;274.26000000000005;278.06;297.06;289.96000000000004;309.16;338.46000000000004;277.56;276.56;328.76000000000005;331.46000000000004;247.76000000000002;240.39332010688793;268.19934244402924;273.955091788801;299.46000000000004;8070000.0;3560000.0;3610000.0;1300000.0;3610000.0;3050000.0;8090000.000000001;0.0;0.09283333333333334;0.27566666666666667;0.0635;0.0;0.0;3.118703030726584;12261.19140625;6015.08349609375;3956.04858398438;23657.236328125;504066.858221364;467298.7928569558;241793.30311797938;242077.02965697373;235971.6324320149;430412.23801567365;433769.5290198815;443110.4695693885;473211.5349843978;531101.6472572297;471629.7149557634;442816.332836664;448257.2920903231;464664.8766729168;455848.44397559477;364995.23582258815;466763.15203469386;435731.16137290135;433950.3860404442;233304.39079467155;244597.3647265701;444504.6340963576;196597.64984964242;195821.81927235835;271.82708487753035;497947.9404842103;327611.644073728;59513.01595384397;50942.50943545408;0;6;7;1;0;0;0;1;27;34;312341509660.18677;119017518370.08942;263084016795.27994;67955.36730274334;15742.093499666416;0.0;0.0;772279.1364244046;182866.92754922813;754629.9551142446;214942.80700266588;3.764674477405832;0.43061543985936757
1438;2019-04-12 16:58:41.800;885;657;187;187;162;45;34;29;13;33;780;233;12;31;240;166;363;648;282;46;35;-229;822;357;362;130;362;306;824;-2.0;759.0;957.0;60.0;0.0;37;1;65;1;0;0;1;0;0;0;1;1;1;0;0;24459.0703125;12892.1513671875;6040.8818359375;3974.01879882812;588.0;157277;561.0;1235.0;Calculated values ==>;1555081121.8;361.66;338.86;291.86;291.86;289.36;277.66;274.0616903277293;276.56;276.06;274.46000000000004;276.46000000000004;351.16;296.46000000000004;274.36;276.26000000000005;297.16;289.76000000000005;309.46000000000004;337.96000000000004;277.76000000000005;276.66;329.26000000000005;331.96000000000004;250.26000000000002;240.39332010688793;268.3187672390254;274.0616903277293;301.36;8220000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3060000.0;8240000.000000001;0.0;0.1265;0.1595;0.01;0.0;0.0;3.1153788067551966;12892.1513671875;6040.8818359375;3974.01879882812;24459.0703125;502180.8687752185;465561.9547339458;242596.05967783227;242596.05967783227;235700.04856223828;430346.717906069;433702.1600636701;442905.06249663915;473308.3704715943;531548.3773321469;471615.1242470439;442757.55712985963;445521.0975432056;464649.81302044657;455402.2042817116;351880.43957522954;463912.1951013465;435844.5533831253;433883.48505660606;235395.46725036926;246688.97952812296;447133.3756259745;200690.23543870455;195821.81927235835;273.45818034249504;498348.90970621555;327821.25526350667;59579.09984870074;51042.975813221005;0;6;7;1;0;0;0;1;27;34;312558409660.18677;119095518370.08942;263267316795.27994;38633.26491574057;2464.4314018726996;0.0;0.0;773167.3750262252;183018.6485900743;754629.9551142446;214942.80700266588;1.7941067368297396;0.19568654274284364
1439;2019-04-12 16:59:41.790;885;661;196;195;167;46;36;31;9;34;785;236;9;53;240;164;369;646;285;48;36;-211;831;359;364;137;364;307;833;-2.0;628.0;1.0;160.0;0.0;49;100;69;1;0;0;1;0;0;0;1;1;0;0;0;24637.7265625;13262.556640625;6687.4921875;2992.27856445312;593.0;157278;566.0;1234.0;Calculated values ==>;1555081181.79;361.66;339.26;292.76000000000005;292.66;289.86;277.76000000000005;274.27422755570615;276.76000000000005;276.26000000000005;274.06;276.56;351.66;296.76000000000005;274.06;278.46000000000004;297.16;289.56;310.06;337.76;277.96000000000004;276.76000000000005;329.76000000000005;332.46000000000004;252.06000000000003;241.92719264551067;268.43790593516167;274.27422755570615;301.66;8309999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;8330000.0;0.0;0.10466666666666667;0.00016666666666666666;0.02666666666666667;0.0;0.0;3.1120511545148903;13262.556640625;6687.4921875;2992.27856445312;24637.7265625;501386.4134984539;465134.19044469966;244957.04154446255;244670.3391600703;236886.73568565524;430214.79039162316;433567.68989926;442105.1117696454;472491.6353866644;531995.4551614505;471839.6892508973;442105.1117696454;448441.18314597476;464356.0352725641;454784.6447233047;353376.3145561306;462349.5643459411;435720.79255775904;433567.68989926;237486.63934987856;248780.69988749037;447736.7896943615;178156.99227269387;195821.81927235835;264.06968290315365;498757.9814902432;328039.1748376231;59637.142651324306;51149.027918469255;0;6;7;1;0;0;0;1;27;34;312776173360.2214;119175605020.10214;263451186145.30917;43.99135324949193;7188.794597911136;0.0;0.0;773489.6317767733;183099.07873282695;754629.9551142446;214942.80700266588;0.31525946898920315;0.06321787105969162
1440;2019-04-12 17:00:41.761;888;666;208;207;173;47;37;23;5;36;789;235;4;44;241;164;374;646;290;51;37;-239;824;358;363;144;363;307;826;-1.0;477.0;1474.0;410.0;0.0;50;100;72;1;0;0;1;0;0;0;1;1;0;0;0;24785.162109375;13316.240234375;6629.6796875;2951.18041992188;599.0;157279;571.0;1234.0;Calculated values ==>;1555081241.761;361.96000000000004;339.76;293.96000000000004;293.86;290.46000000000004;277.86;274.1680685717883;276.86;275.46000000000004;273.66;276.76000000000005;352.06000000000006;296.66;273.56;277.56;297.26000000000005;289.56;310.56;337.76;278.26000000000005;276.86;330.26000000000005;333.06;249.26000000000002;243.40439225979637;268.43790593516167;274.1680685717883;302.16;8240000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;8259999.999999999;0.0;0.07949999999999999;0.24566666666666667;0.06833333333333333;0.0;0.0;3.1110788550394086;13316.240234375;6629.6796875;2951.18041992188;24785.162109375;502437.6605541079;466935.9578702094;248635.78839860245;248338.83695578287;238653.17816668758;430280.9020939914;433997.93586973246;441507.3586842071;471765.34391292307;532413.0832545107;471720.1980238826;441357.27833241806;447177.4714065356;464634.8729112105;454953.4575107284;369199.3852888171;463278.29319528595;436483.0716089266;433997.93586973246;239577.9089402584;251290.9062238717;443394.62635951873;196322.32831986246;195821.81927235835;271.7239513299024;499169.63983112836;328260.55775793205;59686.647537225865;51259.950712070844;0;6;7;1;0;0;0;1;27;34;312994167945.0619;119259864275.04051;263635297115.1745;60233.789126174;16883.27369937651;0.0;0.0;773991.7038282298;183299.5823448826;754629.9551142446;214942.80700266588;3.3679837915886366;0.4291478733458362
1441;2019-04-12 17:01:41.791;889;671;214;213;181;44;38;30;-3;36;782;234;-2;48;241;164;373;644;286;52;38;-237;810;357;363;147;362;306;813;-2.0;536.0;2003.0;81.0;0.0;46;100;73;1;0;0;1;0;0;0;1;1;0;0;0;24707.9453125;13573.2109375;6378.796875;2937.58422851562;602.0;157280;575.0;1233.0;Calculated values ==>;1555081301.791;362.06000000000006;340.26;294.56;294.46000000000004;291.26000000000005;277.56;274.0616903277293;276.96000000000004;276.16;272.86;276.76000000000005;351.36;296.56;272.96000000000004;277.96000000000004;297.26000000000005;289.56;310.46000000000004;337.56000000000006;278.36;276.96000000000004;330.66;333.36;249.46000000000004;244.02132995426717;268.3187672390254;274.0616903277293;301.76000000000005;8100000.0;3570000.0000000005;3629999.9999999995;1470000.0;3620000.0000000005;3060000.0;8130000.0;0.0;0.08933333333333333;0.33383333333333337;0.013500000000000002;0.0;0.0;3.1080694404217413;13573.2109375;6378.796875;2937.58422851562;24707.9453125;503805.66587901383;469449.02543013275;250806.2255621863;250500.75772195132;241141.68979130083;430346.717906069;434178.6716885159;440514.97524299513;471366.9202731048;531757.1752841944;471734.5502377146;440666.3045709049;447929.68506599474;464781.3556694665;455121.83405515505;379336.2430844502;464619.2991845033;436657.0512451711;434178.6716885159;241250.99604349316;252546.06836287308;443022.1201770432;201132.78963633854;195821.81927235835;273.63173996450524;499582.28861406154;328484.74855697074;59735.74511245881;51368.408885359;0;6;7;1;0;0;0;1;27;34;313212076844.958;119347207924.99889;263819289065.08682;79913.75296168886;3265.505962299513;0.0;0.0;775160.1839598304;183467.57279523177;754629.9551142446;214942.80700266588;3.6339336574867884;0.3944276159355164
1442;2019-04-12 17:02:41.782;884;672;211;211;185;44;40;31;-20;36;771;232;-21;33;241;165;371;640;281;54;40;-231;817;358;363;148;363;306;819;-2.0;552.0;1309.0;171.0;0.0;50;100;75;1;0;0;1;0;0;0;1;1;0;0;0;25416.591796875;13773.001953125;6587.09521484375;2920.03759765625;604.0;157281;578.0;1235.0;Calculated values ==>;1555081361.782;361.56000000000006;340.36;294.26000000000005;294.26000000000005;291.66;277.56;274.1680685717883;277.16;276.26000000000005;271.16;276.76000000000005;350.26;296.36;271.06;276.46000000000004;297.26000000000005;289.66;310.26000000000005;337.16;278.56;277.16;330.96000000000004;333.56;250.06000000000003;244.22491754036054;268.3187672390254;274.1680685717883;301.26000000000005;8170000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3060000.0;8190000.000000001;0.0;0.092;0.21816666666666668;0.0285;0.0;0.0;3.112783933355886;13773.001953125;6587.09521484375;2920.03759765625;25416.591796875;502477.01666880806;468882.45337206655;249724.2754109538;249724.2754109538;242140.05642483383;430280.9020939914;434538.5910328508;437898.67151236854;471233.66481513716;530608.3473777291;471495.631757634;437742.05038880615;445807.4384647189;464634.8729112105;455094.08618658455;371443.89472514944;463091.739167287;437003.68543558475;434538.5910328508;242505.85365607988;253382.8652305231;443488.0262696538;199290.67682901444;195821.81927235835;272.9103655538282;499999.9304355232;328712.59948229295;59784.55130579239;51476.44177905859;0;6;7;1;0;0;0;1;27;34;313429844175.595;119435694650.25772;264002861525.62378;52056.31084008509;6959.624459058223;0.0;0.0;776259.7695321485;183552.7694342459;754629.9551142446;214942.80700266588;2.535034092082882;0.28976378475269476
1443;2019-04-12 17:03:41.802;881;675;206;206;181;43;42;28;-22;36;758;232;-23;26;242;166;374;645;269;56;42;-232;832;357;362;147;362;305;834;-2.0;617.0;393.0;165.0;0.0;49;100;75;1;0;0;1;0;0;0;1;1;0;0;0;25429.173828125;13905.208984375;6695.75;2922.1181640625;608.0;157282;582.0;1233.0;Calculated values ==>;1555081421.802;361.26;340.66;293.76000000000005;293.76000000000005;291.26000000000005;277.46000000000004;274.0616903277293;277.36;275.96000000000004;270.96000000000004;276.76000000000005;348.96000000000004;296.36;270.86;275.76000000000005;297.36;289.76000000000005;310.56;337.66;278.76000000000005;277.36;331.36;333.96000000000004;249.96000000000004;244.02132995426717;268.19934244402924;274.0616903277293;300.06;8320000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3050000.0;8340000.000000001;0.0;0.10283333333333333;0.0655;0.0275;0.0;0.0;3.107087851758981;13905.208984375;6695.75;2922.1181640625;25429.173828125;500715.4867464543;467548.84870807757;247836.50132895127;247836.50132895127;240702.20434703503;430346.717906069;435138.326120535;437812.597326149;471366.9202731048;529325.6898092299;471629.7149557634;437656.05685647397;445000.09919413156;464912.7873590418;455402.2042817116;361489.00228932407;462027.8469608136;437578.2834772544;435138.326120535;244179.05427248686;255056.51255035817;443574.2921410725;194016.23266812638;195821.81927235835;270.7848897516088;500423.78638716805;328943.3281239514;59833.25216533502;51587.16905260603;0;6;7;1;0;0;0;1;27;34;313647416675.5258;119524224150.22958;264186222625.56552;15968.661885100482;6862.846635506018;0.0;0.0;776826.8332629357;183667.9950890837;754629.9551142446;214942.80700266588;0.9706004183267777;0.12369507716525799
1444;2019-04-12 17:04:41.782;883;679;201;202;177;43;43;31;-22;35;745;233;-24;31;242;166;380;650;266;57;43;-221;832;359;365;140;364;305;834;-2.0;400.0;0.0;229.0;0.0;60;0;77;1;0;0;1;0;0;0;1;1;1;0;0;26651.796875;13989.8388671875;7248.9169921875;3876.6962890625;613.0;157283;587.0;1236.0;Calculated values ==>;1555081481.782;361.46000000000004;341.06000000000006;293.26000000000005;293.36;290.86;277.46000000000004;274.27422755570615;277.46000000000004;276.26000000000005;270.96000000000004;276.66;347.66;296.46000000000004;270.76000000000005;276.26000000000005;297.36;289.76000000000005;311.16;338.16;278.86;277.46000000000004;331.86;334.46000000000004;251.06000000000003;242.56692532238324;268.19934244402924;274.27422755570615;299.76000000000005;8320000.0;3590000.0;3650000.0;1400000.0;3640000.0;3050000.0;8340000.000000001;0.0;0.06666666666666667;0.0;0.03816666666666667;0.0;0.0;3.113822585685285;13989.8388671875;7248.9169921875;3876.6962890625;26651.796875;501006.90372290125;468265.71021665004;246376.31713948576;246666.91527613084;239596.19457459333;430214.79039162316;434589.01295012434;437812.597326149;472195.2020149266;527965.7723972703;471749.00911544485;437499.1961693786;445717.11843896436;464620.0566218266;455066.4648223092;370139.8909729622;462966.85922380746;437059.3315351043;434589.01295012434;246270.64818160105;257148.6733736563;446115.5613319277;176678.44047645567;195821.81927235835;263.4201314544265;500857.64980713563;329175.7093698776;59889.890066866705;51703.335875725104;0;6;7;1;0;0;0;1;27;35;313865443975.59515;119610295450.25696;264369161625.6237;0.0;10283.516779317184;0.0;0.0;776959.8610879597;183810.83382213206;754629.9551142446;214942.80700266588;0.40944979682386284;0.07924887367552458
1445;2019-04-12 17:05:41.800;887;683;200;200;174;45;45;28;-23;36;740;233;-25;11;243;166;381;651;268;59;45;-199;835;361;366;135;366;304;837;-1.0;531.0;1690.0;360.0;0.0;74;0;76;1;0;0;1;0;0;0;1;1;1;0;0;27289.572265625;14121.0205078125;7774.3583984375;3899.02197265625;620.0;157284;593.0;1236.0;Calculated values ==>;1555081541.8;361.86;341.46000000000004;293.16;293.16;290.56;277.66;274.4858918419099;277.66;275.96000000000004;270.86;276.76000000000005;347.16;296.46000000000004;270.66;274.26000000000005;297.46000000000004;289.76000000000005;311.26000000000005;338.26;279.06;277.66;332.46000000000004;335.16;253.26000000000002;241.49495122638035;268.0796299477929;274.4858918419099;299.96000000000004;8350000.0;3610000.0;3660000.0;1350000.0;3660000.0;3040000.0;8370000.0;0.0;0.0885;0.2816666666666666;0.060000000000000005;0.0;0.0;3.112659698343272;14121.0205078125;7774.3583984375;3899.02197265625;27289.572265625;501323.553905246;468608.8063627326;246014.23441245404;246014.23441245404;238714.74251453587;430081.6785162784;434704.8021103697;437883.18805776763;472948.7829819323;527519.8571458375;471882.6712456403;437570.5891863215;443022.0508540321;464458.5429927953;454728.989882783;368909.6692990973;462757.57519907865;437174.4016572534;434704.8021103697;248780.69988749037;260077.89159075968;449359.4869784664;199138.05152042836;195821.81927235835;272.8623683141165;501307.2960692206;329410.036808045;59954.70715822182;51828.56739526732;0;6;7;1;0;0;0;1;27;35;314084809765.18384;119692820200.10222;264551916435.28104;67246.54679135056;15013.286127482283;0.0;0.0;777520.4170932036;184021.70375463393;754629.9551142446;214942.80700266588;3.189057706942208;0.36899874009260936
1446;2019-04-12 17:06:41.793;890;690;205;204;174;45;47;26;-24;36;745;232;-26;27;243;164;384;657;267;61;47;-186;836;361;366;133;366;303;838;-2.0;426.0;1837.0;396.0;0.0;81;0;73;1;0;0;1;0;0;0;1;1;1;0;0;27649.193359375;13865.45703125;8252.013671875;3899.3681640625;626.0;157285;600.0;1237.0;Calculated values ==>;1555081601.793;362.16;342.16;293.66;293.56;290.56;277.66;274.4858918419099;277.86;275.76000000000005;270.76000000000005;276.76000000000005;347.66;296.36;270.56;275.86;297.46000000000004;289.56;311.56;338.86;279.26000000000005;277.86;333.16;335.76000000000005;254.56000000000003;241.05796691057077;267.9596281332873;274.4858918419099;299.86;8359999.999999999;3610000.0;3660000.0;1330000.0;3660000.0;3030000.0;8380000.0;0.0;0.071;0.3061666666666667;0.066;0.0;0.0;3.1141732919005007;13865.45703125;8252.013671875;3899.3681640625;27649.193359375;501671.752221032;469729.7941912749;247442.39841813734;247150.5607759336;238695.59680932152;430081.6785162784;435063.3416043607;437953.82195464283;473209.4130839679;528120.2319393447;471897.2112424872;437642.0229114993;445537.8252269786;464458.5429927953;454445.6974495171;371799.02281899756;463746.9691968547;437519.93375924113;435063.3416043607;251709.28920128586;262588.8327430989;451062.7522532341;199353.07538832485;195821.81927235835;272.94766654826634;501765.06570363964;329643.2302452471;60019.68616095934;51962.104914726115;0;6;7;1;0;0;0;1;27;35;314304384145.29553;119773210820.14311;264733995190.37366;73051.59524038769;16612.83867308401;0.0;0.0;778689.4318764247;184285.22404715137;754629.9551142446;214942.80700266588;3.4464000169734956;0.3984104970294745
1447;2019-04-12 17:07:41.774;891;695;216;215;180;44;49;32;-25;37;753;232;-27;10;244;163;383;656;272;62;49;-189;813;360;365;134;365;303;815;0.0;290.0;1603.0;254.0;0.0;87;0;71;1;0;0;1;0;0;0;1;1;1;0;0;26791.93359375;13264.2470703125;8313.71875;3900.71801757812;632.0;157286;607.0;1237.0;Calculated values ==>;1555081661.774;362.26;342.66;294.76000000000005;294.66;291.16;277.56;274.38016830617;278.06;276.36;270.66;276.86;348.46000000000004;296.36;270.46000000000004;274.16;297.56;289.46000000000004;311.46000000000004;338.76;279.36;278.06;333.86;336.36;254.26000000000002;241.2770596917726;267.9596281332873;274.38016830617;300.36;8130000.0;3600000.0;3650000.0;1340000.0;3650000.0;3030000.0;8150000.0;0.0;0.04833333333333333;0.26716666666666666;0.042333333333333334;0.0;0.0;3.1131619694871517;13264.2470703125;8313.71875;3900.71801757812;26791.93359375;503829.6646280141;473353.9928253415;251360.63614295793;251053.94374821353;240818.2248011482;430148.3826014536;435659.06545682263;437798.07955487026;473176.5657117748;528956.2834829289;471897.2112424872;437485.64907481754;443080.6557621375;464737.35524180415;454473.8613734468;386344.1425032109;466534.8700983624;437920.1706087636;435659.06545682263;254638.09398592086;265099.94585879904;450577.45404321037;199928.35918194492;195821.81927235835;273.17107639734843;502218.5980970935;329869.2395202842;60084.66629552106;52100.10896965831;0;6;7;1;0;0;0;1;27;35;314523614700.10034;119853285455.07181;264915737620.21185;63550.86029296655;10610.811682460237;0.0;0.0;779827.4251928206;184512.01595972385;754629.9551142446;214942.80700266588;2.9107340256382184;0.33006906179104917
1448;2019-04-12 17:08:41.774;886;696;222;222;187;42;50;6;-25;37;759;232;-26;30;244;164;376;632;264;63;50;-249;789;356;362;138;361;304;791;-1.0;267.0;1179.0;361.0;0.0;74;0;70;1;0;0;1;0;0;0;1;1;1;0;0;26381.791015625;12810.42578125;7366.42041015625;3889.06665039062;635.0;157287;612.0;1237.0;Calculated values ==>;1555081721.774;361.76;342.76;295.36;295.36;291.86;277.36;273.955091788801;278.16;273.76000000000005;270.66;276.86;349.06000000000006;296.36;270.56;276.16;297.56;289.56;310.76000000000005;336.36;279.46000000000004;278.16;334.36;336.66;248.26000000000002;242.14157278889297;268.0796299477929;273.955091788801;299.56;7890000.000000001;3560000.0;3620000.0000000005;1380000.0;3610000.0;3040000.0;7909999.999999999;0.0;0.0445;0.19649999999999998;0.06016666666666667;0.0;0.0;3.1126538507406867;12810.42578125;7366.42041015625;3889.06665039062;26381.791015625;505205.0938964137;476320.7619971433;254001.90873167766;254001.90873167766;243351.20768747243;430412.23801567365;436543.3446468343;437570.5891863215;472654.2065195329;529506.5989332239;471763.57443487656;437413.810930519;445769.9504256632;465320.7433433528;455289.7775501878;394336.8855084512;465326.5621906091;438766.78764047986;436543.3446468343;256730.23209357203;266355.56789118156;443484.55737992754;195134.43846171515;195821.81927235835;271.2361141854291;502661.7124688383;330086.52846071386;60149.581167754135;52230.77679599294;0;6;7;1;0;0;0;1;27;35;314741714700.10034;119934885455.07181;265097837620.21185;47638.70361738514;14942.398821579112;0.0;0.0;780754.0048920736;184724.95938059085;754629.9551142446;214942.80700266588;2.600404266829866;0.3110719780283519
1449;2019-04-12 17:09:41.785;873;695;220;221;190;38;52;12;-23;35;760;233;-25;10;244;164;372;631;255;61;52;-246;805;353;358;139;358;304;807;180.0;314.0;700.0;148.0;0.0;49;0;72;1;0;0;1;0;0;0;1;1;1;1;0;25745.25;13309.2607421875;6454.32568359375;3887.63623046875;634.0;157288;613.0;1237.0;Calculated values ==>;1555081781.785;360.46000000000004;342.66;295.16;295.26000000000005;292.16;276.96000000000004;273.6339639331285;278.36;274.36;270.86;276.66;349.16;296.46000000000004;270.66;274.16;297.56;289.56;310.36;336.26000000000005;279.26000000000005;278.36;334.46000000000004;336.56;248.56000000000003;242.35481222062532;268.0796299477929;273.6339639331285;298.66;8050000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3040000.0;8070000.0;0.030000000000000002;0.052333333333333336;0.11666666666666667;0.024666666666666667;0.0;0.030000000000000002;3.112823405264441;13309.2607421875;6454.32568359375;3887.63623046875;25745.25;501957.6956791047;474294.6765176598;252845.6679097987;253159.6590170983;243840.05691604916;430607.02586249536;437810.91113443754;437883.18805776763;472326.8440106818;529611.0691093424;471882.6712456403;437570.5891863215;442875.1821116291;465755.3386178344;455791.0411039191;381889.0496793513;463025.76014800154;439322.02721664915;437810.91113443754;257148.6733736563;265937.0223246507;443613.41299971857;197050.0172556595;197050.0172556595;271.99698413787127;503096.18411696906;330304.23242071987;60214.3989063374;52345.9707954365;0;6;7;1;0;0;0;1;27;35;314957754300.6634;120018000690.28842;265280271060.68732;28097.203260245948;6081.897095020124;0.0;7222.826816363342;781385.2531586678;184900.1939674713;754629.9551142446;215003.00826116677;1.7505195301473626;0.15909249503783554
1450;2019-04-12 17:10:41.795;866;693;211;213;188;36;53;21;-24;33;758;233;-25;32;243;165;375;646;251;61;53;-243;824;352;357;135;357;304;827;-1.0;446.0;894.0;192.0;0.0;33;0;72;1;0;0;1;0;0;0;1;1;1;0;0;25303.396484375;13783.2548828125;5894.072265625;3901.43676757812;634.0;157289;613.0;1238.0;Calculated values ==>;1555081841.795;359.76;342.46000000000004;294.26000000000005;294.46000000000004;291.96000000000004;276.76000000000005;273.5264737036516;278.46000000000004;275.26000000000005;270.76000000000005;276.46000000000004;348.96000000000004;296.46000000000004;270.66;276.36;297.46000000000004;289.66;310.66;337.76;279.26000000000005;278.46000000000004;334.46000000000004;336.56;248.86;241.49495122638035;268.0796299477929;273.5264737036516;298.26000000000005;8240000.000000001;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3040000.0;8270000.0;0.0;0.07433333333333333;0.149;0.032;0.0;0.0;3.115339834856408;13783.2548828125;5894.072265625;3901.43676757812;25303.396484375;499241.857559852;471583.55914251355;249504.15382125438;250104.78296592837;242812.98442293363;430671.36484660726;438207.1016784942;437727.04723144654;472656.1521691498;529402.1194473583;471882.6712456403;437570.5891863215;446054.7494118788;465769.70841700374;456095.78065482876;370525.3630421168;463146.06350190495;439542.75561153266;438207.1016784942;257148.6733736563;265937.0223246507;444712.3837956564;195980.13790005722;197050.0172556595;271.56297386315623;503521.6604051691;330530.04101271956;60279.318666134415;52448.89126221634;0;6;7;1;0;0;0;1;27;35;315172290050.6293;120100214390.27536;265462701460.65833;36020.28949037701;7959.431868659173;0.0;0.0;781919.6546502446;185017.2245439958;754629.9551142446;215063.2085163308;1.8652259090292442;0.20375381555618768
1451;2019-04-12 17:11:41.766;870;693;201;202;182;37;48;27;-23;32;760;232;-25;14;244;167;381;656;259;61;50;-256;829;356;361;134;361;304;831;-1.0;323.0;1436.0;285.0;0.0;43;0;71;1;0;0;1;0;0;0;1;1;1;1;0;25281.67578125;13610.8779296875;6491.36083984375;3900.54028320312;637.0;157290;615.0;1238.0;Calculated values ==>;1555081901.766;360.16;342.46000000000004;293.26000000000005;293.36;291.36;276.86;273.955091788801;277.96000000000004;275.86;270.86;276.36;349.16;296.36;270.66;274.56;297.56;289.86;311.26000000000005;338.76;279.26000000000005;278.16;334.66;336.86;247.56000000000003;241.2770596917726;268.0796299477929;273.955091788801;299.06;8290000.000000001;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;8309999.999999999;0.0;0.05383333333333333;0.23933333333333331;0.0475;0.0;0.0;3.114830215616059;13610.8779296875;6491.36083984375;3900.54028320312;25281.67578125;499376.2269481411;471103.57642637717;246449.69147014813;246740.9617543782;241042.1885507658;430412.23801567365;436430.11128019885;437883.18805776763;472689.592463476;529611.0691093424;471763.57443487656;437570.5891863215;443461.255666955;465320.7433433528;455709.01711372373;373737.3298768378;464473.7228763693;438653.9296755554;436776.8904632732;257985.5697089033;267192.67376467976;443514.572875554;197140.8348825382;197050.0172556595;272.0452409437117;503942.99892831116;330758.21511517745;60344.30371688027;52552.05331891422;0;6;7;1;0;0;0;1;27;35;315387585940.4718;120180875385.21635;265645013300.52496;57617.669859938236;11702.752554668248;0.0;0.0;782699.5938247016;185180.9968858276;754629.9551142446;215063.2085163308;2.888016519350061;0.32070642972491986
1452;2019-04-12 17:12:41.786;877;696;196;196;174;41;36;29;-19;33;764;232;-25;29;244;168;384;657;257;63;36;-256;846;358;364;129;363;303;848;-1.0;450.0;1319.0;191.0;0.0;55;0;71;1;0;0;1;0;0;0;1;1;1;0;0;26171.822265625;13703.73046875;7062.17236328125;3921.42016601562;641.0;157291;618.0;1240.0;Calculated values ==>;1555081961.786;360.86;342.76;292.76000000000005;292.76000000000005;290.56;277.26000000000005;274.1680685717883;276.76000000000005;276.06;271.26000000000005;276.46000000000004;349.56000000000006;296.36;270.66;276.06;297.56;289.96000000000004;311.56;338.86;279.46000000000004;276.76000000000005;334.96000000000004;337.26;247.56000000000003;240.16925963744896;267.9596281332873;274.1680685717883;298.86;8460000.0;3579999.9999999995;3640000.0;1290000.0;3629999.9999999995;3030000.0;8480000.0;0.0;0.075;0.21983333333333333;0.03183333333333333;0.0;0.0;3.1191791210113142;13703.73046875;7062.17236328125;3921.42016601562;26171.822265625;498874.85607489245;469578.4800942003;244612.80906413958;244612.80906413958;238506.292674977;430280.9020939914;433567.68989926;438727.9205961053;473438.18344108673;530104.8735352602;471897.2112424872;437798.07955487026;445822.8665406856;465029.61547741666;455514.98661037174;363488.346108611;462433.7474628896;438317.3471302371;433567.68989926;259240.94887492666;268866.9448851554;444485.7626512342;198834.22928111473;197050.0172556595;272.7292641294964;504371.92100494896;330985.91272567096;60409.50844827095;52665.0370776077;0;6;7;1;0;0;0;1;27;35;315605158440.40265;120259801685.19127;265827174000.46707;52736.629807412086;7819.90714561547;0.0;0.0;783619.5195280252;185343.73994622185;754629.9551142446;215063.2085163308;2.4529406026655245;0.2612395810988067
