;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1453;2019-04-12 17:13:41.777;887;704;204;204;174;44;36;29;-10;34;770;232;-16;20;245;167;397;670;264;48;36;-236;896;363;368;131;368;301;897;-1.0;324.0;1262.0;565.0;0.0;80;0;67;1;0;0;1;0;0;0;1;1;1;0;0;27708.125;13956.9677734375;8822.6494140625;3878.47900390625;649.0;157292;624.0;1238.0;Calculated values ==>;1555082021.777;361.86;343.56000000000006;293.56;293.56;290.56;277.56;274.69669130483857;276.76000000000005;276.06;272.16;276.56;350.16;296.36;271.56;275.16;297.66;289.86;312.86;340.16;277.96000000000004;276.76000000000005;335.56;338.06000000000006;249.56000000000003;240.61611355647437;267.7187500070086;274.69669130483857;299.56;8960000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3010000.0;8970000.0;0.0;0.054000000000000006;0.21033333333333332;0.09416666666666668;0.0;0.0;3.1127754714756213;13956.9677734375;8822.6494140625;3878.47900390625;27708.125;495852.7064313536;465011.39492714626;245784.44798442244;245784.44798442244;237631.51419719303;429947.3805835815;432557.5304485172;440534.6557395019;473275.31562819314;530882.0883741961;472163.82099325565;439628.3511256179;444931.73517570685;464429.48242293764;454531.8863664253;342511.06532546825;458420.1424849396;434757.92371039576;432557.5304485172;261751.83340796042;272215.72791638016;446213.5264680229;195433.0825411285;197050.0172556595;271.3832932721817;504820.85321509076;331216.3839682412;60474.497858078146;52797.39073625281;0;6;7;1;0;0;0;1;27;35;315824725500.1723;120337789985.10944;266008346820.27698;51553.03089605786;23615.158469782556;0.0;0.0;784488.4696708998;185605.65953224333;754629.9551142446;215063.2085163308;2.8197133368463247;0.3577299058501351
1454;2019-04-12 17:14:41.787;902;695;234;234;200;57;42;36;-8;38;775;231;-11;24;244;169;378;646;265;45;42;-209;727;370;376;134;376;304;728;-1.0;-1.0;1325.0;552.0;0.0;99;0;65;1;0;0;1;0;0;0;1;1;1;0;0;25937.015625;11578.4208984375;7567.54052734375;3905.26196289062;654.0;157293;632.0;1242.0;Calculated values ==>;1555082081.787;363.36;342.66;296.56;296.56;293.16;278.86;275.4277932560699;277.36;276.76000000000005;272.36;276.96000000000004;350.66;296.26000000000005;272.06;275.56;297.56;290.06;310.96000000000004;337.76;277.66;277.36;336.36;338.56000000000006;252.26000000000002;241.2770596917726;268.0796299477929;275.4277932560699;299.66;7270000.0;3700000.0;3760000.0;1340000.0;3760000.0;3040000.0;7280000.0;0.0;0.0;0.22083333333333333;0.092;0.0;0.0;3.121966332690714;11578.4208984375;7567.54052734375;3905.26196289062;25937.015625;512630.1884650788;483233.1831134726;260701.2338299062;260701.2338299062;249036.0959146526;429467.9694778635;431627.9424545468;440189.142420014;473273.9119493556;531177.0275974341;471644.4121410099;439733.1669821983;444910.62925437774;463109.1154576215;453622.07462878566;418696.62169847894;475562.9499156112;432201.1861801382;431627.9424545468;265099.94585879904;274308.8830629234;448493.6235088142;198330.860080898;197050.0172556595;272.5775941309372;505267.9705607011;331429.214339624;60539.37317687582;52933.998416562186;0;6;7;1;0;0;0;1;27;35;316047962700.13684;120417303235.0968;266189877070.24814;53410.37068322145;23014.97423536829;-0.0;0.0;785363.3104664236;185994.30873546435;754629.9551142446;215063.2085163308;3.315457215869405;0.417722224149993
1455;2019-04-12 17:15:41.777;874;687;241;238;206;42;35;23;-6;28;776;231;-8;30;242;166;330;600;255;34;35;-249;793;350;355;138;355;307;794;357.0;-1.0;16.0;226.0;0.0;64;0;80;1;0;0;1;0;0;0;1;1;1;0;0;30620.79296875;13748.0712890625;7020.5263671875;3919.49560546875;651.0;157294;632.0;1239.0;Calculated values ==>;1555082141.777;360.56000000000006;341.86;297.26000000000005;296.96000000000004;293.76000000000005;277.36;273.3108153835814;276.66;275.46000000000004;272.56;275.96000000000004;350.76;296.26000000000005;272.36;276.16;297.36;289.76000000000005;306.16;333.16;276.56;276.66;336.36;338.26;248.26000000000002;242.14157278889297;268.43790593516167;273.3108153835814;298.66;7930000.0;3500000.0;3550000.0;1380000.0;3550000.0;3070000.0;7940000.000000001;0.0595;0.0;0.0026666666666666666;0.03766666666666666;0.0;0.0595;3.1149445756765792;13748.0712890625;7020.5263671875;3919.49560546875;30620.79296875;503161.23167078674;474477.18825962936;260203.60374931153;259176.53988524762;248911.43438260118;430799.1582183253;435586.53424517426;439841.7392340246;471771.9322026706;531055.2783985363;471241.56450988416;439535.2943893536;445180.40119705;465928.4623088799;456563.9833628716;308537.3834704168;458999.56346585817;435411.8238451251;435586.53424517426;265099.94585879904;273052.9745269728;443484.55737992754;189720.11244307755;189720.11244307755;268.99020886300656;505739.20707987866;331640.23326553643;60604.568622237006;53055.54537949858;0;6;7;1;0;0;0;1;27;35;316267226150.1717;120498889635.10977;266373146520.27728;666.9910047758588;9558.460759288015;-0.0;14629.052097224754;785813.8800397818;186265.7087862477;754629.9551142446;215185.09696569914;1.0067405205337552;0.07479321400629765
1456;2019-04-12 17:16:41.798;856;699;241;245;203;34;33;1;-4;21;775;232;-6;14;242;163;349;642;236;35;33;-252;833;349;355;134;354;303;835;173.0;173.0;1275.0;535.0;0.0;43;0;71;1;0;0;1;0;0;0;1;1;1;0;0;37624.15625;13338.14453125;6445.00341796875;3884.52465820312;651.0;157295;631.0;1237.0;Calculated values ==>;1555082201.798;358.76;343.06000000000006;297.26000000000005;297.66;293.46000000000004;276.56;273.20264511476705;276.46000000000004;273.26000000000005;272.76000000000005;275.26000000000005;350.66;296.36;272.56;274.56;297.36;289.46000000000004;308.06;337.36;276.66;276.46000000000004;336.26000000000005;338.26;247.96000000000004;241.2770596917726;267.9596281332873;273.20264511476705;296.76000000000005;8330000.0;3490000.0;3550000.0;1340000.0;3540000.0;3030000.0;8350000.0;0.028833333333333332;0.028833333333333332;0.2125;0.08916666666666666;0.0;0.028833333333333332;3.109916416555229;13338.14453125;6445.00341796875;3884.52465820312;37624.15625;496946.3496042953;471670.0368059463;258614.27562345387;259928.29225854715;246933.43749021267;430862.6128555636;435236.64933579275;441006.86972331285;471616.79343737353;531252.369025014;471897.2112424872;440706.57273408404;443664.5507289629;466072.45092096843;456315.9007471617;313951.90017531655;461325.87702706456;435586.53424517426;435236.64933579275;264681.4149301396;273052.9745269728;443943.25829599384;192662.397410986;192662.397410986;270.2027491534758;506308.1140391955;331866.03073272103;60669.62488631923;53167.79740244476;0;6;7;1;0;0;0;1;27;35;316480300700.69305;120580518195.30951;266556210570.72522;52773.20036636945;22405.87676224653;0.0;6994.224263831928;786259.3708361896;186532.1714955636;754629.9551142446;215365.35400370506;3.471963752222914;0.36229322140844156
1457;2019-04-12 17:17:41.798;863;702;210;213;201;37;31;16;2;25;772;232;0;35;242;166;364;657;218;38;32;-238;831;353;358;133;358;301;833;-2.0;-1.0;410.0;141.0;0.0;52;0;63;1;0;0;1;0;0;0;1;1;1;0;0;32938.26171875;12831.3115234375;6826.873046875;3865.08129882812;653.0;157296;632.0;1237.0;Calculated values ==>;1555082261.798;359.46000000000004;343.36;294.16;294.46000000000004;293.26000000000005;276.86;273.6339639331285;276.26000000000005;274.76000000000005;273.36;275.66;350.36;296.36;273.16;276.66;297.36;289.76000000000005;309.56;338.86;276.96000000000004;276.36;336.36;338.46000000000004;249.36;241.05796691057077;267.7187500070086;273.6339639331285;294.96000000000004;8309999.999999999;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3010000.0;8330000.0;0.0;0.0;0.06833333333333333;0.0235;0.0;0.0;3.1095710043008755;12831.3115234375;6826.873046875;3865.08129882812;32938.26171875;498165.7113371026;472427.83173412364;249044.52051972516;249939.57588903044;246400.71587615664;430607.02586249536;434151.6192275535;442319.071281641;472138.9942397944;531090.452907455;472163.82099325565;442024.1650760851;447056.735888594;465494.84668458975;456068.57679068804;342391.8137455775;464398.3019524941;435393.88335433026;434330.5690018519;265099.94585879904;273890.2417152289;445625.71981456067;194399.15389913978;192662.397410986;270.92641498284735;506896.1341889351;332084.10953317676;60734.204935961156;53278.396372985124;0;6;7;1;0;0;0;1;27;35;316694200700.69305;120660618195.30951;266737410570.72522;16941.194354470917;5903.824299012391;-0.0;0.0;786840.32412553;186768.0856710741;754629.9551142446;215423.63920590366;0.9711669621288819;0.10128438460306051
1458;2019-04-12 17:18:41.789;876;706;189;190;175;39;32;16;6;28;772;230;3;14;242;168;371;664;210;40;32;-225;825;354;359;133;359;300;827;0.0;-1.0;1264.0;376.0;0.0;49;0;57;1;0;0;1;0;0;0;1;1;1;0;0;27341.458984375;12318.146484375;6700.31884765625;3852.39111328125;656.0;157297;635.0;1241.0;Calculated values ==>;1555082321.789;360.76;343.76;292.06;292.16;290.66;277.06;273.7412296467126;276.36;274.76000000000005;273.76000000000005;275.96000000000004;350.36;296.16;273.46000000000004;274.56;297.36;289.96000000000004;310.26000000000005;339.56000000000006;277.16;276.36;336.66;338.76;250.66000000000003;241.05796691057077;267.5978703862781;273.7412296467126;294.16;8250000.0;3540000.0;3590000.0;1330000.0;3590000.0;3000000.0;8270000.0;0.0;0.0;0.21066666666666667;0.06266666666666666;0.0;0.0;3.1191050685058626;12318.146484375;6700.31884765625;3852.39111328125;27341.458984375;500611.1144506778;473820.01146353385;243096.3672363881;243380.3825902147;239183.60540273797;430542.39183029096;434084.4541166122;443111.3028367894;472431.1216696904;531165.8598595021;472059.97280874953;442673.11146970803;444269.86517575267;465349.75327765616;456180.22461298853;363807.2037219588;466448.24962849147;435505.82383528166;434084.4541166122;266355.56789118156;275146.1813398168;446997.81813242007;195615.8984620044;192662.397410986;271.4235417385181;507398.38984461664;332293.65691286616;60798.50755915409;53391.10606299809;0;6;7;1;0;0;0;1;27;35;316909268435.4674;120740406225.2258;266917683525.53607;52139.03185495471;15753.266966012714;-0.0;0.0;787415.9063263885;186948.53436006256;754629.9551142446;215423.63920590366;2.968507059773107;0.2933070461158937
1459;2019-04-12 17:19:41.779;884;707;180;181;161;40;33;17;9;29;771;229;7;45;242;165;371;660;202;43;34;-254;803;355;360;136;360;300;805;-2.0;77.0;1276.0;373.0;0.0;46;0;53;1;0;0;1;0;0;0;1;1;1;0;0;23878.091796875;11733.263671875;6346.10498046875;3843.708984375;656.0;157298;638.0;1239.0;Calculated values ==>;1555082381.779;361.56000000000006;343.86;291.16;291.26000000000005;289.26000000000005;277.16;273.8482719121499;276.46000000000004;274.86;274.06;276.06;350.26;296.06;273.86;277.66;297.36;289.66;310.26000000000005;339.16;277.46000000000004;276.56;336.96000000000004;338.76;247.76000000000002;241.71165711629368;267.5978703862781;273.8482719121499;293.36;8030000.0;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;8050000.0;0.0;0.012833333333333334;0.21266666666666667;0.06216666666666667;0.0;0.0;3.1140783077185836;11733.263671875;6346.10498046875;3843.708984375;23878.091796875;503704.63707219274;476530.88722311443;241031.97661183658;241314.58129389153;235773.63259293238;430477.46260093397;434017.3760585396;443547.43308681657;472134.0588697756;531061.7427530512;471941.4661304351;443256.9062126748;448636.04472110956;465204.3799370688;455596.8419422081;382321.10490107746;468511.63856207236;435793.71486953663;434197.24731978856;267611.2341011182;275146.1813398168;443337.1888199126;195195.9625151124;192662.397410986;271.25733009461345;507825.14829626324;332494.0519261304;60862.63103761684;53499.808141549984;0;6;7;1;0;0;0;1;27;35;317124932485.5017;120821092775.23863;267097653525.5647;52816.07940824909;15426.112901948414;0.0;0.0;788290.386482733;187208.31922097594;754629.9551142446;215423.63920590366;3.1128016531720584;0.2965098890711387
1460;2019-04-12 17:20:41.770;883;706;178;178;156;40;35;19;12;30;769;229;10;22;243;163;368;651;201;45;36;-253;801;354;360;132;359;302;803;0.0;86.0;1193.0;383.0;0.0;38;0;52;1;0;0;1;0;0;0;1;1;1;0;0;22900.857421875;11580.9775390625;5933.58154296875;3891.20581054688;657.0;157299;638.0;1241.0;Calculated values ==>;1555082441.77;361.46000000000004;343.76;290.96000000000004;290.96000000000004;288.76000000000005;277.16;273.7412296467126;276.66;275.06;274.36;276.16;350.06000000000006;296.06;274.16;275.36;297.46000000000004;289.46000000000004;309.96000000000004;338.26;277.66;276.76000000000005;336.96000000000004;338.86;247.86;240.83765695389522;267.8393353686513;273.7412296467126;293.26000000000005;8009999.999999999;3540000.0;3600000.0;1320000.0;3590000.0;3020000.0;8030000.0;0.0;0.014333333333333333;0.19883333333333333;0.06383333333333334;0.0;0.0;3.1189309985285725;11580.9775390625;5933.58154296875;3891.20581054688;22900.857421875;503737.3144872839;476594.11171759653;240511.20467165933;240511.20467165933;234457.40366595218;430542.39183029096;434376.6058122323;443576.6592147222;472756.67973813636;530702.2639863107;471674.1250475012;443285.3374463631;445020.00224024826;465480.30547409743;455485.02259338234;380835.08392825647;467171.91403334297;436143.2612592245;434555.4581654633;267611.2341011182;275564.83829863765;444224.63423545426;194513.0821532561;192662.397410986;270.976408581672;508214.9143989907;332688.3081265496;60927.078992196744;53602.12351286312;0;6;7;1;0;0;0;1;27;35;317340900085.27515;120901480715.1543;267278226435.37524;49522.14123905484;15939.920741246984;0.0;0.0;789143.0770644567;187469.66362685297;754629.9551142446;215423.63920590366;3.058151031220521;0.29518088259041775
1461;2019-04-12 17:21:41.820;879;706;182;182;157;41;37;25;14;31;772;230;13;49;243;160;368;656;200;47;37;-234;808;356;361;140;361;304;810;0.0;127.0;1770.0;434.0;0.0;37;99;55;1;0;0;1;0;0;0;1;0;1;0;0;22224.958984375;11872.357421875;5977.42578125;2915.68994140625;658.0;157300;639.0;1239.0;Calculated values ==>;1555082501.82;361.06000000000006;343.76;291.36;291.36;288.86;277.26000000000005;273.955091788801;276.86;275.66;274.56;276.26000000000005;350.36;296.16;274.46000000000004;278.06;297.46000000000004;289.16;309.96000000000004;338.76;277.86;276.86;337.06;338.96000000000004;249.76000000000002;242.56692532238324;268.0796299477929;273.955091788801;293.16;8080000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;8100000.0;0.0;0.021166666666666667;0.295;0.07233333333333333;0.0;0.0;3.1137305505626216;11872.357421875;5977.42578125;2915.68994140625;22224.958984375;502552.23534719174;475790.95819210535;241488.43363109475;241488.43363109475;234602.90981410226;430412.23801567365;434489.842356074;443461.255666955;471801.8942764967;530863.9974095965;471525.1840687706;443315.08579407755;448444.3321323563;465189.78860520123;454728.515857866;375418.75438993605;467171.80928098917;436256.0551253566;434489.842356074;268029.79939014546;275983.5004908252;444717.30810283823;196638.9056362166;192662.397410986;271.8436777509185;508591.276242469;332883.91545478377;60983.850393527326;53701.46462248137;0;6;7;1;0;0;0;1;27;35;317557380335.1033;120983148715.08945;267460177935.23077;72812.59325906783;17944.337778418965;0.0;0.0;790163.3827312315;187752.2677549766;754629.9551142446;215423.63920590366;4.3705688960614095;0.4014139995104326
1462;2019-04-12 17:22:41.810;878;550;192;191;162;43;39;30;17;33;777;226;20;43;244;159;488;459;198;50;39;-210;831;357;362;145;362;306;821;-2.0;1722.0;1346.0;323.0;0.0;45;99;61;1;0;0;1;0;0;0;1;0;1;0;0;23183.50390625;12653.5244140625;6479.61474609375;2908.14599609375;660.0;157301;641.0;1237.0;Calculated values ==>;1555082561.81;360.96000000000004;328.16;292.36;292.26000000000005;289.36;277.46000000000004;274.0616903277293;277.06;276.16;274.86;276.46000000000004;350.86;295.76000000000005;275.16;277.46000000000004;297.56;289.06;321.96000000000004;319.06;278.16;277.06;337.26;339.16;252.16000000000003;243.61107973660833;268.3187672390254;274.0616903277293;292.96000000000004;8309999.999999999;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;8209999.999999999;0.0;0.287;0.22433333333333336;0.05383333333333333;0.0;0.0;3.1083564440132547;12653.5244140625;6479.61474609375;2908.14599609375;23183.50390625;500366.9282453183;444464.218375257;244088.42668225558;243801.90086603636;235753.71177252906;430346.717906069;434603.5697922251;443492.7161922392;471335.537891427;531235.1143566301;470777.26336559723;443931.0220281237;447227.0908755239;465175.32018785755;454418.0184064888;426610.08378556266;419932.09071802546;436543.3446468343;434603.5697922251;268866.9448851554;276820.84063482966;446359.8081097902;197400.95343182728;192662.397410986;272.15344702061844;508969.6170326414;333088.2637397243;61032.37427101985;53805.25599211389;0;6;7;1;0;0;0;1;27;35;317774244185.13776;121068634465.10304;267643147435.25986;55206.58544591908;13402.28501016367;1916.5840103831767;0.0;791230.0314161944;188013.44607461354;754645.9239857447;215423.63920590366;3.1996979289779666;0.2832278134225148
1463;2019-04-12 17:23:41.791;881;361;210;208;170;44;41;22;16;34;772;223;20;56;244;159;644;377;196;52;40;-200;827;357;363;147;362;307;815;-1.0;1736.0;1498.0;423.0;0.0;48;99;66;1;0;0;1;0;0;0;1;0;1;0;0;24624.158203125;13152.8330078125;6619.7197265625;2913.58203125;664.0;157302;644.0;1241.0;Calculated values ==>;1555082621.791;361.26;309.26000000000005;294.16;293.96000000000004;290.16;277.56;274.0616903277293;277.26000000000005;275.36;274.76000000000005;276.56;350.36;295.46000000000004;275.16;278.76000000000005;297.56;289.06;337.56000000000006;310.86;278.36;277.16;337.56000000000006;339.56000000000006;253.16000000000003;244.02132995426717;268.43790593516167;274.0616903277293;292.76000000000005;8270000.0;3570000.0000000005;3629999.9999999995;1470000.0;3620000.0000000005;3070000.0;8150000.0;0.0;0.28933333333333333;0.24966666666666668;0.07050000000000001;0.0;0.0;3.1177075176157163;13152.8330078125;6619.7197265625;2913.58203125;24624.158203125;501159.82308768557;356920.95769377373;249533.82994533633;248931.80623053096;238042.96795198374;430346.717906069;434717.7860891638;443141.609673585;471168.1638575324;530637.1889749606;470281.02429425094;443728.6416987744;448859.13062218303;465175.32018785755;454418.0184064888;462773.14319630724;379775.537988884;436657.0512451711;434538.5910328508;270122.7006405761;278495.58437821403;447067.5939616872;196927.59012370944;192662.397410986;271.9635973397944;509367.8880574233;333303.24861793866;61080.87330831113;53914.382544934;0;6;7;1;0;0;0;1;27;35;317991675309.94415;121156206725.02507;267826989200.09616;61471.43354761893;17634.870270577434;24013.97377334778;0.0;792202.0403399472;188272.00713145194;754861.9435392226;215423.63920590366;4.5455199246985165;0.32832151283977895
1464;2019-04-12 17:24:41.771;883;362;211;210;182;44;42;30;7;35;765;222;8;45;245;160;689;375;194;54;42;-212;820;358;363;144;363;306;807;-1.0;1784.0;511.0;252.0;0.0;53;99;68;1;0;0;1;0;0;0;1;0;1;0;0;24935.765625;13257.2353515625;6741.1806640625;2915.29638671875;666.0;157303;647.0;1242.0;Calculated values ==>;1555082681.771;361.46000000000004;309.36;294.26000000000005;294.16;291.36;277.56;274.1680685717883;277.36;276.16;273.86;276.66;349.66;295.36;273.96000000000004;277.66;297.66;289.16;342.06000000000006;310.66;278.56;277.36;337.86;339.76;251.96000000000004;243.40439225979637;268.3187672390254;274.1680685717883;292.56;8200000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;8070000.0;0.0;0.29733333333333334;0.08516666666666667;0.042;0.0;0.0;3.1198683231186513;13257.2353515625;6741.1806640625;2915.29638671875;24935.765625;502068.70301668864;368279.90356516925;250063.45197656364;249758.94165116033;241553.91358469834;430280.9020939914;434896.4795471851;442016.3825157325;471666.44639072387;529981.2530329811;470296.98229597893;442165.11039823265;447508.6907727563;465160.9749554807;454389.27195503766;471730.0005911182;383305.98994939646;437003.68543558475;434896.4795471851;271378.50176498963;279332.9882161641;446331.5186162925;194128.92382273846;192662.397410986;270.8344656966668;509780.7497563339;333523.2591597024;61129.43110381404;54025.68626794574;0;6;7;1;0;0;0;1;27;35;318209402710.01337;121243477625.05283;268010827900.15463;21111.748565353326;10592.50898132927;26291.40583080526;0.0;792890.0041267127;188507.15688257245;755281.0152988916;215423.63920590366;2.5310461421151342;0.14789496924700818
1465;2019-04-12 17:25:41.792;884;362;203;204;181;44;44;26;-11;35;759;221;-16;42;245;162;703;370;192;55;43;-204;824;358;363;148;363;305;812;-2.0;1767.0;1569.0;391.0;0.0;53;99;67;1;0;0;1;0;0;0;1;0;1;0;0;24997.744140625;13087.783203125;6793.36376953125;2892.16235351562;669.0;157304;649.0;1242.0;Calculated values ==>;1555082741.792;361.56000000000006;309.36;293.46000000000004;293.56;291.26000000000005;277.56;274.1680685717883;277.56;275.76000000000005;272.06;276.66;349.06000000000006;295.26000000000005;271.56;277.36;297.66;289.36;343.46000000000004;310.16;278.66;277.46000000000004;338.06000000000006;340.06000000000006;252.76000000000002;244.22491754036054;268.19934244402924;274.1680685717883;292.36;8240000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3050000.0;8120000.0;0.0;0.29450000000000004;0.2615;0.06516666666666666;0.0;0.0;3.1193398202056706;13087.783203125;6793.36376953125;2892.16235351562;24997.744140625;501860.0844656233;362717.566525447;247519.44818030793;247816.74723397326;241163.13135747015;430280.9020939914;435252.3847646943;439514.2332620205;471134.1387072346;529430.2317793416;470313.0473591377;438745.2800241919;447276.8002363944;465160.9749554807;454671.7010468359;473659.186451569;374478.0099782981;437176.3494204144;435074.67720794375;272215.72791638016;280589.13426710566;446447.2840343018;197571.6473036323;192662.397410986;272.225771045812;510197.0079781361;333742.8778211663;61177.843531855775;54138.513614256364;0;6;7;1;0;0;0;1;27;35;318427278940.5465;121331108285.26724;268194192055.6033;63267.98622811853;16218.395660281964;29208.85647137829;0.0;793593.414692606;188730.65928693797;755743.6793616402;215423.63920590366;4.772922406795856;0.32004280178424005
1466;2019-04-12 17:26:41.772;884;364;189;190;171;42;45;31;-18;35;749;220;-22;34;245;161;710;368;189;57;44;-187;829;357;363;140;362;307;817;234.0;1692.0;1496.0;276.0;0.0;49;0;72;1;0;0;1;0;0;0;1;1;1;0;0;25751.884765625;13584.666015625;6665.857421875;3933.19189453125;671.0;157305;652.0;1244.0;Calculated values ==>;1555082801.772;361.56000000000006;309.56;292.06;292.16;290.26000000000005;277.36;274.0616903277293;277.66;276.26000000000005;271.36;276.66;348.06000000000006;295.16;270.96000000000004;276.56;297.66;289.26000000000005;344.16;309.96000000000004;278.86;277.56;338.36;340.26;254.46000000000004;242.56692532238324;268.43790593516167;274.0616903277293;292.06;8290000.000000001;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3070000.0;8170000.0;0.039;0.28200000000000003;0.24933333333333335;0.046;0.0;0.039;3.1240091228105293;13584.666015625;6665.857421875;3933.19189453125;25751.884765625;501418.1418048465;360471.92797003826;243321.50664711866;243607.5281277569;238278.90410502048;430346.717906069;435429.60780573246;437985.2681005028;472195.2020149266;528230.265241673;469919.67057319876;437356.53477473935;445755.06062311685;465306.4224800408;454700.04539168015;474268.6479849979;367243.3519383977;437520.3941472015;435252.3847646943;273471.60554148915;281426.5920051367;449726.62098988687;199143.0929108007;199143.0929108007;272.84768611457184;510619.78058129793;333965.0741412565;61234.70252462356;54250.63640416154;0;6;7;1;0;0;0;1;28;35;318645006340.6157;121417479485.29471;268377730855.66168;59551.31568063239;11526.842291637962;30181.13348514126;9208.262382301851;794616.5677107767;188961.79253317203;756238.4309725743;215500.34914727396;4.567848749583963;0.24795686534732553
1467;2019-04-12 17:27:41.772;885;368;182;182;163;43;47;32;-20;35;737;222;-22;11;245;160;715;369;189;58;46;-176;855;358;363;137;363;306;844;-2.0;1767.0;753.0;317.0;0.0;53;0;73;1;0;0;1;0;0;0;1;1;1;0;0;26062.921875;14091.572265625;7037.55224609375;3915.23999023438;675.0;157306;654.0;1241.0;Calculated values ==>;1555082861.772;361.66;309.96000000000004;291.36;291.36;289.46000000000004;277.46000000000004;274.1680685717883;277.86;276.36;271.16;276.66;346.86;295.36;270.96000000000004;274.26000000000005;297.66;289.16;344.66;310.06;278.96000000000004;277.76000000000005;338.56000000000006;340.66;255.56000000000003;241.92719264551067;268.3187672390254;274.1680685717883;292.06;8550000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;8440000.0;0.0;0.29450000000000004;0.1255;0.05283333333333333;0.0;0.0;3.115767350697358;14091.572265625;7037.55224609375;3915.23999023438;26062.921875;499251.04807000875;336707.47151875996;240776.0596868463;240776.0596868463;235616.97666940512;430280.9020939914;435782.62218529254;437898.67151236854;472589.4791058512;527050.2660827636;470296.98229597893;437585.1090581189;442609.8111887139;465160.9749554807;454389.27195503766;472092.89838188485;338666.8789524984;437691.7838488006;435606.35181711527;274308.8830629234;283101.5729112263;451404.18420562986;196220.03179824862;199143.0929108007;271.68270468425135;511051.57063663646;334195.7094602669;61300.106123663274;54364.83148472795;0;6;7;1;0;0;0;1;28;35;318862806340.6157;121500579485.29471;268561630855.66168;30330.66928412205;13482.229385523307;39293.962721954325;0.0;795365.5842521497;189170.20146381506;756817.3901076334;215577.08466712647;3.31838571448353;0.1826796150120856
1468;2019-04-12 17:28:41.793;891;374;186;184;160;45;43;29;-23;35;739;224;-25;27;246;158;722;373;188;60;43;-175;847;362;367;133;367;303;849;83.0;463.0;1568.0;588.0;0.0;78;0;70;1;0;0;1;0;0;0;1;1;1;0;0;26726.1796875;13875.662109375;8183.5341796875;3922.68188476562;680.0;157307;658.0;1241.0;Calculated values ==>;1555082921.793;362.26;310.56;291.76000000000005;291.56;289.16;277.66;274.5913991737795;277.46000000000004;276.06;270.86;276.66;347.06000000000006;295.56;270.66;275.86;297.76000000000005;288.96000000000004;345.36;310.46000000000004;279.16;277.46000000000004;338.96000000000004;341.16;255.66000000000003;241.05796691057077;267.9596281332873;274.5913991737795;291.96000000000004;8470000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3030000.0;8490000.0;0.013833333333333333;0.07716666666666666;0.2613333333333333;0.098;0.0;0.013833333333333333;3.114878408769063;13875.662109375;8183.5341796875;3922.68188476562;26726.1796875;500846.830353455;343347.2785143164;241782.57271164597;241228.00850464226;234734.38269932958;430014.67791919125;434098.11877146957;438109.25301780854;473112.1826642056;527492.7868628803;470943.6490191738;437798.07955487026;445537.8252269786;464708.6425554581;453419.23222524277;474236.55784600653;341464.07174701506;437116.5614190123;434098.11877146957;275983.5004908252;285195.4229665811;452196.640584172;198048.60747655734;198048.60747655734;272.43255296289993;511491.6337838656;334428.8513174699;61365.444999794076;54491.71826625132;0;6;7;1;0;0;0;1;28;35;319081882990.28156;121581607835.17111;268744394800.3829;62735.84870144697;24906.507244546236;10245.610177305509;3265.351572912952;796141.4100115235;189490.21956905935;757230.364371585;215604.30545413465;3.893225771418816;0.32195960101508875
1469;2019-04-12 17:29:41.783;895;543;207;205;171;49;40;28;-24;37;749;223;-25;10;246;156;722;393;189;44;40;-169;870;361;367;133;366;307;875;-1.0;268.0;1169.0;247.0;0.0;99;0;74;1;0;0;1;0;0;0;1;1;1;1;0;28949.400390625;14341.9111328125;9503.9208984375;3958.67309570312;684.0;157308;663.0;1240.0;Calculated values ==>;1555082981.783;362.66;327.46000000000004;293.86;293.66;290.26000000000005;278.06;274.4858918419099;277.16;275.96000000000004;270.76000000000005;276.86;348.06000000000006;295.46000000000004;270.66;274.16;297.76000000000005;288.76000000000005;345.36;312.46000000000004;277.56;277.16;339.46000000000004;341.56000000000006;256.26000000000005;241.05796691057077;268.43790593516167;274.4858918419099;292.06;8700000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;3070000.0;8750000.0;0.0;0.04466666666666667;0.19483333333333333;0.04116666666666667;0.0;0.0;3.1116547018693357;14341.9111328125;9503.9208984375;3958.67309570312;28949.400390625;499398.29790222045;432899.0253118558;247126.21236383973;246556.3104696423;237212.9971170272;430081.6785162784;433550.350954743;437040.2039936506;473306.6277234293;528230.265241673;470281.02429425094;436881.5365223171;442253.9184824793;464854.9636409364;453305.55865111935;471560.38295356027;351887.1984315676;434279.63764931663;433550.350954743;278076.8904731985;286870.6033266602;452812.9799559104;199705.7520108664;198048.60747655734;273.08733265647624;511955.5196240625;334663.95857011824;61431.11201164873;54639.08915934929;0;6;7;1;0;0;0;1;28;35;319302046290.3165;121661394535.18379;268927364300.412;46240.66239464579;10419.580883737646;5345.4022419823405;0.0;797049.3962478699;189784.55457283056;757360.2678209158;215631.51218203607;2.2300575118044006;0.17754117894596577
1470;2019-04-12 17:30:41.774;899;528;229;223;174;40;38;17;-18;37;760;224;-20;29;245;154;726;368;191;44;39;-176;837;347;353;134;353;310;823;667.0;1788.0;866.0;167.0;0.0;23;0;85;1;0;0;1;0;0;0;1;1;1;0;0;27538.017578125;14878.8173828125;5659.68359375;3981.39428710938;687.0;157309;667.0;1244.0;Calculated values ==>;1555083041.774;363.06000000000006;325.96000000000004;296.06;295.46000000000004;290.56;277.16;272.9856168485579;276.96000000000004;274.86;271.36;276.86;349.16;295.56;271.16;276.06;297.66;288.56;345.76;309.96000000000004;277.56;277.06;339.86;341.86;255.56000000000003;241.2770596917726;268.7936212382143;272.9856168485579;292.26000000000005;8370000.0;3470000.0000000005;3529999.9999999995;1340000.0;3529999.9999999995;3100000.0;8230000.0;0.11116666666666666;0.298;0.14433333333333334;0.02783333333333333;0.0;0.11116666666666666;3.121153433038752;14878.8173828125;5659.68359375;3981.39428710938;27538.017578125;502889.33565620094;438938.05189799477;255168.5965617745;253282.99215161012;238987.01905689432;430988.63858405815;436577.989680017;437301.7563972805;473176.5657117748;529152.6319816954;469992.14506084594;436983.6325089788;444438.7475628198;466603.0246390479;455406.17671928706;476060.22861533484;360864.56386380596;437599.0066534678;436749.201950118;279751.69817897916;288127.0477506168;451922.08812907006;197511.11393478277;197511.11393478277;272.15747850967387;512426.1774973692;334907.4281149157;61497.269314685196;54765.43357547934;0;6;7;1;0;0;0;1;28;35;319518013890.08997;121741482520.09976;269112436535.2178;34609.78272875384;7081.105448407662;34328.3080959556;26595.300784371433;797723.0488934685;189930.37174958753;757690.8324812471;215853.106444214;4.184948424699018;0.13003595793580575
1471;2019-04-12 17:31:41.784;901;399;242;240;185;35;36;12;-20;32;768;224;-22;16;244;153;733;373;187;46;36;-252;861;351;356;130;356;305;851;-2.0;1572.0;1214.0;462.0;0.0;8;0;81;1;0;0;1;0;0;0;1;1;1;0;0;33428.328125;14968.5390625;5194.7431640625;3942.91235351562;688.0;157310;668.0;1239.0;Calculated values ==>;1555083101.784;363.26;313.06;297.36;297.16;291.66;276.66;273.4187578820637;276.76000000000005;274.36;271.16;276.36;349.96000000000004;295.56;270.96000000000004;274.76000000000005;297.56;288.46000000000004;346.46000000000004;310.46000000000004;277.76000000000005;276.76000000000005;339.96000000000004;341.96000000000004;247.96000000000004;240.39332010688793;268.19934244402924;273.4187578820637;291.86;8610000.0;3510000.0;3560000.0;1300000.0;3560000.0;3050000.0;8510000.0;0.0;0.262;0.20233333333333334;0.077;0.0;0.0;3.1084293564698076;14968.5390625;5194.7431640625;3942.91235351562;33428.328125;501081.84284649516;377104.0894377778;258371.41888310952;257731.22056755255;241464.13591543876;430735.4089219946;435522.2255508693;438124.7295301388;473211.5349843978;530370.6903498329;470672.95534737513;437812.597326149;443549.91784386104;466043.6885466112;454593.1307186433;474520.84824096883;339566.0379268043;437249.02133429924;435522.2255508693;280170.41352433193;288545.87390705565;444716.1848576065;192801.86796163183;197511.11393478277;270.2669100742773;512934.31505362794;335156.19753991545;61563.31620932802;54855.90220737279;0;6;7;1;0;0;0;1;28;35;319730749340.05615;121820695720.08717;269296967285.18848;49636.99232402791;19397.40240099005;35358.16030231112;0.0;798425.2223615398;190151.06275733613;758271.649837902;216074.77088863295;4.330528183556658;0.28289289366115034
1472;2019-04-12 17:32:41.795;906;378;212;216;205;41;31;27;-24;32;775;223;-26;26;242;159;733;370;185;34;30;-239;859;356;361;136;361;302;848;-1.0;1663.0;1470.0;244.0;0.0;32;100;76;1;0;0;1;0;0;0;1;1;0;0;0;33376.140625;14513.46875;6173.53955078125;2959.75048828125;689.0;157311;669.0;1240.0;Calculated values ==>;1555083161.795;363.76;310.96000000000004;294.36;294.76000000000005;293.66;277.26000000000005;273.955091788801;276.26000000000005;275.86;270.76000000000005;276.36;350.66;295.46000000000004;270.56;275.76000000000005;297.36;289.06;346.46000000000004;310.16;276.56;276.16;340.06000000000006;342.06000000000006;249.26000000000002;241.71165711629368;267.8393353686513;273.955091788801;291.66;8590000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;8480000.0;0.0;0.2771666666666667;0.245;0.04066666666666666;0.0;0.0;3.1107586113101884;14513.46875;6173.53955078125;2959.75048828125;33376.140625;501991.03712858696;351803.9657850576;249242.3014369326;250428.47400819362;247195.14836362004;430412.23801567365;433406.2193873385;438179.53515710204;472427.34351167246;531327.671585697;470959.35768479214;437869.15320432716;445591.39424184;465058.7251422519;454587.787147844;474749.02653916663;336759.55706624617;433950.3860404442;433223.753696834;280589.13426710566;288964.7057630673;444948.06705532025;198060.38981818687;197511.11393478277;272.41301181115364;513491.1210237119;335401.9259809498;61620.84894556116;54950.65526511981;0;6;7;1;0;0;0;1;28;35;319945888775.6169;121900510350.2952;269479100670.66315;58829.190608034216;10040.09887431009;38246.081288911126;0.0;799329.2729338871;190396.42024256336;758885.1309703524;216074.77088863295;4.52981195971772;0.25076425592534424
1473;2019-04-12 17:33:41.795;908;465;183;184;175;47;32;32;-28;34;781;221;-29;16;241;164;734;381;187;35;32;-220;814;362;367;140;367;300;814;-1.0;117.0;274.0;105.0;0.0;66;100;65;1;0;0;1;0;0;0;1;1;0;1;0;26953.8828125;12778.4013671875;7321.4755859375;2906.48071289062;692.0;157312;672.0;1245.0;Calculated values ==>;1555083221.795;363.96000000000004;319.66;291.46000000000004;291.56;290.66;277.86;274.5913991737795;276.36;276.36;270.36;276.56;351.26;295.26000000000005;270.26000000000005;274.76000000000005;297.26000000000005;289.56;346.56000000000006;311.26000000000005;276.66;276.36;340.36;342.36;251.16000000000003;242.56692532238324;267.5978703862781;274.5913991737795;291.86;8140000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3000000.0;8140000.000000001;0.0;0.0195;0.04566666666666667;0.0175;0.0;0.0;3.1227600753457088;12778.4013671875;7321.4755859375;2906.48071289062;26953.8828125;506157.6735962504;423618.2138782237;241683.95047196923;241966.70778487256;239443.74536759956;430014.67791919125;432064.8867102419;438011.42202021845;472096.9026672395;532102.5350070186;470991.09274070855;437856.56215164;444557.31930295983;464046.0497008609;454275.5563783949;479951.2754724038;384095.1473145345;432626.2974239531;432064.8867102419;281845.32903042674;290221.2356813373;446222.6961123728;196373.07360719575;197511.11393478277;271.7597725998602;513993.8712190244;335629.35823192634;61669.73420557093;55063.11372459246;0;6;7;1;0;0;0;1;28;35;320164288775.6169;121983310350.2952;269659700670.66315;11034.81791086137;4372.368393840598;1869.194499078451;0.0;799911.4730048779;190516.5241364646;759219.4249352524;216074.77088863295;0.7509394165987704;0.06429274766700842
1474;2019-04-12 17:34:41.766;898;584;169;170;153;48;34;22;-25;36;778;218;-27;24;241;162;728;360;181;36;34;-238;811;356;361;145;361;303;798;-1.0;1759.0;1306.0;285.0;0.0;49;100;68;1;0;0;1;0;0;0;1;1;0;0;0;23991.4140625;12979.1044921875;6449.56884765625;2906.08178710938;690.0;157313;672.0;1243.0;Calculated values ==>;1555083281.766;362.96000000000004;331.56;290.06;290.16;288.46000000000004;277.96000000000004;273.955091788801;276.56;275.36;270.66;276.76000000000005;350.96000000000004;294.96000000000004;270.46000000000004;275.56;297.26000000000005;289.36;345.96000000000004;309.16;276.76000000000005;276.56;340.36;342.16;249.36;243.61107973660833;267.9596281332873;273.955091788801;291.26000000000005;8109999.999999999;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;7980000.0;0.0;0.2931666666666667;0.21766666666666667;0.0475;0.0;0.0;3.1181044652792176;12979.1044921875;6449.56884765625;2906.08178710938;23991.4140625;504998.7940847166;455309.39860273723;238101.62711657182;238378.92358418508;233738.3055214787;430412.23801567365;433950.3860404442;437798.07955487026;471632.7587203168;531565.1381811216;470225.66241189424;437485.64907481754;445108.7251088686;464927.5523835209;455009.4752306659;479305.7868377268;374242.3718089247;434310.53623595677;433950.3860404442;281845.32903042674;289383.54333396035;443307.37368420727;196898.25834981666;197511.11393478277;271.947899540108;514418.21016300435;335843.90036842116;61718.14881465878;55177.81696141509;0;6;7;1;0;0;0;1;28;35;320382583215.4572;122068769025.23268;269840513235.53088;52435.8610823;11704.432978383555;30801.09117261047;0.0;800440.1396836438;190650.43272735187;759491.5457270001;216074.77088863295;4.25083618305359;0.25289761067880917
1475;2019-04-12 17:35:41.766;883;406;170;170;148;43;34;17;-24;35;769;217;-26;16;241;157;731;352;183;34;34;-230;850;354;359;144;359;303;842;-1.0;1561.0;1374.0;350.0;0.0;28;100;68;1;0;0;1;0;0;0;1;1;0;0;0;23528.58984375;13486.6474609375;5931.61865234375;2909.18579101562;688.0;157314;671.0;1240.0;Calculated values ==>;1555083341.766;361.46000000000004;313.76000000000005;290.16;290.16;287.96000000000004;277.46000000000004;273.7412296467126;276.56;274.86;270.76000000000005;276.66;350.06000000000006;294.86;270.56;274.76000000000005;297.26000000000005;288.86;346.26;308.36;276.56;276.56;340.26;341.96000000000004;250.16000000000003;243.40439225979637;267.9596281332873;273.7412296467126;291.46000000000004;8500000.0;3540000.0;3590000.0;1440000.0;3590000.0;3030000.0;8420000.0;0.0;0.26016666666666666;0.229;0.058333333333333334;0.0;0.0;3.1109381775807607;13486.6474609375;5931.61865234375;2909.18579101562;23528.58984375;499402.64198178204;387908.7795578911;237533.35266840414;237533.35266840414;231693.8989297425;430542.39183029096;434442.7656083012;437953.82195464283;471666.44639072387;530626.595412262;470105.7580105051;437642.0229114993;443955.1368504969;465219.0939126357;454645.50595756964;475431.2717185037;313630.8279357739;434442.7656083012;434442.7656083012;281426.5920051367;288545.87390705565;444378.93288141576;195907.1401142173;197511.11393478277;271.5411738265066;514814.21019555646;336064.44830136385;61766.60937780982;55280.99352391509;0;6;7;1;0;0;0;1;28;35;320598583215.4572;122155469025.23268;270022313235.53088;55428.690141457446;14494.187911419911;42095.0821241402;0.0;801339.0109438418;190868.75456810024;760099.0138378064;216074.77088863295;5.017050788292592;0.2878447303111047
1476;2019-04-12 17:36:41.756;881;378;176;175;152;44;35;27;-28;35;761;216;-29;13;241;154;731;363;183;37;34;-209;837;360;365;148;365;300;827;-1.0;1628.0;777.0;38.0;0.0;56;100;59;1;0;0;1;0;0;0;1;1;0;1;0;23640.810546875;12548.8349609375;7095.21630859375;2861.71337890625;688.0;157315;670.0;1243.0;Calculated values ==>;1555083401.756;361.26;310.96000000000004;290.76000000000005;290.66;288.36;277.56;274.38016830617;276.66;275.86;270.36;276.66;349.26;294.76000000000005;270.26000000000005;274.46000000000004;297.26000000000005;288.56;346.26;309.46000000000004;276.86;276.56;340.16;341.96000000000004;252.26000000000002;244.22491754036054;267.5978703862781;274.38016830617;291.46000000000004;8370000.0;3600000.0;3650000.0;1480000.0;3650000.0;3000000.0;8270000.0;0.0;0.27133333333333337;0.1295;0.006333333333333333;0.0;0.0;3.1184646409136176;12548.8349609375;7095.21630859375;2861.71337890625;23640.810546875;500270.07079651905;371780.14806216536;239459.3490119758;239183.60540273797;232981.8879306236;430148.3826014536;433133.46834165603;438011.42202021845;471134.1387072346;530020.0969119953;470394.97035174526;437856.56215164;444125.8159805091;464341.04294382274;453192.24889485224;476900.5322201145;345123.35207340075;433500.59072566376;432949.0678229144;281007.8604223974;288545.87390705565;445902.96624386305;201843.0373127511;197511.11393478277;273.9228021775799;515207.22301915137;336281.3744945217;61814.692189095746;55389.53238911382;0;6;7;1;0;0;0;1;28;35;320815747015.49176;122243054425.24661;270203183085.55963;30583.80581961702;1545.7128832303756;35755.541546475;0.0;802055.6622818314;191002.39813043692;760747.6609092985;216074.77088863295;3.01634098239961;0.1166452633082635
1477;2019-04-12 17:37:41.787;885;369;193;191;160;48;36;22;-27;36;748;217;-29;18;241;154;736;362;184;39;36;-226;834;361;366;146;366;302;819;-1.0;1826.0;1394.0;286.0;0.0;71;0;58;1;0;0;1;0;0;0;1;1;1;1;0;25263.337890625;12458.1220703125;7597.0546875;3904.8798828125;688.0;157316;669.0;23.0;Calculated values ==>;1555083461.787;361.66;310.06;292.46000000000004;292.26000000000005;289.16;277.96000000000004;274.4858918419099;276.76000000000005;275.36;270.46000000000004;276.76000000000005;347.96000000000004;294.86;270.26000000000005;274.96000000000004;297.26000000000005;288.56;346.76;309.36;277.06;276.76000000000005;340.06000000000006;341.96000000000004;250.56000000000003;243.81672145450628;267.8393353686513;274.4858918419099;291.56;8340000.000000001;3610000.0;3660000.0;1460000.0;3660000.0;3020000.0;8190000.000000001;0.0;0.30433333333333334;0.23233333333333334;0.04766666666666666;0.0;0.0;0.05770288555190121;12458.1220703125;7597.0546875;3904.8798828125;25263.337890625;501120.8314227468;366762.2791834964;244422.50444643607;243847.94922813625;235250.69648506638;430081.6785162784;433065.50215134333;437713.4967235476;471499.95120613376;528510.7994535349;470242.183613131;437401.2382119444;444445.26436519914;464193.69253965805;453018.7353767087;478069.7918883607;353696.11305551865;433616.79160117084;433065.50215134333;280589.13426710566;288545.87390705565;444428.57661135896;198671.98279161874;197511.11393478277;272.67710792909145;515614.96814830526;336489.8734716071;61871.10960012494;55512.031238930664;0;6;7;1;0;0;0;1;28;36;321035160320.12225;122331299995.098;270383876395.25534;55537.311736851465;11714.39763874095;37851.056258128265;0.0;802773.7090595156;191112.9561434097;761361.3661405995;216074.77088863295;4.386582519822418;0.24880060005560273
1478;2019-04-12 17:38:41.787;881;516;216;213;174;46;36;-5;-25;36;732;220;-26;2;241;153;768;359;186;38;36;-235;782;355;360;145;360;305;784;0.0;153.0;827.0;170.0;0.0;52;8;62;1;0;0;1;0;0;0;1;1;1;1;0;24814.65234375;12149.7197265625;6423.7548828125;3893.521484375;691.0;157317;668.0;24.0;Calculated values ==>;1555083521.787;361.26;324.76000000000005;294.76000000000005;294.46000000000004;290.56;277.76000000000005;273.8482719121499;276.76000000000005;272.66;270.66;276.76000000000005;346.36;295.16;270.56;273.36;297.26000000000005;288.46000000000004;349.96000000000004;309.06;276.96000000000004;276.76000000000005;339.96000000000004;342.26;249.66000000000003;243.61107973660833;268.19934244402924;273.8482719121499;291.76000000000005;7820000.0;3550000.0;3600000.0;1450000.0;3600000.0;3050000.0;7840000.000000001;0.0;0.025500000000000002;0.13783333333333334;0.028333333333333332;0.0;0.0;0.060201270145062005;12149.7197265625;6423.7548828125;3893.521484375;24814.65234375;505110.47619237413;443205.56027768884;252318.48572082227;251371.93934282177;239790.16897986835;430477.46260093397;434555.4581654633;437342.01223029394;471632.7587203168;526604.181823349;470192.9393891942;437184.50195927493;441480.6793942096;465073.4646152595;453911.42381166504;488663.80257555685;384319.6480220515;434911.66494596965;434555.4581654633;280170.41352433193;289802.386634966;443636.9499153598;196936.1398383006;197511.11393478277;271.9591839128544;516032.2847335917;336694.9388199144;61936.096278184836;55628.87131868327;0;6;7;1;0;0;0;1;28;36;321252960320.12225;122418599995.098;270565976395.25534;33135.94274469642;6989.8562855166765;2660.775941114387;0.0;803512.6528468619;191268.82492611185;761698.9647422598;216074.77088863295;1.9044190328243347;0.15175323284101816
1479;2019-04-12 17:39:41.798;868;615;224;221;180;39;35;-10;-20;32;724;223;-21;30;241;153;785;346;182;31;35;-241;813;346;351;141;351;308;806;284.0;1450.0;546.0;294.0;0.0;1;11;74;1;0;0;1;0;0;0;1;1;1;1;0;27380.330078125;13788.87109375;4573.71142578125;3997.03588867188;787.0;157318;667.0;27.0;Calculated values ==>;1555083581.798;359.96000000000004;334.66;295.56;295.26000000000005;291.16;277.06;272.8767566201714;276.66;272.16;271.16;276.36;345.56000000000006;295.46000000000004;271.06;276.16;297.26000000000005;288.46000000000004;351.66;307.76000000000005;276.26000000000005;276.66;339.86;351.86;249.06000000000003;242.77792619122317;268.5567601203482;272.8767566201714;291.36;8130000.0;3460000.0;3510000.0;1410000.0;3510000.0;3080000.0;8059999.999999999;0.04733333333333333;0.24166666666666667;0.091;0.049;0.0;0.04733333333333333;0.06733316760869855;13788.87109375;4573.71142578125;3997.03588867188;27380.330078125;500523.5156213837;460168.43104388093;254140.70474089877;253191.52527059792;241010.38498963678;431051.2098666511;436532.23248102295;437443.34373287327;471767.92807864514;525529.3067793525;470144.6568551;437285.26766895736;444982.47805338737;466374.1239446311;455435.2880278432;488128.36941558373;329123.6273762157;435844.66473665717;436532.23248102295;279751.69817897916;330040.4071292106;443764.8392358406;192009.2022651535;192009.2022651535;269.9241594202883;516467.32266390877;336911.13337238313;62001.86297814984;55720.53367317841;0;6;7;1;0;0;0;1;28;36;321466299425.6783;122504415725.32166;270749910110.7347;22334.5068735625;12336.026211563669;38426.145992847276;11574.090096884487;803974.9913414059;191429.90347299448;762041.418530955;216171.23932232938;3.7867716536608946;0.15774348940739663
1480;2019-04-12 17:40:41.808;861;408;223;225;190;34;34;2;-21;28;729;223;-23;6;241;154;807;352;177;31;34;-229;861;347;352;136;352;304;854;158.0;1448.0;1214.0;459.0;0.0;1;1;71;1;0;0;1;0;0;0;1;1;1;0;0;30920.373046875;14113.5869140625;4880.7568359375;3911.89184570312;831.0;157319;665.0;24.0;Calculated values ==>;1555083641.808;359.26;313.96000000000004;295.46000000000004;295.66;292.16;276.56;272.9856168485579;276.56;273.36;271.06;275.96000000000004;346.06000000000006;295.46000000000004;270.86;273.76000000000005;297.26000000000005;288.56;353.86;308.36;276.26000000000005;276.56;339.66;356.26;250.26000000000002;241.71165711629368;268.0796299477929;272.9856168485579;290.86;8610000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;3040000.0;8540000.0;0.026333333333333334;0.24133333333333334;0.20233333333333334;0.0765;0.0;0.026333333333333334;0.05968170557267431;14113.5869140625;4880.7568359375;3911.89184570312;30920.373046875;495108.38958638365;383135.5653711273;252363.03719404398;252969.10675419707;242792.28171643225;430988.63858405815;436125.4985198589;438194.52980446257;472036.2627623985;526368.0072286931;470688.72057778685;437883.18805776763;442285.3213856606;466230.7040123309;455406.17671928706;486735.71206214884;309554.21453738835;435606.5810759271;436125.4985198589;278914.2836208781;348504.4273212152;446014.46832335927;193075.84043943288;193075.84043943288;270.36507017502515;516953.24282973865;337143.6926091585;62067.78169388101;55799.33403988613;0;6;7;1;0;0;0;1;28;36;321677234575.6448;122587529575.30844;270933540710.70554;49595.68148152434;19349.805033120367;42759.8014026422;6400.307662784552;804574.5094806424;191693.99607475716;762718.0808507368;216321.05093474415;5.156045614156976;0.28708068439530693
