;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1481;2019-04-12 17:41:41.779;871;378;194;197;189;39;29;18;-26;28;738;221;-27;30;240;159;821;362;178;32;29;-208;837;356;361;135;361;302;831;-2.0;1325.0;609.0;131.0;0.0;1;1;62;1;0;0;1;0;0;0;1;1;1;0;0;25774.23828125;12889.4208984375;4691.0888671875;3899.73217773438;841.0;157320;664.0;21.0;Calculated values ==>;1555083701.779;360.26;310.96000000000004;292.56;292.86;292.06;277.06;273.955091788801;276.06;274.96000000000004;270.56;275.96000000000004;346.96000000000004;295.26000000000005;270.46000000000004;276.16;297.16;289.06;355.26;309.36;276.36;276.06;339.56000000000006;357.26;252.36;241.49495122638035;267.8393353686513;273.955091788801;290.96000000000004;8370000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;8309999.999999999;0.0;0.22083333333333333;0.10149999999999999;0.021833333333333333;0.0;0.0;0.052186958999903464;12889.4208984375;4691.0888671875;3899.73217773438;25774.23828125;498800.98511923454;368390.17094877694;244430.28526779517;245291.6475838924;243007.74711569806;430412.23801567365;433040.73848485097;437869.15320432716;472168.09959432366;527465.7924713183;470720.57032074116;437713.4967235476;446159.5380015785;464796.26975366054;454587.787147844;491289.7915355768;337862.03905444994;433588.14229367237;433040.73848485097;278495.58437821403;352702.9203549205;448417.2531880787;197767.7170833002;193075.84043943288;272.2961711752258;517425.4695704986;337368.6089119834;62132.84709720974;55879.06086741977;0;6;7;1;0;0;0;1;28;36;321891031190.4884;122668790280.249;271115252840.5726;24370.295766284235;5472.514871620997;33881.96200624885;0.0;805190.594705404;191900.74876169025;763356.453516019;216374.36105287806;2.966669221519388;0.1314647634349087
1482;2019-04-12 17:42:41.779;882;401;177;178;171;45;31;25;-25;31;745;219;-26;8;239;163;830;377;180;33;30;-242;849;360;365;134;365;303;852;-1.0;-1.0;335.0;160.0;0.0;12;1;62;1;0;0;1;0;0;0;1;1;1;0;0;24140.859375;12971.3837890625;5245.5439453125;3907.28662109375;854.0;157321;662.0;19.0;Calculated values ==>;1555083761.779;361.36;313.26000000000005;290.86;290.96000000000004;290.26000000000005;277.66;274.38016830617;276.26000000000005;275.66;270.66;276.26000000000005;347.66;295.06;270.56;273.96000000000004;297.06;289.46000000000004;356.16;310.86;276.46000000000004;276.16;339.36;358.56000000000006;248.96000000000004;241.2770596917726;267.9596281332873;274.38016830617;291.16;8490000.0;3600000.0;3650000.0;1340000.0;3650000.0;3030000.0;8520000.0;0.0;0.0;0.05583333333333333;0.02666666666666667;0.0;0.0;0.04717579514635729;12971.3837890625;5245.5439453125;3907.28662109375;24140.859375;499344.4495338992;378342.1130237969;239246.88950022502;239519.6538290298;237620.8810186842;430148.3826014536;432392.4233332471;437798.07955487026;472592.1488768574;528120.2319393447;470345.49772763794;437642.0229114993;442787.31820175383;464076.26427514775;454473.8613734468;491510.57259554666;345964.28724536847;432764.09833711403;432205.70286623563;277658.20189090865;358162.1983326704;445010.7483625103;194104.25991166083;193075.84043943288;270.83159525526924;517841.42871763406;337584.11561771255;62197.90558719997;55961.86614085727;0;6;7;1;0;0;0;1;28;36;322108831190.4884;122749490280.249;271296752840.5726;13606.238263412526;6690.839692022652;0.0;0.0;805507.0658223182;192002.11004972062;763638.8031994045;216374.36105287806;0.9174146312869215;0.08872717027237212
1483;2019-04-12 17:43:41.779;888;633;169;169;155;50;33;32;-22;34;753;219;-26;30;239;164;829;441;182;35;33;-259;826;361;366;130;366;304;827;-2.0;304.0;1499.0;107.0;0.0;30;1;63;1;0;0;1;0;0;0;1;1;1;0;0;23702.94921875;12710.78515625;5797.61572265625;3946.59228515625;864.0;157322;660.0;17.0;Calculated values ==>;1555083821.779;361.96000000000004;336.46000000000004;290.06;290.06;288.66;278.16;274.4858918419099;276.46000000000004;276.36;270.96000000000004;276.56;348.46000000000004;295.06;270.56;276.16;297.06;289.56;356.06000000000006;317.26000000000005;276.66;276.46000000000004;339.16;359.56000000000006;247.26000000000002;240.39332010688793;268.0796299477929;274.4858918419099;291.36;8259999.999999999;3610000.0;3660000.0;1300000.0;3660000.0;3040000.0;8270000.0;0.0;0.050666666666666665;0.24983333333333332;0.017833333333333333;0.0;0.0;0.04218147306524343;12710.78515625;5797.61572265625;3946.59228515625;23702.94921875;502261.9309634329;460699.06485648255;237540.42101433064;237540.42101433064;233776.54797000447;430081.6785162784;432509.1113278755;438039.0146135774;473405.19094569265;528879.5811680062;470209.2475916673;437413.810930519;445769.9504256632;463928.38035923813;454445.6974495171;493563.1475283128;411745.43621798436;432880.6149027872;432509.1113278755;276820.84063482966;362362.6180328724;443974.7605338507;201319.7550305964;193075.84043943288;273.722682346028;518240.127122582;337798.1336922568;62263.35457808539;56053.89247142368;0;6;7;1;0;0;0;1;28;36;322328131190.4884;122828690280.249;271478852840.5726;59140.36168581475;4327.3475981413685;4145.430706389975;0.0;806113.2874885617;192093.92827713865;763673.3484552911;216374.36105287806;3.011051461754874;0.2081868195012662
1484;2019-04-12 17:44:41.790;888;472;170;170;150;51;36;34;-22;35;762;221;-24;14;239;161;842;362;182;36;35;-248;847;361;367;130;366;305;835;-2.0;1616.0;78.0;208.0;0.0;42;1;66;1;0;0;1;0;0;0;1;1;1;0;0;24967.0390625;13356.2119140625;6454.28515625;3949.91259765625;871.0;157323;658.0;13.0;Calculated values ==>;1555083881.79;361.96000000000004;320.36;290.16;290.16;288.16;278.26000000000005;274.4858918419099;276.76000000000005;276.56;270.96000000000004;276.66;349.36;295.26000000000005;270.76000000000005;274.56;297.06;289.26000000000005;357.36;309.36;276.76000000000005;276.66;338.96000000000004;360.26;248.36;240.39332010688793;268.19934244402924;274.4858918419099;291.36;8470000.0;3610000.0;3670000.0000000005;1300000.0;3660000.0;3050000.0;8350000.0;0.0;0.2693333333333333;0.013000000000000001;0.034666666666666665;0.0;0.0;0.03224109526206025;13356.2119140625;6454.28515625;3949.91259765625;24967.0390625;500406.65023398696;420674.72184603906;237662.7764752775;237662.7764752775;232326.41659545372;430081.6785162784;432812.2514932043;437812.597326149;473501.9964771252;529743.8013911427;470313.0473591377;437499.1961693786;443257.1847228264;463928.38035923813;454019.4663252484;493536.1854300256;333518.6811371867;432812.2514932043;432626.2974239531;275983.5004908252;365303.4275551246;445138.6143587792;182652.64777022216;193075.84043943288;266.0273122333966;518645.7847146312;338015.3984921247;62329.170849456896;56156.0103634569;0;6;7;1;0;0;0;1;28;36;322548071505.1878;122906704580.14236;271661586335.32288;3317.079344227049;9099.513508403312;43098.047822871275;0.0;806633.8615841911;192205.83929946693;764067.1162867001;216374.36105287806;2.336434491293328;0.08782617577263005
1485;2019-04-12 17:45:41.770;889;392;188;186;155;51;38;30;-24;37;771;220;-26;29;240;158;858;373;182;37;37;-221;855;364;369;131;369;303;840;-2.0;1752.0;1689.0;446.0;0.0;64;0;64;1;0;0;1;0;0;0;1;1;1;1;0;25704.021484375;13411.1240234375;7590.90625;3918.77172851562;874.0;157324;656.0;0.0;Calculated values ==>;1555083941.77;362.06000000000006;312.36;291.96000000000004;291.76000000000005;288.66;278.26000000000005;274.8017692304317;276.96000000000004;276.16;270.76000000000005;276.86;350.26;295.16;270.56;276.06;297.16;288.96000000000004;358.96000000000004;310.46000000000004;276.86;276.86;338.76;360.56000000000006;251.06000000000003;240.61611355647437;267.9596281332873;274.8017692304317;291.36;8550000.0;3640000.0;3690000.0;1310000.0;3690000.0;3030000.0;8400000.0;0.0;0.292;0.28150000000000003;0.07433333333333333;0.0;0.0;0.0;13411.1240234375;7590.90625;3918.77172851562;25704.021484375;499842.7873350416;377477.607610274;242530.34180038824;241970.2922649861;233561.37740427858;429879.7862731237;432675.7974509262;437953.82195464283;473566.1253818903;530835.221780368;470465.26427392685;437642.0229114993;445822.8665406856;463616.4740235952;453072.97611673607;495211.279663865;350939.8909455218;432488.85388799326;432488.85388799326;275146.1813398168;366563.90641716385;447785.11055112194;198676.59390233533;193075.84043943288;272.691240582406;519067.9027997101;338238.3852712972;62394.721361406046;56273.014610792285;0;6;7;1;0;0;0;1;28;36;322768797905.258;122984978480.16725;271843925535.38086;67356.53969672456;18517.066404226473;42127.245505756204;0.0;807222.6120941112;192435.9007527567;764777.0903277386;216374.36105287806;5.136305468687381;0.3151848266501791
1486;2019-04-12 17:46:41.781;891;509;222;220;177;50;38;27;-23;39;776;220;-25;16;240;156;865;370;182;39;38;-195;768;362;367;132;367;305;769;-1.0;-1.0;1308.0;346.0;0.0;76;0;66;1;0;0;1;0;0;0;1;1;1;1;0;26503.890625;12175.591796875;7165.408203125;3946.11987304688;875.0;157325;655.0;0.0;Calculated values ==>;1555084001.781;362.26;324.06;295.36;295.16;290.86;278.16;274.5913991737795;276.96000000000004;275.86;270.86;277.06;350.76;295.16;270.66;274.76000000000005;297.16;288.76000000000005;359.66;310.16;277.06;276.96000000000004;338.66;360.66;253.66000000000003;240.83765695389522;268.19934244402924;274.5913991737795;291.36;7680000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3050000.0;7690000.000000001;0.0;0.0;0.218;0.057666666666666665;0.0;0.0;0.0;12175.591796875;7165.408203125;3946.11987304688;26503.890625;507704.34299520793;444298.2049447948;254771.9482149894;254114.73596378826;240977.70440458774;430014.67791919125;433182.4302400453;437656.05685647397;473630.5699406402;531206.0339399034;470192.9393891942;437342.01223029394;443549.91784386104;463913.1838744076;453132.35556440166;504093.65258557594;400239.02249770926;433366.6693374496;433182.4302400453;274727.5295995403;366984.0837685546;450307.3656707556;198662.41197242317;193075.84043943288;272.6774000713296;519503.04849544814;338451.6469936575;62460.274140469424;56396.00644210287;0;6;7;1;0;0;0;1;28;36;322989638384.9562;123063892945.0594;272026358975.13153;52100.61458472307;14511.525663270504;0.0;0.0;808218.2708824149;192711.1894799586;765128.2150675429;216374.36105287806;2.8604713941071007;0.24892390005791534
1487;2019-04-12 17:47:41.791;873;693;232;230;189;41;32;13;-19;37;780;221;-21;18;240;154;857;416;183;33;32;-197;805;351;356;132;356;307;806;-1.0;222.0;715.0;438.0;0.0;14;0;76;1;0;0;1;0;0;0;1;1;1;0;0;32421.5234375;13677.251953125;4959.10595703125;3959.56396484375;873.0;157326;653.0;0.0;Calculated values ==>;1555084061.791;360.46000000000004;342.46000000000004;296.36;296.16;292.06;277.26000000000005;273.4187578820637;276.36;274.46000000000004;271.26000000000005;276.86;351.16;295.26000000000005;271.06;274.96000000000004;297.16;288.56;358.86;314.76000000000005;276.46000000000004;276.36;338.46000000000004;360.46000000000004;253.46000000000004;240.83765695389522;268.43790593516167;273.4187578820637;291.46000000000004;8050000.0;3510000.0;3560000.0;1320000.0;3560000.0;3070000.0;8059999.999999999;0.0;0.037000000000000005;0.11916666666666667;0.073;0.0;0.0;0.0;13677.251953125;4959.10595703125;3959.56396484375;32421.5234375;501957.6956791047;474074.81889403897;256720.08304231486;256068.37139929898;243575.29426762532;430735.4089219946;434818.82438352716;437828.56808052456;473436.4806182908;531473.2235040612;470040.19265278074;437514.20447033056;443435.5918674444;465524.29463401274;454733.0192483894;499650.94989085576;408155.3857713166;434995.3873680092;434818.82438352716;273890.2417152289;366143.7379439427;450100.3814554536;191791.90728800834;193075.84043943288;269.85171816780246;519994.1754534104;338667.12326493405;62526.16581922448;56497.06089969112;0;6;7;1;0;0;0;1;28;36;323206574534.9217;123143106145.04681;272209989575.10236;29319.36874444152;18856.5186142235;3385.3358724229497;0.0;808896.8838266936;192989.30286006612;765156.430901664;216374.36105287806;2.281881815502956;0.22228880201759704
1488;2019-04-12 17:48:41.792;860;511;221;225;197;38;32;15;-22;34;783;220;-23;21;240;156;855;361;181;34;32;-219;822;352;357;132;357;306;815;-3.0;1436.0;957.0;322.0;0.0;6;0;74;1;0;0;1;0;0;0;1;1;1;0;0;39392.40625;13700.3955078125;4819.3408203125;3939.49560546875;871.0;157327;651.0;0.0;Calculated values ==>;1555084121.792;359.16;324.26000000000005;295.26000000000005;295.66;292.86;276.96000000000004;273.5264737036516;276.36;274.66;270.96000000000004;276.56;351.46000000000004;295.16;270.86;275.26000000000005;297.16;288.76000000000005;358.66;309.26000000000005;276.56;276.36;338.26;360.26;251.26000000000002;240.83765695389522;268.3187672390254;273.5264737036516;291.26000000000005;8220000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3060000.0;8150000.0;0.0;0.23933333333333331;0.1595;0.05366666666666667;0.0;0.0;0.0;13700.3955078125;4819.3408203125;3939.49560546875;39392.40625;498544.11632579094;436234.37475047965;252908.09615232836;254163.62460413596;245677.81155656328;430671.36484660726;434575.35254931415;437585.1090581189;473145.2311080622;531861.5611485756;470056.4235496659;437427.84448784514;444076.66985911725;465379.25235888857;454843.65025127376;497809.2067921193;356920.95769377373;434929.85772998666;434575.35254931415;273052.9745269728;365303.4275551246;447811.208300713;194542.39965813138;193075.84043943288;270.9809961264929;520592.6348432849;338895.27413019055;62591.99241291741;56578.549314511954;0;6;7;1;0;0;0;1;28;36;323420478100.51324;123222307465.26585;272393892640.61096;38765.312149298006;13592.092730485212;33719.25428420404;0.0;809464.2656252496;193259.71246210477;765465.6409739063;216374.36105287806;3.83257359016079;0.22583947476525648
1489;2019-04-12 17:49:41.792;863;397;195;200;193;40;33;28;-23;32;785;218;-24;5;240;160;858;369;176;37;32;-234;852;356;361;131;361;305;843;-2.0;1511.0;401.0;201.0;0.0;17;0;73;1;0;0;1;0;0;0;1;1;1;0;0;35680.3359375;14065.8359375;5487.6669921875;3935.79638671875;869.0;157328;649.0;0.0;Calculated values ==>;1555084181.792;359.46000000000004;312.86;292.66;293.16;292.46000000000004;277.16;273.955091788801;276.46000000000004;275.96000000000004;270.86;276.36;351.66;294.96000000000004;270.76000000000005;273.66;297.16;289.16;358.96000000000004;310.06;276.86;276.36;338.06000000000006;360.06000000000006;249.76000000000002;240.61611355647437;268.19934244402924;273.955091788801;290.76000000000005;8520000.0;3560000.0;3610000.0;1310000.0;3610000.0;3050000.0;8430000.0;0.0;0.2518333333333333;0.06683333333333333;0.033499999999999995;0.0;0.0;0.0;14065.8359375;5487.6669921875;3935.79638671875;35680.3359375;496242.0717623049;380222.4801596109;244441.5561478851;245871.40109866185;243874.11338373163;430412.23801567365;433769.5290198815;437656.05685647397;473081.36623795505;532145.1204599382;469952.5135695722;437499.1961693786;441928.13359203225;464796.26975366054;454728.515857866;495489.72436976776;339673.27475743904;434489.842356074;433588.14229367237;272215.72791638016;364463.1524481646;446423.7453652705;193071.62460032944;193075.84043943288;270.39497357378053;521218.24102818075;339126.6593922348;62657.61984618564;56664.44104628279;0;6;7;1;0;0;0;1;28;36;323635878100.51324;123301207465.26585;272577192640.61096;16346.392889118992;8487.296045625524;39239.77589403811;0.0;809923.5298339031;193443.70736857236;766073.6328920582;216374.36105287806;2.7277725046498134;0.12110411445816453
1490;2019-04-12 17:50:41.783;874;412;175;176;168;45;34;29;-22;34;786;218;-26;23;240;164;867;375;173;37;33;-256;840;362;367;134;367;302;840;-1.0;97.0;535.0;86.0;0.0;44;0;67;1;0;0;1;0;0;0;1;1;1;0;0;29934.728515625;13331.990234375;6514.48095703125;3887.6669921875;867.0;157329;648.0;0.0;Calculated values ==>;1555084241.783;360.56000000000006;314.36;290.66;290.76000000000005;289.96000000000004;277.66;274.5913991737795;276.56;276.06;270.96000000000004;276.56;351.76;294.96000000000004;270.56;275.46000000000004;297.16;289.56;359.86;310.66;276.86;276.46000000000004;337.96000000000004;359.86;247.56000000000003;241.2770596917726;267.8393353686513;274.5913991737795;290.46000000000004;8400000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3020000.0;8400000.0;0.0;0.016166666666666666;0.08916666666666666;0.014333333333333333;0.0;0.0;0.0;13331.990234375;6514.48095703125;3887.6669921875;29934.728515625;498972.4926394202;392853.160406239;238930.52468221108;239204.14780405772;237029.50852970371;430014.67791919125;432439.757026355;438488.69466843555;472884.4304738556;532473.4539595657;470361.88256180414;437869.15320432716;445163.16002712236;463913.1838744076;454275.5563783949;497937.5637198099;354749.0253298903;432997.62667057913;432252.62270688626;271797.11229066993;363622.9124696232;443514.572875554;199474.0661328737;193075.84043943288;272.9998139122401;521764.9512125526;339354.94036281155;62722.805594945574;56764.44394306975;0;6;7;1;0;0;0;1;28;36;323854245340.2841;123380695540.18245;272759265325.41992;21312.137711087595;3497.9139299784174;2314.881370637034;0.0;810237.3038487457;193543.56913675182;766419.8697589124;216374.36105287806;1.142865723704819;0.08119615626196397
1491;2019-04-12 17:51:41.793;881;632;164;163;149;48;35;24;-20;35;785;220;-25;4;239;162;864;368;179;38;35;-260;794;361;366;133;366;304;796;-1.0;-1.0;1494.0;496.0;0.0;55;0;67;1;0;0;1;0;0;0;1;1;1;0;0;25870.890625;12765.466796875;6533.7490234375;3911.51245117188;865.0;157330;647.0;0.0;Calculated values ==>;1555084301.793;361.26;336.36;289.56;289.46000000000004;288.06;277.96000000000004;274.4858918419099;276.66;275.56;271.16;276.66;351.66;295.16;270.66;273.56;297.06;289.36;359.56000000000006;309.96000000000004;276.96000000000004;276.66;337.86;359.66;247.16000000000003;241.05796691057077;268.0796299477929;274.4858918419099;291.06;7940000.000000001;3610000.0;3660000.0;1330000.0;3660000.0;3040000.0;7959999.999999999;0.0;0.0;0.249;0.08266666666666667;0.0;0.0;0.0;12765.466796875;6533.7490234375;3911.51245117188;25870.890625;504065.45270793204;464669.4549641329;236761.86962412624;236487.5716899339;232701.45607223728;430081.6785162784;432880.6149027872;438349.7364941574;473112.1826642056;532219.8961362846;470329.2192482127;437570.5891863215;441988.93246200663;463928.38035923813;454161.71719194663;501647.9756457443;384302.1952104006;433433.583526483;432880.6149027872;271378.50176498963;362782.70746645995;443281.85702354775;195845.4657980266;193075.84043943288;271.5428316462035;522230.07554645493;339572.4554178388;62787.80958915691;56873.197315431345;0;6;7;1;0;0;0;1;28;36;324074181990.24915;123460808890.16972;272941095625.39102;60383.56340333657;20454.741674643083;0.0;0.0;810918.2148241758;193743.20786766917;766439.163652111;216374.36105287806;3.4827991665084395;0.31061906406467504
1492;2019-04-12 17:52:41.793;872;603;164;165;143;45;35;15;-23;36;785;221;-25;26;240;156;862;342;179;36;35;-245;819;355;361;133;360;304;806;-1.0;1587.0;1531.0;448.0;0.0;31;0;70;1;0;0;1;0;0;0;1;1;1;0;0;24997.400390625;13443.650390625;5723.0859375;3924.53979492188;862.0;157331;645.0;0.0;Calculated values ==>;1555084361.793;360.36;333.46000000000004;289.56;289.66;287.46000000000004;277.66;273.8482719121499;276.66;274.66;270.86;276.76000000000005;351.66;295.26000000000005;270.66;275.76000000000005;297.16;288.76000000000005;359.36;307.36;276.76000000000005;276.66;337.66;359.36;248.66000000000003;241.05796691057077;268.0796299477929;273.8482719121499;291.06;8190000.000000001;3550000.0;3610000.0;1330000.0;3600000.0;3040000.0;8059999.999999999;0.0;0.2645;0.25516666666666665;0.07466666666666667;0.0;0.0;0.0;13443.650390625;5723.0859375;3924.53979492188;24997.400390625;500566.0531420509;457868.203781033;236571.84525519155;236845.07904294174;230947.64272848945;430477.46260093397;434130.71970383386;437883.18805776763;473209.4130839679;532219.8961362846;470449.1217542448;437570.5891863215;445197.9025426301;464942.4404991662;454335.0270582032;499109.5838807812;319587.58701998147;434310.53623595677;434130.71970383386;270541.29595472733;361522.46520663094;444883.0171619709;195297.30481849442;193075.84043943288;271.2983896027277;522653.9779715851;339790.86472773465;62853.11002454103;56975.33760677249;0;6;7;1;0;0;0;1;28;36;324292281990.24915;123540608890.16972;273123495625.39102;61899.83120655455;18635.73318831291;47483.56816968153;0.0;811937.2431125916;194068.96182486048;766834.860053525;216374.36105287806;5.544047539095338;0.3256149423653211
1493;2019-04-12 17:53:41.834;866;406;169;169;146;42;36;27;-24;35;785;220;-25;7;240;152;864;359;175;38;35;-222;838;355;360;132;360;304;828;-1.0;1539.0;728.0;11.0;0.0;23;0;70;1;0;0;1;0;0;0;1;1;1;1;0;24616.47265625;13691.23828125;5674.28271484375;3915.6064453125;859.0;157332;645.0;0.0;Calculated values ==>;1555084421.834;359.76;313.76000000000005;290.06;290.06;287.76000000000005;277.36;273.8482719121499;276.76000000000005;275.86;270.76000000000005;276.66;351.66;295.16;270.66;273.86;297.16;288.36;359.56000000000006;309.06;276.96000000000004;276.66;337.66;359.06000000000006;250.96000000000004;240.83765695389522;268.0796299477929;273.8482719121499;290.66;8380000.0;3550000.0;3600000.0;1320000.0;3600000.0;3040000.0;8280000.0;0.0;0.2565;0.12133333333333333;0.0018333333333333333;0.0;0.0;0.0;13691.23828125;5674.28271484375;3915.6064453125;24616.47265625;497971.5071097191;394561.7034576962;237521.66733170973;237521.66733170973;231388.69152358166;430477.46260093397;434555.4581654633;437727.04723144654;473242.3297776949;532219.8961362846;470329.2192482127;437570.5891863215;442433.1482669151;464942.4404991662;453769.88021061366;497675.1379095314;334492.3095021427;434911.66494596965;434376.6058122323;270541.29595472733;360262.30078455864;447497.2195483416;201326.5327169113;193075.84043943288;273.69865669408705;523067.70943796675;340017.1433185979;62918.48922195934;57070.38058076025;0;6;7;1;0;0;0;1;28;36;324508729795.70984;123620163215.33905;273306020265.7795;28683.262427763613;451.3129258576222;41856.3954864952;0.0;812692.618048213;194228.12923294105;767579.8684937052;216374.36105287806;3.0492926521185852;0.10335939803138136
1494;2019-04-12 17:54:41.774;869;386;171;171;149;42;38;21;-24;34;785;219;-26;27;241;150;867;366;177;39;37;-254;840;357;362;136;362;303;842;221.0;190.0;876.0;443.0;0.0;27;0;68;1;0;0;1;0;0;0;1;1;1;0;0;24518.875;13408.0;5798.10888671875;3897.7822265625;855.0;157333;643.0;0.0;Calculated values ==>;1555084481.774;360.06000000000006;311.76000000000005;290.26000000000005;290.26000000000005;288.06;277.36;274.0616903277293;276.96000000000004;275.26000000000005;270.76000000000005;276.56;351.66;295.06;270.56;275.86;297.26000000000005;288.16;359.86;309.76000000000005;277.06;276.86;337.46000000000004;358.66;247.76000000000002;241.71165711629368;267.9596281332873;274.0616903277293;290.86;8400000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;8420000.0;0.036833333333333336;0.03166666666666666;0.146;0.07383333333333333;0.0;0.036833333333333336;0.0;13408.0;5798.10888671875;3897.7822265625;24518.875;498233.7883231384;369490.8290680641;237804.1130585811;237804.1130585811;231954.7773808757;430346.717906069;434424.3181684167;437953.82195464283;472622.7809936826;532294.6338887725;470345.49772763794;437642.0229114993;445537.8252269786;464781.3556694665;453140.38140994735;497937.5637198099;334718.1555149389;434603.5697922251;434244.55786418;269704.110367413;358582.20175259834;443337.1888199126;193810.1210176894;193810.1210176894;270.70073669329844;523476.76120596845;340242.74447660736;62983.535682456066;57165.88824055454;0;6;7;1;0;0;0;1;28;36;324725113195.0557;123700482815.09625;273487938165.22958;35644.9803367952;18423.415172730813;5168.61459315425;8856.00175717907;813228.150667609;194385.26134388678;767971.3517014348;216448.0872672837;2.9472529768250215;0.21799155602125328
1495;2019-04-12 17:55:41.805;874;623;174;173;151;42;38;23;-25;34;782;221;-27;12;241;150;865;512;178;41;38;-249;823;359;364;138;364;303;824;0.0;-1.0;1545.0;326.0;0.0;41;0;66;1;0;0;1;0;0;0;1;1;1;0;0;24489.150390625;12958.9599609375;6189.1259765625;3872.11108398438;852.0;157334;642.0;0.0;Calculated values ==>;1555084541.805;360.56000000000006;335.46000000000004;290.56;290.46000000000004;288.26000000000005;277.36;274.27422755570615;276.96000000000004;275.46000000000004;270.66;276.56;351.36;295.26000000000005;270.46000000000004;274.36;297.26000000000005;288.16;359.66;324.36;277.26000000000005;276.96000000000004;337.36;358.36;248.26000000000002;242.14157278889297;267.9596281332873;274.27422755570615;290.96000000000004;8230000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;8240000.000000001;0.0;0.0;0.2575;0.05433333333333333;0.0;0.0;0.0;12958.9599609375;6189.1259765625;3872.11108398438;24489.150390625;500498.8809108461;459196.28026576404;238967.30391891333;238692.1553965564;232766.72492942814;430214.79039162316;433931.68165179034;437798.07955487026;472360.27449258295;531982.0436786455;470584.96236496523;437485.64907481754;443373.06176112994;464488.10253275675;452792.59228542744;499185.9707318298;434722.7456751764;434473.7075064044;433931.68165179034;269285.52512055053;357322.216966979;443484.55737992754;197726.82312699826;193810.1210176894;272.2918564192004;523885.3724252677;340462.58266786236;63048.3182472328;57265.833476349515;0;6;7;1;0;0;0;1;28;36;324943025725.5542;123782725285.2844;273669832095.6457;61818.34853017704;13352.836894409156;0.0;0.0;814040.7647104698;194650.200259471;768014.445743567;216521.92541210333;3.265444920146867;0.26703794767234224
1496;2019-04-12 17:56:41.775;878;628;178;177;153;45;38;15;-26;35;776;222;-27;30;242;151;866;412;180;43;38;-253;841;362;367;136;367;302;829;-1.0;1588.0;1476.0;472.0;0.0;60;0;62;1;0;0;1;0;0;0;1;1;1;0;0;25147.0546875;12937.5576171875;7255.318359375;3860.71557617188;848.0;157335;641.0;0.0;Calculated values ==>;1555084601.775;360.96000000000004;335.96000000000004;290.96000000000004;290.86;288.46000000000004;277.66;274.5913991737795;276.96000000000004;274.66;270.56;276.66;350.76;295.36;270.46000000000004;276.16;297.36;288.26000000000005;359.76;314.36;277.46000000000004;276.96000000000004;337.26;357.96000000000004;247.86;241.71165711629368;267.8393353686513;274.5913991737795;291.16;8410000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3020000.0;8290000.000000001;0.0;0.26466666666666666;0.246;0.07866666666666666;0.0;0.0;0.0;12937.5576171875;7255.318359375;3860.71557617188;25147.0546875;499471.87045636674;459466.4992071408;239972.10184278822;239695.58933888914;233213.4066075858;430014.67791919125;433182.4302400453;437869.15320432716;472720.47428543336;531431.875930999;470839.997578747;437713.4967235476;446159.5380015785;464178.7989486036;452411.93249857856;497698.1129783636;397606.65646453097;434098.11877146957;433182.4302400453;268866.9448851554;355642.35560766177;443445.0175510017;196447.95225199134;193810.1210176894;271.78997463535745;524298.8006502615;340678.2790789597;63112.72624932041;57377.814494017686;0;6;7;1;0;0;0;1;28;36;325162216075.65875;123864884185.3236;273851241345.73224;59389.61543427461;19430.435803522145;26490.8721573277;0.0;815050.3260441386;194923.2576017811;768235.092633016;216521.92541210333;4.378178749907011;0.30267859797711594
1497;2019-04-12 17:57:41.786;882;413;202;200;163;49;39;12;-25;36;773;222;-27;17;242;151;877;380;180;42;38;-251;813;362;367;136;367;304;790;-1.0;1922.0;1063.0;510.0;0.0;80;0;62;1;0;0;1;0;0;0;1;1;1;1;0;25920.861328125;12609.62109375;8000.56689453125;3885.29663085938;844.0;157336;640.0;0.0;Calculated values ==>;1555084661.786;361.36;314.46000000000004;293.36;293.16;289.46000000000004;278.06;274.5913991737795;277.06;274.36;270.66;276.76000000000005;350.46000000000004;295.36;270.46000000000004;274.86;297.36;288.26000000000005;360.86;311.16;277.36;276.96000000000004;337.16;357.56000000000006;248.06000000000003;241.71165711629368;268.0796299477929;274.5913991737795;291.16;8130000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3040000.0;7900000.0;0.0;0.3203333333333333;0.17716666666666667;0.08499999999999999;0.0;0.0;0.0;12609.62109375;8000.56689453125;3885.29663085938;25920.861328125;502541.7836397672;412161.8749930268;247811.136374478;247209.229300322;236602.5343160845;430014.67791919125;433366.6693374496;437570.5891863215;472818.15071447083;530968.349634598;470568.9554260146;437256.7094276882;443898.39648781426;464178.7989486036;452411.93249857856;501823.09254315856;396341.08333056985;433916.0690215914;433182.4302400453;268448.3696465944;353962.6284160805;443660.4843126936;194087.85484606848;193810.1210176894;270.83207072405065;524724.4446369038;340891.2112650051;63177.28818514275;57504.97017856226;0;6;7;1;0;0;0;1;28;36;325382456445.3577;123946499145.21205;274033074675.48373;43137.02443394816;21213.673504663133;33789.403617765915;0.0;815904.8713464612;195262.02060738666;768737.5203586542;216521.92541210333;4.006456825911952;0.2680972765529202
1498;2019-04-12 17:58:41.756;877;466;220;217;173;42;37;-2;-21;35;771;221;-23;17;242;149;875;385;177;36;37;-250;796;351;356;138;356;307;799;-2.0;-1.0;1064.0;435.0;0.0;20;0;71;1;0;0;1;0;0;0;1;1;1;0;0;26916.3125;12932.765625;5229.5634765625;3923.08032226562;840.0;157337;639.0;-1.0;Calculated values ==>;1555084721.756;360.86;319.76000000000005;295.16;294.86;290.46000000000004;277.36;273.4187578820637;276.86;272.96000000000004;271.06;276.66;350.26;295.26000000000005;270.86;274.86;297.36;288.06;360.66;311.66;276.76000000000005;276.86;337.06;357.16;248.16000000000003;242.14157278889297;268.43790593516167;273.4187578820637;290.86;7959999.999999999;3510000.0;3560000.0;1380000.0;3560000.0;3070000.0;7990000.000000001;0.0;0.0;0.17733333333333334;0.0725;0.0;0.0;-0.002485258301285588;12932.765625;5229.5634765625;3923.08032226562;26916.3125;503323.2698413079;427462.21177098784;253100.59596500345;252156.74970486766;239193.65132884635;430735.4089219946;435696.9057630792;437514.20447033056;472458.26935960614;530532.6438189453;470040.19265278074;437198.53567211574;443288.7182359786;465784.1997128528;454031.92599691753;503039.03562870994;395119.953710506;435522.2255508693;435696.9057630792;268029.79939014546;352283.03420395456;443376.2897593949;192217.3910943081;193810.1210176894;270.0268952777155;525164.5342641239;341103.95806115156;63242.325458212516;57615.1661394974;0;6;7;1;0;0;0;1;28;36;325599247995.4612;124028658045.25125;274216283025.57114;43499.30157201465;18209.02015321879;0.0;0.0;816626.4797454969;195590.37879346876;769018.9579330881;216521.92541210333;2.7940764212709523;0.2580620098696253
1499;2019-04-12 17:59:41.786;866;700;225;225;186;36;36;7;-21;32;771;221;-22;22;241;149;868;557;177;37;37;-252;829;351;356;136;356;307;830;276.0;210.0;349.0;124.0;0.0;3;0;75;1;0;0;1;0;0;0;1;1;1;1;0;33197.7109375;13960.505859375;4751.7255859375;3941.74853515625;835.0;157338;638.0;0.0;Calculated values ==>;1555084781.786;359.76;343.16;295.66;295.66;291.76000000000005;276.76000000000005;273.4187578820637;276.76000000000005;273.86;271.06;276.36;350.26;295.26000000000005;270.96000000000004;275.36;297.26000000000005;288.06;359.96000000000004;328.86;276.86;276.86;336.96000000000004;356.66;247.96000000000004;241.71165711629368;268.43790593516167;273.4187578820637;290.86;8290000.000000001;3510000.0;3560000.0;1360000.0;3560000.0;3070000.0;8300000.0;0.046;0.035;0.05816666666666667;0.020666666666666667;0.0;0.046;0.0;13960.505859375;4751.7255859375;3941.74853515625;33197.7109375;498789.1977521266;472437.5769802585;253688.32603031854;253688.32603031854;242183.26742751125;430735.4089219946;435522.2255508693;437514.20447033056;472427.34351167246;530532.6438189453;470040.19265278074;437356.53477473935;444020.7736698696;465654.29947270127;454031.92599691753;499082.9179510445;444522.6264346512;435696.9057630792;435696.9057630792;267611.2341011182;350183.7266411821;443552.7826172984;195876.49030921876;195876.49030921876;271.517351468972;525665.7349342952;341328.1807120457;63307.89846878002;57698.38513701633;0;6;7;1;0;0;0;1;28;36;325812954795.3593;124110899145.21205;274400575125.4833;14055.26037370467;5118.6433743669795;1909.610203073766;11031.73911087758;817106.3409054906;195784.8731880373;769034.8793081486;216613.90253689644;1.4176428640667702;0.06339991203439291
1500;2019-04-12 18:00:41.787;865;556;207;213;194;36;37;20;-20;30;772;221;-23;7;241;152;865;411;175;39;37;-254;847;351;356;136;356;305;837;255.0;1478.0;1566.0;396.0;0.0;1;0;76;1;0;0;1;0;0;0;1;1;1;0;0;36110.51171875;14117.62109375;4805.1435546875;3913.40307617188;831.0;157339;637.0;0.0;Calculated values ==>;1555084841.787;359.66;328.76000000000005;293.86;294.46000000000004;292.56;276.76000000000005;273.4187578820637;276.86;275.16;271.16;276.16;350.36;295.26000000000005;270.86;273.86;297.26000000000005;288.36;359.66;314.26000000000005;277.06;276.86;336.86;356.26;247.76000000000002;241.71165711629368;268.19934244402924;273.4187578820637;290.66;8470000.0;3510000.0;3560000.0;1360000.0;3560000.0;3050000.0;8370000.0;0.042499999999999996;0.24633333333333332;0.261;0.066;0.0;0.042499999999999996;0.0;14117.62109375;4805.1435546875;3913.40307617188;36110.51171875;497000.8141937639;443097.2928906456;248053.77868842418;249830.8772771455;244292.95853135746;430735.4089219946;435696.9057630792;438124.7295301388;472231.8376443816;530788.4338752198;470313.0473591377;437656.05685647397;442225.1804755989;465654.29947270127;454453.0781837221;497000.8141937639;393581.7872231177;436044.89835179626;435696.9057630792;267192.67376467976;348504.4273212152;443337.1888199126;195495.63631018216;195495.63631018216;271.36358933221595;526243.313081875;341562.16900277894;63373.35915645529;57778.027040434936;0;6;7;1;0;0;0;1;28;36;326026558355.1013;124192500505.11348;274584178185.26154;63326.19333040868;16357.542465642211;25475.553643769174;10208.553951748123;817751.19709967;195963.8443859581;769263.0928100917;216790.90792891188;5.051979157923338;0.29099917808833553
1501;2019-04-12 18:01:41.797;873;406;183;185;179;40;33;28;-25;30;772;220;-26;24;241;157;872;388;172;39;33;-258;841;358;363;131;363;302;832;-2.0;1412.0;586.0;139.0;0.0;14;0;68;1;0;0;1;0;0;0;1;1;1;0;0;29941.369140625;13468.291015625;5268.61865234375;3900.76708984375;825.0;157340;636.0;-1.0;Calculated values ==>;1555084901.797;360.46000000000004;313.76000000000005;291.46000000000004;291.66;291.06;277.16;274.1680685717883;276.46000000000004;275.96000000000004;270.66;276.16;350.36;295.16;270.56;275.56;297.26000000000005;288.86;360.36;311.96000000000004;277.06;276.46000000000004;336.76000000000005;355.66;247.36;240.61611355647437;267.8393353686513;274.1680685717883;290.36;8410000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3020000.0;8320000.0;0.0;0.2353333333333333;0.09766666666666667;0.023166666666666665;0.0;0.0;-0.002487718293001033;13468.291015625;5268.61865234375;3900.76708984375;29941.369140625;498734.65164859296;392741.8754498244;241300.2811508505;241859.69670308195;240188.39296723402;430280.9020939914;433269.66867335857;438024.4983934438;472887.3552016489;531015.0068793237;470601.0756044212;437869.15320432716;445306.1102701376;464634.8729112105;453964.3480236113;498586.8937956865;378897.2660714464;434358.88782729313;433269.66867335857;266774.11836628895;345985.720156464;443886.61792070844;196936.2815496493;195495.63631018216;271.97100489687534;526793.8371610057;341792.0899174207;63438.48809417586;57861.98905014992;0;6;7;1;0;0;0;1;28;36;326242294305.067;124272613855.10075;274766308535.2326;23546.28251174393;5721.016125929536;28166.95905777116;0.0;818475.255054456;196147.86303885665;769710.18825269;216875.99339037674;2.537109187921568;0.12102145095096457
1502;2019-04-12 18:02:41.808;882;453;168;169;159;46;34;33;-25;33;774;218;-26;3;240;160;877;403;174;37;33;-261;821;361;366;132;366;302;824;-1.0;-1.0;1131.0;58.0;0.0;34;100;67;1;0;0;1;0;0;0;1;0;1;0;0;25258.5859375;13064.7998046875;5939.89013671875;2956.16870117188;819.0;157341;637.0;0.0;Calculated values ==>;1555084961.808;361.36;318.46000000000004;289.96000000000004;290.06;289.06;277.76000000000005;274.4858918419099;276.56;276.46000000000004;270.66;276.46000000000004;350.56000000000006;294.96000000000004;270.56;273.46000000000004;297.16;289.16;360.86;313.46000000000004;276.86;276.46000000000004;336.86;355.06000000000006;247.06000000000003;240.83765695389522;267.8393353686513;274.4858918419099;290.56;8209999.999999999;3610000.0;3660000.0;1320000.0;3660000.0;3020000.0;8240000.000000001;0.0;0.0;0.1885;0.009666666666666665;0.0;0.0;0.0;13064.7998046875;5939.89013671875;2956.16870117188;25258.5859375;501836.0762907284;417078.02835569414;237324.415049579;237596.9138468468;234894.47942625926;430081.6785162784;432695.15374167816;438024.4983934438;473048.1168422736;531223.4586501896;470361.88256180414;437869.15320432716;442258.39573455596;464061.0944748599;453877.0401161356;501112.756949542;394542.4148209265;433249.8226776551;432509.1113278755;267192.67376467976;343467.2996937194;443371.2413604828;201832.9095755838;195495.63631018216;273.9233489454208;527253.9211211206;342013.23954483285;63495.63970179073;57955.4104144129;0;6;7;1;0;0;0;1;28;36;326461034400.6371;124351528320.30643;274947541755.70496;44522.11449216661;2334.870540587357;0.0;0.0;819042.5956910182;196215.00773552392;769944.9559449707;216875.99339037674;2.133659061121898;0.14590178631228973
1503;2019-04-12 18:03:41.788;882;671;162;162;146;47;35;25;-26;35;782;215;-28;16;240;159;873;387;172;37;35;-244;801;360;365;140;365;302;801;-1.0;179.0;1767.0;569.0;0.0;36;100;62;1;0;0;1;0;0;0;1;0;1;1;0;22726.23828125;12370.0439453125;5800.2197265625;2898.357421875;813.0;157342;640.0;0.0;Calculated values ==>;1555085021.788;361.36;340.26;289.36;289.36;287.76000000000005;277.86;274.38016830617;276.66;275.66;270.56;276.66;351.36;294.66;270.36;274.76000000000005;297.16;289.06;360.46000000000004;311.86;276.86;276.66;337.16;354.46000000000004;248.76000000000002;242.56692532238324;267.8393353686513;274.38016830617;290.36;8009999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3020000.0;8009999.999999999;0.0;0.029833333333333333;0.29450000000000004;0.09483333333333334;0.0;0.0;0.0;12370.0439453125;5800.2197265625;2898.357421875;22726.23828125;503595.2081558712;470922.4465805226;236119.8970058929;236119.8970058929;231820.1662653278;430148.3826014536;433133.46834165603;437869.15320432716;472195.2020149266;532056.9234048271;470002.5792903727;437557.52604302316;444156.6089809168;464208.71106282185;453906.01539497345;502312.25030786305;395402.2659248981;433500.59072566376;433133.46834165603;268448.3696465944;340949.162051476;443634.50970501517;196062.68185687865;195495.63631018216;271.62683701838597;527653.6613652256;342225.12592380645;63544.41115692573;58053.21205188839;0;6;7;1;0;0;0;1;28;36;326680261300.7068;124433101120.33237;275128681355.7626;71212.00581182359;23478.061674264947;3189.4812007584546;0.0;820006.7252101905;196430.04380145992;769971.5260953155;216875.99339037674;4.645750106345732;0.38888609447052014
1504;2019-04-12 18:04:41.789;871;484;163;163;143;45;35;26;-23;36;783;213;-24;10;241;154;870;350;173;36;34;-219;822;355;360;144;360;305;815;-1.0;1458.0;1314.0;431.0;0.0;15;100;69;1;0;0;1;0;0;0;1;0;1;0;0;22806.318359375;13372.10546875;5160.3759765625;2917.498046875;806.0;157343;649.0;-1.0;Calculated values ==>;1555085081.789;360.26;321.56;289.46000000000004;289.46000000000004;287.46000000000004;277.66;273.8482719121499;276.66;275.76000000000005;270.86;276.76000000000005;351.46000000000004;294.46000000000004;270.76000000000005;274.16;297.26000000000005;288.56;360.16;308.16;276.76000000000005;276.56;338.06000000000006;353.76;251.26000000000002;243.40439225979637;268.19934244402924;273.8482719121499;290.46000000000004;8220000.0;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;8150000.0;0.0;0.243;0.219;0.07183333333333333;0.0;0.0;-0.0024907929810119417;13372.10546875;5160.3759765625;2917.498046875;22806.318359375;500151.8872324902;429020.17565370945;236132.83042945722;236132.83042945722;230806.15383606203;430477.46260093397;434376.6058122323;437656.05685647397;471765.34391292307;531936.4951910102;469350.2095338345;437499.1961693786;442668.9074931304;465073.4646152595;454052.7954130459;500006.2293216242;328205.0325327414;434555.4581654633;434197.24731978856;272215.72791638016;338011.6871214325;445574.6395633855;195240.86932076732;195495.63631018216;271.27552719136946;528033.1056607387;342439.6474106297;63592.87742686447;58144.55187160905;0;6;7;1;0;0;0;1;28;36;326897764925.44403;124518302540.22945;275310784390.5426;53088.92607031976;17982.309162428075;41747.69081969853;0.0;821042.5835719755;196775.55264973317;770346.0087696408;216875.99339037674;5.259628620788995;0.31247766499646684
1505;2019-04-12 18:05:41.769;865;392;170;169;146;43;36;30;-24;35;776;213;-25;22;241;152;869;368;172;37;35;-196;852;358;363;147;363;303;839;-1.0;1566.0;1.0;75.0;0.0;22;100;68;1;0;0;1;0;0;0;1;0;1;0;0;23252.458984375;13478.9873046875;5820.9912109375;2887.10961914062;796.0;157344;665.0;0.0;Calculated values ==>;1555085141.769;359.66;312.36;290.16;290.06;287.76000000000005;277.46000000000004;274.1680685717883;276.76000000000005;276.16;270.76000000000005;276.66;350.76;294.46000000000004;270.66;275.36;297.26000000000005;288.36;360.06000000000006;309.96000000000004;276.86;276.66;339.66;352.76;253.56000000000003;244.02132995426717;267.9596281332873;274.1680685717883;290.36;8520000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3030000.0;8390000.0;0.0;0.261;0.00016666666666666666;0.0125;0.0;0.0;0.0;13478.9873046875;5820.9912109375;2887.10961914062;23252.458984375;496542.20972155395;378132.67594518425;237588.5952462711;237317.88152450943;231219.03259703494;430280.9020939914;433816.67410848953;437953.82195464283;471267.55247380707;531356.6340493629;469625.44315425906;437798.07955487026;444821.6150417089;464634.8729112105;453252.6523967148;497141.132808167;341858.692264898;433997.93586973246;433634.880018922;278914.2836208781;333815.9410454577;447499.6309907358;179041.23723011854;195495.63631018216;264.45423027654647;528416.8008643438;342663.33193077735;63641.23303351979;58236.03276106957;0;6;7;1;0;0;0;1;28;36;327114592625.513;124605573440.2572;275493123590.6006;43.15209745408738;3355.7299220077157;40528.71698179322;0.0;821485.203301075;196953.3103698292;771031.4169559607;216875.99339037674;1.9798722001930276;0.047271510103758976
1506;2019-04-12 18:06:41.800;872;434;181;180;154;47;36;24;-25;36;764;214;-27;10;241;152;871;381;172;39;35;-228;845;366;371;151;371;301;847;-1.0;78.0;2389.0;591.0;0.0;68;100;61;1;0;0;1;0;0;0;1;0;1;0;0;24690.654296875;12882.6689453125;7741.64892578125;2837.38989257812;785.0;157345;685.0;0.0;Calculated values ==>;1555085201.8;360.36;316.56;291.26000000000005;291.16;288.56;277.86;275.0112864084945;276.76000000000005;275.56;270.66;276.76000000000005;349.56000000000006;294.56;270.46000000000004;274.16;297.26000000000005;288.36;360.26;311.26000000000005;277.06;276.66;341.66;351.66;250.36;244.82967444194236;267.7187500070086;275.0112864084945;290.36;8450000.0;3660000.0;3710000.0;1510000.0;3710000.0;3010000.0;8470000.0;0.0;0.013000000000000001;0.39816666666666667;0.0985;0.0;0.0;0.0;12882.6689453125;7741.64892578125;2837.38989257812;24690.654296875;498224.7102679585;402107.1626230082;240440.0039788843;240164.85688731264;233184.94480658925;429743.705733735;431784.28850342275;438249.86041294545;470832.5400961883;530256.7858949634;470019.48056823504;437940.2675631159;443489.2359988558;463452.5210879812;451852.33860241564;498076.35247850005;357976.9628353999;432351.7763424921;431593.8739449759;287289.4124756198;329201.48028520535;443228.91495605663;199107.58971881223;195495.63631018216;272.8710063705694;528816.5332294188;342883.12590073276;63688.961843187746;58349.11315671906;0;6;7;1;0;0;0;1;28;36;327334906395.142;124695019630.10658;275674417210.2953;95218.48078138071;24045.950535868575;1821.292065360302;0.0;822279.4603946472;197181.77568605097;771384.5160377424;216875.99339037674;5.160993590163919;0.41671600924831315
1507;2019-04-12 18:07:41.770;871;627;197;195;168;55;40;27;-23;39;746;216;-25;30;239;151;863;358;174;42;40;-236;728;363;368;144;368;307;733;151.0;-1.0;1258.0;218.0;0.0;99;0;69;1;0;0;1;0;0;0;1;1;1;0;0;25410.177734375;11897.7734375;7647.2666015625;3893.80712890625;779.0;157346;705.0;0.0;Calculated values ==>;1555085261.77;360.26;335.86;292.86;292.66;289.96000000000004;278.66;274.69669130483857;277.16;275.86;270.86;277.06;347.76;294.76000000000005;270.66;276.16;297.06;288.26000000000005;359.46000000000004;308.96000000000004;277.36;277.16;343.66;351.06000000000006;249.56000000000003;243.40439225979637;268.43790593516167;274.69669130483857;290.56;7280000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3070000.0;7330000.0;0.025166666666666667;0.0;0.20966666666666667;0.036333333333333336;0.0;0.025166666666666667;0.0;11897.7734375;7647.2666015625;3893.80712890625;25410.177734375;508389.22453652543;471858.3574753778;247928.6297143449;247302.32534556766;239208.27911646978;429947.3805835815;433299.8492016903;437198.53567211574;472061.9191754798;527915.9396494062;469436.86616945645;436881.5365223171;445180.40119705;463631.7240545723;452236.2547372325;507305.48421792;409096.70619291865;433667.60643972526;433299.8492016903;295666.80309349706;326684.87348024134;443723.34487098816;200004.8891034845;200004.8891034845;273.2140874941772;529233.8314097448;343089.5263355114;63745.02710507261;58477.28999902671;0;6;7;1;0;0;0;1;29;36;327556495545.24774;124783475380.14879;275856726010.38226;49731.601230556356;8855.103892885967;0.0;5871.256495804846;823486.7737866476;197455.81405202788;771399.6858829106;216924.89606429636;2.750048291937099;0.1873267010493655
1508;2019-04-12 18:08:41.770;841;559;206;204;169;41;34;5;-18;36;735;221;-20;17;238;145;851;332;174;32;34;-231;800;348;353;140;353;309;787;223.0;1613.0;795.0;360.0;0.0;11;0;81;1;0;0;1;0;0;0;1;1;1;1;0;25788.025390625;13958.9248046875;4889.17578125;3951.2275390625;770.0;157347;728.0;0.0;Calculated values ==>;1555085321.77;357.26;329.06;293.76000000000005;293.56;290.06;277.26000000000005;273.0942459734351;276.56;273.66;271.36;276.76000000000005;346.66;295.26000000000005;271.16;274.86;296.96000000000004;287.66;358.26;306.36;276.36;276.56;345.96000000000004;350.16;250.06000000000003;242.56692532238324;268.67533136820026;273.0942459734351;290.56;8000000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3090000.0;7870000.0;0.03716666666666667;0.2688333333333333;0.1325;0.060000000000000005;0.0;0.03716666666666667;0.0;13958.9248046875;4889.17578125;3951.2275390625;25788.025390625;497781.460842877;451953.0562917731;249111.6506975087;248501.05098632755;238323.73212886023;430925.7729439634;435888.81895161734;437530.6787186241;472293.48310962116;526606.5390945929;469766.38902807946;437214.0438153077;442878.363380793;465698.93970120384;453983.499597099;499235.69340352213;315777.69198876695;435541.5740161881;435888.81895161734;305303.7579410727;322910.4453824919;445040.904428121;192744.25840114875;192744.25840114875;270.2328235367969;529660.4831024532;343304.99882086297;63810.40239397235;58581.760352216814;0;6;7;1;0;0;0;1;29;36;327772795545.24774;124868675380.14879;276041526010.38226;32434.200692065486;15137.798761618336;49319.62604700001;9036.872833792417;824171.4888026695;197655.7549074821;771810.6827666357;217049.13047537635;4.646123681966012;0.20987990698662556
