;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1509;2019-04-12 18:09:41.791;829;391;210;210;177;37;32;18;-20;32;739;220;-22;17;238;144;838;350;174;34;31;-248;802;352;357;136;357;307;789;-1.0;1619.0;375.0;216.0;0.0;11;0;80;1;0;0;1;0;0;0;1;1;1;0;0;27822.890625;13994.712890625;4845.890625;3949.49609375;764.0;157348;747.0;0.0;Calculated values ==>;1555085381.791;356.06000000000006;312.26000000000005;294.16;294.16;290.86;276.86;273.5264737036516;276.36;274.96000000000004;271.16;276.36;347.06000000000006;295.16;270.96000000000004;274.86;296.96000000000004;287.56;356.96000000000004;308.16;276.56;276.26000000000005;347.86;349.56000000000006;248.36;241.71165711629368;268.43790593516167;273.5264737036516;290.56;8020000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3070000.0;7890000.000000001;0.0;0.26983333333333337;0.0625;0.036000000000000004;0.0;0.0;0.0;13994.712890625;4845.890625;3949.49609375;27822.890625;495834.877582186;402799.379391057;250283.9848558038;250283.9848558038;240530.87625156567;430671.36484660726;434575.35254931415;437671.5478804793;472427.34351167246;527182.1593585447;469919.67057319876;437356.53477473935;443288.7182359786;465118.4183262364;453153.485844322;497157.62829409563;368807.9993364524;434929.85772998666;434397.36110999016;313267.23492439475;320394.4760798638;443983.2120943049;190524.64795966313;192744.25840114875;269.3309937669158;530107.3971004067;343538.0273327451;63876.26480125592;58662.914299422126;0;6;7;1;0;0;0;1;29;36;327985870094.9227;124951504360.02245;276226390690.1003;15446.681245051012;9124.508308847106;34633.008213737405;0.0;824570.6358041089;197858.01156448975;772510.5329129242;217124.46410642215;2.5978033787654495;0.12457268124539365
1510;2019-04-12 18:10:41.771;835;372;193;196;182;38;32;20;-21;31;748;217;-23;18;238;148;840;359;172;36;31;-235;831;352;357;133;357;306;820;-1.0;1550.0;1483.0;426.0;0.0;1;0;80;1;0;0;1;0;0;0;1;1;1;1;0;26747.05859375;14257.8017578125;4616.88623046875;3945.42700195312;761.0;157349;754.0;0.0;Calculated values ==>;1555085441.771;356.66;310.36;292.46000000000004;292.76000000000005;291.36;276.96000000000004;273.5264737036516;276.36;275.16;271.06;276.26000000000005;347.96000000000004;294.86;270.86;274.96000000000004;296.96000000000004;287.96000000000004;357.16;309.06;276.76000000000005;276.26000000000005;348.56000000000006;349.26;249.66000000000003;241.05796691057077;268.3187672390254;273.5264737036516;290.36;8309999.999999999;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3060000.0;8200000.0;0.0;0.25833333333333336;0.24716666666666667;0.071;0.0;0.0;0.0;14257.8017578125;4616.88623046875;3945.42700195312;26747.05859375;493992.0253293044;370094.1592538155;244399.03524394435;245265.35581890674;241273.3378750607;430671.36484660726;434575.35254931415;437742.05038880615;472723.10170879104;528202.6435094479;469695.055399925;437427.84448784514;443639.0469653982;465118.4183262364;453719.5933354577;494743.8329198053;344866.08344325103;435282.4317724447;434397.36110999016;316201.74473053816;319136.5849023705;445943.1765862879;194944.43906118764;192744.25840114875;271.14419827184327;530561.9950941819;343773.3864756829;63942.03389673243;58741.7444877515;0;6;7;1;0;0;0;1;29;36;328199998694.99084;125032177460.0481;276410229390.15875;60011.47626647638;17820.910364282117;38718.41861477653;0.0;825199.2441775785;198082.48187178533;773121.5910493927;217124.46410642215;5.107371513921455;0.309471162613034
1511;2019-04-12 18:11:41.772;847;453;176;177;170;41;32;26;-22;31;758;215;-24;5;238;152;846;401;172;38;32;-252;847;355;360;131;360;305;850;-1.0;-1.0;1738.0;331.0;0.0;4;0;80;1;0;0;1;0;0;0;1;1;1;0;0;25342.26171875;14491.6552734375;4880.48291015625;3936.25756835938;759.0;157350;753.0;0.0;Calculated values ==>;1555085501.772;357.86;318.46000000000004;290.76000000000005;290.86;290.16;277.26000000000005;273.8482719121499;276.36;275.76000000000005;270.96000000000004;276.26000000000005;348.96000000000004;294.66;270.76000000000005;273.66;296.96000000000004;288.36;357.76;313.26000000000005;276.96000000000004;276.36;348.46000000000004;349.06000000000006;247.96000000000004;240.61611355647437;268.19934244402924;273.8482719121499;290.36;8470000.0;3550000.0;3600000.0;1310000.0;3600000.0;3050000.0;8500000.0;0.0;0.0;0.28966666666666663;0.05516666666666667;0.0;0.0;0.0;14491.6552734375;4880.48291015625;3936.25756835938;25342.26171875;494294.6497595947;409590.94221294875;239012.495974345;239285.0596715844;237387.65887853477;430477.46260093397;433836.9858812755;437812.597326149;472984.3684616349;529325.6898092299;469591.34527448076;437499.1961693786;441928.13359203225;464680.0635916259;453769.88021061366;494143.1979374034;379550.3867193277;434911.66494596965;433836.9858812755;315782.5089487807;318298.0250993184;444523.93952466815;197156.62975598304;192744.25840114875;272.0476233539469;530996.079999281;344012.9692779194;64007.7156963451;58820.890549887976;0;6;7;1;0;0;0;1;29;36;328415102280.58575;125111378780.26714;276593532445.6657;69710.01193949139;13646.42992223913;0.0;0.0;826280.274599158;198344.7140786955;773444.2499162997;217124.46410642215;3.5762410570339513;0.27984045475661923
1512;2019-04-12 18:12:41.792;860;688;167;167;155;45;32;30;-24;32;767;215;-25;19;238;156;845;536;171;36;32;-260;825;360;365;128;365;304;806;-1.0;1535.0;1072.0;75.0;0.0;34;0;77;1;0;0;1;0;0;0;1;1;1;0;0;25422.857421875;14088.75390625;5954.48046875;3955.28247070312;755.0;157351;749.0;-1.0;Calculated values ==>;1555085561.792;359.16;341.96000000000004;289.86;289.86;288.66;277.66;274.38016830617;276.36;276.16;270.76000000000005;276.36;349.86;294.66;270.66;275.06;296.96000000000004;288.76000000000005;357.66;326.76000000000005;276.76000000000005;276.36;348.06000000000006;348.66;247.16000000000003;239.943914813709;268.0796299477929;274.38016830617;290.26000000000005;8250000.0;3600000.0;3650000.0;1280000.0;3650000.0;3040000.0;8059999.999999999;0.0;0.2558333333333333;0.17866666666666667;0.0125;0.0;0.0;-0.0024988138941255404;14088.75390625;5954.48046875;3955.28247070312;25422.857421875;498270.72304584895;473228.71154835593;237393.1424354558;237393.1424354558;234135.74572738953;430148.3826014536;432578.5526393707;437727.04723144654;473471.244710016;530342.1025289536;469728.66306488344;437570.5891863215;444188.7006036905;463943.7019641529;453478.29148776946;496052.31695533777;443872.0653234319;433317.3069910173;432578.5526393707;314105.63291466556;316620.98725437425;444256.4114497949;201109.16147763844;192744.25840114875;273.6357356054566;531419.2636728715;344251.21874436655;64073.5004509276;58911.212008470655;0;6;7;1;0;0;0;1;29;36;328632674780.5166;125189104680.24243;276776293345.6076;42275.72892134705;3039.3406246519557;13349.447709162578;0.0;827213.8001775374;198483.8085159047;773555.5323956399;217124.46410642215;2.444505951444467;0.13742396595513673
1513;2019-04-12 18:13:41.793;868;469;166;165;147;48;35;28;-23;34;776;216;-24;8;238;156;858;394;171;37;34;-244;861;360;365;129;365;304;844;0.0;1675.0;745.0;230.0;0.0;34;100;79;1;0;0;1;0;0;0;1;1;0;1;0;24667.06640625;14685.3662109375;6299.685546875;2504.57934570312;751.0;157352;740.0;0.0;Calculated values ==>;1555085621.793;359.96000000000004;320.06;289.76000000000005;289.66;287.86;277.96000000000004;274.38016830617;276.66;275.96000000000004;270.86;276.56;350.76;294.76000000000005;270.76000000000005;273.96000000000004;296.96000000000004;288.76000000000005;358.96000000000004;312.56;276.86;276.56;347.16;348.26;248.76000000000002;240.16925963744896;268.0796299477929;274.38016830617;290.26000000000005;8610000.0;3600000.0;3650000.0;1290000.0;3650000.0;3040000.0;8440000.0;0.0;0.2791666666666667;0.12416666666666668;0.03833333333333333;0.0;0.0;0.0;14685.3662109375;6299.685546875;2504.57934570312;24667.06640625;496166.6158923311;417342.461719074;236419.73003610165;236151.6785615406;231402.87501232265;430148.3826014536;433133.46834165603;437883.18805776763;473534.8580475586;531281.3534008304;469848.9145262994;437727.04723144654;442580.7327243594;463943.7019641529;453478.29148776946;494653.09356621857;376796.51026636217;433500.59072566376;432949.0678229144;310333.04987691523;314944.0575458753;445749.19924659084;196464.89441204513;192744.25840114875;271.78910939826955;531836.6866612022;344491.00707479235;64127.333529868985;59013.331760445006;0;6;7;1;0;0;0;1;29;36;328851678430.2521;125266205965.14929;276958696385.38727;29976.10479434388;9555.898351990918;32901.62950454325;0.0;827815.9088260843;198588.77058992203;773940.9644623826;217124.46410642215;3.083642835073605;0.1618109334899128
1514;2019-04-12 18:14:41.783;876;395;185;182;153;51;37;35;-25;37;786;215;-27;16;239;154;871;384;172;38;36;-226;840;365;370;141;370;302;841;-1.0;486.0;1462.0;413.0;0.0;75;100;74;1;0;0;1;0;0;0;1;1;0;1;0;25927.779296875;14188.3134765625;8023.25;2927.29443359375;748.0;157353;728.0;0.0;Calculated values ==>;1555085681.783;360.76;312.66;291.66;291.36;288.46000000000004;278.26000000000005;274.9066339382667;276.86;276.66;270.66;276.86;351.76;294.66;270.46000000000004;274.76000000000005;297.06;288.56;360.26;311.56;276.96000000000004;276.76000000000005;345.96000000000004;347.96000000000004;250.56000000000003;242.77792619122317;267.8393353686513;274.9066339382667;290.36;8400000.0;3650000.0;3700000.0;1410000.0;3700000.0;3020000.0;8410000.0;0.0;0.081;0.24366666666666664;0.06883333333333333;0.0;0.0;0.0;14188.3134765625;8023.25;2927.29443359375;25927.779296875;499267.24025008234;379655.6969865654;241670.28473312128;240836.81457197468;233018.45556923727;429811.8947417682;432232.2269198731;438024.4983934438;472260.1919623333;532473.4539595657;470002.5792903727;437713.4967235476;444156.6089809168;463333.8719451782;452319.8775088197;498529.58674488595;367778.6529327737;432420.26882306463;432043.5753533974;305303.7579410727;313686.43059754226;445388.86583032086;198403.39004241533;192744.25840114875;272.58636965862866;532258.2401048429;344731.58096989355;64172.59160043451;59132.6696637219;0;6;7;1;0;0;0;1;29;36;329072141680.2871;125347192465.16217;277140466085.41614;58387.67673486727;17000.833583400832;10590.825638781092;0.0;828552.1509448038;198810.0398050689;774303.3411824469;217124.46410642215;3.420176694754022;0.2573472017694355
1515;2019-04-12 18:15:41.784;878;580;220;217;174;51;38;27;-24;39;787;213;-26;6;239;153;870;382;171;39;38;-232;759;358;363;148;363;306;761;125.0;-1.0;821.0;183.0;0.0;62;100;78;1;0;0;1;0;0;0;1;1;0;1;0;26155.533203125;12995.8505859375;6446.9658203125;2918.64721679688;744.0;157354;717.0;-1.0;Calculated values ==>;1555085741.784;360.96000000000004;331.16;295.16;294.86;290.56;278.26000000000005;274.1680685717883;276.96000000000004;275.86;270.76000000000005;277.06;351.86;294.46000000000004;270.56;273.76000000000005;297.06;288.46000000000004;360.16;311.36;277.06;276.96000000000004;344.86;347.56000000000006;249.96000000000004;244.22491754036054;268.3187672390254;274.1680685717883;290.26000000000005;7590000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3060000.0;7609999.999999999;0.020833333333333332;0.0;0.13683333333333333;0.030500000000000003;0.0;0.020833333333333332;-0.0025004987630153335;12995.8505859375;6446.9658203125;2918.64721679688;26155.533203125;506682.95259172714;459919.8908833472;254402.23825019968;253415.9396679502;240297.88525289609;430280.9020939914;434178.6716885159;437270.2536001789;471532.1168906075;532279.0179507238;469212.22796372406;436954.0803290252;441867.40411234536;464371.1518808695;453395.3457919151;505577.24159225356;409188.5537952402;434358.88782729313;434178.6716885159;300694.37409284414;312009.6876057385;443377.4488917127;197932.82304255656;197932.82304255656;272.3701797691989;532692.2749422787;344958.11944571906;64221.308592731926;59253.25680516437;0;6;7;1;0;0;0;1;29;36;329292045345.0215;125433893910.05743;277322869125.1958;32749.33841463466;7486.061088399263;0.0;4921.788513457486;829311.638728051;199014.10066137832;774391.5995336114;217165.47969423316;2.0194200512863607;0.13732992636235627
1516;2019-04-12 18:16:41.774;857;723;230;227;184;40;31;-7;-19;36;777;213;-21;19;238;151;862;402;171;31;32;-232;826;346;352;148;351;308;816;-2.0;1466.0;627.0;486.0;0.0;1;100;90;1;0;0;1;0;0;0;1;1;0;1;0;34807.2109375;15233.5771484375;4591.197265625;2939.19189453125;753.0;157355;708.0;-1.0;Calculated values ==>;1555085801.774;358.86;345.46000000000004;296.16;295.86;291.56;277.16;272.8767566201714;276.26000000000005;272.46000000000004;271.26000000000005;276.76000000000005;350.86;294.46000000000004;271.06;275.06;296.96000000000004;288.26000000000005;359.36;313.36;276.26000000000005;276.36;343.96000000000004;348.46000000000004;249.96000000000004;244.22491754036054;268.5567601203482;272.8767566201714;290.26000000000005;8259999.999999999;3460000.0;3520000.0000000005;1480000.0;3510000.0;3080000.0;8159999.999999999;0.0;0.24433333333333335;0.1045;0.081;0.0;0.0;-0.0024991214391915963;15233.5771484375;4591.197265625;2939.19189453125;34807.2109375;497737.3691714872;477929.12288599246;255722.31097901383;254764.5012200872;241922.9296078739;431051.2098666511;435606.5810759271;437601.09044165985;471233.66481513716;531084.4030379371;468935.5291999942;437285.26766895736;443378.5454736212;465987.53415588505;455158.6267552323;498473.72428274946;397481.2878588482;435606.5810759271;435779.9995887948;296923.61432157;315782.5089487807;443377.4488917127;187170.2229445128;197932.82304255656;267.910468200531;533200.21313972;345193.3254693377;64270.115782779765;59345.226166779736;0;6;7;1;0;0;0;1;29;36;329506509595.0556;125522679110.07155;277507038425.2251;26170.025653451867;20752.785301723194;24675.818632906536;0.0;829802.5515962463;199249.38516071343;774597.1970836147;217206.48776270112;3.145261621699554;0.22831283516440148
1517;2019-04-12 18:17:41.795;849;469;226;229;196;36;31;8;-22;32;766;213;-24;11;238;152;855;363;167;32;31;-226;868;350;354;146;355;303;859;-1.0;1496.0;967.0;405.0;0.0;1;100;82;1;0;0;1;0;0;0;1;1;0;0;0;40772.28515625;15040.1728515625;4843.7734375;2903.71411132812;790.0;157356;700.0;0.0;Calculated values ==>;1555085861.795;358.06000000000006;320.06;295.76000000000005;296.06;292.76000000000005;276.76000000000005;273.3108153835814;276.26000000000005;273.96000000000004;270.96000000000004;276.36;349.76;294.46000000000004;270.76000000000005;274.26000000000005;296.96000000000004;288.36;358.66;309.46000000000004;276.36;276.26000000000005;343.16;352.16;250.56000000000003;243.81672145450628;267.9596281332873;273.3108153835814;289.86;8680000.0;3500000.0;3540000.0;1460000.0;3550000.0;3030000.0;8590000.0;0.0;0.24933333333333335;0.16116666666666665;0.06749999999999999;0.0;0.0;0.0;15040.1728515625;4843.7734375;2903.71411132812;40772.28515625;492618.7156023774;413271.27030115953;253128.09086521945;254041.95943739652;244367.7927671365;430799.1582183253;435126.7110676904;438264.37560948916;471102.9871208479;530313.5891873743;469625.44315425906;437953.82195464283;443226.97429043637;465409.2384259755;454622.75094037293;493540.4926056137;318964.1598492289;435301.9155753477;435126.7110676904;293572.2367247113;331298.85215519386;444428.57661135896;192518.80544025957;197932.82304255656;270.1473013960927;533830.2627155732;345445.6950183927;64318.82370809029;59423.87844149612;0;6;7;1;0;0;0;1;29;36;329718383725.57404;125610909980.28745;277690402580.67377;39605.994392274166;17003.909554049205;43527.69896725861;0.0;830350.8769446942;199564.13440897502;775165.7586586003;217206.48776270112;4.394378411566351;0.2491944500497533
1518;2019-04-12 18:18:41.785;862;392;187;189;188;44;31;29;-26;32;756;212;-28;22;237;159;857;371;163;33;30;-210;839;360;365;141;365;302;828;-2.0;1564.0;743.0;126.0;0.0;17;0;73;1;0;0;1;0;0;0;1;1;1;0;0;35482.86328125;14026.7021484375;5473.9375;3848.51318359375;817.0;157357;696.0;-1.0;Calculated values ==>;1555085921.785;359.36;312.36;291.86;292.06;291.96000000000004;277.56;274.38016830617;276.26000000000005;276.06;270.56;276.36;348.76;294.36;270.36;275.36;296.86;289.06;358.86;310.26000000000005;276.46000000000004;276.16;342.76;354.86;252.16000000000003;242.77792619122317;267.8393353686513;274.38016830617;289.46000000000004;8390000.0;3600000.0;3650000.0;1410000.0;3650000.0;3020000.0;8280000.0;0.0;0.26066666666666666;0.12383333333333332;0.021;0.0;0.0;-0.0024890185497996585;14026.7021484375;5473.9375;3848.51318359375;35482.86328125;497286.7496575505;384859.00628450804;242508.38226369364;243074.1364652279;242790.94767790064;430148.3826014536;432392.4233332471;437869.15320432716;471767.92807864514;529346.1196232733;469642.65197080246;437557.52604302316;445020.00224024826;463811.02350835653;453906.01539497345;496542.1996444912;360630.99529529695;432764.09833711403;432205.70286623563;291896.6896268761;342627.88924589846;447105.8217047443;199443.59655304503;197932.82304255656;272.9793423428316;534465.6163760583;345687.8786061048;64375.08289079679;59509.84503583487;0;6;7;1;0;0;0;1;29;37;329934047775.60834;125696995630.30113;277871872330.70264;29525.031431983767;5200.906728185685;35427.520600356635;0.0;830926.872811341;199749.1437046671;775823.6091617411;217206.48776270112;3.0045397905951825;0.13367360388153002
1519;2019-04-12 18:19:41.795;874;535;166;167;159;50;33;35;-24;34;742;213;-28;12;235;162;860;404;163;35;33;-239;822;363;368;136;368;301;824;-2.0;-2.0;382.0;73.0;0.0;42;0;71;1;0;0;1;0;0;0;1;1;1;0;0;29237.630859375;13332.740234375;6360.68359375;3860.4453125;822.0;157358;693.0;0.0;Calculated values ==>;1555085981.795;360.56000000000006;326.66;289.76000000000005;289.86;289.06;278.16;274.69669130483857;276.46000000000004;276.66;270.76000000000005;276.56;347.36;294.46000000000004;270.36;274.36;296.66;289.36;359.16;313.56;276.66;276.46000000000004;342.46000000000004;355.36;249.26000000000002;241.71165711629368;267.7187500070086;274.69669130483857;289.46000000000004;8220000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3010000.0;8240000.000000001;0.0;0.0;0.06366666666666666;0.012166666666666666;0.0;0.0;0.0;13332.740234375;6360.68359375;3860.4453125;29237.630859375;500588.26816581556;440445.98077084555;236780.9552902625;237052.4305438646;234894.47942625926;429947.3805835815;431994.6062598477;438404.20131815126;472622.7809936826;527961.227108462;469899.7121042447;437785.01000687695;443779.4857613598;463097.5131348959;453819.4738760611;498544.11632579094;395145.44976151135;432370.4908045253;431994.6062598477;290640.09048841946;344726.4743306794;444948.06705532025;199361.82560238597;197932.82304255656;272.95950264827434;535005.0437167196;345915.9119584842;64439.33491847416;59608.483315240854;0;6;7;1;0;0;0;1;29;37;330153984425.57336;125780109480.28792;278052802480.6739;15219.031253903722;2987.965937677367;0.0;0.0;831299.8021448622;199817.39568363936;776118.8877049203;217206.48776270112;0.7729939010393079;0.057931864993793034
1520;2019-04-12 18:20:41.786;876;695;158;159;144;51;35;20;-22;36;740;214;-27;12;235;160;859;377;167;37;35;-252;806;360;365;134;365;301;791;-1.0;1672.0;886.0;423.0;0.0;39;0;67;1;0;0;1;0;0;0;1;1;1;0;0;25534.591796875;12880.603515625;5992.83154296875;3889.94946289062;824.0;157359;687.0;0.0;Calculated values ==>;1555086041.786;360.76;342.66;288.96000000000004;289.06;287.56;278.26000000000005;274.38016830617;276.66;275.16;270.96000000000004;276.76000000000005;347.16;294.56;270.46000000000004;274.36;296.66;289.16;359.06000000000006;310.86;276.86;276.66;341.86;355.56000000000006;247.96000000000004;241.2770596917726;267.7187500070086;274.38016830617;289.86;8059999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3010000.0;7909999.999999999;0.0;0.2786666666666667;0.14766666666666667;0.07050000000000001;0.0;0.0;0.0;12880.603515625;5992.83154296875;3889.94946289062;25534.591796875;502299.1292411841;476155.8279632314;235215.79897276216;235488.23346289108;231454.00468292317;430148.3826014536;433133.46834165603;438711.9858211006;473079.2034362849;527752.314917636;470019.48056823504;437940.2675631159;443779.4857613598;463545.3156519603;454048.237377382;499850.2329812883;393976.531750221;433500.59072566376;433133.46834165603;288127.0477506168;345565.9636080181;443943.25829599384;193604.25397070043;197932.82304255656;270.62722437803734;535461.4104397645;346134.3237228254;64503.91185354119;59711.413832711594;0;6;7;1;0;0;0;1;29;37;330373851440.34265;125861097330.20294;278233375390.48444;36194.24173657576;17648.899804933186;29503.47140972409;0.0;831728.1818194089;199989.3437685652;776364.7130870707;217206.48776270112;3.661433249197607;0.23567330354965615
1521;2019-04-12 18:21:41.786;871;441;158;159;139;47;36;16;-20;35;746;212;-24;17;235;155;864;356;162;35;36;-233;834;357;362;132;362;301;825;-2.0;1407.0;905.0;412.0;0.0;23;0;67;1;0;0;1;0;0;0;1;1;1;0;0;24529.212890625;13246.3642578125;5622.68896484375;3897.15942382812;823.0;157360;681.0;0.0;Calculated values ==>;1555086101.786;360.26;317.26000000000005;288.96000000000004;289.06;287.06;277.86;274.0616903277293;276.76000000000005;274.76000000000005;271.16;276.66;347.76;294.36;270.76000000000005;274.86;296.66;288.66;359.56000000000006;308.76000000000005;276.66;276.76000000000005;341.26;355.46000000000004;249.86;240.83765695389522;267.7187500070086;274.0616903277293;289.36;8340000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;8250000.0;0.0;0.23450000000000001;0.15083333333333335;0.06866666666666667;0.0;0.0;0.0;13246.3642578125;5622.68896484375;3897.15942382812;24529.212890625;499071.9771482444;412347.47001625353;234609.6561361845;234877.0906389928;229612.20679633936;430346.717906069;434064.28222162405;439018.5917755428;473242.3297776949;528378.9364818194;469779.87437100126;438404.20131815126;444501.2531899496;463990.4146581629;453851.92248961725;498040.0143721424;331019.0423407487;433883.48505660606;434064.28222162405;285614.20965156396;345146.215005415;446341.95803176577;193819.18059927374;197932.82304255656;270.7044375415235;535878.6088121603;346352.0484542707;64568.80442759718;59808.209836943366;0;6;7;1;0;0;0;1;29;37;330591951440.34265;125940897330.20294;278413975390.48444;36984.24451908726;17339.897383697786;39166.41794136182;0.0;832338.002538206;200280.91707847043;776936.9621649964;217206.48776270112;4.1065486515423535;0.24029939173028125
1522;2019-04-12 18:22:41.777;870;384;159;160;140;45;37;29;-18;35;755;212;-20;1;236;151;868;365;161;35;36;-205;846;357;362;132;362;301;836;137.0;1487.0;467.0;174.0;0.0;23;0;64;1;0;0;1;0;0;0;1;1;1;0;0;24142.212890625;13161.1826171875;5765.541015625;3873.15991210938;823.0;157361;675.0;0.0;Calculated values ==>;1555086161.777;360.16;311.56;289.06;289.16;287.16;277.66;274.0616903277293;276.86;276.06;271.36;276.66;348.66;294.36;271.16;273.26000000000005;296.76000000000005;288.26000000000005;359.96000000000004;309.66;276.66;276.76000000000005;340.66;355.46000000000004;252.66000000000003;240.83765695389522;267.7187500070086;274.0616903277293;289.26000000000005;8460000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;8359999.999999999;0.022833333333333334;0.24783333333333332;0.07783333333333334;0.029;0.0;0.022833333333333334;0.0;13161.1826171875;5765.541015625;3873.15991210938;24142.212890625;497836.98014854325;371799.02281899756;234688.04055422507;234954.42171138697;229708.63028791526;430346.717906069;434244.55786418;439324.04009634076;473242.3297776949;529318.2321055314;469779.87437100126;439018.5917755428;442171.7392844028;464122.52100971725;453283.0443037091;497539.47470922815;338815.67907945684;433883.48505660606;434064.28222162405;283101.5729112263;345146.215005415;449270.61452927714;196873.1995633213;196873.1995633213;271.94175036779785;536284.1431872963;346572.0783352312;64633.54737576289;59903.09751806024;0;6;7;1;0;0;0;1;29;37;330809118860.1148;126020085450.11986;278594548300.295;18870.757088153347;7319.5250340127195;39337.04735024499;5415.863054031246;832803.3910656928;200486.3814407911;777591.0595790752;217251.61318494187;3.1115594247078153;0.11835785640013728
1523;2019-04-12 18:23:41.797;877;456;160;160;141;44;37;29;-14;35;762;212;-17;25;237;149;871;378;164;37;36;-233;828;360;365;133;365;300;831;-2.0;-1.0;290.0;154.0;0.0;42;0;55;1;0;0;1;0;0;0;1;1;1;0;0;23666.705078125;12242.8056640625;6361.98486328125;3860.51049804688;823.0;157362;669.0;0.0;Calculated values ==>;1555086221.797;360.86;318.76000000000005;289.16;289.16;287.26000000000005;277.56;274.38016830617;276.86;276.06;271.76000000000005;276.66;349.36;294.36;271.46000000000004;275.66;296.86;288.06;360.26;310.96000000000004;276.86;276.76000000000005;340.06000000000006;355.46000000000004;249.86;241.05796691057077;267.5978703862781;274.38016830617;289.56;8280000.0;3600000.0;3650000.0;1330000.0;3650000.0;3000000.0;8309999.999999999;0.0;0.0;0.04833333333333333;0.025666666666666667;0.0;0.0;0.0;12242.8056640625;6361.98486328125;3860.51049804688;23666.705078125;500488.91246837884;416231.48312592856;235040.53756532914;235040.53756532914;230041.23055319084;430148.3826014536;433500.59072566376;440148.60326349793;473112.1826642056;530124.3008302534;469916.8569023829;439695.3144293359;445840.54513808986;463811.02350835653;452473.9457314294;499612.74322323716;368390.17094877694;433500.59072566376;433317.3069910173;280589.13426710566;345146.215005415;446154.5381571645;193669.28608222902;196873.1995633213;270.6538357282234;536682.6836394592;346783.8488041418;64698.01611157818;60004.19392125755;0;6;7;1;0;0;0;1;29;37;331027291560.0455;126099611950.09459;278774908400.2377;11913.166997094664;6480.454803256678;0.0;0.0;833060.0092772219;200601.41960600912;777918.9775764657;217296.76042110848;0.8187569701186104;0.07597511990497918
1524;2019-04-12 18:24:41.777;882;675;161;161;141;46;37;17;-4;36;766;212;-7;5;237;147;868;389;164;38;37;-252;845;363;368;136;368;301;846;-2.0;261.0;1372.0;317.0;0.0;64;0;57;1;0;0;1;0;0;0;1;1;1;0;0;24976.46484375;12598.015625;7448.89892578125;3870.49877929688;823.0;157363;665.0;0.0;Calculated values ==>;1555086281.777;361.36;340.66;289.26000000000005;289.26000000000005;287.26000000000005;277.76000000000005;274.69669130483857;276.86;274.86;272.76000000000005;276.76000000000005;349.76;294.36;272.46000000000004;273.66;296.86;287.86;359.96000000000004;312.06;276.96000000000004;276.86;339.66;355.46000000000004;247.96000000000004;241.71165711629368;267.7187500070086;274.69669130483857;289.56;8450000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3010000.0;8460000.0;0.0;0.0435;0.22866666666666668;0.05283333333333333;0.0;0.0;0.0;12598.015625;7448.89892578125;3870.49877929688;24976.46484375;499702.462149775;466038.8794035645;235050.15795827808;235050.15795827808;229820.63848157515;429947.3805835815;432743.97865350964;441431.40639256994;472818.15071447083;530465.2551293176;469779.87437100126;440984.1951948389;442759.63332633115;463364.8592352424;451654.8667034098;497630.63170439383;369996.1258954204;432929.84295338165;432743.97865350964;278914.2836208781;345146.215005415;443552.7826172984;198309.27332418328;196873.1995633213;272.540695369336;537087.9082690206;346990.7866460018;64762.41971388409;60119.24625597025;0;6;7;1;0;0;0;1;29;37;331247118260.11536;126180285050.12024;278955148300.295;55593.92776163776;12957.032074319583;5552.101002690345;0.0;833622.3808806825;200763.34467035465;777965.2296623334;217296.76042110848;3.098289092385126;0.2261176528917068
1525;2019-04-12 18:25:41.778;884;489;180;176;144;48;39;25;5;37;766;212;1;36;237;144;875;356;163;40;38;-254;854;363;368;134;368;303;841;-1.0;1697.0;1498.0;254.0;0.0;73;0;57;1;0;0;1;0;0;0;1;1;1;0;0;25801.14453125;12703.6943359375;8058.75537109375;3915.29370117188;821.0;157364;661.0;0.0;Calculated values ==>;1555086341.778;361.56000000000006;322.06;291.16;290.76000000000005;287.56;277.96000000000004;274.69669130483857;277.06;275.66;273.66;276.86;349.76;294.36;273.26000000000005;276.76000000000005;296.86;287.56;360.66;308.76000000000005;277.16;276.96000000000004;339.26;355.26;247.76000000000002;241.2770596917726;267.9596281332873;274.69669130483857;289.46000000000004;8540000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3030000.0;8410000.0;0.0;0.2828333333333333;0.24966666666666668;0.042333333333333334;0.0;0.0;0.0;12703.6943359375;8058.75537109375;3915.29370117188;25801.14453125;499192.43411299627;424623.7695494191;240283.9696685787;239184.80350650835;230669.3627324084;429947.3805835815;433115.1307267976;442345.5325163701;473176.5657117748;530313.5891873743;469505.18851112365;441753.0823843035;446814.236746235;463364.8592352424;451216.75786615635;497854.94560289773;318918.60534140206;433299.8492016903;432929.84295338165;277239.5186164033;344306.74156575615;443729.03849487903;199532.72541347053;196873.1995633213;273.027256882611;537511.0620674283;347201.6377437191;64827.302399427506;60248.478862642485;0;6;7;1;0;0;0;1;29;37;331467921940.726;126261286400.34425;279136351320.79614;60622.26417335727;10337.643920446293;50609.161570626355;0.0;834590.8652906236;200957.4702062196;778433.2479852474;217296.76042110848;4.9262636236026;0.24328053345786654
1526;2019-04-12 18:26:44.778;885;386;212;209;165;46;38;14;0;38;769;212;0;19;237;142;879;361;162;38;37;-255;779;354;359;133;359;308;781;0.0;358.0;737.0;141.0;0.0;42;0;69;1;0;0;1;0;0;0;1;1;1;0;0;26403.59375;12578.490234375;5952.1484375;3972.00146484375;820.0;157365;657.0;0.0;Calculated values ==>;1555086404.778;361.66;311.76000000000005;294.36;294.06;289.66;277.76000000000005;273.7412296467126;276.96000000000004;274.56;273.16;276.96000000000004;350.06000000000006;294.36;273.16;275.06;296.86;287.36;361.06000000000006;309.26000000000005;276.96000000000004;276.86;338.86;355.16;247.66000000000003;241.05796691057077;268.5567601203482;273.7412296467126;289.36;7790000.000000001;3540000.0;3590000.0;1330000.0;3590000.0;3080000.0;7809999.999999999;0.0;0.059666666666666666;0.12283333333333334;0.0235;0.0;0.0;0.0;12578.490234375;5952.1484375;3972.00146484375;26403.59375;505929.3671603306;403499.2274004175;251151.8906016103;250214.7054958012;237331.87720293357;430542.39183029096;435153.4052875198;440539.589879252;473403.82665571757;530247.6594984549;468814.21295988106;440539.589879252;443378.5454736212;464695.37349921046;452520.102295701;505090.98802886164;388028.6508272072;435153.4052875198;434976.4790924014;275564.83829863765;343887.0166927713;443817.0784174524;196695.54591987398;196873.1995633213;271.85865177707444;537967.8535273892;347422.8568587093;64896.31623213014;60371.07427096768;0;6;7;1;0;0;0;1;29;37;331696926940.726;126345391400.34425;279328816320.79614;29952.17673301027;5807.356013693093;6984.7194530320485;0.0;835383.3916485544;201098.73895564332;778937.1944442044;217296.76042110848;1.8995216534608912;0.12330886838537389
1527;2019-04-12 18:27:41.769;871;570;221;218;176;38;33;11;-19;35;774;212;-20;38;237;142;872;491;161;35;33;-238;820;350;355;134;355;307;824;221.0;-1.0;1223.0;368.0;0.0;5;100;72;1;0;0;1;0;0;0;1;0;1;0;0;31264.681640625;13316.0927734375;4768.99609375;2977.27465820312;818.0;157366;655.0;0.0;Calculated values ==>;1555086461.769;360.26;330.16;295.26000000000005;294.96000000000004;290.76000000000005;276.96000000000004;273.3108153835814;276.46000000000004;274.26000000000005;271.26000000000005;276.66;350.56000000000006;294.36;271.16;276.96000000000004;296.86;287.36;360.36;322.26000000000005;276.66;276.46000000000004;338.66;354.96000000000004;249.36;241.2770596917726;268.43790593516167;273.3108153835814;289.26000000000005;8200000.0;3500000.0;3550000.0;1340000.0;3550000.0;3070000.0;8240000.000000001;0.036833333333333336;0.0;0.20383333333333334;0.06133333333333334;0.0;0.036833333333333336;0.0;13316.0927734375;4768.99609375;2977.27465820312;31264.681640625;500331.24186953955;448395.15609493287;252632.00480348157;251708.94145820342;239519.24501806143;430799.1582183253;435236.64933579275;437828.56808052456;472981.82504853373;530846.2518597748;468952.8999214148;437671.5478804793;446326.41830174514;465279.17082256265;453216.7345341935;500476.5622317277;429032.541092069;435586.53424517426;435236.64933579275;274727.5295995403;343047.5905507172;445436.1012213689;194798.5364202558;194798.5364202558;271.0776062119319;538424.32195505;347627.8232723994;64951.32264811503;60455.93659698235;0;6;7;1;0;0;0;1;29;37;331900384810.5013;126421474385.26022;279504063645.6026;49537.62145341811;15372.437307801603;0.0;8856.137159055612;836012.5865212543;201266.38584451168;778992.4814089139;217366.86043670215;3.5022753183112796;0.23556311796160248
1528;2019-04-12 18:28:41.789;865;704;207;211;188;37;33;23;-21;33;783;211;-22;25;237;145;866;526;163;37;33;-218;804;351;356;137;356;307;796;145.0;1477.0;482.0;91.0;0.0;1;99;72;1;0;0;1;0;0;0;1;0;1;0;0;38361.16796875;13359.9951171875;4460.064453125;2961.96533203125;816.0;157367;652.0;0.0;Calculated values ==>;1555086521.789;359.66;343.56000000000006;293.86;294.26000000000005;291.96000000000004;276.86;273.4187578820637;276.46000000000004;275.46000000000004;271.06;276.46000000000004;351.46000000000004;294.26000000000005;270.96000000000004;275.66;296.86;287.66;359.76;325.76000000000005;276.86;276.46000000000004;338.36;354.76;251.36;241.92719264551067;268.43790593516167;273.4187578820637;289.46000000000004;8040000.000000001;3510000.0;3560000.0;1370000.0;3560000.0;3070000.0;7959999.999999999;0.024166666666666666;0.24616666666666667;0.08033333333333334;0.015166666666666667;0.0;0.024166666666666666;0.0;13359.9951171875;4460.064453125;2961.96533203125;38361.16796875;500897.0121980786;477064.08078504854;249159.0120946796;250384.3670125203;243522.05477050875;430735.4089219946;434995.3873680092;437514.20447033056;472393.7743832905;531786.5888988876;468831.72426356655;437356.53477473935;444457.2815188539;465133.64708331646;453468.0288138592;501041.01417529007;443350.2200681682;435696.9057630792;434995.3873680092;273471.60554148915;342208.19576138764;446995.79113038216;197437.8269939961;197437.8269939961;272.1442722029163;539004.7307734148;347850.1981049947;65000.83281257344;60532.87107112782;0;6;7;1;0;0;0;1;29;37;332113755910.4335;126502801485.23438;279688325045.54407;19286.135657265535;3784.962456068522;14201.550482703171;5740.974375705317;836586.3090074307;201426.08405749252;779110.8671116501;217488.54358031854;2.069751295836989;0.08514159364042963
1529;2019-04-12 18:29:41.780;863;433;181;186;182;38;34;24;-21;32;789;207;-23;24;238;149;865;397;156;39;34;-201;838;353;358;140;358;306;828;-2.0;1480.0;1011.0;518.0;0.0;1;99;74;1;0;0;1;0;0;0;1;0;1;1;0;33598.015625;13930.9833984375;4732.984375;2936.64501953125;812.0;157368;650.0;0.0;Calculated values ==>;1555086581.78;359.46000000000004;316.46000000000004;291.26000000000005;291.76000000000005;291.36;276.96000000000004;273.6339639331285;276.56;275.56;271.06;276.36;352.06000000000006;293.86;270.86;275.56;296.96000000000004;288.06;359.66;312.86;277.06;276.56;338.16;354.36;253.06000000000003;242.56692532238324;268.3187672390254;273.6339639331285;288.76000000000005;8380000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3060000.0;8280000.0;0.0;0.24666666666666667;0.16849999999999998;0.08633333333333333;0.0;0.0;0.0;13930.9833984375;4732.984375;2936.64501953125;33598.015625;497526.791665082;408147.5024236709;240825.71410066093;242226.4335504507;241104.6758412476;430607.02586249536;434686.96261437517;437742.05038880615;471900.24888135743;532487.6948089948;468485.7931119602;437427.84448784514;444512.27536222443;464972.5849072995;453688.9922284879;497823.3762477401;388650.4143698417;435569.4238987748;434686.96261437517;272634.34865687083;340529.4996700694;448247.3487597643;193170.6447887131;197437.8269939961;270.42502007827926;539604.3006870875;348077.58881199657;65049.980525521954;60609.468319970794;0;6;7;1;0;0;0;1;29;37;332327923780.20874;126585889020.1472;279872197460.35114;41210.281843615674;22021.62210950075;26929.33059654828;0.0;837090.3701988873;201641.10667041596;779453.5730400162;217536.37785718127;4.174012812220458;0.28454306315063976
1530;2019-04-12 18:30:41.800;867;386;165;167;161;42;33;27;-23;33;787;205;-25;15;238;153;868;383;158;41;32;-187;846;358;363;137;363;303;834;-2.0;1559.0;916.0;358.0;0.0;7;99;70;1;0;0;1;0;0;0;1;0;1;1;0;28645.216796875;13731.099609375;5092.21826171875;2923.81518554688;808.0;157369;648.0;0.0;Calculated values ==>;1555086641.8;359.86;311.76000000000005;289.66;289.86;289.26000000000005;277.36;274.1680685717883;276.46000000000004;275.86;270.86;276.46000000000004;351.86;293.66;270.66;274.66;296.96000000000004;288.46000000000004;359.96000000000004;311.46000000000004;277.26000000000005;276.36;337.96000000000004;353.96000000000004;254.46000000000004;241.92719264551067;267.9596281332873;274.1680685717883;288.96000000000004;8460000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;8340000.000000001;0.0;0.2598333333333333;0.15266666666666667;0.059666666666666666;0.0;0.0;0.0;13731.099609375;5092.21826171875;2923.81518554688;28645.216796875;497390.5582551661;375515.8552113679;236329.04603832593;236868.51066757692;235255.88303925548;430280.9020939914;433269.66867335857;438109.25301780854;472393.7743832905;532502.9854985223;468661.3986364127;437798.07955487026;443809.95577213913;464239.1217830999;453395.3457919151;497539.47470922815;372180.2521952903;434717.7860891638;433086.23799672595;271797.11229066993;338850.9272812574;450258.0059742705;196276.16773118073;197437.8269939961;271.7053419838518;540123.167188306;348308.1830094412;65098.833972938206;60691.37230081364;0;6;7;1;0;0;0;1;29;37;332544295880.13995;126669016720.12079;280054958360.293;36919.85102042518;15154.249681837691;32572.504649871516;0.0;837741.6716673608;201951.0088682225;779949.5869497878;217536.37785718127;3.892311006313864;0.22959701540980926
1531;2019-04-12 18:31:41.751;873;501;155;155;144;47;34;31;-24;35;783;204;-26;17;237;155;869;390;158;37;33;-172;810;361;366;140;366;303;813;-1.0;-1.0;1921.0;478.0;0.0;31;99;68;1;0;0;1;0;0;0;1;0;1;0;0;25148.408203125;13025.7138671875;5734.037109375;2904.42260742188;803.0;157370;647.0;0.0;Calculated values ==>;1555086701.751;360.46000000000004;323.26000000000005;288.66;288.66;287.56;277.86;274.4858918419099;276.56;276.26000000000005;270.76000000000005;276.66;351.46000000000004;293.56;270.56;274.86;296.86;288.66;360.06000000000006;312.16;276.86;276.46000000000004;337.86;353.46000000000004;255.96000000000004;242.56692532238324;267.9596281332873;274.4858918419099;288.96000000000004;8100000.0;3610000.0;3660000.0;1400000.0;3660000.0;3030000.0;8130000.0;0.0;0.0;0.32016666666666665;0.07966666666666668;0.0;0.0;0.0;13025.7138671875;5734.037109375;2904.42260742188;25148.408203125;501513.50377258385;434060.9982221207;234014.3712342553;234014.3712342553;231099.73110113683;430081.6785162784;432695.15374167816;437953.82195464283;472195.2020149266;532086.2488302357;468540.56641411164;437642.0229114993;444100.09568505123;463662.6014702889;453162.23822637077;500936.755578367;391471.0343598133;433249.8226776551;432509.1113278755;271378.50176498963;336752.88402864704;451300.57283547474;199117.31370639778;197437.8269939961;272.8541360035209;540571.0813009506;348530.97436000645;65147.36295679678;60781.51741685308;0;6;7;1;0;0;0;1;29;37;332762817275.04956;126752048855.08644;280236609890.2179;76467.48872414646;20090.5996439498;0.0;0.0;838685.7945010018;202244.4760850359;780220.8028144346;217536.37785718127;4.457040006339246;0.3439110767022791
1532;2019-04-12 18:32:41.781;869;682;151;152;136;48;35;32;-24;36;777;205;-26;16;237;152;864;373;158;37;35;-156;815;358;363;144;363;303;801;-2.0;1605.0;804.0;145.0;0.0;26;99;68;1;0;0;1;0;0;0;1;0;1;0;0;23590.228515625;13120.8759765625;5554.2041015625;2883.208984375;798.0;157371;647.0;0.0;Calculated values ==>;1555086761.781;360.06000000000006;341.36;288.26000000000005;288.36;286.76000000000005;277.96000000000004;274.1680685717883;276.66;276.36;270.76000000000005;276.76000000000005;350.86;293.66;270.56;274.76000000000005;296.86;288.36;359.56000000000006;310.46000000000004;276.86;276.66;337.86;352.96000000000004;257.56;243.40439225979637;267.9596281332873;274.1680685717883;288.96000000000004;8150000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;8009999.999999999;0.0;0.2675;0.13399999999999998;0.024166666666666666;0.0;0.0;0.0;13120.8759765625;5554.2041015625;2883.208984375;23590.228515625;500489.09673804865;472804.8942324579;233150.65534302482;233418.14477852243;229192.31068327656;430280.9020939914;433634.880018922;437953.82195464283;471765.34391292307;531460.8904239582;468661.3986364127;437642.0229114993;443955.1368504969;464106.9778253677;453252.6523967148;499763.0244231275;385411.74502164527;433997.93586973246;433634.880018922;271378.50176498963;334655.03009724553;452286.073109323;199520.1381133464;197437.8269939961;273.00122025468016;540977.4396843995;348748.97155272483;65195.61733517039;60875.63312790442;0;6;7;1;0;0;0;1;29;37;332981626624.94525;126837291455.0458;280418500790.1312;31950.11363473372;6108.510095736101;30588.967239896505;0.0;839589.7262602382;202462.91116238642;780475.8383286757;217536.37785718127;3.1842782500665487;0.15347303534849654
1533;2019-04-12 18:33:41.792;862;449;151;152;133;45;36;26;-25;36;766;206;-26;4;237;148;863;354;157;39;35;-142;836;357;362;148;362;302;827;-1.0;1484.0;1299.0;525.0;0.0;19;99;66;1;0;0;1;0;0;0;1;0;1;0;0;23068.7890625;13122.984375;5451.60498046875;2850.96826171875;792.0;157372;647.0;0.0;Calculated values ==>;1555086821.792;359.36;318.06;288.26000000000005;288.36;286.46000000000004;277.66;274.0616903277293;276.76000000000005;275.76000000000005;270.66;276.76000000000005;349.76;293.76000000000005;270.56;273.56;296.86;287.96000000000004;359.46000000000004;308.56;277.06;276.66;337.86;352.36;258.96000000000004;244.22491754036054;267.8393353686513;274.0616903277293;288.86;8359999.999999999;3570000.0000000005;3620000.0000000005;1480000.0;3620000.0000000005;3020000.0;8270000.0;0.0;0.24733333333333332;0.2165;0.0875;0.0;0.0;0.0;13122.984375;5451.60498046875;2850.96826171875;23068.7890625;497561.37096794014;414799.271719486;232717.8823339253;232981.8879306236;228036.41344641373;430346.717906069;434064.28222162405;438024.4983934438;471233.66481513716;530389.4420248142;468920.8902231166;437869.15320432716;442405.8132597088;464254.5134180436;452854.5153439343;497709.57388557884;324974.249834421;434603.5697922251;433883.48505660606;271378.50176498963;332137.8522128359;453075.53145929216;197008.04651223368;197437.8269939961;271.99590176720505;541366.3361165076;348967.71048434457;65243.41090622764;60967.365018257624;0;6;7;1;0;0;0;1;29;37;333199166500.5122;126924907515.27415;280600034065.6044;52180.061832281994;22405.904932867616;42723.20348198638;0.0;840290.9395898368;202700.5748519338;781086.8850909892;217536.37785718127;5.475198001522771;0.3329509637279097
1534;2019-04-12 18:34:41.782;862;386;154;154;134;44;36;31;-25;36;753;206;-28;18;238;145;864;366;155;40;36;-143;838;359;364;149;364;301;827;94.0;1543.0;1070.0;346.0;0.0;26;99;61;1;0;0;1;0;0;0;1;0;1;1;0;22845.58203125;12767.21875;5758.74365234375;2835.20532226562;785.0;157373;649.0;0.0;Calculated values ==>;1555086881.782;359.36;311.76000000000005;288.56;288.56;286.56;277.56;274.27422755570615;276.76000000000005;276.26000000000005;270.66;276.76000000000005;348.46000000000004;293.76000000000005;270.36;274.96000000000004;296.96000000000004;287.66;359.56000000000006;309.76000000000005;277.16;276.76000000000005;338.06000000000006;351.66;258.86;244.42749628697553;267.7187500070086;274.27422755570615;288.66;8380000.0;3590000.0;3640000.0;1490000.0;3640000.0;3010000.0;8270000.0;0.015666666666666666;0.25716666666666665;0.17833333333333332;0.057666666666666665;0.0;0.015666666666666666;0.0;12767.21875;5758.74365234375;2835.20532226562;22845.58203125;497378.3370819148;380289.43332293356;233511.21672217158;233511.21672217158;228293.16203746645;430214.79039162316;433567.68989926;438249.86041294545;471100.1837172131;529109.564726059;469059.37525089737;437785.01000687695;444644.95881864097;464091.55881951714;452072.5685621261;497675.1379095314;352005.1289178525;434293.55171347444;433567.68989926;272215.72791638016;329201.48028520535;452800.22430697933;198564.84542704336;198564.84542704336;272.62625531040595;541748.8921057231;349183.4262184717;65290.787788638394;61060.76902028392;0;6;7;1;0;0;0;1;29;37;333416930200.5468;127013992665.28831;280780903915.6331;42743.827672485866;14660.906848742974;37461.47064569344;3681.7112300647273;841081.8401637668;203009.41346847996;781754.9793412231;217567.05367061554;4.613414288370283;0.24281469940886585
1535;2019-04-12 18:35:41.792;869;437;157;157;137;44;37;28;-23;36;735;206;-29;-3;239;144;867;398;156;41;36;-188;848;363;368;140;368;298;849;-1.0;0.0;1625.0;479.0;0.0;50;0;52;1;0;0;1;0;0;0;1;1;1;0;0;24022.408203125;12194.4052734375;6944.6689453125;3797.82446289062;778.0;157374;652.0;0.0;Calculated values ==>;1555086941.792;360.06000000000006;316.86;288.86;288.86;286.86;277.56;274.69669130483857;276.86;275.96000000000004;270.86;276.76000000000005;346.66;293.76000000000005;270.26000000000005;272.86;297.06;287.56;359.86;312.96000000000004;277.26000000000005;276.76000000000005;338.36;350.96000000000004;254.36;242.56692532238324;267.35522164206344;274.69669130483857;288.76000000000005;8480000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2980000.0;8490000.0;0.0;0.0;0.2708333333333333;0.07983333333333334;0.0;0.0;0.0;12194.4052734375;6944.6689453125;3797.82446289062;24022.408203125;497506.0814373737;402845.5186324341;233941.7548218063;233941.7548218063;228751.57332697458;429947.3805835815;432743.97865350964;439224.0832595134;472293.48310962116;527462.9001293234;469473.3564276721;438307.6172986034;442208.55964602064;463631.7240545723;451216.75786615635;497207.854907063;377420.80789657997;433484.00545957795;432557.5304485172;273471.60554148915;326265.46416910045;449621.2951426727;198640.35802285603;198564.84542704336;272.67271271309556;542139.5237853784;349391.4744208896;65346.07224938061;61166.64843554284;0;6;7;1;0;0;0;1;30;37;333636566800.5119;127100707115.27454;280960633865.60455;65158.09225159471;20036.6448133987;0.0;0.0;841981.1726934356;203298.60792332917;782067.2102930413;217597.7397110157;3.71430934266566;0.2931595471599447
1536;2019-04-12 18:36:41.783;877;677;164;162;138;49;37;17;-29;37;727;208;-31;29;238;140;865;441;156;41;38;-244;836;366;371;140;371;298;837;-2.0;260.0;1227.0;437.0;0.0;87;0;44;1;0;0;1;0;0;0;1;1;1;0;0;24901.46875;11316.9267578125;8523.3369140625;3792.9267578125;771.0;157375;658.0;-1.0;Calculated values ==>;1555087001.783;360.86;340.86;289.56;289.36;286.96000000000004;278.06;275.0112864084945;276.86;274.86;270.26000000000005;276.86;345.86;293.96000000000004;270.06;276.06;296.96000000000004;287.16;359.66;317.26000000000005;277.26000000000005;276.96000000000004;338.96000000000004;350.26;248.76000000000002;242.56692532238324;267.35522164206344;275.0112864084945;288.76000000000005;8359999.999999999;3660000.0;3710000.0;1400000.0;3710000.0;2980000.0;8370000.0;0.0;0.043333333333333335;0.2045;0.07283333333333333;0.0;0.0;-0.002496334367242299;11316.9267578125;8523.3369140625;3792.9267578125;24901.46875;499773.3131200766;467533.58412732126;236006.89286827316;235471.16461520182;229178.538609536;429743.705733735;431974.0715495897;438307.6172986034;472391.7460337592;526628.0166976651;469712.54742303665;437999.7806145802;446790.83026174403;463050.2956667424;450085.6955253663;498005.6574847769;408646.3230434666;432727.05303922435;432163.2314376127;275983.5004908252;323329.7980282076;443634.50970501517;197029.76900466395;198564.84542704336;272.03981909050066;542547.1616047139;349587.3727984461;65409.31902104775;61295.529149228416;0;6;7;1;0;0;0;1;30;37;333858233545.27936;127184694515.18642;281139407045.417;49341.319976110615;17961.045281008915;3872.237825790114;0.0;842935.1913367335;203615.20784333776;782099.4741012584;217597.7397110157;3.0116375228586003;0.23612571424095666
