;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1537;2019-04-12 18:37:44.753;878;484;197;193;151;50;39;14;-27;38;728;209;-28;8;238;136;870;364;156;41;39;-248;782;357;363;138;362;304;764;-1.0;1808.0;762.0;140.0;0.0;69;0;51;1;0;0;1;0;0;0;1;1;1;0;0;24367.1171875;11367.2568359375;6899.498046875;3887.87817382812;762.0;157376;668.0;0.0;Calculated values ==>;1555087064.753;360.96000000000004;321.56;292.86;292.46000000000004;288.26000000000005;278.16;274.0616903277293;277.06;274.56;270.46000000000004;276.96000000000004;345.96000000000004;294.06;270.36;273.96000000000004;296.96000000000004;286.76000000000005;360.16;309.56;277.26000000000005;277.06;339.96000000000004;349.36;248.36;242.14157278889297;268.0796299477929;274.0616903277293;288.76000000000005;7820000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3040000.0;7640000.000000001;0.0;0.3013333333333333;0.127;0.02333333333333333;0.0;0.0;0.0;11367.2568359375;6899.498046875;3887.87817382812;24367.1171875;504689.69352854387;439486.0657603603;247018.10224065394;245806.75400627195;233806.01146827656;430346.717906069;434358.88782729313;437256.7094276882;472752.1489716358;526263.2320382803;469005.6567190402;437099.2815960797;442580.7327243594;464386.3924891542;451123.67132472567;503563.9173037513;399167.2626061061;434717.7860891638;434358.88782729313;280170.41352433193;319555.8750819185;443592.7599753338;197708.6354061662;198564.84542704336;272.2765716424228;542978.056446088;349785.7648875499;65476.49406087624;61430.414693385566;0;6;7;1;0;0;0;1;30;37;334089333445.38434;127272222815.22618;281328946745.5031;30422.605400733297;5737.2962399472435;31458.191948890406;0.0;843632.7933344088;203822.46958865062;782408.4681518032;217597.7397110157;3.0520972031763405;0.14327476302710687
1538;2019-04-12 18:38:41.784;867;381;216;206;158;38;33;-17;-20;34;735;209;-22;33;237;133;866;362;156;32;33;-247;811;344;349;139;349;308;802;-2.0;1351.0;984.0;270.0;0.0;1;0;63;1;0;0;1;0;0;0;1;1;1;0;0;28299.25390625;12550.3427734375;4523.22265625;3925.45458984375;755.0;157377;678.0;0.0;Calculated values ==>;1555087121.784;359.86;311.26000000000005;294.76000000000005;293.76000000000005;288.96000000000004;276.96000000000004;272.6583383277491;276.46000000000004;271.46000000000004;271.16;276.56;346.66;294.06;270.96000000000004;276.46000000000004;296.86;286.46000000000004;359.76;309.36;276.36;276.46000000000004;340.96000000000004;348.66;248.46000000000004;242.35481222062532;268.5567601203482;272.6583383277491;288.76000000000005;8109999.999999999;3440000.0;3490000.0;1390000.0;3490000.0;3080000.0;8020000.0;0.0;0.22516666666666665;0.164;0.045000000000000005;0.0;0.0;0.0;12550.3427734375;4523.22265625;3925.45458984375;28299.25390625;500558.1314670835;390977.7494061711;251751.8006396399;248687.2700867143;235015.1456381011;431175.4696738307;436658.4772508701;437443.34373287327;472228.6972694908;526684.6063051462;468449.81437969353;437126.8590839872;445415.2873379444;466146.4616583788;452988.09575468005;500413.39527662256;373181.1241695946;436488.0602253265;436658.4772508701;284357.86631585273;316620.98725437425;443504.99234576453;192617.98683788473;198564.84542704336;270.16710780139607;543395.2253078273;349975.2155293422;65538.38325255056;61520.89374661684;0;6;7;1;0;0;0;1;30;37;334292363805.0245;127351210750.08617;281503461605.1938;40151.358530778125;11289.915247854593;28648.466377599125;0.0;844191.8077413315;203957.34165762833;782884.5713219341;217597.7397110157;3.8139751322557025;0.21478169523070867
1539;2019-04-12 18:39:41.784;860;371;219;218;169;33;31;5;-21;28;744;209;-22;14;237;132;862;364;150;33;31;-245;839;344;349;132;349;307;833;133.0;1348.0;1070.0;386.0;0.0;1;0;63;1;0;0;1;0;0;0;1;1;1;0;0;39964.3828125;13056.115234375;4717.5703125;3935.74340820312;747.0;157378;691.0;0.0;Calculated values ==>;1555087181.784;359.16;310.26000000000005;295.06;294.96000000000004;290.06;276.46000000000004;272.6583383277491;276.26000000000005;273.66;271.06;275.96000000000004;347.56000000000006;294.06;270.96000000000004;274.56;296.86;286.36;359.36;309.56;276.46000000000004;276.26000000000005;342.26;347.86;248.66000000000003;240.83765695389522;268.43790593516167;272.6583383277491;288.16;8390000.0;3440000.0;3490000.0;1320000.0;3490000.0;3070000.0;8330000.0;0.022166666666666668;0.22466666666666668;0.17833333333333332;0.06433333333333333;0.0;0.022166666666666668;0.0;13056.115234375;4717.5703125;3935.74340820312;39964.3828125;496989.26025301777;355004.79706740077;251751.90072440723;251447.72180809962;237428.4722012696;431175.4696738307;436317.22049506055;437514.20447033056;472562.30901117553;527706.3390002913;468589.1496029143;437356.53477473935;442846.6802591378;466146.4616583788;452847.3146336558;497286.7496575505;340020.5632557091;436658.4772508701;436317.22049506055;289802.386634966;313267.23492439475;445074.2659981235;192125.1191215457;192125.1191215457;269.96493037814264;543964.0889471503;350188.6026794073;65603.89323586761;61597.90035468976;0;6;7;1;0;0;0;1;30;37;334501763805.0245;127432510750.08617;281687961605.1938;43761.05355386663;16273.06178239317;35332.46987828037;5412.92491377958;844891.0778420368;204187.0331328804;783417.7457907331;217642.84741863052;4.642199955459726;0.24521203798576363
1540;2019-04-12 18:40:41.765;867;502;190;195;183;36;26;14;-25;27;754;207;-27;28;237;138;862;427;149;31;26;-226;826;354;359;131;359;302;828;-2.0;-1.0;280.0;92.0;0.0;1;0;54;1;0;0;1;0;0;0;1;1;1;0;0;36920.015625;12061.740234375;4610.0224609375;3882.42456054688;740.0;157379;699.0;0.0;Calculated values ==>;1555087241.765;359.86;323.36;292.16;292.66;291.46000000000004;276.76000000000005;273.7412296467126;275.76000000000005;274.56;270.66;275.86;348.56000000000006;293.86;270.46000000000004;275.96000000000004;296.86;286.96000000000004;359.36;315.86;276.26000000000005;275.76000000000005;343.06000000000006;347.16;250.56000000000003;240.61611355647437;267.8393353686513;273.7412296467126;288.06;8259999.999999999;3540000.0;3590000.0;1310000.0;3590000.0;3020000.0;8280000.0;0.0;0.0;0.04666666666666666;0.015333333333333334;0.0;0.0;0.0;12061.740234375;4610.0224609375;3882.42456054688;36920.015625;499207.4763593867;431243.95940401655;243357.9554032677;244786.74721871616;241384.22243390046;430542.39183029096;432996.96884297003;438024.4983934438;472596.2217928923;529137.3455859039;469041.3626281953;437713.4967235476;445875.8662196725;464695.37349921046;451946.54842230113;498473.72428274946;405501.4889138532;433904.5296488982;432996.96884297003;293153.3411634106;310333.04987691523;447262.5300851972;195181.6269361521;192125.1191215457;271.2477887767696;544604.5893800537;350397.8518590626;65669.0240045315;61675.605680227156;0;6;7;1;0;0;0;1;30;37;334714096545.67944;127511385765.32945;281870603750.75714;11332.667334673612;3865.2405149520246;0.0;0.0;845350.0467979825;204354.7991764669;783712.0898021646;217687.94084227702;0.7394068984796843;0.05773272161288145
1541;2019-04-12 18:41:41.775;872;614;161;163;161;43;28;22;-19;30;764;206;-25;15;235;145;858;372;152;31;28;-212;807;353;357;131;358;306;800;0.0;1274.0;380.0;231.0;0.0;1;0;60;1;0;0;1;0;0;0;1;1;1;0;0;29628.935546875;12391.62890625;4457.35693359375;3939.43798828125;734.0;157380;698.0;-1.0;Calculated values ==>;1555087301.775;360.36;334.56;289.26000000000005;289.46000000000004;289.26000000000005;277.46000000000004;273.6339639331285;275.96000000000004;275.36;271.26000000000005;276.16;349.56000000000006;293.76000000000005;270.66;274.66;296.66;287.66;358.96000000000004;310.36;276.26000000000005;275.96000000000004;342.96000000000004;346.56000000000006;251.96000000000004;240.61611355647437;268.3187672390254;273.6339639331285;288.36;8070000.0;3529999.9999999995;3570000.0000000005;1310000.0;3579999.9999999995;3060000.0;8000000.0;0.0;0.21233333333333335;0.06333333333333332;0.0385;0.0;0.0;-0.002502016338352135;12391.62890625;4457.35693359375;3939.43798828125;29628.935546875;501636.4566582073;460810.18160337466;235866.00116502814;236411.72796832226;235866.00116502814;430607.02586249536;433860.36567593284;438054.9754168444;472887.3552016489;529876.7049705541;468364.46027209103;437112.3332710247;443199.35914791975;464579.7527577276;453122.0469699678;499614.7449292811;385193.8219933378;434397.36110999016;433860.36567593284;292734.4514702754;307818.28838856175;448722.6451164444;192047.9360290966;192125.1191215457;269.96398377756026;545159.2564021633;350601.6638982148;65734.21705612603;61751.17976875207;0;6;7;1;0;0;0;1;30;37;334928932345.6453;127589998865.31696;282053034150.72815;15580.445827890693;9881.97629986289;24295.375970065295;0.0;845574.360120292;204469.37840992885;783914.5850121273;217687.94084227702;2.393533945103656;0.13516663932678308
1542;2019-04-12 18:42:41.775;867;404;154;156;148;43;29;25;-12;30;771;207;-18;18;235;147;862;355;151;30;29;-264;851;352;357;131;357;305;845;-2.0;1336.0;307.0;0.0;0.0;1;100;63;1;0;0;1;0;0;0;1;1;0;0;0;26259.916015625;13217.6455078125;4825.10302734375;2992.5947265625;729.0;157381;694.0;0.0;Calculated values ==>;1555087361.775;359.86;313.56;288.56;288.76000000000005;287.96000000000004;277.46000000000004;273.5264737036516;276.06;275.66;271.96000000000004;276.16;350.26;293.86;271.36;274.96000000000004;296.66;287.86;359.36;308.66;276.16;276.06;342.56000000000006;346.06000000000006;246.76000000000002;240.61611355647437;268.19934244402924;273.5264737036516;288.26000000000005;8510000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;3050000.0;8450000.0;0.0;0.22266666666666665;0.051166666666666666;0.0;0.0;0.0;0.0;13217.6455078125;4825.10302734375;2992.5947265625;26259.916015625;496933.4544737605;384864.2904159522;233217.0215029625;233743.45039907788;231647.76085218554;430671.36484660726;434039.8739435585;439361.0270025769;472887.3552016489;530684.0115263712;468625.05977630685;438435.61618480866;443841.7334455326;464726.3611697759;453578.3263843882;496184.0313357449;315783.3902574832;434218.8704114113;434039.8739435585;291058.95107146574;305722.83045113535;443247.1749993515;200920.47264012235;192125.1191215457;273.5264737036516;545624.9968318508;350815.074518332;65791.98399541639;61828.53360175988;0;6;7;1;0;0;0;1;30;37;335143132345.6453;127668598865.31696;282236334150.72815;12200.208364878925;0.0;40169.20941342627;0.0;845805.8655718985;204551.7282124277;784451.7898903231;217687.94084227702;2.4895917849655387;0.07032099401276994
1543;2019-04-12 18:43:41.766;869;375;150;151;138;44;31;28;-24;31;783;206;-25;18;235;148;866;364;149;33;31;-254;826;358;363;136;363;303;816;-1.0;1412.0;1035.0;151.0;0.0;0;99;58;1;0;0;1;0;0;0;1;1;0;0;0;23197.75;12421.76953125;4574.0419921875;2948.83959960938;722.0;157382;684.0;0.0;Calculated values ==>;1555087421.766;360.06000000000006;310.66;288.16;288.26000000000005;286.96000000000004;277.56;274.1680685717883;276.26000000000005;275.96000000000004;270.76000000000005;276.26000000000005;351.46000000000004;293.76000000000005;270.66;274.96000000000004;296.66;287.96000000000004;359.76;309.56;276.46000000000004;276.26000000000005;341.56000000000006;345.36;247.76000000000002;241.71165711629368;267.9596281332873;274.1680685717883;288.06;8259999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;8159999.999999999;0.0;0.2353333333333333;0.1725;0.025166666666666667;0.0;0.0;0.0;12421.76953125;4574.0419921875;2948.83959960938;23197.75;499500.25976142724;376990.4133507552;232633.34480672496;232898.3429005282;229486.91319885568;430280.9020939914;432902.2481429067;437953.82195464283;472329.59916539915;532086.2488302357;468782.15747417515;437798.07955487026;444244.8339766329;463842.3458870584;452680.0719682202;499060.9317291615;361664.18089762976;433269.66867335857;432902.2481429067;286870.6033266602;302789.4550866088;443337.1888199126;198805.14637623538;192125.1191215457;272.7177084111554;546037.0822261329;351028.7042608313;65841.48852128965;61906.848061242534;0;6;7;1;0;0;0;1;30;37;335359099945.4187;127748686850.23293;282418706790.5368;41253.14653727528;6154.056401499211;32334.035362353792;0.0;846251.2433789222;204603.00432314922;785055.8929670982;217687.94084227702;3.998126505656644;0.19181476830365402
1544;2019-04-12 18:44:41.776;871;392;146;146;134;48;32;33;-24;34;788;203;-26;6;234;148;864;367;150;34;32;-242;815;360;365;141;365;304;817;-2.0;0.0;293.0;200.0;0.0;0;99;58;1;0;0;1;0;0;0;1;1;0;1;0;21666.99609375;12270.9873046875;4486.00048828125;2930.16381835938;719.0;157383;675.0;0.0;Calculated values ==>;1555087481.776;360.26;312.36;287.76000000000005;287.76000000000005;286.56;277.96000000000004;274.38016830617;276.36;276.46000000000004;270.76000000000005;276.56;351.96000000000004;293.46000000000004;270.56;273.76000000000005;296.56;287.96000000000004;359.56000000000006;309.86;276.56;276.36;340.66;345.06000000000006;248.96000000000004;242.77792619122317;268.0796299477929;274.38016830617;288.16;8150000.0;3600000.0;3650000.0;1410000.0;3650000.0;3040000.0;8170000.0;0.0;0.0;0.04883333333333333;0.03333333333333333;0.0;0.0;0.0;12270.9873046875;4486.00048828125;2930.16381835938;21666.99609375;500778.8418224528;390803.0950764531;231561.83857024775;231561.83857024775;228436.69696937763;430148.3826014536;432578.5526393707;437727.04723144654;471964.88962738856;532532.5904226259;468280.0305953833;437413.810930519;442285.3213856606;463412.2849837685;452329.7272228385;499763.0244231275;365693.4466144841;432949.0678229144;432578.5526393707;283101.5729112263;301532.38793589;443656.0506723932;191535.1440718311;192125.1191215457;269.77587629132586;546411.0174223353;351234.511529927;65890.48838171412;61982.36099862678;0;6;7;1;0;0;0;1;30;37;335577536345.384;127831800700.21971;282600837140.5079;12022.371270961221;8404.030220018736;0.0;0.0;846695.2800210284;204724.34193120734;785325.388170124;217687.94084227702;1.0375498647161563;0.0964630690826359
1545;2019-04-12 18:45:41.777;865;625;146;146;132;50;34;31;-22;36;782;203;-23;19;235;147;859;474;151;35;34;-218;807;359;364;146;364;306;809;-1.0;271.0;1704.0;333.0;0.0;0;99;63;1;0;0;1;0;0;0;1;1;0;1;0;21527.6875;12583.208984375;4457.1083984375;2921.84497070312;738.0;157384;667.0;0.0;Calculated values ==>;1555087541.777;359.66;335.66;287.76000000000005;287.76000000000005;286.36;278.16;274.27422755570615;276.56;276.26000000000005;270.96000000000004;276.76000000000005;351.36;293.46000000000004;270.86;275.06;296.66;287.86;359.06000000000006;320.56;276.66;276.56;339.86;346.96000000000004;251.36;243.81672145450628;268.3187672390254;274.27422755570615;288.26000000000005;8070000.0;3590000.0;3640000.0;1460000.0;3640000.0;3060000.0;8090000.000000001;0.0;0.04516666666666667;0.284;0.0555;0.0;0.0;0.0;12583.208984375;4457.1083984375;2921.84497070312;21527.6875;500627.9521536343;461640.20679394226;231690.0235146434;231690.0235146434;228036.28695571166;430214.79039162316;433201.5241952028;437585.1090581189;471499.95120613376;531757.1752841944;468000.0083455245;437427.84448784514;443785.1483169292;463693.98011157714;452361.1404031271;499759.7815881755;427495.92972022895;433384.8821390699;433201.5241952028;279751.69817897916;309494.7701623936;445302.285758783;198475.39947365786;192125.1191215457;272.5906414248084;546770.9791177767;351441.6332840574;65939.25593434306;62056.88814802453;0;6;7;1;0;0;0;1;30;37;335796239990.1198;127917902135.1157;282783840190.2868;67907.15752198693;13698.892188824446;3263.9173093689196;0.0;847361.3705281551;204908.53602090885;785352.5879343244;217687.94084227702;4.251541767730061;0.2928524846606468
1546;2019-04-12 18:46:41.787;856;484;147;148;131;47;33;30;-20;36;771;205;-21;7;235;144;855;372;152;34;34;-191;837;356;361;147;361;307;831;-2.0;1298.0;1352.0;97.0;0.0;0;99;70;1;0;0;1;0;0;0;1;1;0;1;0;22444.896484375;13715.3671875;4629.06103515625;2926.27368164062;767.0;157385;660.0;-1.0;Calculated values ==>;1555087601.787;358.76;321.56;287.86;287.96000000000004;286.26000000000005;277.86;273.955091788801;276.46000000000004;276.16;271.16;276.76000000000005;350.26;293.66;271.06;273.86;296.66;287.56;358.66;310.36;276.56;276.56;339.16;349.86;254.06000000000003;244.02132995426717;268.43790593516167;273.955091788801;288.36;8370000.0;3560000.0;3610000.0;1470000.0;3610000.0;3070000.0;8309999.999999999;0.0;0.21633333333333335;0.22533333333333333;0.016166666666666666;0.0;0.0;-0.002496957433337149;13715.3671875;4629.06103515625;2926.27368164062;22444.896484375;496577.6143493376;425414.89861017495;231603.46647417347;231865.26689604274;227468.60351060075;430412.23801567365;433769.5290198815;437671.5478804793;471366.9202731048;530532.6438189453;468103.09700639517;437514.20447033056;441806.74464207777;464138.1880892104;452456.14026116463;496428.51781782956;359121.1868968971;433950.3860404442;433950.3860404442;276820.84063482966;321652.42942325486;448038.3239773355;200410.5791427603;192125.1191215457;273.3439198744663;547137.4783906216;351660.8246112551;65987.9983788252;62132.618846305544;0;6;7;1;0;0;0;1;30;37;336013776240.08527;128005816785.10173;282967770840.25757;53462.80495556601;4003.315208158965;29704.152589228393;0.0;848372.9554513663;205056.07900225944;785627.3676390883;217687.94084227702;4.098138046650177;0.1953307880219523
1547;2019-04-12 18:47:41.798;856;391;153;153;134;47;34;32;-23;36;761;204;-25;22;236;143;856;373;152;36;34;-175;855;361;366;147;366;303;847;-3.0;1420.0;1481.0;82.0;0.0;0;99;64;1;0;0;1;0;0;0;1;1;0;1;0;22219.96484375;13204.4609375;4748.55859375;2887.64965820312;788.0;157386;656.0;0.0;Calculated values ==>;1555087661.798;358.76;312.26000000000005;288.46000000000004;288.46000000000004;286.56;277.86;274.4858918419099;276.56;276.36;270.86;276.76000000000005;349.26;293.56;270.66;275.36;296.76000000000005;287.46000000000004;358.76;310.46000000000004;276.76000000000005;276.56;338.76;351.96000000000004;255.66000000000003;244.02132995426717;267.9596281332873;274.4858918419099;288.36;8550000.0;3610000.0;3660000.0;1470000.0;3660000.0;3030000.0;8470000.0;0.0;0.23666666666666666;0.24683333333333335;0.013666666666666666;0.0;0.0;0.0;13204.4609375;4748.55859375;2887.64965820312;22219.96484375;494908.7401883835;371562.22416313057;232922.61517399573;232922.61517399573;228013.57269208363;430081.6785162784;432695.15374167816;438109.25301780854;471366.9202731048;529791.7321354732;468540.56641411164;437798.07955487026;444821.6150417089;463529.53543198755;451427.8056151947;494908.7401883835;343441.3704348112;433065.50215134333;432695.15374167816;275146.1813398168;330459.8814860452;449752.4284684659;202146.5963772142;192125.1191215457;274.0456922357222;547509.7538073089;351885.1976403967;66036.45662249974;62210.78000366901;0;6;7;1;0;0;0;1;30;37;336231916225.6538;128094032955.33163;283150804390.7346;58243.449080786704;3383.946371913773;35847.27750834544;0.0;849304.0115664284;205117.65080168127;786173.7297060102;217687.94084227702;4.677137383399144;0.21353356493717227
1548;2019-04-12 18:48:41.778;866;377;172;170;143;50;36;36;-23;37;746;204;-25;2;234;144;860;371;151;38;36;-237;841;366;371;138;371;305;841;0.0;247.0;1559.0;254.0;0.0;19;0;65;1;0;0;1;0;0;0;1;1;1;0;0;24150.11328125;13185.3779296875;5435.17822265625;3889.1123046875;797.0;157387;652.0;0.0;Calculated values ==>;1555087721.778;359.76;310.86;290.36;290.16;287.46000000000004;278.16;275.0112864084945;276.76000000000005;276.76000000000005;270.86;276.86;347.76;293.56;270.66;273.36;296.56;287.56;359.16;310.26000000000005;276.96000000000004;276.76000000000005;338.36;352.86;249.46000000000004;242.14157278889297;268.19934244402924;275.0112864084945;288.26000000000005;8410000.0;3660000.0;3710000.0;1380000.0;3710000.0;3050000.0;8410000.0;0.0;0.04116666666666667;0.2598333333333333;0.042333333333333334;0.0;0.0;0.0;13185.3779296875;5435.17822265625;3889.1123046875;24150.11328125;497698.1129783636;357263.69938805513;238094.05186277683;237551.72966249785;230410.3581706275;429743.705733735;431784.28850342275;437656.05685647397;472654.2065195329;528070.4398255501;468261.4877343741;437342.01223029394;441480.6793942096;462512.2655921543;450677.8943745114;496805.43616291654;345821.2288333761;432163.2314376127;431784.28850342275;273471.60554148915;334235.48183727637;444778.7822804571;200676.67299155577;192125.1191215457;273.49198399396136;547896.0423193674;352105.03965925187;66092.91081453633;62295.616189008215;0;6;7;1;0;0;0;1;30;38;336452942525.7241;128179504455.35881;283333143590.7926;61575.14324090124;10333.655959896823;6215.516535066083;0.0;850302.16700667;205231.9260500318;786524.1361487221;217687.94084227702;3.470700418577724;0.22468349450651923
1549;2019-04-12 18:49:41.798;869;567;196;192;156;53;38;37;-21;39;738;206;-23;27;234;145;858;364;152;39;38;-227;783;362;367;136;367;307;786;-1.0;86.0;0.0;150.0;0.0;22;0;71;1;0;0;1;0;0;0;1;1;1;0;0;24931.455078125;12845.2783203125;5142.677734375;3932.76513671875;804.0;157388;647.0;-1.0;Calculated values ==>;1555087781.798;360.06000000000006;329.86;292.76000000000005;292.36;288.76000000000005;278.46000000000004;274.5913991737795;276.96000000000004;276.86;271.06;277.06;346.96000000000004;293.76000000000005;270.86;275.86;296.56;287.66;358.96000000000004;309.56;277.06;276.96000000000004;337.86;353.56000000000006;250.46000000000004;241.71165711629368;268.43790593516167;274.5913991737795;288.36;7830000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3070000.0;7859999.999999999;0.0;0.014333333333333333;0.0;0.025;0.0;0.0;-0.0024911139281955483;12845.2783203125;5142.677734375;3932.76513671875;24931.455078125;503334.6309584683;453727.49302143895;246119.77112329216;244934.78974243707;234763.65524473652;430014.67791919125;433182.4302400453;437514.20447033056;473111.07959547755;527077.2926182718;468224.72395714215;437198.53567211574;444747.180057976;463113.5052063933;451541.149871606;501775.4586006059;387340.0930217535;433366.6693374496;433182.4302400453;271378.50176498963;337172.47746341303;446227.05664198723;176657.3664538664;192125.1191215457;263.4169103960267;548305.1917265888;352322.03410197806;66158.11485396467;62383.794371555334;0;6;7;1;0;0;0;1;30;38;336674416325.65375;128261731855.33267;283516804790.73425;0.0;6739.242254703021;1640.2402399635514;0.0;850815.4642422457;205374.24762649217;786589.6226100399;217687.94084227702;0.38226308438937884;0.047022268896130356
1550;2019-04-12 18:50:41.819;858;592;203;202;166;47;35;23;-19;38;743;208;-20;11;234;146;855;343;151;35;35;-251;822;354;359;135;359;309;814;206.0;1498.0;1334.0;251.0;0.0;1;0;80;1;0;0;1;0;0;0;1;1;1;0;0;29531.29296875;14237.3740234375;4585.75732421875;3962.48266601562;805.0;157389;642.0;0.0;Calculated values ==>;1555087841.819;358.96000000000004;332.36;293.46000000000004;293.36;289.76000000000005;277.86;273.7412296467126;276.66;275.46000000000004;271.26000000000005;276.96000000000004;347.46000000000004;293.96000000000004;271.16;274.26000000000005;296.56;287.76000000000005;358.66;307.46000000000004;276.66;276.66;337.36;353.66;248.06000000000003;241.49495122638035;268.67533136820026;273.7412296467126;288.26000000000005;8220000.0;3540000.0;3590000.0;1350000.0;3590000.0;3090000.0;8140000.000000001;0.034333333333333334;0.24966666666666668;0.22233333333333333;0.04183333333333333;0.0;0.034333333333333334;0.0;14237.3740234375;4585.75732421875;3962.48266601562;29531.29296875;498250.4656390149;454529.25547914766;247467.1284864445;247171.11230153832;236967.12178586025;430542.39183029096;434621.1652425816;437372.52749135875;473143.78782676667;527446.4693743654;468188.3911441706;437214.0438153077;441985.3313433802;464301.43004117184;453090.7323638435;497809.2067921193;315642.4521819212;434621.1652425816;434621.1652425816;269285.52512055053;337592.078488485;443855.7189002642;197342.36713393757;197342.36713393757;272.1180598635117;548759.206809302;352547.80186223425;66223.93161335982;62464.893038188835;0;6;7;1;0;0;0;1;30;38;336892292555.3214;128343060310.20862;283701669470.4523;53366.705652799974;10312.475215557995;45480.96640101279;8146.572068396779;851260.3424415652;205516.39500603682;786982.4367683015;217755.8527035786;5.148279930809893;0.22338800655354213
1551;2019-04-12 18:51:41.809;854;407;192;195;174;41;33;26;-20;35;752;207;-22;25;235;147;857;362;152;34;33;-253;856;356;361;131;361;306;847;-1.0;1467.0;766.0;150.0;0.0;1;0;79;1;0;0;1;0;0;0;1;1;1;0;0;32730.48828125;14615.376953125;4802.52392578125;3941.00463867188;804.0;157390;638.0;0.0;Calculated values ==>;1555087901.809;358.56000000000006;313.86;292.36;292.66;290.56;277.26000000000005;273.955091788801;276.46000000000004;275.76000000000005;271.16;276.66;348.36;293.86;270.96000000000004;275.66;296.66;287.86;358.86;309.36;276.56;276.46000000000004;336.96000000000004;353.56000000000006;247.86;240.61611355647437;268.3187672390254;273.955091788801;288.36;8560000.0;3560000.0;3610000.0;1310000.0;3610000.0;3060000.0;8470000.0;0.0;0.2445;0.12766666666666668;0.025;0.0;0.0;0.0;14615.376953125;4802.52392578125;3941.00463867188;32730.48828125;494512.2856538283;386077.48223368614;243503.59717336408;244351.5088833247;238525.04903558487;430412.23801567365;433769.5290198815;437898.67151236854;473372.2673856561;528621.3905861635;468485.7931119602;437585.1090581189;444657.03686278535;464138.1880892104;452885.6662977133;494967.0262032673;323909.40505284065;433950.3860404442;433769.5290198815;267611.2341011182;337172.47746341303;444417.86411000974;197230.8172275334;197342.36713393757;272.0813149238913;549277.9685117716;352788.20138047857;66289.78303051031;62543.11567600509;0;6;7;1;0;0;0;1;30;38;337108256555.3557;128422847010.2213;283886138720.48157;30725.262730363957;6179.676172061909;41823.58837127931;0.0;851960.9920504692;205653.80669518968;787709.8534685269;217823.72948947593;3.3703859632661337;0.14768311758096572
1552;2019-04-12 18:52:41.800;865;379;164;166;163;44;33;33;-22;35;762;206;-24;13;233;152;862;366;151;36;34;-247;839;362;367;128;367;305;840;-2.0;838.0;674.0;83.0;0.0;15;0;79;1;0;0;1;0;0;0;1;1;1;1;0;28058.26953125;14311.009765625;5228.45751953125;3948.0625;803.0;157391;634.0;0.0;Calculated values ==>;1555087961.8;359.66;311.06;289.56;289.76000000000005;289.46000000000004;277.56;274.5913991737795;276.46000000000004;276.46000000000004;270.96000000000004;276.66;349.36;293.76000000000005;270.76000000000005;274.46000000000004;296.46000000000004;288.36;359.36;309.76000000000005;276.76000000000005;276.56;336.56;353.46000000000004;248.46000000000004;239.943914813709;268.19934244402924;274.5913991737795;288.26000000000005;8390000.0;3620000.0000000005;3670000.0000000005;1280000.0;3670000.0000000005;3050000.0;8400000.0;0.0;0.1396666666666667;0.11233333333333334;0.013833333333333333;0.0;0.0;0.0;14311.009765625;5228.45751953125;3948.0625;28058.26953125;497732.166079483;361555.24108813854;235954.0584328107;236490.82565353173;235686.38199137116;430014.67791919125;432252.62270688626;437812.597326149;473760.833029134;529743.8013911427;468503.9437720561;437499.1961693786;443110.4695693885;462979.80544440064;452556.39140135556;497286.7496575505;336681.16714749666;432812.2514932043;432439.757026355;265937.0223246507;336752.88402864704;445623.4375903353;200456.31170402738;197342.36713393757;273.3878957100039;549784.4655070638;353029.21844489855;66355.51539526302;62626.69464923486;0;6;7;1;0;0;0;1;30;38;337326623795.1266;128500535355.13979;284069411225.2893;26663.022751551664;3391.478574760593;22431.24635723752;0.0;852439.1560269599;205733.55435405276;788245.2301054928;217823.72948947593;2.2346218680144028;0.10325559324261616
1553;2019-04-12 18:53:41.770;873;557;151;151;142;49;36;37;-24;37;773;205;-25;19;233;153;865;416;152;38;36;-236;804;363;368;134;368;304;806;-3.0;-1.0;172.0;203.0;0.0;36;100;75;1;0;0;1;0;0;0;1;0;1;0;0;24313.30859375;13382.1513671875;5880.3232421875;2955.78393554688;800.0;157392;631.0;0.0;Calculated values ==>;1555088021.77;360.46000000000004;328.86;288.26000000000005;288.26000000000005;287.36;278.06;274.69669130483857;276.76000000000005;276.86;270.76000000000005;276.86;350.46000000000004;293.66;270.66;275.06;296.46000000000004;288.46000000000004;359.66;314.76000000000005;276.96000000000004;276.76000000000005;336.26000000000005;353.16;249.56000000000003;241.2770596917726;268.0796299477929;274.69669130483857;288.36;8040000.000000001;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3040000.0;8059999.999999999;0.0;0.0;0.028666666666666667;0.03383333333333333;0.0;0.0;0.0;13382.1513671875;5880.3232421875;2955.78393554688;24313.30859375;502046.4008674331;448504.8923131994;233065.7340871384;233065.7340871384;230684.8564238252;429947.3805835815;432557.5304485172;437727.04723144654;473176.5657117748;530968.349634598;468522.201623838;437570.5891863215;444188.7006036905;462829.68046980636;452525.7912912428;500897.0121980786;408155.3857713166;432929.84295338165;432557.5304485172;264681.4149301396;335494.14909123123;445648.4341638311;188900.04933066058;197342.36713393757;268.688102456114;550220.6771100714;353259.8793996106;66413.01868289319;62719.22153570681;0;6;7;1;0;0;0;1;30;38;337547013545.23175;128579096055.17726;284252019875.3764;7133.040606489198;8686.653686855603;0.0;0.0;852720.6490714805;205834.1551307298;788432.0636950324;217823.72948947593;0.712013241783096;0.07580231137924433
1554;2019-04-12 18:54:41.771;868;642;146;146;132;49;37;31;-23;39;781;203;-25;16;233;148;861;365;152;38;37;-229;814;358;363;141;363;305;802;-2.0;1635.0;660.0;100.0;0.0;26;100;76;1;0;0;1;0;0;0;1;0;1;0;0;23408.8671875;13610.3544921875;5537.86328125;2919.63037109375;796.0;157393;628.0;0.0;Calculated values ==>;1555088081.771;359.96000000000004;337.36;287.76000000000005;287.76000000000005;286.36;278.06;274.1680685717883;276.86;276.26000000000005;270.86;277.06;351.26;293.46000000000004;270.66;274.76000000000005;296.46000000000004;287.96000000000004;359.26;309.66;276.96000000000004;276.86;335.96000000000004;352.76;250.26000000000002;242.77792619122317;268.19934244402924;274.1680685717883;288.36;8140000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;8020000.0;0.0;0.2725;0.11;0.016666666666666666;0.0;0.0;0.0;13610.3544921875;5537.86328125;2919.63037109375;23408.8671875;500433.8197515568;465690.2424913405;231803.78963308988;231803.78963308988;228138.18371076052;430280.9020939914;433997.93586973246;437656.05685647397;472456.96783784614;531727.8354950516;468140.1469931569;437342.01223029394;443549.91784386104;463577.2511321169;452680.0719682202;499416.7782685131;376866.1123915903;434178.6716885159;433997.93586973246;263425.85118522606;333815.9410454577;445065.20715403586;198892.2438668586;197342.36713393757;272.7523095174608;550618.3685358481;353484.82069712615;66461.98128475249;62814.37467581309;0;6;7;1;0;0;0;1;30;38;337766317199.96686;128661597430.0776;284434722920.1557;26264.01942885769;4102.882721452955;33395.05645146146;0.0;852998.9625432527;205940.7363769948;788710.360469994;217823.72948947593;2.8893600401892057;0.12360503434494058
1555;2019-04-12 18:55:41.771;859;415;148;149;130;44;35;31;-24;38;778;201;-25;8;234;142;861;362;150;37;36;-217;855;358;363;144;363;303;845;96.0;1567.0;616.0;133.0;0.0;19;100;75;1;0;0;1;0;0;0;1;0;1;0;0;23802.90234375;14110.2265625;5637.1240234375;2888.439453125;792.0;157394;626.0;0.0;Calculated values ==>;1555088141.771;359.06000000000006;314.66;287.96000000000004;288.06;286.16;277.56;274.1680685717883;276.66;276.26000000000005;270.76000000000005;276.96000000000004;350.96000000000004;293.26000000000005;270.66;273.96000000000004;296.56;287.36;359.26;309.36;276.86;276.76000000000005;335.76000000000005;352.36;251.46000000000004;243.40439225979637;267.9596281332873;274.1680685717883;288.16;8550000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;8450000.0;0.016;0.26116666666666666;0.10266666666666667;0.022166666666666668;0.0;0.016;0.0;14110.2265625;5637.1240234375;2888.439453125;23802.90234375;495362.3727855945;392475.7654144101;231647.76085218554;231908.28106220736;227023.83400938983;430280.9020939914;433634.880018922;437953.82195464283;471963.08021786925;531565.1381811216;468177.6259707547;437798.07955487026;442787.31820175383;463709.8566730499;451815.6456810343;495664.2082109944;325200.988389659;433997.93586973246;433816.67410848953;262588.8327430989;332137.8522128359;445791.20364457293;198377.0624494702;198377.0624494702;272.5473846060988;551011.7999486085;353715.82553924853;66510.38186662098;62907.499570018816;0;6;7;1;0;0;0;1;30;38;337984117199.96686;128747097430.0776;284617122920.1557;24596.547309197726;5484.346796491444;44519.31091000543;3767.0337865443094;853422.8005994032;206020.62995631102;789359.6468646729;217855.12143769712;3.4620942616538173;0.12935229838147402
1556;2019-04-12 18:56:41.791;863;384;157;155;133;44;36;33;-27;38;767;201;-29;16;235;139;864;370;149;39;37;-233;840;363;368;147;368;300;842;-1.0;1154.0;1225.0;301.0;0.0;48;100;65;1;0;0;1;0;0;0;1;0;1;0;0;23841.560546875;13142.5068359375;6782.19775390625;2844.11694335938;786.0;157395;625.0;0.0;Calculated values ==>;1555088201.791;359.46000000000004;311.56;288.86;288.66;286.46000000000004;277.56;274.69669130483857;276.76000000000005;276.46000000000004;270.46000000000004;276.96000000000004;349.86;293.26000000000005;270.26000000000005;274.76000000000005;296.66;287.06;359.56000000000006;310.16;277.06;276.86;335.66;351.76;249.86;244.02132995426717;267.5978703862781;274.69669130483857;288.06;8400000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;3000000.0;8420000.0;0.0;0.19233333333333333;0.20416666666666666;0.050166666666666665;0.0;0.0;0.0;13142.5068359375;6782.19775390625;2844.11694335938;23841.560546875;497343.8223123804;366941.80654760695;234056.8002578937;233528.74348112816;227827.4017531399;429947.3805835815;432557.5304485172;438165.9764317512;471565.593789997;530645.188653613;468596.29988439917;437856.56215164;444557.31930295983;463097.5131348959;450482.52649919456;497492.4202669004;342719.77852339466;433115.1307267976;432743.97865350964;262170.3306944222;329620.94006798224;443464.0021930973;198258.9700526507;198377.0624494702;272.5206150312996;551408.9694849678;353943.0073528672;66558.1690936776;63011.028416246496;0;6;7;1;0;0;0;1;30;38;338203490299.89716;128834426530.04985;284798083220.0982;48981.01380239969;12301.119112379072;29767.938095334266;0.0;854036.1513239192;206168.89157624313;789978.9136263233;217886.5238498911;3.9988925591663707;0.22389284589772857
1557;2019-04-12 18:57:41.772;871;552;182;179;146;49;38;34;-27;39;753;202;-29;-1;234;137;864;394;149;41;38;-230;779;363;368;149;368;301;780;-2.0;-1.0;1019.0;406.0;0.0;74;100;61;1;0;0;1;0;0;0;1;0;1;0;0;23819.1640625;12014.30078125;7226.27685546875;2849.31616210938;779.0;157396;626.0;0.0;Calculated values ==>;1555088261.772;360.26;328.36;291.36;291.06;287.76000000000005;278.06;274.69669130483857;276.96000000000004;276.56;270.46000000000004;277.06;348.46000000000004;293.36;270.26000000000005;273.06;296.56;286.86;359.56000000000006;312.56;277.26000000000005;276.96000000000004;335.76000000000005;351.06000000000006;250.16000000000003;244.42749628697553;267.7187500070086;274.69669130483857;288.06;7790000.000000001;3629999.9999999995;3679999.9999999995;1490000.0;3679999.9999999995;3010000.0;7800000.0;0.0;0.0;0.16983333333333334;0.06766666666666667;0.0;0.0;0.0;12014.30078125;7226.27685546875;2849.31616210938;23819.1640625;503968.5396977464;451621.08586554916;242164.12235804735;241301.23202393693;232171.4860389687;429947.3805835815;432929.84295338165;437940.2675631159;471399.1107851406;529109.564726059;468577.6157975026;437629.4412208045;441876.3466884435;462963.65795648436;450187.38279035257;502981.9630952728;407609.7214765439;433484.00545957795;432929.84295338165;262588.8327430989;326684.87348024134;443401.70828637667;195825.14074229958;198377.0624494702;271.54215463558364;551806.016419914;354152.5810309701;66605.59934536544;63127.728738209924;0;6;7;1;0;0;0;1;30;38;338424220380.578;128923198410.32367;284978326125.6542;41119.21903840198;16752.68107048255;0.0;0.0;854786.7488354044;206410.92990876306;790226.9012236017;217886.5238498911;2.6198360497303357;0.2130634581755121
1558;2019-04-12 18:58:41.772;859;675;197;193;153;42;36;-9;-21;36;737;204;-23;24;235;133;857;361;150;34;36;-239;806;349;354;142;354;307;799;-1.0;1461.0;153.0;358.0;0.0;1;0;76;1;0;0;1;0;0;0;1;1;1;1;0;26028.9453125;13465.2861328125;4484.61474609375;3904.69775390625;771.0;157397;628.0;0.0;Calculated values ==>;1555088321.772;359.06000000000006;340.66;292.86;292.46000000000004;288.46000000000004;277.36;273.20264511476705;276.76000000000005;272.26000000000005;271.06;276.76000000000005;346.86;293.56;270.86;275.56;296.66;286.46000000000004;358.86;309.26000000000005;276.56;276.76000000000005;335.96000000000004;350.26;249.26000000000002;242.98782864720522;268.43790593516167;273.20264511476705;288.16;8059999.999999999;3490000.0;3540000.0;1420000.0;3540000.0;3070000.0;7990000.000000001;0.0;0.2435;0.025500000000000002;0.059666666666666666;0.0;0.0;0.0;13465.2861328125;4484.61474609375;3904.69775390625;26028.9453125;499850.2329812883;471852.07583335874;246079.459085545;244903.9471724138;233720.87201977073;430862.6128555636;435998.1305493036;437514.20447033056;472029.85167895287;526972.4155209147;467981.3935862347;437198.53567211574;444312.00193913304;465164.4692349649;452112.97467783996;499560.30354857363;374616.2824016353;435650.93343008397;435998.1305493036;263425.85118522606;323329.7980282076;443787.0409560511;180341.98177740388;198377.0624494702;264.99975009327784;552221.4173313723;354364.9109219206;66661.88279466557;63225.31950155628;0;6;7;1;0;0;0;1;31;38;338640820380.578;129010498410.32367;285160726125.6542;6557.891678669631;15718.888530992619;30423.86914927948;0.0;855184.05809138;206681.5263221087;790480.4334665124;217886.5238498911;2.4114215156446277;0.15082771899248212
1559;2019-04-12 18:59:41.783;848;428;200;200;161;37;34;5;-22;32;732;208;-23;7;235;132;853;353;149;32;35;-233;853;349;354;135;354;304;844;218.0;1433.0;1.0;484.0;2.0;1;0;76;1;0;0;1;0;0;0;1;1;1;0;0;30866.328125;14643.130859375;4747.76513671875;3902.73608398438;763.0;157398;635.0;0.0;Calculated values ==>;1555088381.783;357.96000000000004;315.96000000000004;293.16;293.16;289.26000000000005;276.86;273.20264511476705;276.56;273.66;270.96000000000004;276.36;346.36;293.96000000000004;270.86;273.86;296.66;286.36;358.46000000000004;308.46000000000004;276.36;276.66;336.66;349.46000000000004;249.86;241.49495122638035;268.0796299477929;273.20264511476705;288.06;8530000.0;3490000.0;3540000.0;1350000.0;3540000.0;3040000.0;8440000.0;0.036333333333333336;0.23883333333333334;0.00016666666666666666;0.08066666666666666;0.0003333333333333333;0.03666666666666667;0.0;14643.130859375;4747.76513671875;3902.73608398438;30866.328125;493882.14712677855;400213.0212459512;245847.7925477136;245847.7925477136;235084.11420358784;430862.6128555636;435650.93343008397;438039.0146135774;472558.57531478856;526682.2706451536;468884.90294936474;437883.18805776763;442433.1482669151;465164.4692349649;451970.22021737404;494641.0419789;313938.86943903234;435301.9155753477;435824.7570664152;266355.56789118156;319975.17213553557;445777.86816216935;181690.60378613134;182273.8509566912;265.58301760711845;552695.6315327045;354599.19067328353;66726.95667124963;63302.270105499374;0;6;7;1;0;0;0;1;31;38;338853259320.28766;129093613645.21008;285344059730.4036;42.72473513790767;21303.039326333732;43157.70220827172;9296.866557356547;855239.0733123617;206990.09894844337;791093.7256432767;217964.0119413093;3.168262148787764;0.15806833784928528
1560;2019-04-12 19:00:41.773;855;384;180;183;171;37;31;23;-25;30;739;206;-27;26;235;137;856;365;150;34;32;-222;844;354;359;133;359;302;836;-2.0;1430.0;1123.0;449.0;0.0;1;0;68;1;0;0;1;0;0;0;1;1;1;0;0;29999.193359375;13397.8134765625;4743.6435546875;3879.56420898438;754.0;157399;641.0;-1.0;Calculated values ==>;1555088441.773;358.66;311.56;291.16;291.46000000000004;290.26000000000005;276.86;273.7412296467126;276.26000000000005;275.46000000000004;270.66;276.16;347.06000000000006;293.76000000000005;270.46000000000004;275.76000000000005;296.66;286.86;358.76;309.66;276.56;276.36;337.26;348.56000000000006;250.96000000000004;241.05796691057077;267.8393353686513;273.7412296467126;288.16;8440000.0;3540000.0;3590000.0;1330000.0;3590000.0;3020000.0;8359999.999999999;0.0;0.23833333333333334;0.18716666666666668;0.07483333333333334;0.0;0.0;-0.0024989677334642997;13397.8134765625;4743.6435546875;3879.56420898438;29999.193359375;495780.4671048068;371799.02281899756;240384.3949831124;241217.0717138675;237915.84435711126;430542.39183029096;433904.5296488982;438024.4983934438;472625.7912797831;527570.3369048043;468920.8902231166;437713.4967235476;445591.39424184;464432.8555123943;451802.6938100281;495930.46940457064;338815.67907945684;434442.7656083012;434084.4541166122;268866.9448851554;316201.74473053816;447313.1723152496;194217.07200497342;182273.8509566912;270.85593720027305;553202.7596763751;354832.82626369747;66791.79836495094;63381.35199542826;0;6;7;1;0;0;0;1;31;38;339067123670.32166;129174000245.22287;285525829430.4325;45632.62330570871;18940.02483988567;37445.69169415213;0.0;855619.6377747792;207325.4019234038;791765.3086434121;218041.4729169849;4.632770602543621;0.2752441960713385
1561;2019-04-12 19:01:41.784;868;418;157;158;154;41;30;23;-28;31;748;204;-29;8;234;142;862;373;144;35;31;-257;822;359;364;133;364;299;825;-3.0;-2.0;957.0;147.0;0.0;6;0;58;1;0;0;1;0;0;0;1;1;1;0;0;24946.52734375;12420.1611328125;4797.37890625;3851.76000976562;746.0;157400;646.0;0.0;Calculated values ==>;1555088501.784;359.96000000000004;314.96000000000004;288.86;288.96000000000004;288.56;277.26000000000005;274.27422755570615;276.16;275.46000000000004;270.36;276.26000000000005;347.96000000000004;293.56;270.26000000000005;273.96000000000004;296.56;287.36;359.36;310.46000000000004;276.66;276.26000000000005;337.76;347.76;247.46000000000004;241.05796691057077;267.47669482898436;274.27422755570615;287.56;8220000.0;3590000.0;3640000.0;1330000.0;3640000.0;2990000.0;8250000.0;0.0;0.0;0.1595;0.0245;0.0;0.0;0.0;12420.1611328125;4797.37890625;3851.76000976562;24946.52734375;499714.6147909734;402317.7478744757;234342.68724438865;234609.6561361845;233544.5311904023;430214.79039162316;432462.45113937603;438236.7768127522;472723.10170879104;528741.4790769137;469095.7185908975;438082.61597026663;443605.7027051416;463561.2209818517;451638.2792240534;498837.3533515381;366870.61642599397;433384.8821390699;432648.0798993152;270959.89632461156;312848.0458788934;443603.17335116485;198880.69939444453;182273.8509566912;272.7518657421564;553660.7246264596;355048.01549594273;66856.23787843113;63460.875092389484;0;6;7;1;0;0;0;1;31;38;339284063435.02515;129253814875.11378;285706162485.18604;38177.29434822007;5995.700611939648;0.0;0.0;856318.1817972037;207533.23773146552;792077.4132824658;218041.4729169849;2.0965573064975467;0.1368462480632011
1562;2019-04-12 19:02:41.794;872;615;145;146;137;46;33;27;-28;33;754;203;-29;26;233;145;859;361;144;36;33;-255;795;358;363;134;363;300;797;-1.0;205.0;675.0;277.0;0.0;11;0;57;1;0;0;1;0;0;0;1;1;1;0;0;22380.759765625;11931.984375;4813.75927734375;3867.2958984375;738.0;157401;650.0;0.0;Calculated values ==>;1555088561.794;360.36;334.66;287.66;287.76000000000005;286.86;277.76000000000005;274.1680685717883;276.46000000000004;275.86;270.36;276.46000000000004;348.56000000000006;293.46000000000004;270.26000000000005;275.76000000000005;296.46000000000004;287.66;359.06000000000006;309.26000000000005;276.76000000000005;276.46000000000004;338.16;346.96000000000004;247.66000000000003;241.2770596917726;267.5978703862781;274.1680685717883;287.56;7950000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3000000.0;7970000.0;0.0;0.034166666666666665;0.1125;0.04616666666666667;0.0;0.0;0.0;11931.984375;4813.75927734375;3867.2958984375;22380.759765625;502700.4385850984;461410.33693723055;231620.72483859886;231885.9876544477;229514.46252580185;430280.9020939914;433269.66867335857;438011.42202021845;472787.01963726926;529290.4194999392;468837.04057145526;437856.56215164;445982.11402675457;463577.2511321169;452248.7053272065;500842.0917087451;376367.90726096707;433816.67410848953;433269.66867335857;272634.34865687083;309494.7701623936;443621.83655424195;194010.3349693296;182273.8509566912;270.78607447530396;554055.1844179849;355250.98386423325;66920.57406523358;63540.9812593764;0;6;7;1;0;0;0;1;31;38;339502199784.9905;129333928225.10106;285885892435.1575;27450.122293225;11523.730989836788;4252.867968632416;0.0;856865.1680849853;207679.25732733434;792112.8597556265;218041.4729169849;2.0970571149976704;0.15592260962553728
1563;2019-04-12 19:03:41.774;866;470;143;144;128;44;32;17;-25;33;758;205;-27;15;234;144;860;337;145;34;33;-257;807;355;360;134;360;303;799;-2.0;1373.0;994.0;496.0;0.0;1;0;58;1;0;0;1;0;0;0;1;1;1;1;0;21955.669921875;12182.197265625;4493.95654296875;3892.11962890625;731.0;157402;652.0;0.0;Calculated values ==>;1555088621.774;359.76;320.16;287.46000000000004;287.56;285.96000000000004;277.56;273.8482719121499;276.36;274.86;270.66;276.46000000000004;348.96000000000004;293.66;270.46000000000004;274.66;296.56;287.56;359.16;306.86;276.56;276.46000000000004;338.36;346.26;247.46000000000004;241.2770596917726;267.9596281332873;273.8482719121499;287.66;8070000.0;3550000.0;3600000.0;1340000.0;3600000.0;3030000.0;7990000.000000001;0.0;0.22883333333333333;0.16566666666666666;0.08266666666666667;0.0;0.0;0.0;12182.197265625;4493.95654296875;3892.11962890625;21955.669921875;500772.3091924076;428609.77876868664;231059.35357578096;231323.46295487613;227148.21253858978;430477.46260093397;433836.9858812755;437798.07955487026;472787.01963726926;529478.5084212946;468661.3986364127;437485.64907481754;443809.95577213913;464153.9787801302;452631.20222892443;499904.72002534725;315744.0865681509;434197.24731978856;434017.3760585396;273471.60554148915;306560.99450073834;443407.2471738869;191929.63598437872;182273.8509566912;269.9220202660607;554424.5315087491;355451.86839413113;66985.21430738331;63618.51970313749;0;6;7;1;0;0;0;1;31;38;339719027485.05945;129414301425.12662;286066732135.21497;40732.20548484476;20788.815858332677;42142.09162278843;0.0;857433.1647546283;207948.4387940801;792499.3555441236;218041.4729169849;5.039952102978544;0.29733353514054295
1564;2019-04-12 19:04:41.775;861;382;147;147;129;43;33;22;-25;33;762;205;-27;13;234;142;860;357;145;35;34;-253;849;356;361;132;361;301;842;-2.0;1309.0;1164.0;553.0;0.0;1;0;57;1;0;0;1;0;0;0;1;1;1;0;0;22365.90625;12565.1220703125;4779.9033203125;3884.669921875;725.0;157403;647.0;0.0;Calculated values ==>;1555088681.775;359.26;311.36;287.86;287.86;286.06;277.46000000000004;273.955091788801;276.46000000000004;275.36;270.66;276.46000000000004;349.36;293.66;270.46000000000004;274.46000000000004;296.56;287.36;359.16;308.86;276.66;276.56;337.86;345.66;247.86;240.83765695389522;267.7187500070086;273.955091788801;287.66;8490000.0;3560000.0;3610000.0;1320000.0;3610000.0;3010000.0;8420000.0;0.0;0.21816666666666668;0.194;0.09216666666666667;0.0;0.0;0.0;12565.1220703125;4779.9033203125;3884.669921875;22365.90625;496218.3216179252;364186.5868642298;231433.42500029856;231433.42500029856;226810.32299692105;430412.23801567365;433769.5290198815;438249.86041294545;473048.1168422736;530048.2812349753;468939.0435562869;437940.2675631159;443924.276660834;464006.2339002714;452168.8677412129;496068.241074791;319727.60617008246;434130.71970383386;433950.3860404442;271378.50176498963;304046.57827927166;444224.63423545426;192688.982235636;182273.8509566912;270.23794112455005;554793.884133644;355658.099492962;67050.02196726204;63695.80315691466;0;6;7;1;0;0;0;1;31;38;339935331090.65765;129494102755.34732;286247935155.7161;47638.81036639803;23183.202592649915;38471.64851504391;0.0;858169.6021625109;208314.87838940983;793171.1479101495;218041.4729169849;5.14815026147549;0.31793273931469684
