;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1565;2019-04-12 19:05:41.775;866;372;153;152;132;44;34;30;-28;33;766;204;-30;18;235;142;862;362;145;37;34;-238;841;361;366;132;366;300;833;-4.0;1356.0;1144.0;544.0;0.0;15;0;48;1;0;0;1;0;0;0;1;1;1;0;0;21943.302734375;11756.455078125;5307.22119140625;3862.18188476562;720.0;157404;642.0;0.0;Calculated values ==>;1555088741.775;359.76;310.36;288.46000000000004;288.36;286.36;277.56;274.4858918419099;276.56;276.16;270.36;276.46000000000004;349.76;293.56;270.16;274.96000000000004;296.66;287.36;359.36;309.36;276.86;276.56;337.36;345.16;249.36;240.83765695389522;267.5978703862781;274.4858918419099;287.66;8410000.0;3610000.0;3660000.0;1320000.0;3660000.0;3000000.0;8330000.0;0.0;0.226;0.19066666666666665;0.09066666666666667;0.0;0.0;0.0;11756.455078125;5307.22119140625;3862.18188476562;21943.302734375;497698.1129783636;356905.75402238016;233147.93128175865;232884.26227934196;227696.411740536;430081.6785162784;432695.15374167816;438011.42202021845;473048.1168422736;530541.0285485887;468957.30302096007;437701.3939996297;444843.92514786584;463396.35081280995;451282.0147520161;497103.4337896185;335616.95888414746;433249.8226776551;432695.15374167816;269285.52512055053;301951.40411888575;445814.7156021105;194503.9208801429;182273.8509566912;270.9981970328974;555163.1275418472;355860.7793025323;67114.57906565072;63779.86252784565;0;6;7;1;0;0;0;1;31;38;340153431090.65765;129573302755.34732;286428235155.7161;46428.763550707736;22785.512054791732;36495.94332863645;0.0;858953.49861182;208697.95101147186;793795.8778421802;218041.4729169849;5.0516551414370365;0.3146314164142466
1566;2019-04-12 19:06:41.785;874;417;172;170;140;48;35;18;-29;35;768;203;-31;2;234;142;865;381;145;39;36;-260;816;365;370;130;370;299;819;193.0;0.0;1297.0;482.0;0.0;48;0;42;1;0;0;1;0;0;0;1;1;1;0;0;22823.77734375;10966.96484375;6506.55615234375;3869.02734375;718.0;157405;636.0;0.0;Calculated values ==>;1555088801.785;360.56000000000006;314.86;290.36;290.16;287.16;277.96000000000004;274.9066339382667;276.66;274.96000000000004;270.26000000000005;276.66;349.96000000000004;293.46000000000004;270.06;273.36;296.56;287.36;359.66;311.26000000000005;277.06;276.76000000000005;336.76000000000005;344.96000000000004;247.16000000000003;240.39332010688793;267.47669482898436;274.9066339382667;287.66;8159999.999999999;3650000.0;3700000.0;1300000.0;3700000.0;2990000.0;8190000.000000001;0.03216666666666666;0.0;0.21616666666666667;0.08033333333333334;0.0;0.03216666666666666;0.0;10966.96484375;6506.55615234375;3869.02734375;22823.77734375;501123.6594998903;404046.3771942516;238514.89147707244;237965.66153795633;229961.68355286133;429811.8947417682;431854.3060553472;438082.61597026663;473501.9964771252;530824.951552773;468975.6683676577;437773.3837767312;442733.2750669633;462663.03993443033;450563.2400308196;499818.2890690894;380887.1645086046;432607.708960572;432043.5753533974;266774.11836628895;301113.3779324612;443868.61286726926;197079.1993547194;197079.1993547194;272.0558078265908;555536.248718939;356050.17269548995;67179.01654700203;63878.327080385345;0;6;7;1;0;0;0;1;31;38;340374267890.62256;129651915855.33482;286607965105.68756;52096.90522506079;19825.416218841507;0.0;7558.020761290808;859774.6826926942;209053.10126220717;794100.061392014;218104.46692057003;3.724032432285216;0.25110362044318535
1567;2019-04-12 19:07:41.786;872;613;191;187;151;48;36;8;-25;37;771;204;-26;22;234;141;860;361;147;37;36;-260;791;355;360;132;360;305;777;-2.0;594.0;590.0;307.0;0.0;10;0;50;1;0;0;1;0;0;0;1;1;1;1;0;22674.791015625;11362.3916015625;4735.29443359375;3923.08276367188;729.0;157406;631.0;0.0;Calculated values ==>;1555088861.786;360.36;334.46000000000004;292.26000000000005;291.86;288.26000000000005;277.96000000000004;273.8482719121499;276.76000000000005;273.96000000000004;270.66;276.86;350.26;293.56;270.56;275.36;296.56;287.26000000000005;359.16;309.26000000000005;276.86;276.76000000000005;336.26000000000005;346.06000000000006;247.16000000000003;240.83765695389522;268.19934244402924;273.8482719121499;287.86;7909999.999999999;3550000.0;3600000.0;1320000.0;3600000.0;3050000.0;7770000.0;0.0;0.099;0.09833333333333334;0.051166666666666666;0.0;0.0;0.0;11362.3916015625;4735.29443359375;3923.08276367188;22674.791015625;503053.67671395146;463759.4168035357;244868.10414485013;243690.02633983322;233570.1604272552;430477.46260093397;434555.4581654633;437342.01223029394;473436.4806182908;530684.0115263712;468261.4877343741;437184.50195927493;444422.66845152143;464153.9787801302;452201.2192164777;501344.39004165586;390451.6900305753;434733.80906377075;434555.4581654633;264681.4149301396;305722.83045113535;443478.1259176772;191456.4428166434;197079.1993547194;269.72669780574586;555915.4097740548;356236.2537669423;67243.95188005628;63972.01072985646;0;6;7;1;0;0;0;1;31;38;340593271540.35803;129730517165.23987;286789168125.4687;24178.747659008972;12895.109452002895;10978.377301096974;0.0;860410.3237264677;209325.7768536523;794191.5493941873;218167.45147656315;2.4001193408177945;0.1709079283946324
1568;2019-04-12 19:08:41.796;860;449;201;196;156;40;33;1;-22;33;775;205;-23;5;234;139;857;339;143;29;33;-248;838;346;351;130;351;305;833;223.0;1263.0;975.0;357.0;0.0;1;0;56;1;0;0;1;0;0;0;1;1;1;1;0;27465.830078125;12432.4462890625;4725.0029296875;3929.44506835938;742.0;157407;627.0;0.0;Calculated values ==>;1555088921.796;359.16;318.06;293.26000000000005;292.76000000000005;288.76000000000005;277.16;272.8767566201714;276.46000000000004;273.26000000000005;270.96000000000004;276.46000000000004;350.66;293.66;270.86;273.66;296.56;287.06;358.86;307.06;276.06;276.46000000000004;335.86;347.36;248.36;240.39332010688793;268.19934244402924;272.8767566201714;287.46000000000004;8380000.0;3460000.0;3510000.0;1300000.0;3510000.0;3050000.0;8330000.0;0.03716666666666667;0.21050000000000002;0.1625;0.0595;0.0;0.03716666666666667;0.0;12432.4462890625;4725.0029296875;3929.44506835938;27465.830078125;497081.10115707;413072.75345039926;246400.71587615664;244957.04154446255;233941.5580493075;431051.2098666511;436189.31740446365;437812.597326149;473308.3704715943;531101.6472572297;468382.75320899114;437656.05685647397;441928.13359203225;465470.6628459295;453485.2258177693;496634.4237735014;304007.7949811316;435498.2362014703;436189.31740446365;263007.33956846996;311171.3556482807;445138.6143587792;192866.58485053864;192866.58485053864;270.2759220987437;556333.3179228544;356434.577131052;67309.40051826813;64050.8596805065;0;6;7;1;0;0;0;1;31;38;340806607090.32416;129809130265.22737;286972198625.4396;39803.72702728669;15010.185755740315;40547.90536079385;9043.494893254214;860943.5998799836;209558.359737701;794621.0066472496;218242.82649440452;4.951194406134006;0.22877581355923726
1569;2019-04-12 19:09:41.777;860;382;192;196;166;36;29;19;-26;31;782;203;-28;21;234;139;859;359;142;31;30;-239;839;351;356;138;356;301;834;-1.0;1240.0;218.0;170.0;0.0;1;100;44;1;0;0;1;0;0;0;1;1;0;0;0;31158.998046875;11390.810546875;4722.9443359375;2910.6396484375;752.0;157408;623.0;0.0;Calculated values ==>;1555088981.777;359.16;311.36;292.36;292.76000000000005;289.76000000000005;276.76000000000005;273.4187578820637;276.06;275.06;270.56;276.26000000000005;351.36;293.46000000000004;270.36;275.26000000000005;296.56;287.06;359.06000000000006;309.06;276.26000000000005;276.16;335.46000000000004;348.36;249.26000000000002;242.14157278889297;267.7187500070086;273.4187578820637;287.36;8390000.0;3510000.0;3560000.0;1380000.0;3560000.0;3010000.0;8340000.000000001;0.0;0.20666666666666667;0.036333333333333336;0.028333333333333332;0.0;0.0;0.0;11390.810546875;4722.9443359375;2910.6396484375;31158.998046875;496989.26025301777;370985.7197243245;243791.650569298;244933.716585268;236598.53426663595;430735.4089219946;434286.206695374;438095.2167564963;472066.18378088326;532131.7650018728;468698.1641674847;437785.01000687695;445074.8090602398;464742.0383762814;452616.9789617375;496840.3506950726;328456.4435938749;434641.7771524699;434464.2400499864;261333.34086894934;315363.2798926983;444563.70658548555;188606.7370039875;192866.58485053864;268.52852831893347;556821.703452387;356633.041404247;67366.38317396714;64129.56764223357;0;6;7;1;0;0;0;1;31;38;341018639925.1354;129889504805.1558;287153941055.2778;9064.748097674486;7252.114138142444;34799.340800914186;0.0;861350.7082138531;209743.8201555824;795248.7015316942;218318.16508700303;2.6868767335941346;0.12197225956448196
1570;2019-04-12 19:10:41.797;869;369;167;171;166;39;29;15;-27;31;783;199;-29;6;234;143;862;361;140;34;29;-243;844;352;357;143;357;300;838;-2.0;1220.0;1331.0;569.0;0.0;1;100;41;1;0;0;1;0;0;0;1;1;0;0;0;26127.5625;11215.041015625;4744.32275390625;2889.35180664062;757.0;157409;620.0;0.0;Calculated values ==>;1555089041.797;360.06000000000006;310.06;289.86;290.26000000000005;289.76000000000005;277.06;273.5264737036516;276.06;274.66;270.46000000000004;276.26000000000005;351.46000000000004;293.06;270.26000000000005;273.76000000000005;296.56;287.46000000000004;359.36;309.26000000000005;276.56;276.06;335.16;348.86;248.86;243.1966462407574;267.5978703862781;273.5264737036516;287.16;8440000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3000000.0;8380000.0;0.0;0.2033333333333333;0.22183333333333335;0.09483333333333334;0.0;0.0;0.0;11215.041015625;4744.32275390625;2889.35180664062;26127.5625;497870.29977320996;345057.8995547398;236795.9756270658;237878.448787888;236526.58552622388;430671.36484660726;434039.8739435585;438165.9764317512;471403.80223619274;532310.5938337429;468355.26922437886;437856.56215164;443111.3028367894;464595.45822754485;453011.52196117316;496828.1072765455;328771.769928961;434929.85772998666;434039.8739435585;260077.89159075968;317459.4925940039;443153.3399399132;192460.20261560494;192866.58485053864;270.1301430332504;557299.2505861274;356821.4862945734;67414.73254716481;64208.48783258799;0;6;7;1;0;0;0;1;31;38;341232611225.0674;129973832905.12901;287334301155.22046;54505.730824881786;23774.065856255234;34171.45526067551;0.0;861880.6387893696;210002.45783928683;795823.6497509027;218318.16508700303;5.965990175159252;0.37224774734267746
1571;2019-04-12 19:11:41.818;874;356;151;154;152;42;31;29;-25;32;776;198;-26;24;232;145;863;350;141;34;30;-241;785;361;366;145;366;305;784;-2.0;774.0;477.0;157.0;0.0;1;100;45;1;0;0;0;0;0;0;1;1;0;1;0;17885.640625;10837.4521484375;0.0;2922.16577148438;760.0;157410;617.0;0.0;Calculated values ==>;1555089101.818;360.56000000000006;308.76000000000005;288.26000000000005;288.56;288.36;277.36;274.4858918419099;276.26000000000005;276.06;270.66;276.36;350.76;292.96000000000004;270.56;275.56;296.36;287.66;359.46000000000004;308.16;276.56;276.16;334.86;349.16;249.06000000000003;243.61107973660833;268.19934244402924;274.4858918419099;287.26000000000005;7850000.0;3610000.0;3660000.0;1450000.0;3660000.0;3050000.0;7840000.000000001;0.0;0.129;0.07949999999999999;0.026166666666666668;0.0;0.0;0.0;10837.4521484375;0.0;2922.16577148438;17885.640625;503864.4859921655;381393.94407345774;233445.72179438823;234256.99305727822;233715.64319679496;430081.6785162784;432135.2526055904;437342.01223029394;471236.42390828294;531206.0339399034;467532.30169713264;437184.50195927493;444711.81521382625;462996.0789934827;451718.7949141741;502307.6326546399;374248.44725905027;432695.15374167816;431947.42082675546;258822.4845140824;318717.3015803363;442977.16007569415;196282.60553698012;192866.58485053864;271.7194400255506;557666.155651576;357005.3213911622;67463.178810694;64248.03769324202;0;6;7;1;0;0;0;1;31;38;341449587140.5983;130060263145.3405;287515864680.66473;19164.222832118445;6455.174177096351;16519.63491603106;0.0;862494.7699420454;210254.45634213148;796246.2233524222;218318.16508700303;3.062514683945897;0.16752071271774646
1572;2019-04-12 19:12:41.788;868;348;147;151;151;46;33;32;-18;35;768;199;-20;14;231;147;860;346;142;35;32;-234;840;358;363;147;363;309;839;91.0;911.0;496.0;299.0;0.0;1;100;61;1;0;0;0;0;0;0;1;1;0;0;0;18425.765625;12928.662109375;0.0;2951.55712890625;762.0;157411;614.0;0.0;Calculated values ==>;1555089161.788;359.96000000000004;307.96000000000004;287.86;288.26000000000005;288.26000000000005;277.76000000000005;274.1680685717883;276.46000000000004;276.36;271.36;276.66;349.96000000000004;293.06;271.16;274.56;296.26000000000005;287.86;359.16;307.76000000000005;276.66;276.36;334.56;349.36;249.76000000000002;244.02132995426717;268.67533136820026;274.1680685717883;287.36;8400000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3090000.0;8390000.0;0.015166666666666667;0.15183333333333332;0.08266666666666667;0.049833333333333334;0.0;0.015166666666666667;0.0;12928.662109375;0.0;2951.55712890625;18425.765625;498085.72950603004;310516.03319865756;231479.4597989342;232525.24887845787;232525.24887845787;430280.9020939914;433269.66867335857;437530.6787186241;471267.55247380707;530067.0567718833;467088.358659851;437214.0438153077;442432.96582128026;463311.6885489323;452536.46908511664;496897.37192550977;308555.9999874965;433634.880018922;433086.23799672595;257567.11924055516;319555.8750819185;443353.6403672283;193076.26520683517;193076.26520683517;270.4038636593371;557968.5994062775;357203.27331792895;67512.1020277085;64248.03769324202;0;6;7;1;0;0;0;1;31;38;341668177790.70264;130147819345.38226;287699972580.75256;20208.231516974553;12472.15586215959;28596.498305921676;3640.15125398001;862822.7096765512;210412.10522865865;796622.0031455627;218348.48451350376;4.087918180785893;0.21196960543771118
1573;2019-04-12 19:13:41.799;863;353;144;146;146;50;35;36;-19;36;761;200;-20;26;231;149;859;349;142;37;34;-240;819;365;370;143;370;310;817;-2.0;1019.0;705.0;117.0;0.0;0;100;66;1;0;0;0;0;0;0;1;1;0;0;0;17872.9375;12854.5703125;0.0;2984.78955078125;762.0;157412;611.0;0.0;Calculated values ==>;1555089221.799;359.46000000000004;308.46000000000004;287.56;287.76000000000005;287.76000000000005;278.16;274.9066339382667;276.66;276.76000000000005;271.26000000000005;276.76000000000005;349.26;293.16;271.16;275.76000000000005;296.26000000000005;288.06;359.06000000000006;308.06;276.86;276.56;334.26000000000005;349.36;249.16000000000003;243.1966462407574;268.7936212382143;274.9066339382667;287.36;8190000.000000001;3650000.0;3700000.0;1430000.0;3700000.0;3100000.0;8170000.0;0.0;0.16983333333333334;0.1175;0.0195;0.0;0.0;0.0;12854.5703125;0.0;2984.78955078125;17872.9375;499255.68097634614;333295.18602751696;231036.88029335256;231561.83857024775;231561.83857024775;429811.8947417682;431854.3060553472;437142.86386454466;471897.7078724963;529257.4682165371;467069.0517227304;436983.6325089788;444000.2061495902;462259.04860941705;451591.4542851326;498670.6821261523;323928.13166503905;432232.2269198731;431664.4107814828;256311.7953858065;319555.8750819185;443481.8232190328;200277.65075767812;193076.26520683517;273.33034615216127;558271.1440549244;357418.1729788671;67561.58065272348;64248.03769324202;0;6;7;1;0;0;0;1;31;38;341888118105.40204;130234835295.26334;287885706625.4987;27831.66254005682;4742.4813629964165;29677.10981997906;0.0;863223.1155207618;210555.5868388124;797107.7055750716;218378.82466858765;3.9301622199608546;0.17782816538827245
1574;2019-04-12 19:14:41.789;860;355;142;143;139;54;37;39;-16;38;761;201;-18;18;230;151;857;353;139;38;37;-233;834;366;371;144;371;312;830;-1.0;1089.0;725.0;80.0;0.0;0;100;79;1;0;0;0;0;0;0;1;1;0;0;0;18742.953125;14225.4228515625;0.0;2995.96630859375;759.0;157413;610.0;0.0;Calculated values ==>;1555089281.789;359.16;308.66;287.36;287.46000000000004;287.06;278.56;275.0112864084945;276.86;277.06;271.56;276.96000000000004;349.26;293.26000000000005;271.36;274.96000000000004;296.16;288.26000000000005;358.86;308.46000000000004;276.96000000000004;276.86;334.16;349.06000000000006;249.86;243.40439225979637;269.02936301313275;275.0112864084945;287.06;8340000.000000001;3660000.0;3710000.0;1440000.0;3710000.0;3120000.0;8300000.0;0.0;0.18150000000000002;0.12083333333333333;0.013333333333333334;0.0;0.0;0.0;14225.4228515625;0.0;2995.96630859375;18742.953125;497447.9907786862;324382.29809108534;230315.6353761817;230575.51886978885;229538.35591370473;429743.705733735;431974.0715495897;437160.35228701105;471963.08021786925;529104.4563234631;466907.7009927404;436840.5790983701;442406.4822223239;461972.2184574451;451706.240293589;497002.83990853914;321030.16729760333;432163.2314376127;431974.0715495897;255893.36323571714;318298.0250993184;444051.44413446565;201808.1727511437;193076.26520683517;273.93609734123265;558576.2256214442;357643.80197750183;67611.4119782875;64248.03769324202;0;6;7;1;0;0;0;1;31;38;342110381055.4374;130320920945.27702;288072275525.5284;28438.388360583973;3229.9102851109596;31939.040078884853;0.0;863691.9544588266;210622.01236312435;797621.0879129912;218378.82466858765;3.693508005250993;0.15561262877731102
1575;2019-04-12 19:15:41.759;858;358;141;141;133;56;39;39;-14;40;762;200;-16;24;230;152;855;354;140;40;38;-212;844;364;369;143;370;314;840;-2.0;1176.0;1196.0;276.0;0.0;0;100;92;1;0;0;0;0;0;0;1;1;0;0;0;20028.625;15792.4072265625;0.0;3024.4072265625;754.0;157414;610.0;0.0;Calculated values ==>;1555089341.759;358.96000000000004;308.96000000000004;287.26000000000005;287.26000000000005;286.46000000000004;278.76000000000005;274.8017692304317;277.06;277.06;271.76000000000005;277.16;349.36;293.16;271.56;275.56;296.16;288.36;358.66;308.56;277.16;276.96000000000004;334.16;348.56000000000006;251.96000000000004;243.1966462407574;269.2639976450953;274.8017692304317;287.16;8440000.0;3640000.0;3690000.0;1430000.0;3700000.0;3140000.0;8400000.0;0.0;0.196;0.19933333333333333;0.046;0.0;0.0;0.0;15792.4072265625;0.0;3024.4072265625;20028.625;496230.13274558034;322310.9760415987;229908.1647345928;229908.1647345928;227854.95484843428;429879.7862731237;432862.1520614866;437019.13673288765;472292.48545527144;529056.3598238654;466498.98623048805;436697.7041726919;442888.86602837057;462124.13199085207;452205.3545344903;495780.4671048068;316844.1234712996;433047.9251940826;432675.7974509262;255893.36323571714;316201.74473053816;446518.9583614342;199229.6934572632;193076.26520683517;272.9112315097382;558899.160557731;357893.8254873135;67661.55667288133;64248.03769324202;0;6;7;1;0;0;0;1;31;38;342332270055.5432;130406977895.31808;288259981625.6179;47399.36235960781;11375.306185591868;35071.523352167416;0.0;864323.6197245015;210743.6616453696;798179.2300645019;218378.82466858765;4.987358095662234;0.26016899200780713
1576;2019-04-12 19:16:41.810;860;366;143;142;129;55;40;39;-15;41;762;198;-17;22;231;153;857;361;141;42;39;-186;842;367;372;141;372;312;837;-1.0;1210.0;740.0;219.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21606.609375;16291.3466796875;0.0;4201.12158203125;747.0;157415;611.0;0.0;Calculated values ==>;1555089401.81;359.16;309.76000000000005;287.46000000000004;287.36;286.06;278.66;275.1157276137837;277.16;277.06;271.66;277.26000000000005;349.36;292.96000000000004;271.46000000000004;275.36;296.26000000000005;288.46000000000004;358.86;309.26000000000005;277.36;277.06;334.26000000000005;347.86;254.56000000000003;242.77792619122317;269.02936301313275;275.1157276137837;287.26000000000005;8420000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3120000.0;8370000.0;0.0;0.20166666666666666;0.12333333333333334;0.0365;0.0;0.0;0.0;16291.3466796875;0.0;4201.12158203125;21606.609375;496713.452953823;339848.63911200373;230470.03627914842;230210.96381219392;226877.33495740267;429675.2189834977;432283.37754313025;437319.724394416;472653.6706096803;529209.4085015206;466538.0172304448;437000.6383046333;443002.71056877903;461955.4770721462;451821.39498911967;496265.23882523837;329633.13183755084;432659.6470710406;432094.3283962027;256311.7953858065;313267.23492439475;449654.01489391987;199589.2219126877;193076.26520683517;273.066430063512;559246.4157597381;358161.41736258694;67721.82059366141;64248.03769324202;0;6;7;1;0;0;0;1;31;39;342554759010.098;130492250315.14746;288447941255.2418;29320.095306079827;9127.364943814973;33604.14157585031;0.0;864963.4919665937;210914.6624650263;798752.0137237158;218378.82466858765;3.5160040706439517;0.17635847061776466
1577;2019-04-12 19:17:41.760;863;366;151;149;129;54;41;40;-13;41;752;200;-11;14;231;155;857;359;141;42;41;-156;832;367;372;135;372;314;834;-2.0;166.0;1414.0;455.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21466.0625;16248.376953125;0.0;4024.99072265625;739.0;157416;617.0;0.0;Calculated values ==>;1555089461.76;359.46000000000004;309.76000000000005;288.26000000000005;288.06;286.06;278.56;275.1157276137837;277.26000000000005;277.16;271.86;277.26000000000005;348.36;293.16;272.06;274.56;296.26000000000005;288.66;358.86;309.06;277.36;277.26000000000005;334.86;347.06000000000006;257.56;241.49495122638035;269.2639976450953;275.1157276137837;287.26000000000005;8320000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3140000.0;8340000.000000001;0.0;0.027666666666666666;0.23566666666666666;0.07583333333333334;0.0;0.0;0.0;16248.376953125;0.0;4024.99072265625;21466.0625;498074.5772962805;343259.85090849124;232604.98621407556;232080.03276874791;226917.81949751926;429675.2189834977;432471.8144565848;437179.3288687813;473436.17305719486;528005.1120902506;466498.98623048805;437498.6818074642;441384.1414952521;461955.4770721462;452113.43256641144;497186.7599330332;328456.4435938749;432659.6470710406;432471.8144565848;258822.4845140824;309913.9067706182;453809.7265396699;200063.51561359238;193076.26520683517;273.2542697706263;559605.0555765381;358432.3557561062;67790.31440380838;64248.03769324202;0;6;7;1;0;0;0;1;31;39;342777773010.2754;130574981315.21326;288635584755.39105;55880.29332380618;19242.420995227545;4668.205418716712;0.0;865672.9035363748;211150.8803356372;799070.6841687366;218378.82466858765;3.9357506366872332;0.2842438439237305
1578;2019-04-12 19:18:41.781;864;577;172;169;135;50;41;36;-11;42;751;203;-13;35;231;156;854;503;142;44;41;-140;833;365;370;135;370;317;832;-1.0;81.0;1479.0;473.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21752.705078125;16234.48828125;0.0;4052.7529296875;731.0;157417;624.0;0.0;Calculated values ==>;1555089521.781;359.56000000000006;330.86;290.36;290.06;286.66;278.16;274.9066339382667;277.26000000000005;276.76000000000005;272.06;277.36;348.26;293.46000000000004;271.86;276.66;296.26000000000005;288.76000000000005;358.56000000000006;323.46000000000004;277.56;277.26000000000005;335.56;346.26;259.16;241.49495122638035;269.6138998590099;274.9066339382667;287.36;8330000.0;3650000.0;3700000.0;1350000.0;3700000.0;3170000.0;8320000.0;0.0;0.013500000000000002;0.2465;0.07883333333333334;0.0;0.0;0.0;16234.48828125;0.0;4052.7529296875;21752.705078125;498131.11713194073;448628.2156457549;238263.89809261067;237447.03524215746;228478.92303795947;429811.8947417682;432980.8147056428;436807.67884266505;473533.6025564079;527667.9437346217;466441.26436017855;436483.73832462454;443911.9456590652;462259.04860941705;452609.8878949277;496649.07230698084;430680.1447010197;433536.1482522121;432980.8147056428;261751.83340796042;306560.99450073834;455446.0448075315;199939.3505444007;193076.26520683517;273.19667594996065;559965.3380272117;358703.1410410032;67857.65249422753;64248.03769324202;0;6;7;1;0;0;0;1;31;39;343000450919.9357;130656009665.08966;288824951010.1022;58388.04292552216;20142.444397743482;890.5805226804757;0.0;866625.4729529803;211479.20241926855;799117.0235979699;218378.82466858765;3.914828389930499;0.2938858991492053
1579;2019-04-12 19:19:41.791;860;487;188;183;142;44;35;26;-5;40;761;204;-2;27;232;159;851;379;141;36;36;-208;794;350;355;135;355;323;790;4.0;1265.0;30.0;181.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;22408.099609375;15571.609375;0.0;4124.65234375;723.0;157418;633.0;0.0;Calculated values ==>;1555089581.791;359.16;321.86;291.96000000000004;291.46000000000004;287.36;277.56;273.3108153835814;276.66;275.76000000000005;272.66;277.16;349.26;293.56;272.96000000000004;275.86;296.36;289.06;358.26;311.06;276.76000000000005;276.76000000000005;336.46000000000004;345.46000000000004;252.36;241.49495122638035;270.30646906291605;273.3108153835814;287.26000000000005;7940000.000000001;3500000.0;3550000.0;1350000.0;3550000.0;3229999.9999999995;7900000.0;0.0006666666666666666;0.21083333333333334;0.005;0.030166666666666668;0.0;0.0006666666666666666;0.0;15571.609375;0.0;4124.65234375;22408.099609375;501075.36386067595;435100.15464206494;243665.42218792456;242220.51173191163;230940.34363385913;430799.1582183253;435586.53424517426;436386.1479277485;473338.7274854557;528259.9670105679;465702.78157957277;436876.85649099556;441463.36132410687;464627.23559176613;455597.1919293177;499781.4988911637;395731.9938801077;435760.7856976155;435760.7856976155;265518.4816520846;303208.48990285693;448417.2531880787;179412.40751462913;179412.40751462913;264.59815831283566;560333.4060673333;358968.2360298988;67925.80889566934;64248.03769324202;0;6;7;1;0;0;0;1;31;39;343217987169.9012;130737023165.07678;289016983010.07166;1284.8687020655968;8114.979511149062;21937.1039731643;170.89891878865757;867122.8300955085;211714.72019822733;799307.2860071891;218380.2490636036;1.599686862160929;0.08835087844996656
1580;2019-04-12 19:20:41.782;845;378;200;197;147;38;32;7;-10;34;774;203;-12;38;232;162;847;365;141;33;32;-253;835;350;355;135;355;316;830;-2.0;1257.0;1175.0;452.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;26928.3203125;16337.6728515625;0.0;4036.1865234375;715.0;157419;640.0;0.0;Calculated values ==>;1555089641.782;357.66;310.96000000000004;293.16;292.86;287.86;276.96000000000004;273.3108153835814;276.36;273.86;272.16;276.56;350.56000000000006;293.46000000000004;271.96000000000004;276.96000000000004;296.36;289.36;357.86;309.66;276.46000000000004;276.36;337.16;344.66;247.86;241.49495122638035;269.49753711883926;273.3108153835814;287.26000000000005;8350000.0;3500000.0;3550000.0;1350000.0;3550000.0;3160000.0;8300000.0;0.0;0.2095;0.19583333333333333;0.07533333333333332;0.0;0.0;0.0;16337.6728515625;0.0;4036.1865234375;26928.3203125;495118.6802601808;369258.22215330665;246183.48731138374;245315.34999406972;231619.0964285755;430799.1582183253;435061.0054611773;437199.7979686943;472753.7123474745;530164.8091928666;466584.29819983494;436878.1151619385;444555.7239491534;464627.23559176613;456012.448477608;495418.4991939269;345906.5429756997;435236.64933579275;435061.0054611773;268448.3696465944;299856.38484229014;443640.94000824814;192304.9361676948;179412.40751462913;270.0594543037029;560744.481230693;359234.10682929505;67993.80568537954;64248.03769324202;0;6;7;1;0;0;0;1;31;39;343430955220.5241;130818011015.31367;289208654255.6323;47958.57710269574;18933.97895598835;31322.7548277186;0.0;867533.1305907744;211940.09437491462;799751.0515903377;218381.6730076407;4.820653224244741;0.2912243751770355
1581;2019-04-12 19:21:41.762;846;369;191;194;168;38;32;23;-15;32;782;202;-17;19;232;164;846;365;140;35;32;-257;833;355;360;132;360;310;826;-2.0;1268.0;544.0;135.0;0.0;0;0;99;1;0;0;0;0;0;0;1;1;1;1;0;32396.05859375;16215.185546875;0.0;3976.279296875;708.0;157420;645.0;0.0;Calculated values ==>;1555089701.762;357.76;310.06;292.26000000000005;292.56;289.96000000000004;276.96000000000004;273.8482719121499;276.36;275.46000000000004;271.66;276.36;351.36;293.36;271.46000000000004;275.06;296.36;289.56;357.76;309.66;276.66;276.36;337.66;343.96000000000004;247.46000000000004;240.83765695389522;268.7936212382143;273.8482719121499;287.16;8330000.0;3550000.0;3600000.0;1320000.0;3600000.0;3100000.0;8259999.999999999;0.0;0.21133333333333332;0.09066666666666667;0.022500000000000003;0.0;0.0;0.0;16215.185546875;0.0;3976.279296875;32396.05859375;495455.51501898;359275.781735866;243687.715802579;244546.20200131272;237287.02481514896;430477.46260093397;433836.9858812755;437776.4333770113;472950.9869074988;531456.8142690477;467314.34853039216;437460.313363465;442968.8239516501;463890.26140234835;455457.29115110595;495455.51501898;351085.5153603831;434376.6058122323;433836.9858812755;270541.29595472733;296923.61432157;443798.4166184821;195913.58175507592;179412.40751462913;271.5475866423622;561238.6862651275;359505.2902247616;68060.55397705387;64248.03769324202;0;6;7;1;0;0;0;1;31;39;343645383720.5923;130898084315.33914;289396391655.692;21928.898547055473;5577.40878442664;30510.19326118348;0.0;868115.3320894972;212144.28785229486;800266.1543997198;218381.6730076407;2.8733180599635313;0.13121688132118917
1582;2019-04-12 19:22:41.782;852;359;161;164;164;44;32;17;-16;33;787;203;-19;31;231;164;846;357;139;35;32;-249;814;356;361;139;361;311;808;-1.0;1295.0;131.0;131.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;26492.853515625;16067.3837890625;0.0;3946.5947265625;703.0;157421;646.0;0.0;Calculated values ==>;1555089761.782;358.36;309.06;289.26000000000005;289.56;289.56;277.56;273.955091788801;276.36;274.86;271.56;276.46000000000004;351.86;293.46000000000004;271.26000000000005;276.26000000000005;296.26000000000005;289.56;357.76;308.86;276.66;276.36;337.76;343.46000000000004;248.26000000000002;242.35481222062532;268.91163127593666;273.955091788801;287.06;8140000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3110000.0;8080000.0;0.0;0.21583333333333332;0.021833333333333333;0.021833333333333333;0.0;0.0;0.0;16067.3837890625;0.0;3946.5947265625;26492.853515625;498101.9326062636;361945.10500650795;235718.6626484635;236534.3117171679;236534.3117171679;430412.23801567365;433588.14229367237;437389.9950341223;472130.5325463717;531904.9818080914;467295.44281513663;436912.08382788545;444530.4115356956;463609.68473376584;455289.7775501878;497220.7235928188;357754.8420478373;434130.71970383386;433588.14229367237;270959.89632461156;294828.9587717387;443287.953609939;187550.96934375697;179412.40751462913;268.10024366839144;561729.5907795277;359774.4013096126;68126.59993521159;64248.03769324202;0;6;7;1;0;0;0;1;31;39;343861755820.5235;130979411415.3133;289582753755.6328;5454.818727572977;5583.590823144975;30101.38610012517;0.0;868343.6057992612;212237.32718510507;800771.419259735;218381.6730076407;2.0555531034834034;0.09002118846839743
1583;2019-04-12 19:23:41.793;853;355;147;149;144;45;34;23;-18;33;784;205;-20;18;231;165;847;354;138;36;33;-249;812;356;361;138;361;310;806;0.0;1265.0;1629.0;318.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;23422.21875;16013.203125;0.0;3941.79052734375;697.0;157422;639.0;0.0;Calculated values ==>;1555089821.793;358.46000000000004;308.66;287.86;288.06;287.56;277.66;273.955091788801;276.56;275.46000000000004;271.36;276.46000000000004;351.56000000000006;293.66;271.16;274.96000000000004;296.26000000000005;289.66;357.86;308.56;276.76000000000005;276.46000000000004;337.06;342.86;248.26000000000002;242.14157278889297;268.7936212382143;273.955091788801;286.96000000000004;8120000.0;3560000.0;3610000.0;1380000.0;3610000.0;3100000.0;8059999.999999999;0.0;0.21083333333333334;0.27149999999999996;0.053000000000000005;0.0;0.0;0.0;16013.203125;0.0;3941.79052734375;23422.21875;498431.4320601564;356004.50626142015;232003.1232944384;232533.52086505247;231210.85863330908;430412.23801567365;433950.3860404442;437301.7563972805;472262.261994151;531666.0615955687;467681.6946090102;436983.6325089788;442820.52857386705;463609.68473376584;455429.6849068524;497552.35867239744;353456.39326371753;434310.53623595677;433769.5290198815;268029.79939014546;292315.56762988004;443484.55737992754;197272.0481970154;179412.40751462913;272.0978382408059;562145.6259736442;360041.78854553885;68192.34853060398;64248.03769324202;0;6;7;1;0;0;0;1;31;39;344078395530.2274;131062526650.1997;289769087910.3782;65168.065776371965;13049.262986694346;30380.232706996685;0.0;868932.2377320632;212392.62943350145;801275.5251515786;218381.6730076407;5.442124581047311;0.29556500393674684
1584;2019-04-12 19:24:41.773;852;355;142;143;133;45;34;29;-18;33;781;206;-20;31;232;167;847;352;138;38;34;-251;811;357;362;137;362;309;805;-3.0;1245.0;209.0;14.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21923.5390625;16001.3662109375;0.0;3936.51098632812;691.0;157423;632.0;0.0;Calculated values ==>;1555089881.773;358.36;308.66;287.36;287.46000000000004;286.46000000000004;277.66;274.0616903277293;276.56;276.06;271.36;276.46000000000004;351.26;293.76000000000005;271.16;276.26000000000005;296.36;289.86;357.86;308.36;276.96000000000004;276.56;336.36;342.26;248.06000000000003;241.92719264551067;268.67533136820026;274.0616903277293;286.96000000000004;8109999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3090000.0;8050000.0;0.0;0.2075;0.034833333333333334;0.0023333333333333335;0.0;0.0;0.0;16001.3662109375;0.0;3936.51098632812;21923.5390625;498376.7281373034;357510.12848408386;230700.5997780997;230963.51134730366;228353.16362054335;430346.717906069;433702.1600636701;437530.6787186241;472393.7743832905;531427.3856665845;467944.48766981426;437214.0438153077;444928.8317624536;463593.40581284417;455542.1458410124;497644.5359990879;349530.7699662925;434424.3181684167;433702.1600636701;265099.94585879904;289802.386634966;443464.5659813663;200418.2994351056;179412.40751462913;273.3512952656074;562523.3813284301;360308.48769406386;68257.97915906791;64248.03769324202;0;6;7;1;0;0;0;1;31;39;344295223230.2964;131144999150.22594;289954726010.4372;8259.414545042562;567.1079552746083;30733.606451805048;0.0;869543.9294363797;212506.06136813466;801784.6373840661;218381.6730076407;1.9841695563029995;0.06267837089600879
1585;2019-04-12 19:25:41.764;853;356;141;142;130;46;35;23;-18;33;779;206;-20;22;232;168;847;354;139;40;35;-252;826;356;361;134;361;309;819;-2.0;1264.0;157.0;171.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21658.783203125;16243.0263671875;0.0;3942.66552734375;697.0;157424;625.0;0.0;Calculated values ==>;1555089941.764;358.46000000000004;308.76000000000005;287.26000000000005;287.36;286.16;277.76000000000005;273.955091788801;276.66;275.46000000000004;271.36;276.46000000000004;351.06000000000006;293.76000000000005;271.16;275.36;296.36;289.96000000000004;357.86;308.56;277.16;276.66;335.66;342.86;247.96000000000004;241.2770596917726;268.67533136820026;273.955091788801;287.06;8259999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;3090000.0;8190000.000000001;0.0;0.21066666666666667;0.026166666666666668;0.0285;0.0;0.0;0.0;16243.0263671875;0.0;3942.66552734375;21658.783203125;497146.37585009536;338459.82471273094;230222.05689933387;230482.8366948913;227379.55363882857;430412.23801567365;434130.71970383386;437530.6787186241;472787.01963726926;531218.205575079;467944.48766981426;437214.0438153077;443615.8663983838;463741.9828368515;455848.44397559477;496256.63941787713;333285.4156770977;435024.7519814282;434130.71970383386;262170.3306944222;292315.56762988004;443943.25829599384;186934.81006393032;179412.40751462913;267.84037829819755;562886.5128690265;360577.15065977565;68323.62911430899;64248.03769324202;0;6;7;1;0;0;0;1;31;39;344512090695.06885;131226286955.14066;290140098200.2427;6557.258563131155;7324.740774613811;34332.604468057536;0.0;869667.3831913102;212571.81690933715;802326.7744750659;218381.6730076407;2.388553439620512;0.1094222261583842
1586;2019-04-12 19:26:41.784;856;373;141;142;128;45;36;18;-19;33;780;205;-22;18;233;169;848;372;140;43;35;-254;847;358;363;135;363;307;850;-1.0;0.0;1795.0;422.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21626.228515625;16643.234375;0.0;3916.84228515625;719.0;157425;619.0;0.0;Calculated values ==>;1555090001.784;358.76;310.46000000000004;287.26000000000005;287.36;285.96000000000004;277.66;274.1680685717883;276.76000000000005;274.96000000000004;271.26000000000005;276.46000000000004;351.16;293.66;270.96000000000004;274.96000000000004;296.46000000000004;290.06;357.96000000000004;310.36;277.46000000000004;276.66;335.06;345.06000000000006;247.76000000000002;241.49495122638035;268.43790593516167;274.1680685717883;287.16;8470000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;8500000.0;0.0;0.0;0.29916666666666664;0.07033333333333333;0.0;0.0;0.0;16643.234375;0.0;3916.84228515625;21626.228515625;495652.3966979124;340504.78450719867;229762.80439013662;230020.03451517504;226451.67973836634;430280.9020939914;433816.67410848953;437828.56808052456;472656.1521691498;531473.2235040612;468103.09700639517;437356.53477473935;443435.5918674444;463577.2511321169;455654.961665661;494445.98206249386;338642.61951295444;435074.67720794375;433634.880018922;259659.41789560125;301532.38793589;443533.4570946943;196952.9960564708;179412.40751462913;271.9777188253596;563247.3415360451;360851.29418326437;68389.14684469182;64248.03769324202;0;6;7;1;0;0;0;1;31;39;344729363094.9998;131307013855.115;290324959800.18396;72061.94196386274;17342.82575968839;0.0;0.0;870322.7615821616;212777.4484847425;802612.9748805545;218381.6730076407;4.348464706691015;0.30071459738182893
1587;2019-04-12 19:27:41.794;865;595;142;141;128;49;36;30;-22;35;780;203;-24;21;233;170;846;561;139;39;36;-254;830;364;369;136;369;307;831;-2.0;-1.0;1368.0;274.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21328.91796875;16300.1201171875;0.0;3904.65112304688;742.0;157426;614.0;0.0;Calculated values ==>;1555090061.794;359.66;332.66;287.36;287.26000000000005;285.96000000000004;278.06;274.8017692304317;276.76000000000005;276.16;270.96000000000004;276.66;351.16;293.46000000000004;270.76000000000005;275.26000000000005;296.46000000000004;290.16;357.76;329.26000000000005;277.06;276.76000000000005;334.56;347.36;247.76000000000002;241.71165711629368;268.43790593516167;274.8017692304317;287.06;8300000.0;3640000.0;3690000.0;1360000.0;3690000.0;3070000.0;8309999.999999999;0.0;0.0;0.228;0.04566666666666667;0.0;0.0;0.0;16300.1201171875;0.0;3904.65112304688;21328.91796875;498551.3891973022;452592.0006691583;230300.60093220498;230041.23055319084;226704.00458419762;429879.7862731237;432301.3137403124;437356.53477473935;472720.47428543336;531473.2235040612;467859.61333208333;437040.2039936506;443874.8215240268;462679.2465461087;454788.45466149546;495735.4388186588;445259.27900796995;432862.1520614866;432301.3137403124;257567.11924055516;311171.3556482807;443337.1888199126;199159.05060492607;179412.40751462913;272.883173939323;563605.3607499503;361125.8678919813;68454.33681960177;64248.03769324202;0;6;7;1;0;0;0;1;31;39;344948999694.9649;131388327405.10208;290509190500.15466;54309.02639071743;11150.801645151052;0.0;0.0;871376.0285001829;213014.9349542276;802612.9748805545;218381.6730076407;3.2398203007374975;0.21579168699118773
1588;2019-04-12 19:28:41.785;871;519;151;149;126;51;37;13;-17;37;780;203;-20;14;232;170;849;407;141;40;37;-254;805;363;368;137;368;311;797;-2.0;1302.0;1271.0;419.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20921.318359375;15872.361328125;0.0;3971.115234375;756.0;157427;610.0;0.0;Calculated values ==>;1555090121.785;360.26;325.06;288.26000000000005;288.06;285.76000000000005;278.26000000000005;274.69669130483857;276.86;274.46000000000004;271.46000000000004;276.86;351.16;293.46000000000004;271.16;274.56;296.36;290.16;358.06000000000006;313.86;277.16;276.86;334.16;348.76;247.76000000000002;241.92719264551067;268.91163127593666;274.69669130483857;287.26000000000005;8050000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3110000.0;7970000.0;0.0;0.217;0.21183333333333335;0.06983333333333334;0.0;0.0;0.0;15872.361328125;0.0;3971.115234375;20921.318359375;501670.6760665052;441558.0037389232;233219.19314218353;232684.51528407034;226661.67888950545;429947.3805835815;432743.97865350964;437231.03110804653;472785.1150065333;531172.2222563244;467295.44281513663;436752.093818078;442015.9671382998;462695.5800010653;454957.25294993835;498488.2392795995;407325.99442793895;433299.8492016903;432743.97865350964;255893.36323571714;317040.2365367038;443140.2265259479;196452.11716125792;179412.40751462913;271.7954949950838;563957.393240919;361393.9316892079;68519.95836139761;64248.03769324202;0;6;7;1;0;0;0;1;31;39;345170066530.6115;131470215120.34161;290694562690.6969;51004.999937728055;17227.052970634188;19782.20713281034;0.0;872253.5137462871;213251.38160439915;802777.8018793844;218381.6730076407;4.435425403605991;0.2809484364521604
1589;2019-04-12 19:29:41.795;865;376;182;177;137;50;39;-1;-13;37;781;204;-15;30;233;171;854;367;141;40;38;-249;797;358;363;137;363;314;767;-2.0;1673.0;941.0;265.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;37935.875;32171.884765625;0.0;3960.36669921875;768.0;157428;606.0;0.0;Calculated values ==>;1555090181.795;359.66;310.76000000000005;291.36;290.86;286.86;278.16;274.1680685717883;277.06;273.06;271.86;276.86;351.26;293.56;271.66;276.16;296.46000000000004;290.26000000000005;358.56000000000006;309.86;277.16;276.96000000000004;333.76000000000005;349.96000000000004;248.26000000000002;241.92719264551067;269.2639976450953;274.1680685717883;287.26000000000005;7970000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3140000.0;7670000.0;0.0;0.2788333333333333;0.15683333333333332;0.04416666666666667;0.0;0.0;0.0;32171.884765625;0.0;3960.36669921875;37935.875;501523.2133100178;404184.59267035505;242472.1928123549;241023.55216395287;229988.92134127495;430280.9020939914;434358.88782729313;437179.3288687813;472785.1150065333;531050.9559254063;466992.91366405564;436858.596315483;443779.6405228193;463577.2511321169;455934.4302543628;499942.04730313324;399478.571177726;434538.5910328508;434178.6716885159;254219.67992080047;322071.7610967587;443680.4700624329;196101.12364202412;179412.40751462913;271.6347305705114;564447.951598271;361794.36713471176;68586.06506011418;64248.03769324202;0;7;7;1;0;0;0;1;31;39;345389403080.57666;131552428820.32855;290882093940.6671;37809.09851972975;10934.75446690139;28012.565926301057;0.0;872993.7545862295;213486.10244662943;803176.1580364429;218381.6730076407;2.124318740215103;0.11572551809283267
1590;2019-04-12 19:30:41.786;854;367;206;203;152;43;35;4;-30;35;780;203;-32;0;233;174;850;370;140;35;34;-253;867;353;358;135;358;294;848;-2.0;2047.0;1481.0;315.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;39108.16015625;28803.064453125;0.0;3746.54125976562;776.0;157429;602.0;0.0;Calculated values ==>;1555090241.786;358.56000000000006;309.86;293.76000000000005;293.46000000000004;288.36;277.46000000000004;273.6339639331285;276.66;273.56;270.16;276.66;351.16;293.46000000000004;269.96000000000004;273.16;296.46000000000004;290.56;358.16;310.16;276.66;276.56;333.36;350.76;247.86;241.49495122638035;266.86631818009863;273.6339639331285;287.16;8670000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2940000.0;8480000.0;0.0;0.3411666666666667;0.24683333333333335;0.0525;0.0;0.0;0.0;28803.064453125;0.0;3746.54125976562;39108.16015625;493481.20646196324;331296.9239896438;247485.45011780708;246616.62209969413;232644.95527706947;430607.02586249536;434864.4174955049;439046.29632798105;472851.2559263234;532447.232710142;469665.1218152399;438743.29367333796;443467.58974805736;464317.31521373475;457172.60608581326;492867.2380582108;336759.55706624617;434864.4174955049;434686.96261437517;252546.06836287308;325426.6669566859;443640.94000824814;196060.66736526915;179412.40751462913;271.5992727398035;565089.8889188557;362302.41549231514;68650.2796594034;64248.03769324202;0;7;7;1;0;0;0;1;31;39;345605670635.34973;131634016580.24295;291064466580.47577;59976.95274896272;12997.964313756396;53258.73716509194;0.0;873808.516113383;213685.5118536939;803853.3173056985;218381.6730076407;3.878193036845873;0.19064777113791034
1591;2019-04-12 19:31:41.776;888;509;191;193;181;43;33;22;-42;34;773;203;-45;-1;233;174;864;385;141;37;34;-259;827;360;365;132;365;285;829;-1.0;84.0;727.0;20.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;45668.78515625;27495.0625;0.0;3635.09545898438;781.0;157430;597.0;0.0;Calculated values ==>;1555090301.776;361.96000000000004;324.06;292.26000000000005;292.46000000000004;291.26000000000005;277.46000000000004;274.38016830617;276.46000000000004;275.36;268.96000000000004;276.56;350.46000000000004;293.46000000000004;268.66;273.06;296.46000000000004;290.56;359.56000000000006;311.66;276.86;276.56;332.86;351.26;247.26000000000002;240.83765695389522;265.74818594083865;274.38016830617;287.26000000000005;8270000.0;3600000.0;3650000.0;1320000.0;3650000.0;2850000.0;8290000.000000001;0.0;0.014;0.12116666666666666;0.0033333333333333335;0.0;0.0;0.0;27495.0625;0.0;3635.09545898438;45668.78515625;502174.0033767114;432930.3693961459;243619.83747729656;244190.2850170047;240805.01721127774;430148.3826014536;432764.09833711403;439231.9296735248;473145.2311080622;532395.5154549425;470891.0384202553;438784.80134693766;445128.61071846634;463279.1356354856;456021.5327257621;498676.7572171026;377991.4748996938;433500.59072566376;432949.0678229144;250454.15340279948;327523.71359711495;443584.949795068;202228.0201498557;179412.40751462913;274.0728583011742;565796.2457174815;362771.4883584894;68711.78304646288;64248.03769324202;0;7;7;1;0;0;0;1;31;39;345822534485.3842;131714103230.25568;291238137630.50336;28716.973703951237;804.5230988173744;1689.5939524437235;0.0;874547.5089812658;213800.5134120289;804311.1437479575;218381.6730076407;1.0025998196454573;0.05263932453060335
1592;2019-04-12 19:32:41.787;922;717;156;158;155;44;33;-1;-36;35;764;202;-27;-5;232;175;869;373;140;37;34;-256;788;352;357;135;357;300;791;408.0;-1.0;1009.0;87.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;26026.482421875;15562.6787109375;0.0;3831.27514648438;795.0;157431;591.0;0.0;Calculated values ==>;1555090361.787;365.36;344.86;288.76000000000005;288.96000000000004;288.66;277.56;273.5264737036516;276.46000000000004;273.06;269.56;276.66;349.56000000000006;293.36;270.46000000000004;272.66;296.36;290.66;360.06000000000006;310.46000000000004;276.86;276.56;332.26000000000005;352.66;247.56000000000003;241.49495122638035;267.5978703862781;273.5264737036516;287.16;7880000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3000000.0;7909999.999999999;0.068;0.0;0.16816666666666666;0.0145;0.0;0.068;0.0;15562.6787109375;0.0;3831.27514648438;26026.482421875;510293.84341078985;479741.5538113986;234672.4832833072;235215.79897276216;234401.59178194747;430671.36484660726;434752.8493145431;436763.74758093414;472851.2559263234;530332.6822145721;468716.7063048361;438165.9764317512;441494.1431799284;464333.32306390855;457472.440607225;502893.0521823396;391265.9491975755;435458.00827567605;434929.85772998666;247943.99896000302;333396.4077044029;443318.3028885308;199212.1169790266;199212.1169790266;272.85404625846616;566393.8158142524;363130.36865075026;68774.01420837849;64248.03769324202;0;7;7;1;0;0;0;1;31;39;346039174195.08813;131794217915.14618;291413669805.2635;39948.265879554114;3539.5396956878103;0.0;16028.806371065284;875119.8242155734;213836.72057202956;804325.2262788661;218515.27088233782;3.0688230148351505;0.09869205245305172
1593;2019-04-12 19:33:41.777;916;630;148;151;140;39;33;-10;-27;32;761;201;-29;24;233;177;878;348;141;37;33;-255;807;349;354;134;354;301;801;184.0;1190.0;1133.0;243.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;24258.4375;15912.8671875;0.0;3841.76708984375;813.0;157432;584.0;0.0;Calculated values ==>;1555090421.777;364.76;336.16;287.96000000000004;288.26000000000005;287.16;277.06;273.20264511476705;276.46000000000004;272.16;270.46000000000004;276.36;349.26;293.26000000000005;270.26000000000005;275.56;296.46000000000004;290.86;360.96000000000004;307.96000000000004;276.86;276.46000000000004;331.56;354.46000000000004;247.66000000000003;241.2770596917726;267.7187500070086;273.20264511476705;287.26000000000005;8070000.0;3490000.0;3540000.0;1340000.0;3540000.0;3010000.0;8009999.999999999;0.03066666666666667;0.19833333333333333;0.18883333333333333;0.0405;0.0;0.03066666666666667;0.0;15912.8671875;0.0;3841.76708984375;24258.4375;507875.4488097527;463642.7524602052;232350.98768311713;233150.65534302482;230238.32899919286;430862.6128555636;435476.654632479;437940.2675631159;472689.592463476;529944.0155375585;468456.9945229651;437629.4412208045;445502.79210206744;464904.1018876158;458229.23831880884;502497.2406007042;344222.5007463448;436171.05879841355;435476.654632479;245015.67932991832;340949.162051476;443621.83655424195;195600.6682117569;195600.6682117569;271.3984332371819;566812.7869735013;363392.6211505763;68837.94557002162;64248.03769324202;0;7;7;1;0;0;0;1;31;39;346252438645.122;131874904465.15901;291593939755.2922;45761.794344181624;10044.857317870645;31391.156737781286;7356.196916902145;875833.955675801;213949.9050132758;804586.7756528937;218710.1134305973;4.7864214537840395;0.21519222520356854
