;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1594;2019-04-12 19:34:41.768;900;397;145;147;136;39;35;15;-29;30;762;201;-31;7;233;178;878;348;137;39;34;-258;825;351;356;132;357;298;820;-1.0;1141.0;10.0;195.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;22967.013671875;16164.5576171875;0.0;3827.90844726562;844.0;157433;577.0;0.0;Calculated values ==>;1555090481.768;363.16;312.86;287.66;287.86;286.76000000000005;277.06;273.4187578820637;276.66;274.66;270.26000000000005;276.16;349.36;293.26000000000005;270.06;273.86;296.46000000000004;290.96000000000004;360.96000000000004;307.96000000000004;277.06;276.56;330.86;357.56000000000006;247.36;240.83765695389522;267.35522164206344;273.4187578820637;286.86;8250000.0;3510000.0;3560000.0;1320000.0;3570000.0000000005;2980000.0;8200000.0;0.0;0.19016666666666668;0.0016666666666666668;0.0325;0.0;0.0;0.0;16164.5576171875;0.0;3827.90844726562;22967.013671875;504075.0069648427;392647.34036563756;231251.94617950107;231777.00521037212;228909.54369852867;430735.4089219946;435347.08258078195;438307.6172986034;472756.67973813636;530276.2199224457;468874.15920773224;437999.7806145802;443664.0442716264;464464.4457187545;458043.7097154469;500901.8629089743;319693.04843687295;436044.89835179626;435171.47162705613;242087.5637286956;353962.6284160805;443691.7132699362;173009.62821942108;195600.6682117569;261.7792895176708;567206.2733677068;363659.89292688726;68901.8499456694;64248.03769324202;0;7;7;1;0;0;0;1;31;39;346465406694.89856;131954692495.0753;291773612800.10364;442.1633151319706;8797.167764141743;34459.87621877794;0.0;876218.9309009443;214106.89833626317;805135.4519464981;218771.40587626104;2.185783742594389;0.1063928432469888
1595;2019-04-12 19:35:41.788;891;361;141;142;133;41;31;16;-32;30;764;200;-34;17;233;179;867;350;138;41;30;-254;812;353;358;136;358;296;808;-1.0;1164.0;851.0;366.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;20811.71484375;15990.5927734375;0.0;2853.53393554688;871.0;157434;570.0;0.0;Calculated values ==>;1555090541.788;362.26;309.26000000000005;287.26000000000005;287.36;286.46000000000004;277.26000000000005;273.6339639331285;276.26000000000005;274.76000000000005;269.96000000000004;276.16;349.56000000000006;293.16;269.76000000000005;274.86;296.46000000000004;291.06;359.86;308.16;277.26000000000005;276.16;330.16;360.26;247.76000000000002;241.71165711629368;267.1113755279542;273.6339639331285;286.96000000000004;8120000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2960000.0;8080000.0;0.0;0.194;0.14183333333333334;0.061000000000000006;0.0;0.0;0.0;15990.5927734375;0.0;2853.53393554688;20811.71484375;503916.67205494794;365577.33558293263;230391.34428730764;230653.45786880245;228309.23263497764;430607.02586249536;434151.6192275535;438296.42880847026;472231.8376443816;530635.8695464459;469031.39720578963;437989.56915575906;445491.4411908183;464317.31521373475;457857.80638448976;500468.40766633407;338056.6846198515;435919.11457929364;433972.159331108;239159.6471344744;365303.4275551246;443337.1888199126;192494.09460112997;195600.6682117569;270.1475161681183;567571.21771425;363927.9418343176;68957.54719195855;64248.03769324202;0;7;7;1;0;0;0;1;31;39;346679678095.68164;132035119295.36923;291951872200.75507;34862.9644017411;15301.428747345743;31507.874271017612;0.0;876513.2383694596;214307.78691513892;805685.3664463408;218771.40587626104;4.334096701927041;0.25018456706475445
1596;2019-04-12 19:36:41.798;886;354;139;140;130;43;32;24;-32;31;770;198;-34;8;234;179;859;349;138;43;31;-254;812;354;359;136;359;297;808;-2.0;1069.0;345.0;179.0;0.0;0;95;100;1;0;0;0;0;0;0;1;0;1;1;0;20308.431640625;15968.0986328125;0.0;2830.529296875;883.0;157435;563.0;0.0;Calculated values ==>;1555090601.798;361.76;308.56;287.06;287.16;286.16;277.46000000000004;273.7412296467126;276.36;275.56;269.96000000000004;276.26000000000005;350.16;292.96000000000004;269.76000000000005;273.96000000000004;296.56;291.06;359.06000000000006;308.06;277.46000000000004;276.26000000000005;329.46000000000004;361.46000000000004;247.76000000000002;241.71165711629368;267.23344911666527;273.7412296467126;286.96000000000004;8120000.0;3540000.0;3590000.0;1360000.0;3590000.0;2970000.0;8080000.0;0.0;0.17816666666666667;0.0575;0.029833333333333333;0.0;0.0;0.0;15968.0986328125;0.0;2830.529296875;20308.431640625;503202.6467136331;350137.99178845383;229868.3719297072;230129.65021052223;227534.9910270298;430542.39183029096;434084.4541166122;438071.4457414646;472329.59916539915;531183.968122454;468652.9866896234;437763.19581502484;444010.2435086417;464301.43004117184;457696.2288926094;499306.8170117223;335001.1889109087;436030.9469220937;433904.5296488982;236231.924509345;370345.824517361;443337.1888199126;191543.05264081902;195600.6682117569;269.75913917552504;567913.9427128799;364194.30864973203;69004.92228008682;64248.03769324202;0;7;7;1;0;0;0;1;31;39;346894813945.64746;132116732895.35626;292129801850.7268;14175.382603287122;7511.858396009626;29273.786073294956;0.0;876921.9593699186;214497.92932642435;806191.9647014356;218771.40587626104;2.7108907768801647;0.1331641439509836
1597;2019-04-12 19:37:41.789;881;357;140;141;130;45;32;24;-30;32;771;196;-32;9;234;180;854;352;139;45;32;-246;839;353;358;141;358;298;835;-2.0;1131.0;402.0;529.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20541.17578125;16404.994140625;0.0;2839.12744140625;884.0;157436;556.0;0.0;Calculated values ==>;1555090661.789;361.26;308.86;287.16;287.26000000000005;286.16;277.66;273.6339639331285;276.36;275.56;270.16;276.36;350.26;292.76000000000005;269.96000000000004;274.06;296.56;291.16;358.56000000000006;308.36;277.66;276.36;328.76000000000005;361.56000000000006;248.56000000000003;242.77792619122317;267.35522164206344;273.6339639331285;287.06;8390000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2980000.0;8350000.0;0.0;0.1885;0.06699999999999999;0.08816666666666667;0.0;0.0;0.0;16404.994140625;0.0;2839.12744140625;20541.17578125;500091.6019132309;324081.0277994398;229723.30205076124;229981.82418259003;227158.75543959817;430607.02586249536;434330.5690018519;438153.8488135099;471767.92807864514;531212.5610053532;468273.18676752143;437845.4099550722;443952.4445614765;464448.5893172968;457994.41410563304;496094.1364840854;316740.31472820946;436613.07576265995;434330.5690018519;233304.39079467155;370766.08264445094;443220.22567578935;184962.87516443586;195600.6682117569;266.9957388334568;568254.3050456957;364464.04395619506;69052.162332452;64248.03769324202;0;7;7;1;0;0;0;1;31;39;347109881680.4218;132199820430.26909;292308275075.53955;16963.79523448796;22769.689736751;33808.195400982615;0.0;877181.4135943222;214750.23770866412;806717.5690273596;218771.40587626104;3.8215140170850614;0.25641201599045177
1598;2019-04-12 19:38:41.809;882;360;141;141;130;46;33;30;-31;33;766;196;-33;8;235;181;855;355;140;39;32;-232;829;358;363;141;364;298;825;0.0;1116.0;0.0;158.0;0.0;0;99;91;1;0;0;0;0;0;0;1;0;1;0;0;19368.478515625;15310.5068359375;0.0;2840.03100585938;883.0;157437;551.0;0.0;Calculated values ==>;1555090721.809;361.36;309.16;287.26000000000005;287.26000000000005;286.16;277.76000000000005;274.1680685717883;276.46000000000004;276.16;270.06;276.46000000000004;349.76;292.76000000000005;269.86;273.96000000000004;296.66;291.26000000000005;358.66;308.66;277.06;276.36;328.26000000000005;361.46000000000004;249.96000000000004;242.77792619122317;267.35522164206344;274.1680685717883;287.16;8290000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3640000.0;2980000.0;8250000.0;0.0;0.186;0.0;0.026333333333333334;0.0;0.0;0.0;15310.5068359375;0.0;2840.03100585938;19368.478515625;501127.6231956021;340527.3774062114;230131.15000059758;230131.15000059758;227296.03093550235;430280.9020939914;433269.66867335857;437999.7806145802;471866.4182417926;530692.4565218826;468273.18676752143;437690.7340488345;443808.3536081526;463693.98011157714;457322.39786825684;497166.2393248415;328818.9594189654;434358.88782729313;433086.23799672595;231213.40812182956;370345.824517361;444740.98324641597;175370.98790882542;195600.6682117569;262.84090052365497;568586.9963582148;364728.4278961962;69099.50442827097;64248.03769324202;0;7;7;1;0;0;0;1;31;39;347326253780.353;132284448630.24219;292487134675.4827;0.0;7093.409877223218;31312.594062492954;0.0;877322.825676218;214999.1798250893;807260.4231637979;218771.40587626104;2.115970572027635;0.0970301582970982
1599;2019-04-12 19:39:41.790;885;360;144;143;130;49;34;25;-28;34;760;195;-30;10;235;180;856;356;138;37;33;-222;835;361;366;138;366;301;831;-2.0;1129.0;1109.0;425.0;0.0;0;99;92;1;0;0;0;0;0;0;1;0;1;1;0;19569.771484375;15537.3232421875;0.0;2886.61743164062;881.0;157438;545.0;0.0;Calculated values ==>;1555090781.79;361.66;309.16;287.56;287.46000000000004;286.16;278.06;274.4858918419099;276.56;275.66;270.36;276.56;349.16;292.66;270.16;274.16;296.66;291.16;358.76;308.76000000000005;276.86;276.46000000000004;327.66;361.26;250.96000000000004;242.14157278889297;267.7187500070086;274.4858918419099;286.96000000000004;8350000.0;3610000.0;3660000.0;1380000.0;3660000.0;3010000.0;8309999.999999999;0.0;0.18816666666666665;0.18483333333333332;0.07083333333333333;0.0;0.0;0.0;15537.3232421875;0.0;2886.61743164062;19569.771484375;501032.21915067657;333417.70736466086;230820.53402647452;230560.36761745295;227213.37950393072;430081.6785162784;432695.15374167816;437785.01000687695;472360.27449258295;529839.7408841682;467731.71649337746;437473.55829604797;443489.2359988558;463396.35081280995;456693.4984895324;496762.0784298758;325385.97192799486;433249.8226776551;432509.1113278755;228704.35009887922;369505.33540232555;446384.16642721207;196083.79155063778;195600.6682117569;271.639170289532;568911.3790208773;364985.4117426224;69147.21138655207;64248.03769324202;0;7;7;1;0;0;0;1;31;39;347544884525.1584;132368122125.1677;292666777770.32275;44674.44187799487;17729.60988709068;32247.27070677059;0.0;877694.9948006483;215205.97281775007;807789.9209756494;218771.40587626104;5.137409208352032;0.30258752820304846
1600;2019-04-12 19:40:41.780;885;360;156;153;132;50;36;30;-26;36;759;194;-28;12;235;181;858;356;137;38;35;-213;842;360;365;139;365;302;837;-1.0;1179.0;1088.0;345.0;0.0;0;99;93;1;0;0;0;0;0;0;1;0;1;1;0;19857.3671875;15760.2353515625;0.0;2898.36401367188;878.0;157439;538.0;0.0;Calculated values ==>;1555090841.78;361.66;309.16;288.76000000000005;288.46000000000004;286.36;278.16;274.38016830617;276.76000000000005;276.16;270.56;276.76000000000005;349.06000000000006;292.56;270.36;274.36;296.66;291.26000000000005;358.96000000000004;308.76000000000005;276.96000000000004;276.66;326.96000000000004;360.96000000000004;251.86;242.35481222062532;267.8393353686513;274.38016830617;286.86;8420000.0;3600000.0;3650000.0;1390000.0;3650000.0;3020000.0;8370000.0;0.0;0.19649999999999998;0.18133333333333335;0.0575;0.0;0.0;0.0;15760.2353515625;0.0;2898.36401367188;19857.3671875;500410.7437992577;327772.7305685528;233875.01878020747;233082.9496754761;227641.14686308548;430148.3826014536;433317.3069910173;437869.15320432716;472424.9728513876;529659.2116147263;467469.4839183665;437557.52604302316;443576.6592147222;463545.3156519603;456996.27786778926;496414.75554685976;321180.14651469875;433683.32636128634;433133.46834165603;225777.27872811773;368244.6692852564;447156.36671309354;196935.95057497555;195600.6682117569;271.9786933415994;569239.883749947;365246.18126211374;69195.41153057422;64248.03769324202;0;7;7;1;0;0;0;1;31;39;347764147975.19324;132451208275.18091;292847647620.3515;43689.220743455764;14387.673927941785;34433.60067481964;0.0;878431.2359286349;215473.57224224592;808345.5022915963;218771.40587626104;4.958062153292562;0.27290154317263926
1601;2019-04-12 19:41:41.771;885;362;176;172;141;49;37;30;-23;37;759;193;-25;10;235;181;861;358;138;38;36;-198;819;362;367;141;367;306;808;-2.0;1298.0;350.0;298.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;20463.0859375;15947.677734375;0.0;2918.58544921875;876.0;157440;531.0;0.0;Calculated values ==>;1555090901.771;361.66;309.36;290.76000000000005;290.36;287.26000000000005;278.06;274.5913991737795;276.86;276.16;270.86;276.86;349.06000000000006;292.46000000000004;270.66;274.16;296.66;291.26000000000005;359.26;308.96000000000004;276.96000000000004;276.76000000000005;326.26000000000005;360.76;253.36;242.77792619122317;268.3187672390254;274.5913991737795;286.96000000000004;8190000.000000001;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3060000.0;8080000.0;0.0;0.21633333333333335;0.058333333333333334;0.049666666666666665;0.0;0.0;0.0;15947.677734375;0.0;2918.58544921875;20463.0859375;502444.9242741326;367224.0945931886;239845.3074381387;238732.71081243147;230391.34428730764;430014.67791919125;432997.62667057913;437427.84448784514;472260.1919623333;529353.8240171962;466780.14590331726;437112.3332710247;442461.82273329195;463247.08388288494;456668.5671208292;498963.3853072166;359928.59667998255;433182.4302400453;432812.2514932043;222850.3779558165;367404.27001748665;448383.8267143597;192561.2090927022;195600.6682117569;270.20602910359355;569575.8371250697;365510.37423599465;69243.87883819395;64248.03769324202;0;7;7;1;0;0;0;1;31;39;347983715034.9629;132535195675.09279;293030020260.16016;14283.887064716671;12705.856675208988;30077.85927302497;0.0;878914.272693478;215699.31779678873;808883.0171512727;218771.40587626104;3.0248493015075217;0.17327357381832376
1602;2019-04-12 19:42:41.771;877;352;192;188;154;47;36;31;-16;37;760;194;-18;16;236;182;858;350;139;39;36;-180;804;356;361;140;361;313;798;-1.0;1296.0;991.0;235.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;22490.869140625;15774.3251953125;0.0;3001.03979492188;875.0;157441;524.0;0.0;Calculated values ==>;1555090961.771;360.86;308.36;292.36;291.96000000000004;288.56;277.86;273.955091788801;276.76000000000005;276.26000000000005;271.56;276.86;349.16;292.56;271.36;274.76000000000005;296.76000000000005;291.36;358.96000000000004;308.16;277.06;276.76000000000005;325.56;360.66;255.16000000000003;242.56692532238324;269.14681796795327;273.955091788801;287.06;8040000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3130000.0;7980000.0;0.0;0.21600000000000003;0.16516666666666666;0.03916666666666667;0.0;0.0;0.0;15774.3251953125;0.0;3001.03979492188;22490.869140625;502618.87454515445;360923.61890956375;244636.40765003636;243474.72609666368;234007.17690974748;430412.23801567365;434310.53623595677;436929.5940270328;472391.7460337592;528922.8639505407;465899.88789363875;436608.2920388048;441897.4406335876;464270.0288607765;457784.2476305463;499886.3203054091;356079.72610909544;434846.9440822899;434310.53623595677;219923.6425635755;366984.0837685546;450462.49958867475;197768.85512959576;195600.6682117569;272.2966258906206;569933.7867507207;365774.7242604087;69293.2090485618;64248.03769324202;0;7;7;1;0;0;0;1;31;39;348202115034.9629;132619495675.09279;293215720260.16016;39501.38204122668;9897.167741313928;31062.22434640375;0.0;879362.4832693608;215887.6763335931;809392.5178481013;218771.40587626104;4.285443940546262;0.222387551391167
1603;2019-04-12 19:43:41.791;862;357;198;196;164;44;36;26;-14;36;764;196;-16;16;236;184;853;355;138;41;36;-175;844;353;358;139;358;313;841;197.0;1234.0;627.0;329.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;29059.158203125;16509.92578125;0.0;3009.44067382812;873.0;157442;516.0;0.0;Calculated values ==>;1555091021.791;359.36;308.86;292.96000000000004;292.76000000000005;289.56;277.56;273.6339639331285;276.76000000000005;275.76000000000005;271.76000000000005;276.76000000000005;349.56000000000006;292.76000000000005;271.56;274.76000000000005;296.76000000000005;291.56;358.46000000000004;308.66;277.26000000000005;276.76000000000005;324.76000000000005;360.46000000000004;255.66000000000003;242.35481222062532;269.14681796795327;273.6339639331285;286.96000000000004;8440000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3130000.0;8410000.0;0.03283333333333333;0.20566666666666666;0.1045;0.05483333333333333;0.0;0.03283333333333333;0.0;16509.92578125;0.0;3009.44067382812;29059.158203125;496828.1072765455;320276.71653888456;245344.05100438173;244771.96122854075;235936.51619151124;430607.02586249536;435041.38555822254;437249.5021140777;472424.9728513876;529342.9047443516;466147.56606409716;436929.5940270328;441897.4406335876;464710.80611794995;458539.4322372223;495480.1189157372;317619.8369245536;435919.11457929364;435041.38555822254;216578.99785978085;366143.7379439427;451160.96090426954;195116.32939079008;195116.32939079008;271.21759803836966;570363.5135063025;366043.8493636028;69343.31308156454;64248.03769324202;0;7;7;1;0;0;0;1;31;39;348417886934.89435;132703223575.06618;293403582860.10046;25302.91654958355;14039.780627989123;36579.93132952009;7877.539344164032;879902.6991027198;216087.21739479713;809956.3903734317;218837.07391949528;4.293180726132405;0.1974580793980442
1604;2019-04-12 19:44:41.772;855;388;179;183;173;44;35;31;-15;35;769;196;-17;17;236;184;849;375;136;41;34;-179;850;361;365;136;365;312;852;-1.0;-1.0;665.0;98.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;1;0;32093.666015625;16598.578125;0.0;3007.13793945312;872.0;157443;509.0;0.0;Calculated values ==>;1555091081.772;358.66;311.96000000000004;291.06;291.46000000000004;290.46000000000004;277.56;274.4858918419099;276.66;276.26000000000005;271.66;276.66;350.06000000000006;292.76000000000005;271.46000000000004;274.86;296.76000000000005;291.56;358.06000000000006;310.66;277.26000000000005;276.56;324.06;360.36;255.26000000000002;241.71165711629368;269.02936301313275;274.4858918419099;286.76000000000005;8500000.0;3610000.0;3650000.0;1360000.0;3650000.0;3120000.0;8520000.0;0.0;0.0;0.11083333333333334;0.01633333333333333;0.0;0.0;0.0;16598.578125;0.0;3007.13793945312;32093.666015625;495223.1014192219;363905.7967395496;239792.93496094004;240891.33016841035;238160.90117537449;430081.6785162784;433133.46834165603;437319.724394416;472720.47428543336;529943.7962751762;466291.1456195655;437000.6383046333;442256.7988125801;463678.2282813929;457249.07238962216;494315.90628249355;342309.2370367816;434228.3108271235;432949.0678229144;213652.59903751023;365723.5783296823;451266.0647534931;200524.94980464995;195116.32939079008;273.4105987289896;570872.9590008551;366319.66619400925;69393.43535974737;64248.03769324202;0;7;7;1;0;0;0;1;31;39;348634718250.5632;132785697450.32057;293591023485.67865;26244.754183699075;4095.4382108311047;0.0;0.0;880332.1269982462;216238.2963620925;810261.1266050767;218902.69929294803;1.5475176879430383;0.09631665032009956
1605;2019-04-12 19:45:41.792;855;613;153;155;155;48;35;34;-13;37;775;195;-15;16;236;183;843;475;137;39;35;-178;816;362;367;132;367;315;818;-1.0;301.0;1557.0;333.0;0.0;0;96;99;1;0;0;0;0;0;0;1;0;1;0;0;25604.91796875;15980.796875;0.0;3018.12353515625;870.0;157444;502.0;0.0;Calculated values ==>;1555091141.792;358.66;334.46000000000004;288.46000000000004;288.66;288.66;277.96000000000004;274.5913991737795;276.66;276.56;271.86;276.86;350.66;292.66;271.66;274.76000000000005;296.76000000000005;291.46000000000004;357.46000000000004;320.66;277.06;276.66;323.36;360.16;255.36;240.83765695389522;269.38090353596624;274.5913991737795;286.86;8159999.999999999;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3150000.0;8180000.0;0.0;0.050166666666666665;0.2595;0.0555;0.0;0.0;0.0;15980.796875;0.0;3018.12353515625;25604.91796875;498358.44007733295;458102.2356578802;233396.06179519487;233928.69044863302;233928.69044863302;430014.67791919125;432626.2974239531;436948.6013565401;473436.4806182908;530345.6935517509;465735.3106359218;436626.3353312552;441476.05242402817;463380.54213311686;456947.03434989735;496592.9641516061;425720.39637505857;433366.6693374496;432626.2974239531;210726.34883551928;364883.28560102184;452059.64456660027;199774.99448396362;195116.32939079008;273.1189552736401;571353.9408077498;366591.2514838535;69443.66260885725;64248.03769324202;0;7;7;1;0;0;0;1;31;39;348854391450.49335;132866124250.29501;293779186185.61884;61546.550983433604;14001.798079586335;3555.4404834568;0.0;881063.9650724763;216389.1569345655;810290.7651519864;218902.69929294803;4.1635939221151865;0.2720223652220198
1606;2019-04-12 19:46:41.783;847;450;143;145;137;47;35;33;-8;38;783;194;-11;21;236;184;840;363;135;39;35;-170;826;355;360;135;360;319;822;124.0;1162.0;6.0;0.0;0.0;0;96;99;1;0;0;0;0;0;0;1;0;1;0;0;22897.859375;16132.8583984375;0.0;3055.89892578125;868.0;157445;497.0;0.0;Calculated values ==>;1555091201.783;357.86;318.16;287.46000000000004;287.66;286.86;277.86;273.8482719121499;276.66;276.46000000000004;272.36;276.96000000000004;351.46000000000004;292.56;272.06;275.26000000000005;296.76000000000005;291.56;357.16;309.46000000000004;277.06;276.66;322.86;359.96000000000004;256.16;241.49495122638035;269.84581860846123;273.8482719121499;286.66;8259999.999999999;3550000.0;3600000.0;1350000.0;3600000.0;3190000.0;8220000.0;0.020666666666666667;0.19366666666666665;0.001;0.0;0.0;0.020666666666666667;0.0;16132.8583984375;0.0;3055.89892578125;22897.859375;496256.63941787713;416562.0788403601;230697.73157398432;231220.6246290771;229138.78215772525;430477.46260093397;434376.6058122323;436829.22223652044;473143.78782676667;530883.9256177475;465029.7033645181;436341.3335374174;441390.9310317332;464417.2445854314;458219.12774457596;495213.57553429535;351880.43957522954;435089.031508698;434376.6058122323;208636.25808486674;364043.02807740064;452369.628905784;201709.7481601087;201709.7481601087;273.8482719121499;571758.069990052;366858.825135449;69494.27187011723;64248.03769324202;0;7;7;1;0;0;0;1;31;39;349072458735.2645;132946212235.21098;293969357655.4193;235.11947407641176;0.0;27758.85066407241;4808.448391477221;881578.7350986607;216505.8210828587;810551.6784350781;218942.76368560782;1.709460283195361;0.026979214173836048
1607;2019-04-12 19:47:41.783;840;379;142;143;132;45;36;33;-11;37;790;194;-14;20;236;185;841;365;138;40;35;-161;834;360;365;137;365;315;827;-2.0;1346.0;1830.0;0.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;22017.69921875;16387.39453125;0.0;3021.08471679688;865.0;157446;492.0;0.0;Calculated values ==>;1555091261.783;357.16;311.06;287.36;287.46000000000004;286.36;277.66;274.38016830617;276.76000000000005;276.46000000000004;272.06;276.86;352.16;292.56;271.76000000000005;275.16;296.76000000000005;291.66;357.26;309.66;277.16;276.66;322.36;359.66;257.06;241.92719264551067;269.38090353596624;274.38016830617;286.96000000000004;8340000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;3150000.0;8270000.0;0.0;0.22433333333333336;0.305;0.0;0.0;0.0;0.0;16387.39453125;0.0;3021.08471679688;22017.69921875;494461.3663580606;372982.1572992325;230360.90305748233;230621.13890008314;227780.03632948533;430148.3826014536;433317.3069910173;437269.4612400554;472785.1150065333;531919.698628314;465610.9537749642;436787.6458509821;442081.32719235565;463678.2282813929;457549.89371207694;494611.7799781797;349775.6767955348;434047.17992658;433133.46834165603;206546.2383541025;362782.70746645995;452958.3683122721;203019.46007791444;201709.7481601087;274.38016830617;572132.3663116666;367129.8272431964;69544.91340047204;64248.03769324202;0;7;7;1;0;0;0;1;31;39;349289958735.2645;133027812235.21098;294159557655.4193;71446.25035445299;0.0;32491.56581397335;0.0;882176.0798472317;216505.8210828587;811053.7652390618;218982.83408887012;5.355278733591961;0.22703491868496162
1608;2019-04-12 19:48:41.794;841;365;140;141;127;46;37;32;-11;38;790;195;-13;22;237;185;840;362;138;42;36;-157;832;360;365;138;365;316;824;0.0;1344.0;749.0;101.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;21281.82421875;16343.14453125;0.0;3026.248046875;863.0;157447;487.0;-1.0;Calculated values ==>;1555091321.794;357.26;309.66;287.16;287.26000000000005;285.86;277.76000000000005;274.38016830617;276.86;276.36;272.06;276.96000000000004;352.16;292.66;271.86;275.36;296.86;291.66;357.16;309.36;277.36;276.76000000000005;321.86;359.46000000000004;257.46000000000004;242.14157278889297;269.49753711883926;274.38016830617;286.96000000000004;8320000.0;3600000.0;3650000.0;1380000.0;3650000.0;3160000.0;8240000.000000001;0.0;0.224;0.12483333333333334;0.016833333333333332;0.0;0.0;-0.002481431031848443;16343.14453125;0.0;3026.248046875;21281.82421875;494799.8746833106;353698.9225526163;229886.44593086073;230146.23209769986;226544.18910143484;430148.3826014536;433500.59072566376;437039.1322159168;472752.1489716358;531844.8072206588;465590.66272790346;436716.74332067836;442173.98230892397;463811.02350835653;457549.89371207694;494649.7291879697;346748.44113254204;434408.92020770046;433317.3069910173;204456.2876039246;361942.53728597105;453202.5455425244;200696.50719986708;201709.7481601087;273.47373703312894;572493.2618252021;367402.6317400013;69595.31707908103;64248.03769324202;0;7;7;1;0;0;0;1;31;39;349508998884.96515;133110327360.0982;294348892360.1605;29503.437689503546;4250.518312101399;33129.8885244158;0.0;883017.4814751382;216541.24856259188;811600.7109461338;218982.83408887012;3.45306876590217;0.15010817920196837
1609;2019-04-12 19:49:41.794;841;361;139;139;124;47;38;35;-11;38;788;196;-13;22;237;186;839;358;137;44;37;-171;813;361;366;141;366;317;806;0.0;1380.0;1823.0;233.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;20419.28515625;16001.9033203125;0.0;3018.54541015625;859.0;157448;484.0;-1.0;Calculated values ==>;1555091381.794;357.26;309.26000000000005;287.06;287.06;285.56;277.86;274.4858918419099;276.96000000000004;276.66;272.06;276.96000000000004;351.96000000000004;292.76000000000005;271.86;275.36;296.86;291.76000000000005;357.06000000000006;308.96000000000004;277.56;276.86;321.56;359.06000000000006;256.06;242.77792619122317;269.6138998590099;274.4858918419099;286.86;8130000.0;3610000.0;3660000.0;1410000.0;3660000.0;3170000.0;8059999.999999999;0.0;0.23;0.30383333333333334;0.03883333333333334;0.0;0.0;-0.00248210142140906;16001.9033203125;0.0;3018.54541015625;20419.28515625;496576.513356125;367770.33935074985;229899.03686301474;229899.03686301474;226024.021102296;430081.6785162784;433433.583526483;436807.67884266505;472358.58907936385;531559.890738705;465570.4822320161;436483.73832462454;441964.7409928071;463662.6014702889;457525.94569334446;496281.11546158465;362527.0955623671;434524.77317851107;433249.8226776551;203202.34940748036;360262.30078455864;451231.40959739086;200886.28537502664;201709.7481601087;273.55267017884995;572840.7710699938;367672.173805431;69645.69035788962;64248.03769324202;0;7;7;1;0;0;0;1;31;39;349728298884.96515;133194027360.0982;294538792360.1605;71680.78338191747;9721.735657301811;30763.424576820034;0.0;883860.6833174;216657.68401233692;812133.1552219775;218982.83408887012;5.897123943051949;0.30191342960796447
1610;2019-04-12 19:50:41.795;837;357;140;140;124;45;38;32;-16;38;785;196;-18;12;237;187;838;356;139;46;37;-234;880;359;364;143;364;304;862;-3.0;2144.0;2051.0;398.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;33096.27734375;29300.423828125;0.0;2872.80590820312;855.0;157449;482.0;-1.0;Calculated values ==>;1555091441.795;356.86;308.86;287.16;287.16;285.56;277.66;274.27422755570615;276.96000000000004;276.36;271.56;276.96000000000004;351.66;292.76000000000005;271.36;274.36;296.86;291.86;356.96000000000004;308.76000000000005;277.76000000000005;276.86;321.36;358.66;249.76000000000002;243.1966462407574;268.0796299477929;274.27422755570615;287.06;8800000.0;3590000.0;3640000.0;1430000.0;3640000.0;3040000.0;8620000.0;0.0;0.35733333333333334;0.3418333333333334;0.06633333333333333;0.0;0.0;-0.0024827698047752127;29300.423828125;0.0;2872.80590820312;33096.27734375;489600.1745678412;311700.2898623132;229336.15965675548;229336.15965675548;225293.88437677207;430214.79039162316;433931.68165179034;438967.53409683413;472095.1348084983;532219.8961362846;467430.0554965995;438659.2356206126;443168.68479859125;463959.1484052212;457987.06664988684;489757.43935060763;310795.3161051116;435366.92532215983;433749.95420475816;202366.40377179522;358582.20175259834;444136.94172186626;198214.44667661274;201709.7481601087;272.4866333170801;573286.7415247776;368049.6994913686;69694.78577058829;64248.03769324202;0;7;8;1;0;0;0;1;31;39;349947302535.5708;133279228780.33383;294725095465.6758;82297.4303831457;16312.858838001815;63949.13203972391;0.0;885143.8564881873;216874.64258298036;812922.43968382;218982.83408887012;5.052629860076462;0.25066756961768427
1611;2019-04-12 19:51:41.785;853;449;146;146;129;46;38;32;-32;38;774;195;-35;-1;238;187;844;445;139;43;37;-239;906;365;370;142;370;293;908;-2.0;-1.0;2525.0;436.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;33584.265625;29719.78515625;0.0;2774.267578125;849.0;157450;482.0;-1.0;Calculated values ==>;1555091501.785;358.46000000000004;318.06;287.76000000000005;287.76000000000005;286.06;277.76000000000005;274.9066339382667;276.96000000000004;276.36;269.96000000000004;276.96000000000004;350.56000000000006;292.66;269.66;273.06;296.96000000000004;291.86;357.56000000000006;317.66;277.46000000000004;276.86;321.36;358.06000000000006;249.26000000000002;242.98782864720522;266.74333088950624;274.9066339382667;287.06;9060000.0;3650000.0;3700000.0;1420000.0;3700000.0;2930000.0;9080000.0;0.0;0.0;0.42083333333333334;0.07266666666666667;0.0;0.0;-0.0024837686088665673;29719.78515625;0.0;2774.267578125;33584.265625;489618.96451967495;386809.50392586197;230227.61879172304;230227.61879172304;225976.53945283286;429811.8947417682;432420.26882306463;438965.2031188064;472226.9707426428;531899.9826606874;468849.45270828676;438510.57582547225;443527.2091358455;463199.9510480507;457013.68520201126;488183.29955223965;384150.4504642044;433351.604109613;432232.2269198731;202366.40377179522;356062.3083226806;443787.0409560511;200134.5374524374;201709.7481601087;273.27383226976264;573842.3201044069;368541.4525938041;69741.83687315755;64248.03769324202;0;7;8;1;0;0;0;1;31;39;350167465835.6058;133364714530.34743;294904165615.7042;100507.90513459696;17705.41525459593;0.0;0.0;886666.9803881113;217158.08095286082;813455.2602993301;218982.83408887012;3.6379986625717726;0.23542355723928296
1612;2019-04-12 19:52:41.775;909;711;169;167;137;50;39;29;-34;40;757;194;-37;-14;238;184;851;456;138;42;39;-237;763;369;374;146;374;295;765;0.0;-1.0;2085.0;392.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;29997.076171875;25616.26171875;0.0;2783.18774414062;842.0;157451;486.0;0.0;Calculated values ==>;1555091561.775;364.06000000000006;344.26;290.06;289.86;286.86;278.16;275.3239800832674;277.06;276.06;269.76000000000005;277.16;348.86;292.56;269.46000000000004;271.76000000000005;296.96000000000004;291.56;358.26;318.76000000000005;277.36;277.06;321.76000000000005;357.36;249.46000000000004;243.81672145450628;266.98899913490544;275.3239800832674;286.96000000000004;7630000.0;3690000.0;3740000.0;1460000.0;3740000.0;2950000.0;7650000.0;0.0;0.0;0.34750000000000003;0.06533333333333333;0.0;0.0;0.0;25616.26171875;0.0;2783.18774414062;29997.076171875;510590.18332280306;481658.2863597473;238784.44039148273;238219.70623407522;230021.52486295803;429537.3511455088;431574.77944312285;438214.884849924;471896.58969717816;529984.2319252858;468451.6995173388;437754.4409300411;441220.1376046407;462599.4878831673;455933.5431122642;502573.77369118127;432287.3797891946;432146.86541600834;431574.77944312285;204038.30555042345;353122.8147616358;443220.06489783945;200821.4582227373;201709.7481601087;273.56199849035244;574372.0763120459;369002.50946221506;69788.14128216251;64248.03769324202;0;7;8;1;0;0;0;1;31;39;350390628635.64124;133451100130.36116;295080536215.73224;82494.21575294739;15836.708969440006;0.0;0.0;888191.7438928043;217437.55206848859;813455.2602993301;218982.83408887012;3.462423623770446;0.22637166000093062
1613;2019-04-12 19:53:41.766;919;547;185;182;152;41;34;-5;-32;39;742;194;-34;-3;238;187;870;352;138;34;35;-233;794;346;351;149;351;293;772;-1.0;2060.0;735.0;154.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;33162.34765625;26665.78125;0.0;2751.025390625;829.0;157452;496.0;0.0;Calculated values ==>;1555091621.766;365.06000000000006;327.86;291.66;291.36;288.36;277.26000000000005;272.8767566201714;276.56;272.66;269.96000000000004;277.06;347.36;292.56;269.76000000000005;272.86;296.96000000000004;291.86;360.16;308.36;276.56;276.66;322.76000000000005;356.06000000000006;249.86;244.42749628697553;266.74333088950624;272.8767566201714;286.96000000000004;7940000.000000001;3460000.0;3510000.0;1490000.0;3510000.0;2930000.0;7720000.0;0.0;0.3433333333333334;0.1225;0.025666666666666667;0.0;0.0;0.0;26665.78125;0.0;2751.025390625;33162.34765625;509381.40998537914;451864.4770181989;243227.11695689402;242352.5495481945;233931.84983720895;431051.2098666511;436360.98980129673;438965.2031188064;471399.1107851406;528578.2362284013;468730.04026055883;438662.4006545466;443239.73038008;465987.53415588505;460049.72880603187;502504.1461030445;386318.3498156208;436360.98980129673;436532.23248102295;208218.24852204052;347664.82616959437;443068.887949011;194426.2559606226;201709.7481601087;270.9117625016985;574898.325894115;369438.12780061056;69834.25280713743;64248.03769324202;0;7;8;1;0;0;0;1;31;39;350608096010.4131;133539586855.26833;295256909755.5472;29956.021026877515;6381.827554368636;39890.456725348806;0.0;889128.6886355238;217622.67876615544;813787.6309086217;218982.83408887012;2.591318161683895;0.11556412798605287
1614;2019-04-12 19:54:41.766;907;395;196;196;161;35;31;-1;-44;33;720;195;-46;-22;237;188;895;365;136;34;31;-243;834;351;356;136;356;283;812;0.0;2044.0;1653.0;369.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;37352.71484375;25803.32421875;0.0;3615.88159179688;813.0;157453;536.0;-1.0;Calculated values ==>;1555091681.766;363.86;312.66;292.76000000000005;292.76000000000005;289.26000000000005;276.66;273.4187578820637;276.26000000000005;273.06;268.76000000000005;276.46000000000004;345.16;292.66;268.56;270.96000000000004;296.86;291.96000000000004;362.66;309.66;276.56;276.26000000000005;326.76000000000005;354.46000000000004;248.86;241.71165711629368;265.49620691782997;273.4187578820637;286.76000000000005;8340000.000000001;3510000.0;3560000.0;1360000.0;3560000.0;2830000.0;8120000.0;0.0;0.3406666666666667;0.2755;0.0615;0.0;0.0;-0.0024896655999169415;25803.32421875;0.0;3615.88159179688;37352.71484375;504302.0367050117;395156.9841911895;245459.94048122596;245459.94048122596;235645.88837530845;430735.4089219946;434641.7771524699;439374.6452078505;472525.0707617092;527070.7997133773;470224.3001205579;439078.3305993717;442569.75282944593;465133.64708331646;459398.5449976466;502572.4790186167;367732.13676150655;435171.47162705613;434641.7771524699;224941.0041839467;340949.162051476;444519.851392144;195546.04666417724;201709.7481601087;271.38396016039616;575485.9514149483;369875.3703461835;69887.31036532427;64248.03769324202;0;7;8;1;0;0;0;1;32;39;350820196010.4131;133625086855.26833;295429709755.5472;67174.778898782;15311.888990769956;45935.6099289222;0.0;889938.1119682376;217803.45973736493;814502.8481307407;218982.83408887012;4.365253047464469;0.22679563024994798
1615;2019-04-12 19:55:41.777;903;371;175;179;170;36;28;4;-28;30;703;198;-30;10;237;188;898;360;134;36;28;-235;805;345;350;129;350;303;801;-1.0;1178.0;1145.0;293.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;30028.771484375;15819.9541015625;0.0;3890.3408203125;792.0;157454;613.0;-1.0;Calculated values ==>;1555091741.777;363.46000000000004;310.26000000000005;290.66;291.06;290.16;276.76000000000005;272.7676641592781;275.96000000000004;273.56;270.36;276.16;343.46000000000004;292.96000000000004;270.16;274.16;296.86;291.96000000000004;362.96000000000004;309.16;276.76000000000005;275.96000000000004;334.46000000000004;352.36;249.66000000000003;240.16925963744896;267.9596281332873;272.7676641592781;286.56;8050000.0;3450000.0;3500000.0;1290000.0;3500000.0;3030000.0;8009999.999999999;0.0;0.19633333333333333;0.19083333333333333;0.04883333333333333;0.0;0.0;-0.0024930287224567567;15819.9541015625;0.0;3890.3408203125;30028.771484375;506220.15245927026;383668.9351544654;239711.30156510274;240836.08948467314;238318.74647013287;431113.4868728058;435563.8473190438;437328.95505151706;473148.0712050766;523720.34062578925;467814.01248185465;437014.5942484492;443080.6557621375;466002.60233539104;460338.9438065274;505515.1366853475;371397.6302764962;436935.70826570195;435563.8473190438;257148.6733736563;332137.8522128359;446691.73895256466;193677.72639289318;201709.7481601087;270.6036622034991;576047.566744186;370222.29458949825;69949.87368651282;64248.03769324202;0;7;8;1;0;0;0;1;32;39;351032034840.1236;133704601430.15965;295605541985.3069;46496.77613568739;12355.517613330623;26331.73709160447;0.0;890885.548590439;218034.06372839957;815105.1864302021;218982.83408887012;4.321803969867696;0.23866576247229382
1616;2019-04-12 19:56:41.757;886;396;160;164;160;36;29;17;-25;28;716;196;-27;6;238;189;890;401;133;38;28;-255;838;348;353;136;353;302;840;245.0;83.0;436.0;160.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;27154.994140625;16398.931640625;0.0;3845.86108398438;780.0;157455;673.0;-1.0;Calculated values ==>;1555091801.757;361.76;312.76000000000005;289.16;289.56;289.16;276.76000000000005;273.0942459734351;276.06;274.86;270.66;275.96000000000004;344.76;292.76000000000005;270.46000000000004;273.76000000000005;296.96000000000004;292.06;362.16;313.26000000000005;276.96000000000004;275.96000000000004;340.46000000000004;351.16;247.66000000000003;241.71165711629368;267.8393353686513;273.0942459734351;286.46000000000004;8380000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3020000.0;8400000.0;0.04083333333333334;0.013833333333333333;0.07266666666666667;0.02666666666666667;0.0;0.04083333333333334;-0.002494924749354563;16398.931640625;0.0;3845.86108398438;27154.994140625;500912.1955064059;381155.6000831967;234886.12907240682;235954.0584328107;234886.12907240682;430925.7729439634;435017.2703086864;438024.4983934438;472036.2627623985;525163.2582597233;467712.13336206257;437713.4967235476;442699.92918233894;465698.93970120384;460004.1603534115;501495.481483772;385250.6806731662;436577.989680017;434841.5652676192;282264.0715131367;327104.2899505934;443229.29612893664;194383.42830071307;194383.42830071307;270.9017203219488;576523.9392807524;370490.695807197;70014.32054628605;64248.03769324202;0;7;8;1;0;0;0;1;32;39;351242864540.1906;133784074930.18492;295786981485.36456;17704.584426738435;6635.889808752629;1608.053077880047;9818.707259482002;891420.3815915167;218192.27270305774;815337.9404044936;219064.629375205;1.7667375042755955;0.07020052581287849
1617;2019-04-12 19:57:41.788;876;632;148;151;151;39;27;21;-26;28;729;197;-28;18;238;188;881;598;133;35;27;-240;822;353;358;144;358;302;810;-2.0;1323.0;133.0;29.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;24743.9296875;16110.1572265625;0.0;3806.3330078125;772.0;157456;708.0;-1.0;Calculated values ==>;1555091861.788;360.76;336.36;287.96000000000004;288.26000000000005;288.26000000000005;277.06;273.6339639331285;275.86;275.26000000000005;270.56;275.96000000000004;346.06000000000006;292.86;270.36;274.96000000000004;296.96000000000004;291.96000000000004;361.26;332.96000000000004;276.66;275.86;343.96000000000004;350.36;249.16000000000003;243.40439225979637;267.8393353686513;273.6339639331285;286.46000000000004;8220000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3020000.0;8100000.0;0.0;0.2205;0.022166666666666668;0.004833333333333333;0.0;0.0;-0.0024961782702622726;16110.1572265625;0.0;3806.3330078125;24743.9296875;500878.6985953124;462809.1004721669;232202.35527625386;232998.38927251427;232998.38927251427;430607.02586249536;433430.6572209153;437869.15320432716;470973.6072408108;526524.4449917371;467833.34422547434;437557.52604302316;444445.26436519914;464972.5849072995;459082.2296024654;501603.080868727;456313.4326364981;434864.4174955049;433430.6572209153;296923.61432157;323749.15769815433;443284.9143853872;196227.23966110314;194383.42830071307;271.6663890863785;576956.6537673431;370761.74485139846;70078.12177747709;64248.03769324202;0;7;8;1;0;0;0;1;32;39;351456274745.67883;133868118330.37718;295968275105.7793;5356.395750208133;1194.1120945007062;9986.367435206468;0.0;891612.6557170957;218257.5564315757;815434.6104960787;219146.49421087754;0.830310716662988;0.03464286983994591
1618;2019-04-12 19:58:41.798;872;473;141;143;140;43;29;22;-25;28;731;199;-27;10;238;188;872;399;133;32;28;-248;807;352;357;138;357;303;801;-1.0;1238.0;826.0;116.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;22659.453125;15898.83984375;0.0;3861.19311523438;765.0;157457;717.0;-1.0;Calculated values ==>;1555091921.798;360.36;320.46000000000004;287.26000000000005;287.46000000000004;287.16;277.46000000000004;273.5264737036516;276.06;275.36;270.66;275.96000000000004;346.26;293.06;270.46000000000004;274.16;296.96000000000004;291.96000000000004;360.36;313.06;276.36;275.96000000000004;344.86;349.66;248.36;242.14157278889297;267.9596281332873;273.5264737036516;286.46000000000004;8070000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3030000.0;8009999.999999999;0.0;0.20633333333333334;0.13766666666666666;0.01933333333333333;0.0;0.0;-0.0024972681720641034;15898.83984375;0.0;3861.19311523438;22659.453125;501636.4566582073;429011.3023351853;230500.8850129978;231027.28543396498;230238.32899919286;430671.36484660726;434039.8739435585;437798.07955487026;471771.9322026706;526655.636851071;467935.2923525278;437485.64907481754;443080.6557621375;465118.4183262364;459240.5680534269;501636.4566582073;402058.97432102065;434575.35254931415;433860.36567593284;300694.37409284414;320813.78693149507;443592.7599753338;197450.4259539535;194383.42830071307;272.1533109576835;577351.7477954162;371028.53095054906;70142.02847783416;64248.03769324202;0;7;8;1;0;0;0;1;32;39;351670810495.6447;133952732430.36374;296149805355.7504;33087.86031239287;4758.751791080019;20546.153855572844;0.0;891933.0779123666;218307.17189848082;815689.090579741;219146.49421087754;2.95509456286084;0.14263579175211694
1619;2019-04-12 19:59:41.818;867;379;141;142;137;45;30;27;-23;29;735;201;-25;7;239;188;867;376;137;32;29;-231;831;356;361;140;361;304;825;-1.0;1264.0;6.0;154.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;22212.669921875;16305.93359375;0.0;3858.4580078125;754.0;157458;718.0;-1.0;Calculated values ==>;1555091981.818;359.86;311.06;287.26000000000005;287.36;286.86;277.66;273.955091788801;276.16;275.86;270.86;276.06;346.66;293.26000000000005;270.66;273.86;297.06;291.96000000000004;359.86;310.76000000000005;276.36;276.06;344.96000000000004;348.56000000000006;250.06000000000003;242.56692532238324;268.0796299477929;273.955091788801;286.86;8309999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;8250000.0;0.0;0.21066666666666667;0.001;0.025666666666666667;0.0;0.0;-0.0024989677334642997;16305.93359375;0.0;3858.4580078125;22212.669921875;498754.9688906632;374545.6910578878;230131.15000059758;230391.2192925459;229094.83485360473;430412.23801567365;433223.753696834;437883.18805776763;471605.12922355125;526996.4416109389;468037.5601754016;437570.5891863215;442433.1482669151;464664.8766729168;458605.02153109515;498754.9688906632;370952.3549600034;433588.14229367237;433040.73848485097;301113.3779324612;316201.74473053816;445040.904428121;176404.19244637166;194383.42830071307;263.29323565961477;577725.8067988075;371296.9935201469;70206.38034731444;64248.03769324202;0;7;8;1;0;0;0;1;32;39;351886282295.57623;134036160230.33722;296331966055.69257;261.478995611396;6895.0089408649;26923.750668058994;0.0;892211.081710232;218404.31894277374;816084.8049781581;219146.49421087754;1.6901198547391074;0.08236084106412044
1620;2019-04-12 20:00:41.799;870;364;141;141;134;48;32;32;-23;31;739;200;-25;14;239;187;865;366;137;33;31;-203;824;360;365;140;365;306;817;245.0;1280.0;695.0;115.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21765.28125;16231.3095703125;0.0;3879.66943359375;752.0;157459;722.0;-1.0;Calculated values ==>;1555092041.799;360.16;309.56;287.26000000000005;287.26000000000005;286.56;277.96000000000004;274.38016830617;276.36;276.36;270.86;276.26000000000005;347.06000000000006;293.16;270.66;274.56;297.06;291.86;359.66;309.76000000000005;276.46000000000004;276.26000000000005;345.36;348.36;252.86;242.56692532238324;268.3187672390254;274.38016830617;286.86;8240000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3060000.0;8170000.0;0.04083333333333334;0.21333333333333335;0.11583333333333333;0.019166666666666665;0.0;0.04083333333333334;-0.0024992750112157757;16231.3095703125;0.0;3879.66943359375;21765.28125;499826.45474111836;360471.92797003826;230252.5817286846;230252.5817286846;228436.69696937763;430148.3826014536;432578.5526393707;437427.84448784514;471801.8942764967;527259.8804449925;467634.868728076;437112.3332710247;443052.3292051162;464076.26427514775;457825.80360019417;499095.45489800855;364054.9211423351;432764.09833711403;432392.4233332471;302789.4550866088;315363.2798926983;448035.1762360403;200428.77517303056;200428.77517303056;273.3684092953884;578092.1736719868;371568.05135076994;70270.84432254356;64248.03769324202;0;7;8;1;0;0;0;1;32;39;352104013325.3824;134120133630.26245;296514908105.52966;27452.39219563269;4745.789353707686;28808.647201210337;9471.848966542177;892441.9575027933;218501.2948763689;816549.0945550498;219225.4012903715;3.504487658378216;0.11822002944568344
1621;2019-04-12 20:01:41.779;871;361;139;140;132;52;34;35;-20;33;743;200;-22;2;239;187;866;362;138;35;33;-184;830;361;366;140;366;308;825;129.0;1176.0;1467.0;155.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21630.703125;16349.853515625;0.0;3901.6748046875;743.0;157460;728.0;-1.0;Calculated values ==>;1555092101.779;360.26;309.26000000000005;287.06;287.16;286.36;278.36;274.4858918419099;276.56;276.66;271.16;276.46000000000004;347.46000000000004;293.16;270.96000000000004;273.36;297.06;291.86;359.76;309.36;276.66;276.46000000000004;345.96000000000004;347.46000000000004;254.76000000000002;242.56692532238324;268.5567601203482;274.4858918419099;286.96000000000004;8300000.0;3610000.0;3660000.0;1400000.0;3660000.0;3080000.0;8250000.0;0.021500000000000002;0.196;0.2445;0.025833333333333333;0.0;0.021500000000000002;-0.002500651127544423;16349.853515625;0.0;3901.6748046875;21630.703125;499432.66821127606;342959.3838595356;229612.20679633936;229871.4803088864;227808.1073211815;430081.6785162784;432695.15374167816;437443.34373287327;471998.58498376724;527524.0176841324;467352.48568699387;437126.8590839872;440842.8340465798;463928.38035923813;457664.15716357983;498698.52764825115;345388.24234650354;432880.6149027872;432509.1113278755;305303.7579410727;311590.51834565785;450042.29615184467;201336.9727925659;201336.9727925659;273.729425827754;578453.6863308257;371839.4705400083;70335.66724303809;64248.03769324202;0;7;8;1;0;0;0;1;32;39;352323240225.4521;134204105630.28915;296699046705.5882;57728.00769490515;6424.887520114701;30048.815919142533;4970.200978509157;893151.5575565515;218594.35282068903;817039.4099215888;219345.71158981312;4.897008785909804;0.21562223446654702
