;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1622;2019-04-12 20:02:41.790;869;360;139;139;130;53;36;36;-19;35;748;200;-21;21;240;187;865;359;139;36;35;-177;833;362;367;140;367;309;829;243.0;1245.0;1128.0;109.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21492.052734375;16420.318359375;0.0;3923.22216796875;731.0;157461;733.0;-1.0;Calculated values ==>;1555092161.79;360.06000000000006;309.16;287.06;287.06;286.16;278.46000000000004;274.5913991737795;276.76000000000005;276.76000000000005;271.26000000000005;276.66;347.96000000000004;293.16;271.06;275.26000000000005;297.16;291.86;359.66;309.06;276.76000000000005;276.66;346.46000000000004;346.26;255.46000000000004;242.56692532238324;268.67533136820026;274.5913991737795;287.06;8330000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3090000.0;8290000.000000001;0.0405;0.2075;0.188;0.018166666666666668;0.0;0.0405;-0.0025024689731593104;16420.318359375;0.0;3923.22216796875;21492.052734375;498868.13895676425;335630.7057187361;229553.07296337868;229553.07296337868;227240.83407289992;430014.67791919125;432812.2514932043;437372.52749135875;472195.2020149266;527971.0873810626;467210.9007625825;437055.2244796515;443468.83949473884;463913.1838744076;457502.1247446576;498278.7317554537;333376.4841087265;432812.2514932043;432626.2974239531;307399.1840295507;306560.99450073834;450777.1376992875;201963.97791384003;201963.97791384003;273.9790089713553;578813.1085111507;372112.60537080036;70400.8866724248;64248.03769324202;0;7;8;1;0;0;0;1;32;39;352543180540.1515;134288121030.17433;296884180640.3352;44256.80732057352;4520.105736102296;34217.21638669589;9341.823940159578;894001.5868239861;218685.57781921697;817575.0583742881;219465.00032956596;4.538833997918038;0.16453629038814235
1623;2019-04-12 20:03:41.780;868;364;142;141;128;53;37;34;-19;36;752;201;-21;4;240;188;864;362;137;37;36;-165;841;363;368;140;368;308;833;185.0;1313.0;1100.0;153.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21582.123046875;16545.494140625;0.0;3909.7060546875;719.0;157462;745.0;0.0;Calculated values ==>;1555092221.78;359.96000000000004;309.56;287.36;287.26000000000005;285.96000000000004;278.46000000000004;274.69669130483857;276.86;276.56;271.26000000000005;276.76000000000005;348.36;293.26000000000005;271.06;273.56;297.16;291.96000000000004;359.56000000000006;309.36;276.86;276.76000000000005;347.66;345.06000000000006;256.66;242.56692532238324;268.5567601203482;274.69669130483857;286.86;8410000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3080000.0;8330000.0;0.030833333333333334;0.21883333333333335;0.18333333333333332;0.025500000000000002;0.0;0.030833333333333334;0.0;16545.494140625;0.0;3909.7060546875;21582.123046875;497994.8015395556;340020.5632557091;230270.61372984014;230011.47380072178;226677.0556982082;429947.3805835815;432743.97865350964;437601.09044165985;472293.48310962116;528467.5704421921;467474.7226255329;437285.26766895736;441144.9977105962;463764.977612162;457478.43124816316;497400.99155487603;335616.95888414746;432743.97865350964;432557.5304485172;312428.86344474956;301532.38793589;452031.4091765612;201646.10496492506;201646.10496492506;273.85931132003884;579172.0001508073;372387.27468916;70466.15019522366;64248.03769324202;0;7;8;1;0;0;0;1;32;39;352763643790.1865;134372107030.18768;297069249790.3646;43258.41400406804;6384.825257396723;35403.73914944444;7119.768952410757;894730.7587862222;218776.43709843975;818155.1363080767;219602.15740703573;4.505785642931074;0.17912247441590304
1624;2019-04-12 20:04:41.771;871;363;151;149;128;53;38;32;-18;38;753;201;-20;25;240;188;864;361;138;38;38;-158;829;364;369;143;369;311;824;-1.0;1297.0;1704.0;702.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21400.875;16336.6943359375;0.0;3920.68579101562;705.0;157463;751.0;-1.0;Calculated values ==>;1555092281.771;360.26;309.46000000000004;288.26000000000005;288.06;285.96000000000004;278.46000000000004;274.8017692304317;276.96000000000004;276.36;271.36;276.96000000000004;348.46000000000004;293.26000000000005;271.16;275.66;297.16;291.96000000000004;359.56000000000006;309.26000000000005;276.96000000000004;276.96000000000004;348.26;343.66;257.36;243.1966462407574;268.91163127593666;274.8017692304317;286.96000000000004;8290000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;3110000.0;8240000.000000001;0.0;0.21616666666666667;0.284;0.11699999999999999;0.0;0.0;-0.002506340327376235;16336.6943359375;0.0;3920.68579101562;21400.875;499522.72825169965;349147.91836659523;232766.72492942814;232239.24648004025;226799.06247545136;429879.7862731237;432675.7974509262;437071.7284734032;472095.1348084983;528341.5085753801;467049.85348731437;436752.093818078;443650.82239291695;463616.4740235952;457315.95501684735;498495.0631014408;344301.88182941184;432675.7974509262;432675.7974509262;314944.0575458753;295666.80309349706;452247.8556954165;198271.3777768076;201646.10496492506;272.52961520555334;579530.1380720746;372661.25182344165;70531.39367254626;64248.03769324202;0;7;8;1;0;0;0;1;32;39;352984710624.9546;134456994295.09862;297254921935.1698;67819.29959783315;29715.24791647724;33331.426018303595;0.0;895656.2675514583;219077.2259161483;818727.843431584;219661.47991519904;6.460162800543611;0.41863662621064074
1625;2019-04-12 20:05:41.761;873;361;170;167;135;50;39;27;-16;38;752;202;-18;12;241;188;864;359;137;39;38;-235;831;361;366;144;366;312;818;-1.0;1404.0;1675.0;494.0;0.0;0;8;100;1;0;0;0;0;0;0;1;1;1;1;0;21795.505859375;16253.466796875;0.0;3981.29052734375;689.0;157464;752.0;0.0;Calculated values ==>;1555092341.761;360.46000000000004;309.26000000000005;290.16;289.86;286.66;278.16;274.4858918419099;277.06;275.86;271.56;276.96000000000004;348.36;293.36;271.36;274.36;297.26000000000005;291.96000000000004;359.56000000000006;309.06;277.06;276.96000000000004;348.36;342.06000000000006;249.66000000000003;243.40439225979637;269.02936301313275;274.4858918419099;286.86;8309999.999999999;3610000.0;3660000.0;1440000.0;3660000.0;3120000.0;8180000.0;0.0;0.23399999999999999;0.2791666666666667;0.08233333333333334;0.0;0.0;0.0;16253.466796875;0.0;3981.29052734375;21795.505859375;499635.7445678668;352767.86676853517;237984.9274632064;237164.59528099938;228680.34683583517;430081.6785162784;433616.79160117084;437160.35228701105;471963.08021786925;528159.431609486;467030.76422086457;436840.5790983701;441504.51939280285;464193.69253965805;457802.21972132334;498313.18310634774;347804.712639275;433616.79160117084;433433.583526483;315363.2798926983;288964.7057630673;443832.77966384706;196873.75315213186;201646.10496492506;271.95758701110094;579890.0479176532;372932.7912354789;70597.23250024261;64248.03769324202;0;7;8;1;0;0;0;1;32;39;353205173874.9896;134543079945.1123;297441790785.1995;67080.00892515377;20332.959849464554;35218.982089295016;0.0;896780.2410958445;219494.22480286445;819299.0016236713;219661.47991519904;6.060460666713139;0.352403343959024
1626;2019-04-12 20:06:41.782;869;351;189;184;147;46;35;9;-12;37;751;203;-14;33;241;190;860;350;136;35;35;-236;801;355;360;146;360;316;795;144.0;1224.0;936.0;431.0;0.0;0;26;100;1;0;0;0;0;0;0;1;1;1;0;0;23395.59375;15805.705078125;0.0;4125.2734375;675.0;157465;750.0;-1.0;Calculated values ==>;1555092401.782;360.06000000000006;308.26000000000005;292.06;291.56;287.86;277.76000000000005;273.8482719121499;276.66;274.06;271.96000000000004;276.86;348.26;293.46000000000004;271.76000000000005;276.46000000000004;297.26000000000005;292.16;359.16;308.16;276.66;276.66;348.16;340.66;249.56000000000003;243.81672145450628;269.49753711883926;273.8482719121499;286.76000000000005;8009999.999999999;3550000.0;3600000.0;1460000.0;3600000.0;3160000.0;7950000.0;0.024;0.20400000000000001;0.156;0.07183333333333333;0.0;0.024;-0.002510690854711812;15805.705078125;0.0;4125.2734375;23395.59375;501739.69426327216;363015.4969976196;243835.81097724123;242392.79019468446;232185.07357256647;430477.46260093397;434376.6058122323;436878.1151619385;471599.1411268027;527745.3144849557;466584.29819983494;436555.01315091987;443818.0988658435;465073.4646152595;459036.2895090457;500446.0006222781;360841.4092865498;434376.6058122323;434376.6058122323;314524.84189198195;283101.5729112263;443330.28215360123;193646.29467403996;193646.29467403996;270.6266667107711;580266.7722226937;373200.0445076758;70664.81084425989;64248.03769324202;0;7;8;1;0;0;0;1;32;39;353423050105.52277;134630110395.32526;297630256725.6607;37944.16399611217;17935.633100615152;28479.336632488576;5777.527467316616;897655.7488595017;219813.24136162517;819830.0067344151;219709.6428286663;4.522440337079757;0.24634347897672423
1627;2019-04-12 20:07:41.782;857;354;199;195;158;42;34;13;-12;33;753;203;-14;20;240;191;854;352;135;34;34;-242;830;351;356;142;356;314;825;-1.0;1260.0;1374.0;208.0;0.0;0;23;100;1;0;0;0;0;0;0;1;1;1;0;0;30118.7734375;16302.83203125;0.0;4107.64208984375;663.0;157466;749.0;0.0;Calculated values ==>;1555092461.782;358.86;308.56;293.06;292.66;288.96000000000004;277.36;273.4187578820637;276.56;274.46000000000004;271.96000000000004;276.46000000000004;348.46000000000004;293.46000000000004;271.76000000000005;275.16;297.16;292.26000000000005;358.56000000000006;308.36;276.56;276.56;348.06000000000006;339.46000000000004;248.96000000000004;242.98782864720522;269.2639976450953;273.4187578820637;286.66;8300000.0;3510000.0;3560000.0;1420000.0;3560000.0;3140000.0;8250000.0;0.0;0.21;0.229;0.034666666666666665;0.0;0.0;0.0;16302.83203125;0.0;4107.64208984375;30118.7734375;497370.48807522934;326732.21119277703;246014.9629783737;244857.25410378556;234609.6561361845;430735.4089219946;435171.47162705613;437339.1761139985;471734.03124744946;528110.2837109282;466869.5566820263;437019.13673288765;442290.0738787095;465524.29463401274;459802.3731094622;496925.88350873586;322922.97808482766;435171.47162705613;435171.47162705613;314105.63291466556;278076.8904731985;443459.8248806376;196939.3230986854;193646.29467403996;271.9447148410313;580712.7252825894;373467.61565025395;70733.41847365443;64248.03769324202;0;7;8;1;0;0;0;1;32;39;353637850105.52277;134716510395.32526;297819256725.6607;55051.56634050671;8546.044061774342;36540.61013902072;0.0;898430.7132789735;220033.92200464508;820371.8396241777;219757.78889089395;4.90621726605612;0.23819208174102974
1628;2019-04-12 20:08:41.812;853;361;186;189;170;40;33;24;-16;31;756;204;-18;32;240;192;851;357;133;34;32;-242;840;353;358;142;358;310;835;83.0;1255.0;598.0;120.0;0.0;0;32;100;1;0;0;0;0;0;0;1;1;1;0;0;37316.8359375;16498.73046875;0.0;4104.73876953125;653.0;157467;743.0;-1.0;Calculated values ==>;1555092521.812;358.46000000000004;309.26000000000005;291.76000000000005;292.06;290.16;277.16;273.6339639331285;276.46000000000004;275.56;271.56;276.26000000000005;348.76;293.56;271.36;276.36;297.16;292.36;358.26;308.86;276.56;276.36;347.46000000000004;338.46000000000004;248.96000000000004;242.98782864720522;268.7936212382143;273.6339639331285;286.46000000000004;8400000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3100000.0;8350000.0;0.013833333333333333;0.20916666666666667;0.09966666666666667;0.02;0.0;0.013833333333333333;-0.0025138003268398348;16498.73046875;0.0;4104.73876953125;37316.8359375;495851.7674592293;331470.24314875685;242076.19048618551;242919.9272004632;237662.7764752775;430607.02586249536;434509.0152533873;437618.5379703155;471536.72207099956;528733.1881184353;467559.3252886817;437301.7563972805;444875.2705753626;465233.93026070396;459622.85760126676;495552.0074929245;324081.0277994398;434686.96261437517;434330.5690018519;311590.51834565785;273890.2417152289;443459.8248806376;196977.58078529974;196977.58078529974;271.9679409214443;581274.9696754855;373741.0986774674;70801.88919903683;64248.03769324202;0;7;8;1;0;0;0;1;32;39;353852157205.42065;134801752995.28464;298006550325.5714;23983.88206610657;4929.644881906757;35866.01325255389;3283.383003662305;899089.6713297495;220146.27556115948;820975.5298464173;219785.16409667395;3.3034690622765894;0.1291105255301495
1629;2019-04-12 20:09:41.763;861;363;162;165;166;42;32;29;-18;31;756;204;-20;20;241;192;852;359;133;36;31;-243;831;358;363;141;364;309;823;-2.0;1294.0;68.0;180.0;0.0;0;36;100;1;0;0;0;0;0;0;1;1;1;1;0;32249.685546875;16338.40234375;0.0;4127.56982421875;642.0;157468;734.0;-1.0;Calculated values ==>;1555092581.763;359.26;309.46000000000004;289.36;289.66;289.76000000000005;277.36;274.1680685717883;276.36;276.06;271.36;276.26000000000005;348.76;293.56;271.16;275.16;297.26000000000005;292.36;358.36;309.06;276.76000000000005;276.26000000000005;346.56000000000006;337.36;248.86;242.77792619122317;268.67533136820026;274.1680685717883;286.46000000000004;8309999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3640000.0;3090000.0;8230000.0;0.0;0.21566666666666665;0.011333333333333334;0.030000000000000002;0.0;0.0;-0.002515328940158901;16338.40234375;0.0;4127.56982421875;32249.685546875;497870.4505306301;350513.992745407;235717.90057561998;236528.27934194836;236799.40120730968;430280.9020939914;433086.23799672595;437530.6787186241;471669.41905304807;528809.9481542946;467700.27344493836;437214.0438153077;443321.5776185104;464488.10253275675;458831.93800034054;496536.4574826655;340694.264523101;433816.67410848953;432902.2481429067;307818.28838856175;269285.52512055053;443547.1953492973;182085.13150631843;196977.58078529974;265.7752777766292;581854.2172487889;374014.51797586016;70870.43574518958;64248.03769324202;0;7;8;1;0;0;0;1;32;39;354068280560.33124;134886583660.24956;298192098670.4947;2895.049535072798;7843.861915289367;33609.96628161274;0.0;899313.4795002711;220252.63452028198;821554.0235196576;219812.5032764477;2.166956808501149;0.10371035007775663
1630;2019-04-12 20:10:41.793;867;355;145;146;144;47;34;31;-17;33;757;204;-19;20;241;191;854;353;135;36;33;-237;810;359;364;135;365;311;803;-1.0;1295.0;504.0;41.0;0.0;0;20;100;1;0;0;0;0;0;0;1;1;1;0;0;26645.091796875;16011.1298828125;0.0;4074.61767578125;629.0;157469;723.0;-1.0;Calculated values ==>;1555092641.793;359.86;308.66;287.66;287.76000000000005;287.56;277.86;274.27422755570615;276.56;276.26000000000005;271.46000000000004;276.46000000000004;348.86;293.56;271.26000000000005;275.16;297.26000000000005;292.26000000000005;358.56000000000006;308.46000000000004;276.76000000000005;276.46000000000004;345.46000000000004;336.06;249.46000000000004;241.49495122638035;268.91163127593666;274.27422755570615;286.66;8100000.0;3590000.0;3640000.0;1350000.0;3650000.0;3110000.0;8030000.0;0.0;0.21583333333333332;0.084;0.006833333333333333;0.0;0.0;-0.0025171127334972865;16011.1298828125;0.0;4074.61767578125;26645.091796875;500647.80964894174;360382.8907467031;231522.9688773379;231787.44428348824;231258.93488311788;430214.79039162316;433201.5241952028;437231.03110804653;472656.1521691498;528761.326098728;467418.11660540965;436912.08382788545;442911.38499572966;464341.04294382274;458535.8290576415;498760.1380546378;355695.87877384305;433567.68989926;433017.6092021058;303208.48990285693;263844.3676079864;445352.3719695214;200704.03530957425;196977.58078529974;273.47233539778597;582345.2524546584;374284.2322006706;70938.82148343824;64248.03769324202;0;7;8;1;0;0;0;1;32;39;354286489610.22723;134969425060.21008;298378191670.406;19868.267647071672;1671.763633842972;30878.035961438203;0.0;899503.2686571868;220331.97104826005;822091.6922381028;219812.5032764477;2.6097145296404767;0.09983736802141625
1631;2019-04-12 20:11:41.784;864;353;139;140;131;48;36;32;-14;34;761;203;-17;25;241;192;853;351;134;37;35;-213;810;358;363;137;363;313;804;-1.0;1217.0;1909.0;420.0;0.0;0;19;100;1;0;0;0;0;0;0;1;1;1;0;0;24215.23828125;15933.5390625;0.0;4085.82592773438;708.0;157470;713.0;14.0;Calculated values ==>;1555092701.784;359.56000000000006;308.46000000000004;287.06;287.16;286.26000000000005;277.96000000000004;274.1680685717883;276.76000000000005;276.36;271.76000000000005;276.56;349.26;293.46000000000004;271.46000000000004;275.66;297.26000000000005;292.36;358.46000000000004;308.26000000000005;276.86;276.66;344.46000000000004;343.96000000000004;251.86;241.92719264551067;269.14681796795327;274.1680685717883;286.56;8100000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3130000.0;8040000.000000001;0.0;0.20283333333333334;0.31816666666666665;0.07;0.0;0.0;0.03508257723666127;15933.5390625;0.0;4085.82592773438;24215.23828125;500213.6676709862;354072.7105590568;229929.81530241537;230191.57918235342;227850.41051358453;430280.9020939914;433816.67410848953;437249.5021140777;472491.6353866644;529027.889286027;467011.7841906729;436769.11898854957;443243.0154784615;464634.8729112105;458831.93800034054;498614.23449874937;348299.940745599;433997.93586973246;433634.880018922;299018.4200587347;296923.61432157;447525.3465447551;197994.12951064177;196977.58078529974;272.39466192129595;582769.0249627855;374550.3978440994;71006.81497950836;64248.03769324202;0;7;8;1;0;0;0;1;32;39;354504556894.9984;135051012820.12448;298565363590.2096;76123.08438332652;17467.185192387933;30488.74924959734;0.0;900303.0766007443;220491.4383646253;822603.0054058434;219812.5032764477;6.19794977941801;0.3489925450708042
1632;2019-04-12 20:12:41.784;857;353;139;139;127;47;36;33;-13;34;766;201;-15;14;241;193;846;350;134;36;36;-185;823;357;362;137;362;314;817;-2.0;1280.0;822.0;77.0;0.0;0;14;100;1;0;0;0;0;0;0;1;1;1;0;0;23175.234375;16266.8935546875;0.0;4074.32836914062;805.0;157471;702.0;0.0;Calculated values ==>;1555092761.784;358.86;308.46000000000004;287.06;287.06;285.86;277.86;274.0616903277293;276.76000000000005;276.46000000000004;271.86;276.56;349.76;293.26000000000005;271.66;274.56;297.26000000000005;292.46000000000004;357.76;308.16;276.76000000000005;276.76000000000005;343.36;353.66;254.66000000000003;241.92719264551067;269.2639976450953;274.0616903277293;286.56;8230000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3140000.0;8170000.0;0.0;0.21333333333333335;0.137;0.012833333333333334;0.0;0.0;0.0;16266.8935546875;0.0;4074.32836914062;23175.234375;498012.0271729637;333295.18602751696;229731.76597427062;229731.76597427062;226639.6806423468;430346.717906069;434064.28222162405;437179.3288687813;472491.6353866644;529476.5718839591;466622.5933723563;436858.596315483;441384.1414952521;464781.3556694665;459126.9073351851;496386.83266633644;326045.7794684113;434064.28222162405;434064.28222162405;294410.04551340896;337592.078488485;450466.8228806858;200348.04180658195;196977.58078529974;273.32365103945506;583163.9455682543;374818.7347825759;71074.81626531565;64248.03769324202;0;7;8;1;0;0;0;1;32;39;354722056894.9984;135133212820.12448;298753463590.2096;32445.886327521308;3209.8576904509996;36339.42468222404;0.0;901207.8180233347;220663.74705531562;823159.9068552753;219812.5032764477;3.5393728542855993;0.14665440255606976
1633;2019-04-12 20:13:41.785;853;359;139;140;126;45;36;31;-13;34;771;201;-16;28;242;194;841;356;135;36;35;-175;834;356;361;135;361;313;829;-2.0;1282.0;592.0;139.0;0.0;0;2;100;1;0;0;0;0;0;0;1;1;1;0;0;22754.84375;16443.830078125;0.0;4016.0771484375;830.0;157472;687.0;-1.0;Calculated values ==>;1555092821.785;358.46000000000004;309.06;287.06;287.16;285.76000000000005;277.66;273.955091788801;276.76000000000005;276.26000000000005;271.86;276.56;350.26;293.26000000000005;271.56;275.96000000000004;297.36;292.56;357.26;308.76000000000005;276.76000000000005;276.66;341.86;356.16;255.66000000000003;241.49495122638035;269.14681796795327;273.955091788801;286.66;8340000.000000001;3560000.0;3610000.0;1350000.0;3610000.0;3130000.0;8290000.000000001;0.0;0.21366666666666667;0.09866666666666667;0.023166666666666665;0.0;0.0;-0.0024869014777349906;16443.830078125;0.0;4016.0771484375;22754.84375;496407.7720992291;333376.4841087265;229553.07296337868;229811.8881300358;226222.6782776464;430412.23801567365;434310.53623595677;437408.94190281845;472753.7123474745;530077.5922233764;466765.28142947145;436929.5940270328;443687.10287830833;465058.7251422519;459420.75121607736;494611.7799781797;327077.9924843276;434310.53623595677;434130.71970383386;288127.0477506168;348084.6227182084;451853.32203036355;197998.03958614782;196977.58078529974;272.3881370863141;583546.7025995321;375091.32869009266;71142.23743514936;64248.03769324202;0;7;8;1;0;0;0;1;32;39;354938960510.59827;135214814180.35016;298941566725.7298;23621.875695244835;5880.980709957664;35796.38592785307;0.0;901675.0571620058;220739.50530481164;823761.0486308844;219812.5032764477;3.191570793062027;0.142294785714116
1634;2019-04-12 20:14:41.785;856;362;139;140;126;45;36;30;-14;34;776;201;-17;13;242;195;840;358;136;37;35;-180;834;359;363;134;363;312;826;-1.0;1300.0;415.0;44.0;0.0;0;3;100;1;0;0;0;0;0;0;1;1;1;1;0;22174.8125;16371.453125;0.0;3997.95849609375;839.0;157473;675.0;0.0;Calculated values ==>;1555092881.785;358.76;309.36;287.06;287.16;285.76000000000005;277.66;274.27422755570615;276.76000000000005;276.16;271.76000000000005;276.56;350.76;293.26000000000005;271.46000000000004;274.46000000000004;297.36;292.66;357.16;308.96000000000004;276.86;276.66;340.66;357.06000000000006;255.16000000000003;241.2770596917726;269.02936301313275;274.27422755570615;286.76000000000005;8340000.000000001;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;3120000.0;8259999.999999999;0.0;0.21666666666666667;0.06916666666666667;0.007333333333333333;0.0;0.0;0.0;16371.453125;0.0;3997.95849609375;22174.8125;496854.2381234741;344054.3039677276;229597.3833363139;229856.54179810864;226262.80546183733;430214.79039162316;433816.67410848953;437478.7579247441;472884.4304738556;530677.7071303296;466907.7009927404;437000.6383046333;441655.497424456;464766.5650395172;459082.3157024968;494461.3663580606;334489.6759842547;433997.93586973246;433634.880018922;283101.5729112263;351863.15629032685;451509.14485013887;200709.03417156014;196977.58078529974;273.4742996084512;583921.1164016154;375364.78938345204;71209.02106552046;64248.03769324202;0;7;8;1;0;0;0;1;32;39;355156160510.59827;135295514180.35016;299129066725.7298;16376.572559595224;1839.2008116429106;34660.53291432462;0.0;902008.3775641294;220803.84015082498;824348.1896212358;219812.5032764477;2.5958681217284725;0.0956110948174126
1635;2019-04-12 20:15:41.806;859;355;138;138;125;46;37;30;-15;35;778;200;-17;28;242;194;841;353;136;38;36;-202;817;359;364;136;364;313;810;-1.0;1298.0;1782.0;768.0;0.0;0;7;100;1;0;0;0;0;0;0;1;1;1;0;0;21561.54296875;16105.921875;0.0;4030.26684570312;843.0;157474;662.0;0.0;Calculated values ==>;1555092941.806;359.06000000000006;308.66;286.96000000000004;286.96000000000004;285.66;277.76000000000005;274.27422755570615;276.86;276.16;271.66;276.66;350.96000000000004;293.16;271.46000000000004;275.96000000000004;297.36;292.56;357.26;308.46000000000004;276.96000000000004;276.76000000000005;339.36;357.46000000000004;252.96000000000004;241.71165711629368;269.14681796795327;274.27422755570615;286.76000000000005;8170000.0;3590000.0;3640000.0;1360000.0;3640000.0;3130000.0;8100000.0;0.0;0.21633333333333335;0.297;0.128;0.0;0.0;0.0;16105.921875;0.0;4030.26684570312;21561.54296875;498852.67148012;349608.6615946408;229577.19208441122;229577.19208441122;226224.76096990268;430214.79039162316;433749.95420475816;437089.72060350876;472720.47428543336;530811.8015128084;466641.90585218003;436769.11898854957;443687.10287830833;464620.0566218266;458945.90446274553;496204.02365054254;343809.81914238253;433931.68165179034;433567.68989926;277658.20189090865;353542.7174425113;448866.0321947243;195573.68448272333;196977.58078529974;271.42530999647727;584285.7135943357;375635.5289003828;71275.94635892393;64248.03769324202;0;7;8;1;0;0;0;1;32;39;355374336845.2655;135376542530.22656;299316632350.4437;71730.26272787327;32421.420507136125;32967.94624193195;0.0;902742.8581686743;221089.445254858;824911.9575297423;219812.5032764477;6.809611857479321;0.4469198317062312
1636;2019-04-12 20:16:41.786;857;353;138;138;123;46;38;33;-13;35;779;200;-16;17;243;195;839;351;136;39;37;-249;811;359;364;137;364;314;805;-1.0;1243.0;1934.0;260.0;2.0;0;6;100;1;0;0;0;0;0;0;1;1;1;1;0;21191.349609375;15969.6474609375;0.0;4034.06420898438;846.0;157475;647.0;0.0;Calculated values ==>;1555093001.786;358.86;308.46000000000004;286.96000000000004;286.96000000000004;285.46000000000004;277.76000000000005;274.27422755570615;276.96000000000004;276.46000000000004;271.86;276.66;351.06000000000006;293.16;271.56;274.86;297.46000000000004;292.66;357.06000000000006;308.26000000000005;277.06;276.86;337.86;357.76;248.26000000000002;241.92719264551067;269.2639976450953;274.27422755570615;286.76000000000005;8109999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3140000.0;8050000.0;0.0;0.20716666666666667;0.3223333333333333;0.043333333333333335;0.0003333333333333333;0.0003333333333333333;0.0;15969.6474609375;0.0;4034.06420898438;21191.349609375;499106.3583502233;352404.5641109642;229653.18559149472;229653.18559149472;225782.30393595033;430214.79039162316;433931.68165179034;437179.3288687813;472589.4791058512;530841.1641920215;466498.98623048805;436697.7041726919;441838.2919045499;464751.8981387732;459082.3157024968;496467.5709474601;346467.0777570998;434112.87870749587;433749.95420475816;271378.50176498963;354802.47531532554;443680.4700624329;199332.21864747241;229653.18559149472;272.9310192899216;584641.8689412317;375902.7362127969;71343.12671681476;64248.03769324202;0;7;8;1;0;0;0;1;32;39;355592664045.33496;135458415230.2526;299504669650.50354;76666.05186133522;10588.424227981623;31075.102172602965;68.03225620442115;903979.0819119925;221447.74115597366;825445.4717026764;219813.07002293775;5.918782097631915;0.30490187203111646
1637;2019-04-12 20:17:41.776;850;355;141;141;125;45;37;30;-13;35;781;200;-16;29;243;196;836;352;135;40;36;-253;877;358;363;137;363;305;860;135.0;2115.0;1429.0;454.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;34050.44921875;29138.435546875;0.0;3881.03051757812;849.0;157476;633.0;0.0;Calculated values ==>;1555093061.776;358.16;308.66;287.26000000000005;287.26000000000005;285.66;277.66;274.1680685717883;276.86;276.16;271.86;276.66;351.26;293.16;271.56;276.06;297.46000000000004;292.76000000000005;356.76;308.36;277.16;276.76000000000005;336.46000000000004;358.06000000000006;247.86;241.92719264551067;268.19934244402924;274.1680685717883;286.66;8770000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;8600000.0;0.022500000000000003;0.3525;0.23816666666666667;0.07566666666666667;0.0;0.022500000000000003;0.0;29138.435546875;0.0;3881.03051757812;34050.44921875;491919.2291483718;310487.1704412935;229619.99353907604;229619.99353907604;225569.1387808367;430280.9020939914;433997.93586973246;439207.5311587726;472589.4791058512;531727.8354950516;467775.6695843459;438745.2800241919;445430.935595598;464898.1456994284;459376.6067587312;489734.18881475437;307904.3592899877;434538.5910328508;433816.67410848953;265518.4816520846;356062.3083226806;443248.4045214495;195895.4081067202;195895.4081067202;271.55165875381755;585102.140540152;376278.5742544731;71409.07484635948;64248.03769324202;0;8;8;1;0;0;0;1;32;39;355810727695.3696;135540601530.26566;299690338700.5331;57948.83730689715;18716.37672871452;64095.01490748024;5353.228485039811;905100.6856901156;221691.90712953918;826238.423831085;219858.23966625982;4.425070264398647;0.20960390354716868
1638;2019-04-12 20:18:41.787;864;400;153;153;133;46;37;32;-32;36;780;199;-35;-1;243;194;848;384;135;39;36;-250;911;364;369;134;369;292;910;158.0;263.0;2636.0;542.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;1;0;34635.7734375;29797.419921875;0.0;3739.72241210938;849.0;157477;616.0;0.0;Calculated values ==>;1555093121.787;359.56000000000006;313.16;288.46000000000004;288.46000000000004;286.46000000000004;277.76000000000005;274.8017692304317;276.86;276.36;269.96000000000004;276.76000000000005;351.16;293.06;269.66;273.06;297.46000000000004;292.56;357.96000000000004;311.56;277.06;276.76000000000005;334.76000000000005;358.06000000000006;248.16000000000003;241.2770596917726;266.62003547228215;274.8017692304317;286.66;9110000.0;3640000.0;3690000.0;1340000.0;3690000.0;2920000.0;9100000.0;0.026333333333333334;0.04383333333333333;0.4393333333333333;0.09033333333333333;0.0;0.026333333333333334;0.0;29797.419921875;0.0;3739.72241210938;34635.7734375;490884.80890012416;338165.6186352959;231976.9724108627;231976.9724108627;226944.1661551093;429879.7862731237;432488.85388799326;439186.1151600962;473079.2034362849;532596.5082769701;469464.16000132053;438733.46945811325;443729.9995795114;464016.3363585347;458147.1555003571;488338.23297234555;321264.5786266152;432862.1520614866;432301.3137403124;258404.02479325983;356062.3083226806;444157.23453542084;199363.2768064619;199363.2768064619;272.9642552637548;585674.6306654563;376769.7964235983;71472.59276350371;64248.03769324202;0;8;8;1;0;0;0;1;32;39;356030367955.06946;135621916435.15453;299869471535.28827;105362.16698336334;22113.05418151596;7323.3951821545115;6134.0349725913975;906461.8602269307;222032.21476495656;826833.686359145;219953.98441159507;4.20228563054441;0.24653681740261005
1639;2019-04-12 20:19:41.787;911;634;174;173;148;51;39;30;-33;38;772;198;-29;5;244;191;854;378;135;41;39;-251;735;362;367;136;367;296;736;129.0;-1.0;1292.0;267.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;30574.66796875;24828.3203125;0.0;3768.1923828125;850.0;157478;599.0;0.0;Calculated values ==>;1555093181.787;364.26;336.56;290.56;290.46000000000004;287.96000000000004;278.26000000000005;274.5913991737795;277.06;276.16;269.86;276.96000000000004;350.36;292.96000000000004;270.26000000000005;273.66;297.56;292.26000000000005;358.56000000000006;310.96000000000004;277.26000000000005;277.06;333.06;358.16;248.06000000000003;241.71165711629368;267.1113755279542;274.5913991737795;286.66;7350000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2960000.0;7359999.999999999;0.021500000000000002;0.0;0.21533333333333332;0.0445;0.0;0.021500000000000002;0.0;24828.3203125;0.0;3768.1923828125;30574.66796875;513170.8257291267;472644.1711524213;240882.1104223839;240589.86109096138;233507.02028467078;430014.67791919125;433366.6693374496;438143.1473471288;473013.45329280203;531467.0978301074;468791.93145726866;438754.5193185401;443780.9409385016;464443.9501982058;458054.80583079654;505468.19363984145;415955.6640838983;433733.48194404994;433366.6693374496;251290.9062238717;356482.2694418079;443660.4843126936;198898.47310540828;198898.47310540828;272.77133082573266;586218.0510105083;377225.0109255514;71535.15872012806;64248.03769324202;0;8;8;1;0;0;0;1;32;39;356251167955.06946;135702916435.15453;300045871535.28827;51517.35318671714;10891.909498724195;0.0;5041.066218988889;907769.1895616814;222307.25612895857;826894.7146523296;220047.11025485824;2.358690712503787;0.13559620367508649
1640;2019-04-12 20:20:41.798;910;624;181;180;150;40;35;-5;-38;36;765;198;-40;-2;243;193;864;337;136;32;35;-253;825;350;355;136;355;287;805;-1.0;2035.0;1476.0;372.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;34815.38671875;27452.427734375;0.0;3654.1181640625;849.0;157479;583.0;0.0;Calculated values ==>;1555093241.798;364.16;335.56;291.26000000000005;291.16;288.16;277.16;273.3108153835814;276.66;272.66;269.36;276.76000000000005;349.66;292.96000000000004;269.16;272.96000000000004;297.46000000000004;292.46000000000004;359.56000000000006;306.86;276.36;276.66;331.46000000000004;358.06000000000006;247.86;241.71165711629368;265.9988726020314;273.3108153835814;286.76000000000005;8250000.0;3500000.0;3550000.0;1360000.0;3550000.0;2870000.0;8050000.0;0.0;0.33916666666666667;0.246;0.062000000000000006;0.0;0.0;0.0;27452.427734375;0.0;3654.1181640625;34815.38671875;505502.77440711367;461996.8113106817;241314.58129389153;241031.97661183658;232816.18050888175;430799.1582183253;435586.53424517426;439387.6075512409;472818.15071447083;531419.1134266081;470031.36890047335;439089.34317833104;444592.10313940083;466058.0093327334;460227.04262423;498858.2655563288;311999.94345391524;435061.0054611773;435586.53424517426;244597.3647265701;356062.3083226806;443445.0175510017;194480.03789912217;198898.47310540828;270.94831338252504;586763.068035797;377660.7637004428;71597.02264782104;64248.03769324202;0;8;8;1;0;0;0;1;32;39;356467807665.6341;135784531395.36723;300220803600.7442;60247.2621344212;15435.828738416532;63376.114246401936;0.0;908700.7321099476;222526.69417110673;827422.9457637119;220089.12684175494;4.470416148847459;0.21804771372930767
1641;2019-04-12 20:21:41.798;911;414;176;178;159;37;32;10;-36;32;756;199;-38;-5;243;194;886;359;137;34;32;-256;784;353;358;133;358;299;777;-1.0;1191.0;535.0;392.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;24966.005859375;15507.705078125;0.0;3841.9208984375;859.0;157480;568.0;-1.0;Calculated values ==>;1555093301.798;364.26;314.56;290.76000000000005;290.96000000000004;289.06;276.86;273.6339639331285;276.36;274.16;269.56;276.36;348.76;293.06;269.36;272.66;297.46000000000004;292.56;361.76;309.06;276.56;276.36;329.96000000000004;359.06000000000006;247.56000000000003;241.05796691057077;267.47669482898436;273.6339639331285;286.86;7840000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2990000.0;7770000.0;0.0;0.1985;0.08916666666666666;0.06533333333333333;0.0;0.0;-0.00248210142140906;15507.705078125;0.0;3841.9208984375;24966.005859375;509111.3430734785;416500.7004750974;240510.93349675028;241082.67263940567;235752.49181500264;430607.02586249536;434330.5690018519;436994.8591042781;472820.39598721155;529575.2947515756;468494.7533589464;436681.2095440692;441704.83121573745;465625.14543771395;459892.3736788958;505637.47586798365;388912.84451359545;434686.96261437517;434330.5690018519;238323.1353838712;360262.30078455864;443710.1562791648;188874.0258398861;198898.47310540828;268.646525211645;587261.2463072813;378018.7648072136;71659.48964000854;64248.03769324202;0;8;8;1;0;0;0;1;32;39;356681707665.6341;135865231395.36723;300396603600.7442;22124.107632741616;16649.293855366206;23169.83932384606;0.0;909387.1601913406;222794.07019272159;828144.162043464;220089.12684175494;3.2012629539704527;0.20940858152224023
1642;2019-04-12 20:22:41.778;903;365;162;166;158;37;31;22;-23;30;754;200;-25;13;243;194;882;349;135;36;31;-260;812;349;354;133;354;305;806;222.0;1215.0;544.0;20.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;23904.26953125;15979.935546875;0.0;3921.73120117188;874.0;157481;555.0;-1.0;Calculated values ==>;1555093361.778;363.46000000000004;309.66;289.36;289.76000000000005;288.96000000000004;276.86;273.20264511476705;276.26000000000005;275.36;270.86;276.16;348.56000000000006;293.16;270.66;274.46000000000004;297.46000000000004;292.56;361.36;308.06;276.76000000000005;276.26000000000005;328.66;360.56000000000006;247.16000000000003;241.05796691057077;268.19934244402924;273.20264511476705;286.66;8120000.0;3490000.0;3540000.0;1330000.0;3540000.0;3050000.0;8059999.999999999;0.037000000000000005;0.2025;0.09066666666666667;0.0033333333333333335;0.0;0.037000000000000005;-0.0024795771502897695;15979.935546875;0.0;3921.73120117188;23904.26953125;505621.3764150957;373452.6223755882;236026.94690489926;237118.84296979307;234943.2831670781;430862.6128555636;435126.7110676904;437656.05685647397;472625.7912797831;528907.4271763442;467775.6695843459;437342.01223029394;443110.4695693885;466201.75019206293;460516.29363503685;502629.8042544052;338298.52556095447;435998.1305493036;435126.7110676904;232886.18681767926;366563.90641716385;443281.85702354775;199381.86519612873;199381.86519612873;272.90846038323303;587668.3628515677;378281.07434683695;71724.16517515891;64248.03769324202;0;8;8;1;0;0;0;1;32;39;356895236465.702;135945004795.39261;300577743200.8018;21603.52671053797;812.9999727580634;33277.083935423776;8722.559297247783;909751.4356786661;222939.54080163047;828614.3962737651;220161.7906065904;3.236722367602166;0.08374274504144828
1643;2019-04-12 20:23:41.789;887;358;153;155;149;38;32;23;-22;29;761;199;-24;-1;243;195;873;352;134;38;31;-255;823;351;356;136;356;306;817;-2.0;1228.0;204.0;69.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;23005.3125;16213.232421875;0.0;3886.82690429688;880.0;157482;544.0;0.0;Calculated values ==>;1555093421.789;361.86;308.96000000000004;288.46000000000004;288.66;288.06;276.96000000000004;273.4187578820637;276.36;275.46000000000004;270.96000000000004;276.06;349.26;293.06;270.76000000000005;273.06;297.46000000000004;292.66;360.46000000000004;308.36;276.96000000000004;276.26000000000005;327.56;361.16;247.66000000000003;241.71165711629368;268.3187672390254;273.4187578820637;286.56;8230000.0;3510000.0;3560000.0;1360000.0;3560000.0;3060000.0;8170000.0;0.0;0.20466666666666666;0.034;0.0115;0.0;0.0;0.0;16213.232421875;0.0;3886.82690429688;23005.3125;502381.3238498384;346688.7043895532;233412.85904777504;233945.7597486801;232352.490470621;430735.4089219946;434818.82438352716;437585.1090581189;472134.0588697756;529563.0046643513;467513.0009951979;437270.2536001789;440817.3637915739;465913.9958927326;460338.988572523;500353.4001944443;330746.41427334276;435871.12834967964;434641.7771524699;228286.1864045524;369085.1043753622;443229.29612893664;193351.19207121182;199381.86519612873;270.4918271765356;588059.3477020441;378549.39993021643;71789.24842235708;64248.03769324202;0;8;8;1;0;0;0;1;32;39;357108275515.4109;136025719590.2823;300761076805.5513;8303.95317755484;2873.5981966638356;34712.89645185211;0.0;910000.710369376;222970.26808530308;829181.0833164657;220234.49192676702;2.2831001183323756;0.08500117739074298
1644;2019-04-12 20:24:41.789;878;360;146;148;143;41;31;27;-20;29;765;198;-22;18;243;195;864;355;134;40;30;-259;828;355;360;129;361;308;822;159.0;1232.0;0.0;39.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22470.734375;16245.546875;0.0;3959.33813476562;883.0;157483;533.0;0.0;Calculated values ==>;1555093481.789;360.96000000000004;309.16;287.76000000000005;287.96000000000004;287.46000000000004;277.26000000000005;273.8482719121499;276.26000000000005;275.86;271.16;276.06;349.66;292.96000000000004;270.96000000000004;274.96000000000004;297.46000000000004;292.66;359.56000000000006;308.66;277.16;276.16;326.46000000000004;361.46000000000004;247.26000000000002;240.16925963744896;268.5567601203482;273.8482719121499;286.56;8280000.0;3550000.0;3600000.0;1290000.0;3610000.0;3080000.0;8220000.0;0.026500000000000003;0.20533333333333334;0.0;0.006500000000000001;0.0;0.026500000000000003;0.0;16245.546875;0.0;3959.33813476562;22470.734375;500634.5922824494;344571.9374714104;231482.69537114623;232008.10386690038;230697.73157398432;430477.46260093397;433656.0705203272;437443.34373287327;473051.3374214201;529829.0644156147;467107.77403145406;437126.8590839872;443231.3596024861;465189.78860520123;459713.48351275333;498585.93338783574;332086.3706991389;435265.9143433108;433474.6235842054;223686.61821467688;370345.824517361;444168.659258024;196020.73579459128;196020.73579459128;271.5908287102564;588438.3147593357;378819.88975769037;71854.63313101593;64248.03769324202;0;8;8;1;0;0;0;1;32;39;357323075515.4109;136105219590.2823;300945276805.5513;0.0;1612.9615025123128;34187.910205412416;6292.528026424775;910069.9099791889;223007.65608279622;829755.2567052763;220286.92966032057;2.083327854328521;0.04180885802559515
1645;2019-04-12 20:25:41.810;875;360;142;143;137;45;32;31;-19;30;772;199;-21;6;244;194;862;356;135;34;31;-242;842;357;362;126;362;309;837;182.0;1236.0;713.0;61.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;22114.904296875;16525.49609375;0.0;3970.99291992188;884.0;157484;523.0;0.0;Calculated values ==>;1555093541.81;360.66;309.16;287.36;287.46000000000004;286.86;277.66;274.0616903277293;276.36;276.26000000000005;271.26000000000005;276.16;350.36;293.06;271.06;273.76000000000005;297.56;292.56;359.36;308.76000000000005;276.56;276.26000000000005;325.46000000000004;361.56000000000006;248.96000000000004;239.4893008659735;268.67533136820026;274.0616903277293;286.66;8420000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;3090000.0;8370000.0;0.030333333333333334;0.206;0.11883333333333333;0.010166666666666666;0.0;0.030333333333333334;0.0;16525.49609375;0.0;3970.99291992188;22114.904296875;498939.74118694646;327772.7305685528;230210.96381219392;230470.03627914842;228921.3824003577;430346.717906069;433337.9007451696;437372.52749135875;473537.5729257194;530485.7866552352;467088.358659851;437055.2244796515;441234.1507901912;465175.32018785755;459262.8302995626;497011.7053240824;321180.14651469875;433702.1600636701;433154.95317096787;219505.55070137876;370766.08264445094;446520.60238880885;200510.59672687514;200510.59672687514;273.3875931593038;588809.9917891471;379093.0773642219;71920.74235316973;64248.03769324202;0;8;8;1;0;0;0;1;32;39;357539751325.0804;136181746365.16557;301130441590.2688;28147.092772512802;2501.1017242296593;36221.30111473303;7056.878812137479;910304.5511809558;223041.95194231783;830342.2054922485;220398.2136529088;3.606782331076385;0.115798325825764
1646;2019-04-12 20:26:41.810;875;362;140;140;132;48;33;34;-20;33;784;198;-22;14;244;193;863;357;135;35;32;-218;819;362;367;138;367;307;813;152.0;1259.0;328.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20520.8671875;16147.8974609375;0.0;2965.27172851562;883.0;157485;514.0;-1.0;Calculated values ==>;1555093601.81;360.66;309.36;287.16;287.16;286.36;277.96000000000004;274.5913991737795;276.46000000000004;276.56;271.16;276.46000000000004;351.56000000000006;292.96000000000004;270.96000000000004;274.56;297.56;292.46000000000004;359.46000000000004;308.86;276.66;276.36;324.56;361.46000000000004;251.36;242.14157278889297;268.43790593516167;274.5913991737795;286.66;8190000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3070000.0;8130000.0;0.025333333333333333;0.20983333333333334;0.05466666666666666;0.026000000000000002;0.0;0.025333333333333333;-0.002478049136570085;16147.8974609375;0.0;2965.27172851562;20520.8671875;501001.0732390406;361516.2261376618;230052.88052256216;230052.88052256216;227978.63200065136;430014.67791919125;432252.62270688626;437671.5478804793;472262.261994151;531891.0264084993;467249.5466211817;437356.53477473935;442846.6802591378;464443.9501982058;458330.2609335714;499255.68097634614;350214.0842601418;432626.2974239531;432064.8867102419;215742.86842915416;370345.824517361;446810.05259020854;197298.3946478991;197298.3946478991;272.13210963187663;589165.2898848503;379365.3556438443;71978.54455857337;64248.03769324202;0;8;8;1;0;0;0;1;32;39;357758451325.0804;136260946365.16557;301315241590.2688;13140.39904338105;6487.303106500046;31273.895044283538;5947.417798912684;910648.613612755;223116.85531590725;830904.6654602403;220506.58279133422;2.974337454431539;0.11066612947145178
1647;2019-04-12 20:27:41.791;872;356;140;140;129;52;36;37;-18;36;793;195;-20;14;245;192;862;353;136;36;35;-192;821;362;367;142;367;310;813;-1.0;1310.0;14.0;129.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;20334.630859375;16147.19921875;0.0;2965.5380859375;881.0;157486;507.0;-1.0;Calculated values ==>;1555093661.791;360.36;308.76000000000005;287.16;287.16;286.06;278.36;274.5913991737795;276.76000000000005;276.86;271.36;276.76000000000005;352.46000000000004;292.66;271.16;274.56;297.66;292.36;359.36;308.46000000000004;276.76000000000005;276.66;323.86;361.26;253.96000000000004;242.98782864720522;268.7936212382143;274.5913991737795;286.76000000000005;8209999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3100000.0;8130000.0;0.0;0.21833333333333332;0.0023333333333333335;0.021500000000000002;0.0;0.0;-0.0024783895637681334;16147.19921875;0.0;2965.5380859375;20334.630859375;500387.0265512015;347505.2455183993;230052.88052256216;230052.88052256216;227207.1936531234;430014.67791919125;432812.2514932043;437301.7563972805;472029.85167895287;532607.2312891006;466454.38899179903;436983.6325089788;442224.8817640306;464576.35343310115;458192.6064316991;498928.14362485614;338990.1984364408;432812.2514932043;432626.2974239531;212816.51262364245;369505.33540232555;448839.72007710807;182621.62033995826;197298.3946478991;266.0164427238537;589505.6445551513;379634.396226097;72027.95232290169;64248.03769324202;0;8;8;1;0;0;0;1;32;39;357978581594.8844;136344919765.0908;301500282975.10406;594.2536508004185;5723.689144348721;34919.784699470685;0.0;910763.0328075489;223218.58136112196;831456.104779848;220556.1289117063;2.157604472725424;0.08991158510297777
1648;2019-04-12 20:28:41.771;864;357;144;142;126;52;37;34;-17;37;790;194;-20;19;245;193;860;354;135;38;36;-168;821;362;367;146;367;310;814;-2.0;1320.0;1481.0;523.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;20263.69140625;16097.7021484375;0.0;2937.92602539062;879.0;157487;501.0;0.0;Calculated values ==>;1555093721.771;359.56000000000006;308.86;287.56;287.36;285.76000000000005;278.36;274.5913991737795;276.86;276.56;271.46000000000004;276.86;352.16;292.56;271.16;275.06;297.66;292.46000000000004;359.16;308.56;276.96000000000004;276.76000000000005;323.26000000000005;361.06000000000006;256.36;243.81672145450628;268.7936212382143;274.5913991737795;286.66;8209999.999999999;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3100000.0;8140000.000000001;0.0;0.22;0.24683333333333335;0.08716666666666667;0.0;0.0;0.0;16097.7021484375;0.0;2937.92602539062;20263.69140625;499220.7253327515;348646.00901169126;231083.9744063686;230559.96089354434;226425.40985259737;430014.67791919125;432997.62667057913;437460.313363465;471599.1411268027;532293.5878646602;466331.2097187006;436983.6325089788;442968.8239516501;464576.35343310115;458330.2609335714;498635.1530100905;340294.6375821447;433182.4302400453;432812.2514932043;210308.32490665457;368664.88234281715;450673.75520519546;198080.32312142826;197298.3946478991;272.4452258025701;589843.8511343551;379903.0141684052;72077.13145866698;64248.03769324202;0;8;8;1;0;0;0;1;32;39;358198708194.9544;136431290965.11827;301686220975.1632;59086.96092474274;22017.72749663504;34834.91339414808;0.0;911260.2104813516;223449.682773713;832037.2001677627;220556.1289117063;6.090663294995958;0.36366162595242696
1649;2019-04-12 20:29:41.782;859;357;158;155;130;50;38;36;-16;38;781;194;-18;15;245;193;856;354;134;39;37;-151;827;361;366;148;366;312;820;-1.0;1280.0;116.0;37.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;20386.5;16258.6064453125;0.0;2948.09790039062;877.0;157488;495.0;-1.0;Calculated values ==>;1555093781.782;359.06000000000006;308.86;288.96000000000004;288.66;286.16;278.16;274.4858918419099;276.96000000000004;276.76000000000005;271.56;276.96000000000004;351.26;292.56;271.36;274.66;297.66;292.46000000000004;358.76;308.56;277.06;276.86;322.66;360.86;258.06;244.22491754036054;269.02936301313275;274.4858918419099;286.56;8270000.0;3610000.0;3660000.0;1480000.0;3660000.0;3120000.0;8200000.0;0.0;0.21333333333333335;0.01933333333333333;0.006166666666666667;0.0;0.0;-0.002479068929891215;16258.6064453125;0.0;2948.09790039062;20386.5;497940.82927018334;339684.1192341221;234696.2413458967;233894.6513582522;227365.5720583817;430081.6785162784;433433.583526483;437160.35228701105;471432.6538135293;531201.6437961148;466043.9375728645;436840.5790983701;441956.66592570563;464722.9366227796;458490.3299223953;497498.00681998185;332048.6777235529;433616.79160117084;433249.8226776551;207800.24178383037;367824.4651832891;452126.0634169613;198611.64802063946;197298.3946478991;272.653087794636;590182.6648347493;380172.6995073052;72126.1906507129;64248.03769324202;0;8;8;1;0;0;0;1;32;39;358418648510.52765;136519507135.34818;301872855185.6496;4611.941615816517;1563.3388949439845;35295.85687390484;0.0;911791.1319883411;223646.22768745094;832621.7303990856;220556.1289117063;2.159201112185765;0.07068262717944528
