;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1650;2019-04-12 20:30:44.782;855;352;181;176;140;48;39;31;-13;38;771;194;-15;22;245;194;853;349;134;39;38;-199;793;357;362;145;363;317;785;-1.0;1340.0;742.0;307.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21826.8125;15677.93359375;0.0;4017.66040039062;875.0;157489;491.0;0.0;Calculated values ==>;1555093844.782;358.66;308.36;291.26000000000005;290.76000000000005;287.16;277.96000000000004;274.0616903277293;277.06;276.26000000000005;271.86;276.96000000000004;350.26;292.56;271.66;275.36;297.66;292.56;358.46000000000004;308.06;277.06;276.96000000000004;322.26000000000005;360.66;253.26000000000002;243.61107973660833;269.6138998590099;274.0616903277293;286.56;7930000.0;3570000.0000000005;3620000.0000000005;1450000.0;3629999.9999999995;3170000.0;7850000.0;0.0;0.22333333333333333;0.12366666666666666;0.051166666666666666;0.0;0.0;0.0;15677.93359375;0.0;4017.66040039062;21826.8125;500447.8150525014;375951.16579287365;241760.91816030527;240334.65233725798;230492.15550425314;430346.717906069;434603.5697922251;436483.73832462454;471830.8059033014;529773.4303259162;465320.8964196964;436158.33648069965;441964.7409928071;465160.9749554807;459262.8302995626;500160.2465650229;371740.49340272415;434603.5697922251;434424.3181684167;206128.24275125185;366984.0837685546;447545.30646371533;195127.09652760523;197298.3946478991;271.2368540685784;590552.0313191243;380452.144232647;72187.14103584473;64248.03769324202;0;8;8;1;0;0;0;1;32;40;358647968510.52765;136611802135.34818;302070990185.6496;29847.771368898055;12915.398408397634;28680.411539580055;0.0;912092.6544769574;223772.91663885518;833181.5227477036;220556.1289117063;3.627389015945901;0.20442894708992887
1651;2019-04-12 20:31:41.762;846;353;196;190;148;42;34;10;-10;34;757;198;-12;23;244;196;848;351;134;34;33;-238;834;351;357;135;356;316;830;195.0;1196.0;1079.0;432.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;26575.9765625;16465.515625;0.0;4035.404296875;871.0;157490;487.0;0.0;Calculated values ==>;1555093901.762;357.76;308.46000000000004;292.76000000000005;292.16;287.96000000000004;277.36;273.4187578820637;276.56;274.16;272.16;276.56;348.86;292.96000000000004;271.96000000000004;275.46000000000004;297.56;292.76000000000005;357.96000000000004;308.26000000000005;276.56;276.46000000000004;321.86;360.26;249.36;241.49495122638035;269.49753711883926;273.4187578820637;286.56;8340000.000000001;3510000.0;3570000.0000000005;1350000.0;3560000.0;3160000.0;8300000.0;0.0325;0.19933333333333333;0.17983333333333332;0.07200000000000001;0.0;0.0325;0.0;16465.515625;0.0;4035.404296875;26575.9765625;495362.1062874416;321030.16729760333;245027.3471538019;243313.2549460116;231881.01947723696;430735.4089219946;434929.85772998666;437199.7979686943;472753.7123474745;528377.0187616493;465963.92507870443;436878.1151619385;442324.7096382568;466043.6885466112;460472.8219955311;495661.43286012596;318037.8097930547;434929.85772998666;434752.8493145431;204456.2876039246;365303.4275551246;445245.8537234849;193691.14377495143;193691.14377495143;270.6306938091926;590935.0856138055;380706.523918355;72250.87209509526;64248.03769324202;0;8;8;1;0;0;0;1;32;40;358852811610.5962;136691574135.37488;302251331885.70996;43790.97297917475;18111.939116294412;35406.30886470287;7834.50543003673;912675.4233178404;224018.46354062585;833688.6979324061;220618.13031719977;5.128732114992448;0.257908945029428
1652;2019-04-12 20:32:41.793;844;360;200;199;163;41;34;24;-13;32;758;200;-15;24;244;197;846;356;132;35;34;-232;847;354;359;132;359;313;841;163.0;1312.0;43.0;79.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;37299.0625;16681.560546875;0.0;4012.79125976562;865.0;157491;485.0;0.0;Calculated values ==>;1555093961.793;357.56000000000006;309.16;293.16;293.06;289.46000000000004;277.26000000000005;273.7412296467126;276.56;275.56;271.86;276.36;348.96000000000004;293.16;271.66;275.56;297.56;292.86;357.76;308.76000000000005;276.66;276.56;321.66;359.66;249.96000000000004;240.83765695389522;269.14681796795327;273.7412296467126;286.36;8470000.0;3540000.0;3590000.0;1320000.0;3590000.0;3130000.0;8410000.0;0.027166666666666665;0.21866666666666665;0.007166666666666667;0.013166666666666667;0.0;0.027166666666666665;0.0;16681.560546875;0.0;4012.79125976562;37299.0625;493839.9337360637;324757.19508404494;245918.78607924932;245631.08423751633;235668.97977961088;430542.39183029096;434442.7656083012;437408.94190281845;472950.9869074988;528712.7827880274;466641.90585218003;437089.72060350876;443094.50386605744;465610.7510579218;460139.7197406941;494143.1979374034;318918.60534140206;434621.1652425816;434442.7656083012;203620.32615720207;362782.70746645995;446447.2447873003;194100.29721673476;194100.29721673476;270.8083592488744;591467.6526226255;380982.8922692332;72317.97504324069;64248.03769324202;0;8;8;1;0;0;0;1;32;40;359067722590.2343;136771715520.23993;302440129380.392;1743.7119535835998;3322.5681430124464;38315.77758099229;6529.303724637555;913055.0750770898;224197.17672161426;834303.3660662906;220737.89057079869;2.4118349716181884;0.0621280539452056
1653;2019-04-12 20:33:41.763;850;361;173;177;171;43;33;31;-15;33;768;199;-17;24;245;196;848;357;132;36;33;-255;837;358;363;133;363;311;831;126.0;1292.0;0.0;116.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;37232.28515625;16429.6640625;0.0;3984.03149414062;857.0;157492;487.0;-1.0;Calculated values ==>;1555094021.763;358.16;309.26000000000005;290.46000000000004;290.86;290.26000000000005;277.46000000000004;274.1680685717883;276.46000000000004;276.26000000000005;271.66;276.46000000000004;349.96000000000004;293.06;271.46000000000004;275.56;297.66;292.76000000000005;357.96000000000004;308.86;276.76000000000005;276.46000000000004;321.86;358.86;247.66000000000003;241.05796691057077;268.91163127593666;274.1680685717883;286.36;8370000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3110000.0;8309999.999999999;0.021;0.21533333333333332;0.0;0.01933333333333333;0.0;0.021;-0.002482435864131682;16429.6640625;0.0;3984.03149414062;37232.28515625;495681.3538502774;335619.37548212666;238556.4463954361;239655.70478314834;238010.00614168865;430280.9020939914;433269.66867335857;437548.62350390764;472917.67418972735;529915.0010087998;466803.9392185942;437231.03110804653;443503.4123885207;465160.9749554807;459376.6067587312;495381.6950765302;327251.3408419774;433816.67410848953;433269.66867335857;204456.2876039246;359422.2341604596;443817.0784174524;188547.37699683057;188547.37699683057;268.52500465910134;592088.4366394418;381258.6811776737;72384.58191279354;64248.03769324202;0;8;8;1;0;0;0;1;32;40;359284214290.3376;136851175770.27783;302627235780.4813;0.0;4935.214227465355;36204.06961184037;5139.168125207088;913069.5987445768;224265.95716730785;834924.0542938304;220835.0792176277;2.267029594720214;0.07009833012847821
1654;2019-04-12 20:34:41.804;856;359;150;153;152;46;35;32;-16;34;776;198;-18;18;245;195;852;355;134;37;34;-259;823;360;365;132;365;312;816;-2.0;1294.0;432.0;153.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;31176.291015625;16172.6279296875;0.0;3997.322265625;837.0;157493;502.0;-1.0;Calculated values ==>;1555094081.804;358.76;309.06;288.16;288.46000000000004;288.36;277.76000000000005;274.38016830617;276.66;276.36;271.56;276.56;350.76;292.96000000000004;271.36;274.96000000000004;297.66;292.66;358.36;308.66;276.86;276.56;323.36;356.86;247.26000000000002;240.83765695389522;269.02936301313275;274.38016830617;286.56;8230000.0;3600000.0;3650000.0;1320000.0;3650000.0;3120000.0;8159999.999999999;0.0;0.21566666666666665;0.07200000000000001;0.025500000000000002;0.0;0.0;-0.0024857525876282958;16172.6279296875;0.0;3997.322265625;31176.291015625;497864.8158935943;350792.4179830419;232633.34480672496;233429.68879469167;233163.78950816044;430148.3826014536;433133.46834165603;437160.35228701105;473145.2311080622;530677.7071303296;466538.0172304448;436840.5790983701;442406.4822223239;464869.23356765806;458923.6217875544;497274.9119836267;340068.9543905946;433500.59072566376;432949.0678229144;210726.34883551928;351023.42510137823;443584.949795068;195288.3095806698;188547.37699683057;271.31340115099766;592658.8976553262;381530.5525957148;72451.13864337787;64248.03769324202;0;8;8;1;0;0;0;1;32;40;359502763529.93494;136930730095.13126;302814263495.1367;17414.787074856573;6331.564325467155;33904.08485423058;0.0;913214.8211374705;224359.9111464537;835508.6881402945;220877.93488329952;2.85823394189403;0.13001959931354964
1655;2019-04-12 20:35:41.774;857;354;140;141;134;47;36;31;-14;35;783;199;-17;29;245;195;854;351;133;37;35;-252;814;359;364;129;364;313;807;-2.0;1309.0;1449.0;422.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;26738.970703125;16021.3720703125;0.0;4029.66748046875;819.0;157494;553.0;-1.0;Calculated values ==>;1555094141.774;358.86;308.56;287.16;287.26000000000005;286.56;277.86;274.27422755570615;276.76000000000005;276.26000000000005;271.76000000000005;276.66;351.46000000000004;293.06;271.46000000000004;276.06;297.66;292.66;358.56000000000006;308.26000000000005;276.86;276.66;328.46000000000004;355.06000000000006;247.96000000000004;240.16925963744896;269.14681796795327;274.27422755570615;286.46000000000004;8140000.000000001;3590000.0;3640000.0;1290000.0;3640000.0;3130000.0;8070000.0;0.0;0.21816666666666668;0.2415;0.07033333333333333;0.0;0.0;-0.0024886942542675806;16021.3720703125;0.0;4029.66748046875;26738.970703125;498833.4197809304;351811.36334001407;230145.08942208343;230406.9055908913;228582.8225098885;430214.79039162316;433567.68989926;437249.5021140777;473631.5180336029;531335.9505739177;466518.44693696545;436769.11898854957;443834.65588331444;465015.24582933175;459082.3157024968;498394.8354996987;342864.38684123254;433749.95420475816;433384.8821390699;232049.79005350024;343467.2996937194;444907.78352807625;196279.50501764147;188547.37699683057;271.7105254887642;593141.2835229554;381798.7017875094;72517.9967788366;64248.03769324202;0;8;8;1;0;0;0;1;32;40;359721354180.03925;137008990945.1686;303001669745.22614;58194.25429878935;17486.855588567247;33931.559548988706;0.0;913844.581444879;224558.29873574898;836073.7025287392;220877.93488329952;5.466682620556422;0.3082777567225854
1656;2019-04-12 20:36:41.765;853;352;137;138;125;47;37;33;-14;36;794;198;-16;30;245;196;852;349;132;37;36;-230;810;358;363;138;363;313;804;-1.0;1211.0;911.0;311.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;23501.46484375;15969.6396484375;0.0;3020.1240234375;804.0;157495;622.0;0.0;Calculated values ==>;1555094201.765;358.46000000000004;308.36;286.86;286.96000000000004;285.66;277.86;274.1680685717883;276.86;276.46000000000004;271.76000000000005;276.76000000000005;352.56000000000006;292.96000000000004;271.56;276.16;297.66;292.76000000000005;358.36;308.06;276.86;276.76000000000005;335.36;353.56000000000006;250.16000000000003;242.14157278889297;269.14681796795327;274.1680685717883;286.36;8100000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3130000.0;8040000.000000001;0.0;0.20183333333333334;0.15183333333333332;0.05183333333333333;0.0;0.0;0.0;15969.6396484375;0.0;3020.1240234375;23501.46484375;498614.23449874937;351295.6845772428;229407.5345968825;229668.46833277334;226307.29070828288;430280.9020939914;433997.93586973246;437249.5021140777;472556.2466753328;532488.2621587649;466394.90427526337;436929.5940270328;443981.9739418708;465160.9749554807;459376.6067587312;498468.2292549976;341853.21980878874;433997.93586973246;433816.67410848953;260914.8530628454;337172.47746341303;445529.6253229113;195618.12565329936;188547.37699683057;271.4395373793682;593559.8910198594;382065.25356384733;72576.73622930159;64248.03769324202;0;8;8;1;0;0;0;1;32;40;359939421465.6771;137089078930.40286;303189441575.7754;36687.697325961504;12953.746066208218;31610.129406559827;0.0;914635.1457749581;224811.93236619525;836619.8013445217;220877.93488329952;4.278703737586166;0.23315009443188398
1657;2019-04-12 20:37:41.785;849;353;137;138;123;45;36;30;-14;36;801;194;-16;30;245;197;848;351;133;38;35;-210;830;355;360;140;360;313;824;-2.0;1269.0;245.0;255.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;22690.388671875;16304.4619140625;0.0;3010.79296875;795.0;157496;660.0;-1.0;Calculated values ==>;1555094261.785;358.06000000000006;308.46000000000004;286.86;286.96000000000004;285.46000000000004;277.66;273.8482719121499;276.76000000000005;276.16;271.76000000000005;276.76000000000005;353.26;292.56;271.56;276.16;297.66;292.86;357.96000000000004;308.26000000000005;276.96000000000004;276.66;339.16;352.66;252.16000000000003;242.56692532238324;269.14681796795327;273.8482719121499;286.46000000000004;8300000.0;3550000.0;3600000.0;1400000.0;3600000.0;3130000.0;8240000.000000001;0.0;0.2115;0.04083333333333334;0.042499999999999996;0.0;0.0;-0.00249255177783535;16304.4619140625;0.0;3010.79296875;22690.388671875;496182.68822108465;325638.6779784668;229109.45766245396;229368.06208134108;225528.23275535906;430477.46260093397;434555.4581654633;437249.5021140777;472293.48310962116;533220.983036862;465899.88789363875;436929.5940270328;443981.9739418708;465596.4787924315;459983.4243893901;496033.71700980235;321920.4870421838;434911.66494596965;434376.6058122323;276820.84063482966;333396.4077044029;447290.8419453722;188958.4011663417;188547.37699683057;268.68798812619013;593944.9514430714;382334.2940603981;72627.01062343438;64248.03769324202;0;8;8;1;0;0;0;1;32;40;360156393765.60815;137172506730.37634;303377304175.7157;10138.55328869922;10979.128733108793;36824.94813815132;0.0;915025.4946028746;225011.43946966727;837190.2837546506;220877.93488329952;2.999837719538407;0.15533526655170743
1658;2019-04-12 20:38:41.786;850;360;138;139;122;42;36;27;-15;35;799;192;-17;26;245;198;848;356;135;40;35;-218;841;355;361;143;360;311;834;394.0;1300.0;560.0;221.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;22249.072265625;16466.35546875;0.0;2982.84594726562;787.0;157497;673.0;0.0;Calculated values ==>;1555094321.786;358.16;309.16;286.96000000000004;287.06;285.36;277.36;273.8482719121499;276.76000000000005;275.86;271.66;276.66;353.06000000000006;292.36;271.46000000000004;275.76000000000005;297.66;292.96000000000004;357.96000000000004;308.76000000000005;277.16;276.66;340.46000000000004;351.86;251.36;243.1966462407574;268.91163127593666;273.8482719121499;286.66;8410000.0;3550000.0;3610000.0;1430000.0;3600000.0;3110000.0;8340000.000000001;0.06566666666666666;0.21666666666666667;0.09333333333333332;0.036833333333333336;0.0;0.06566666666666666;0.0;16466.35546875;0.0;2982.84594726562;22249.072265625;495308.7240237793;330412.1184121163;229221.88505600434;229479.7510216942;225145.65381044665;430477.46260093397;434310.53623595677;437548.62350390764;471798.96558121993;533160.1184356257;465940.63419867784;437231.03110804653;443797.99741981184;465596.4787924315;460118.19716840395;495008.01098212914;323138.9113564801;435024.7519814282;434130.71970383386;282264.0715131367;330040.4071292106;445872.34036849247;196833.33609882122;196833.33609882122;271.91791090083984;594319.4531920233;382607.38875642745;72676.9584467907;64248.03769324202;0;8;8;1;0;0;0;1;32;40;360372697370.34686;137257408145.27379;303564507295.48956;22466.760157808065;9172.936657266226;37238.30491889063;15582.528190062496;915297.2100764497;225179.3761466155;837807.4878159433;221007.79144896654;4.3426219985812695;0.1391200760912661
1659;2019-04-12 20:39:41.806;855;358;137;137;122;43;36;30;-17;35;792;193;-19;29;246;198;850;354;133;42;35;-225;821;359;364;144;364;311;814;121.0;1291.0;1617.0;313.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;21177.38671875;16141.78125;0.0;2967.369140625;783.0;157498;674.0;-1.0;Calculated values ==>;1555094381.806;358.66;308.96000000000004;286.86;286.86;285.36;277.46000000000004;274.27422755570615;276.76000000000005;276.16;271.46000000000004;276.66;352.36;292.46000000000004;271.26000000000005;276.06;297.76000000000005;292.96000000000004;358.16;308.56;277.36;276.66;340.56000000000006;351.46000000000004;250.66000000000003;243.40439225979637;268.91163127593666;274.27422755570615;286.46000000000004;8209999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3110000.0;8140000.000000001;0.020166666666666666;0.21516666666666667;0.2695;0.05216666666666667;0.0;0.020166666666666666;-0.0024944525098359056;16141.78125;0.0;2967.369140625;21177.38671875;497900.86618329387;351269.4934252236;229257.14326310536;229257.14326310536;225406.79746333984;430214.79039162316;433567.68989926;437231.03110804653;471666.44639072387;532428.1100800355;466064.214842739;436912.08382788545;444238.1309280879;465146.75317812245;459490.719185696;497163.95180128864;340294.6375821447;434653.35091899;433384.8821390699;282682.81946839223;328362.5824867039;444923.4140955146;198676.8675522383;198676.8675522383;272.6708316852741;594681.4609791641;382879.21380715485;72726.5601008826;64248.03769324202;0;8;8;1;0;0;0;1;32;40;360590269870.2777;137343536845.24641;303751169495.43024;64290.34707829032;12845.861511340914;33753.04744281914;4733.278294167771;916020.4269618186;225362.92729462383;838399.2796169705;221177.1462690771;6.050637101236216;0.29412049360395254
1660;2019-04-12 20:40:41.787;857;354;136;136;121;44;36;32;-17;36;784;193;-19;22;246;198;851;351;133;45;35;-230;815;358;363;142;363;310;808;0.0;1297.0;1216.0;235.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20581.61328125;16034.888671875;0.0;2973.94360351562;775.0;157499;673.0;-1.0;Calculated values ==>;1555094441.787;358.86;308.56;286.76000000000005;286.76000000000005;285.26000000000005;277.56;274.1680685717883;276.76000000000005;276.36;271.46000000000004;276.76000000000005;351.56000000000006;292.46000000000004;271.26000000000005;275.36;297.76000000000005;292.96000000000004;358.26;308.26000000000005;277.66;276.66;340.46000000000004;350.66;250.16000000000003;242.98782864720522;268.7936212382143;274.1680685717883;286.46000000000004;8150000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3100000.0;8080000.0;0.0;0.21616666666666667;0.20266666666666666;0.03916666666666667;0.0;0.0;-0.0024957091876173024;16034.888671875;0.0;2973.94360351562;20581.61328125;498742.34490860597;350137.99178845383;229086.99554117766;229086.99554117766;225232.526357799;430280.9020939914;433816.67410848953;437460.313363465;472029.85167895287;531666.0615955687;466207.9472626426;437142.86386454466;443412.26234228804;465292.22471119097;459648.11820747575;497863.5045842733;341131.80153621326;435429.60780573246;433634.880018922;282264.0715131367;325007.27902157017;444765.09823306376;198080.69784577066;198676.8675522383;272.42921729213924;595029.3424481599;383147.2678122751;72776.05536190886;64248.03769324202;0;8;8;1;0;0;0;1;32;40;360808300805.08356;137429309675.17004;303937410500.2644;48514.26874491939;9661.805681835647;33880.16980888898;0.0;916960.1677473279;225550.4317925005;838962.7112836875;221216.57776423122;4.8428142719120455;0.24241953030245708
1661;2019-04-12 20:41:41.807;853;352;136;136;120;44;37;31;-16;36;777;193;-18;27;246;199;850;349;133;46;36;-228;807;357;362;145;362;312;801;195.0;1230.0;578.0;136.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20326.669921875;15888.5322265625;0.0;2978.94848632812;768.0;157500;668.0;0.0;Calculated values ==>;1555094501.807;358.46000000000004;308.36;286.76000000000005;286.76000000000005;285.16;277.56;274.0616903277293;276.86;276.26000000000005;271.56;276.76000000000005;350.86;292.46000000000004;271.36;275.86;297.76000000000005;293.06;358.16;308.06;277.76000000000005;276.76000000000005;339.96000000000004;349.96000000000004;250.36;243.61107973660833;269.02936301313275;274.0616903277293;286.46000000000004;8070000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3120000.0;8009999.999999999;0.0325;0.20500000000000002;0.09633333333333334;0.02266666666666667;0.0;0.0325;0.0;15888.5322265625;0.0;2978.94848632812;20326.669921875;498888.074818718;356352.16229123285;229192.31068327656;229192.31068327656;225071.58552511877;430346.717906069;434244.55786418;437160.35228701105;471632.7587203168;530782.513304676;465920.20634867996;436840.5790983701;443742.5085081118;465437.41611875535;459940.4098768325;498450.8692291665;347586.0489685694;435844.5533831253;434064.28222162405;280170.41352433193;322071.7610967587;444403.5327893497;198160.58333299033;198160.58333299033;272.45702961414736;595370.3584421977;383413.38499584666;72825.67933178648;64248.03769324202;0;8;8;1;0;0;0;1;32;40;361025873305.0144;137515438375.14267;304124072700.2051;23023.64440923733;5581.506854344146;30927.288153422407;7666.870213880597;917556.5157398485;225677.5017394631;839502.9534539183;221280.48964618827;3.5616471882741947;0.12666872934640144
1662;2019-04-12 20:42:41.777;848;354;139;139;122;43;38;31;-12;35;770;194;-15;24;246;200;847;352;133;48;37;-224;844;355;360;146;360;315;839;340.0;1251.0;338.0;157.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20808.572265625;16588.486328125;0.0;3008.33203125;762.0;157501;660.0;0.0;Calculated values ==>;1555094561.777;357.96000000000004;308.56;287.06;287.06;285.36;277.46000000000004;273.8482719121499;276.96000000000004;276.26000000000005;271.96000000000004;276.66;350.16;292.56;271.66;275.56;297.76000000000005;293.16;357.86;308.36;277.96000000000004;276.86;339.16;349.36;250.76000000000002;243.81672145450628;269.38090353596624;273.8482719121499;286.46000000000004;8440000.0;3550000.0;3600000.0;1460000.0;3600000.0;3150000.0;8390000.0;0.056666666666666664;0.2085;0.05633333333333333;0.026166666666666668;0.0;0.056666666666666664;0.0;16588.486328125;0.0;3008.33203125;20808.572265625;494727.2220911952;317328.9508178113;229407.08162289535;229407.08162289535;225081.7391975891;430477.46260093397;434911.66494596965;437109.2053401759;471400.74093632615;529820.5405018769;465610.9537749642;436626.3353312552;442682.42722630623;465726.964571486;460387.3511624245;494576.29151583853;314877.4299416645;436664.20111153496;434733.80906377075;276820.84063482966;319555.8750819185;444647.40663833043;196679.4805136592;196679.4805136592;271.85609689774685;595712.9807304145;383683.89149635413;72875.54838912126;64248.03769324202;0;8;8;1;0;0;0;1;32;40;361242365005.1177;137602694725.1843;304312078650.2948;13544.207831893775;6488.494066928898;37467.21263821528;13489.745284506322;917861.0954759523;225778.03478885116;840072.6226503671;221456.70662286098;3.622509456367097;0.10101081306495877
1663;2019-04-12 20:43:41.778;849;361;144;142;124;42;40;32;-12;35;767;193;-15;28;247;201;848;357;133;50;39;-237;848;358;363;145;363;314;841;-1.0;1330.0;179.0;183.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20859.060546875;16622.251953125;0.0;2999.00512695312;756.0;157502;656.0;0.0;Calculated values ==>;1555094621.778;358.06000000000006;309.26000000000005;287.56;287.36;285.56;277.36;274.1680685717883;277.16;276.36;271.96000000000004;276.66;349.86;292.46000000000004;271.66;275.96000000000004;297.86;293.26000000000005;357.96000000000004;308.86;278.16;277.06;338.76;348.76;249.46000000000004;243.61107973660833;269.2639976450953;274.1680685717883;286.46000000000004;8480000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3140000.0;8410000.0;0.0;0.22166666666666668;0.029833333333333333;0.030500000000000003;0.0;0.0;0.0;16622.251953125;0.0;2999.00512695312;20859.060546875;494503.4822785553;326400.1986284145;230669.3627324084;230151.7423041515;225559.60202455582;430280.9020939914;434538.5910328508;437339.1761139985;471533.705207396;529581.5997258415;465631.3550907204;436858.596315483;443483.68311661866;465423.3653177346;460054.3744995887;494352.1350687443;320276.71653888456;436308.6438538564;434358.88782729313;275146.1813398168;317040.2365367038;443417.30280039326;188282.88246088297;196679.4805136592;268.41400386597735;596060.2167919836;383960.65226206585;72925.61036659713;64248.03769324202;0;8;8;1;0;0;0;1;32;40;361459268620.7175;137689996180.42575;304500781795.81665;7430.179427317947;7781.599820355064;38586.717774118915;0.0;918035.8849500384;225896.95422019824;840706.4159686019;221569.12304078517;2.741847619764112;0.1256226476900034
1664;2019-04-12 20:44:41.798;855;360;159;156;130;46;37;36;-11;36;765;192;-13;27;247;199;850;356;133;44;36;-233;825;362;367;145;367;317;817;245.0;1334.0;204.0;105.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20902.986328125;16250.4423828125;0.0;3022.63305664062;752.0;157503;648.0;-1.0;Calculated values ==>;1555094681.798;358.66;309.16;289.06;288.76000000000005;286.16;277.76000000000005;274.5913991737795;276.86;276.76000000000005;272.06;276.76000000000005;349.66;292.36;271.86;275.86;297.86;293.06;358.16;308.76000000000005;277.56;276.76000000000005;337.96000000000004;348.36;249.86;243.61107973660833;269.6138998590099;274.5913991737795;286.46000000000004;8250000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3170000.0;8170000.0;0.04083333333333334;0.22233333333333333;0.034;0.0175;0.0;0.04083333333333334;-0.0024992750112157757;16250.4423828125;0.0;3022.63305664062;20902.986328125;497533.93909167853;351800.63918154786;235017.16582987257;234212.90407633086;227407.59070969347;430014.67791919125;432997.62667057913;436807.67884266505;471632.7587203168;529142.2238339225;465070.9526155678;436483.73832462454;442718.71333829476;464840.8181699309;459153.1681162232;496794.48842760245;341313.17022473825;434279.63764931663;432812.2514932043;271797.11229066993;315363.2798926983;443856.3177564661;198276.90149904566;198276.90149904566;272.5237219839195;596408.3498548503;384234.6826944847;72975.80741155053;64248.03769324202;0;8;8;1;0;0;0;1;32;40;361678341620.6479;137777025180.3981;304690144895.7565;8110.04642968306;4297.639784504858;34568.67974710347;9576.86012476148;918165.429999433;225997.64810365008;841316.2474905226;221648.9568108554;2.934312495362576;0.07766716116483156
1665;2019-04-12 20:45:41.799;853;367;184;181;146;47;38;35;-5;36;755;192;1;10;247;198;851;366;133;41;37;-214;861;360;365;134;365;298;860;192.0;710.0;1925.0;195.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;35464.65234375;28771.60546875;0.0;3817.34765625;746.0;157504;634.0;0.0;Calculated values ==>;1555094741.799;358.46000000000004;309.86;291.56;291.26000000000005;287.76000000000005;277.86;274.38016830617;276.96000000000004;276.66;272.66;276.76000000000005;348.66;292.36;273.26000000000005;274.16;297.86;292.96000000000004;358.26;309.76000000000005;277.26000000000005;276.86;336.56;347.76;251.76000000000002;241.2770596917726;267.35522164206344;274.38016830617;286.46000000000004;8610000.0;3600000.0;3650000.0;1340000.0;3650000.0;2980000.0;8600000.0;0.032;0.11833333333333333;0.32083333333333336;0.0325;0.0;0.032;0.0;28771.60546875;0.0;3817.34765625;35464.65234375;493891.8570107053;323402.1025083061;241007.18936454493;240184.90784506372;230904.41393323053;430148.3826014536;433683.32636128634;441914.665448832;473079.2034362849;529547.4719402475;467791.10243591067;442793.50659549306;444096.3187941164;465132.6551254336;459332.9633764908;493586.507154406;322118.71139028756;434228.3108271235;433500.59072566376;265937.0223246507;312848.0458788934;447969.6200455441;200901.6535203044;200901.6535203044;273.55432486521727;596878.0880053872;384609.87267919007;73032.80820075309;64248.03769324202;0;8;9;1;0;0;0;1;32;41;361897945280.3826;137860726575.297;304874647970.53357;77325.00799373594;8029.708912070291;20290.35583208735;7443.1659905715;918877.4006514145;226100.37772146254;841773.4137391074;221790.79272553767;3.470140274058438;0.15684804984871467
1666;2019-04-12 20:46:41.779;879;579;174;175;161;45;38;34;-32;37;746;195;-31;15;248;198;853;375;134;45;38;-188;813;360;365;130;365;292;814;232.0;105.0;1709.0;282.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;35275.7578125;27203.203125;0.0;3754.94067382812;767.0;157505;621.0;0.0;Calculated values ==>;1555094801.779;361.06000000000006;331.06;290.56;290.66;289.26000000000005;277.66;274.38016830617;276.96000000000004;276.56;269.96000000000004;276.86;347.76;292.66;270.06;274.66;297.96000000000004;292.96000000000004;358.46000000000004;310.66;277.66;276.96000000000004;335.26000000000005;349.86;254.36;240.39332010688793;266.62003547228215;274.38016830617;286.56;8130000.0;3600000.0;3650000.0;1300000.0;3650000.0;2920000.0;8140000.000000001;0.03866666666666666;0.0175;0.2848333333333333;0.047;0.0;0.03866666666666666;0.0;27203.203125;0.0;3754.94067382812;35275.7578125;502110.8475701314;451875.15211435454;239166.3560246872;239443.74536759956;235609.72132568143;430148.3826014536;433683.32636128634;439186.1151600962;473695.5629922598;529070.613865316;468988.0366125796;439336.4473106853;445991.80826501397;465264.19953021937;459332.9633764908;498339.9581152903;378474.1988088123;434947.67464153876;433683.32636128634;260496.36997498586;321652.42942325486;451377.69875731436;200188.31400762446;200188.31400762446;273.27366185681234;597467.3949224041;385076.17393204017;73095.88956938955;64248.03769324202;0;8;9;1;0;0;0;1;32;41;362116872280.4523;137939900175.32217;305051588970.58984;68074.5403615957;11805.901083235425;2097.6507878633656;9028.473811008258;920088.6596671265;226265.6193725593;841959.9182720924;221928.01063603946;2.939664814372614;0.15119544900945553
1667;2019-04-12 20:47:44.760;901;656;153;154;145;41;37;29;-38;36;745;196;-40;-11;247;199;862;354;134;48;37;-167;828;354;359;129;359;288;807;469.0;2076.0;1383.0;127.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;33511.6015625;27741.103515625;0.0;3713.01049804688;824.0;157506;607.0;-1.0;Calculated values ==>;1555094864.76;363.26;338.76;288.46000000000004;288.56;287.66;277.26000000000005;273.7412296467126;276.86;276.06;269.36;276.76000000000005;347.66;292.76000000000005;269.16;272.06;297.86;293.06;359.36;308.56;277.96000000000004;276.86;333.86;355.56000000000006;256.46000000000004;240.16925963744896;266.1237361191953;273.7412296467126;286.56;8280000.0;3540000.0;3590000.0;1290000.0;3590000.0;2880000.0;8070000.0;0.07816666666666668;0.34600000000000003;0.2305;0.021166666666666667;0.0;0.07816666666666668;-0.002487881273055104;27741.103515625;0.0;3713.01049804688;33511.6015625;503958.7838396326;467552.35771849024;233582.63659986667;233850.23300337445;231458.41557702114;430542.39183029096;434976.4790924014;439167.74091778934;473728.1634681915;529273.3509451874;469658.2123623566;438868.18837745173;443113.79963440605;466001.4536310495;460408.5339665152;498291.6287650806;351811.36334001407;436897.1440491649;434976.4790924014;254638.09398592086;345565.9636080181;453691.1133395492;200161.09438951872;200161.09438951872;273.2370988149538;598069.1027942267;385556.7916228178;73161.21443499469;64248.03769324202;0;8;9;1;0;0;0;1;32;41;362344863500.2589;138021460570.25302;305234233870.43494;55091.03202476638;5366.385401108979;50682.17183707302;18354.73590427533;921166.0334043332;226415.83156341393;842421.6024395815;222167.5414595972;4.116928078499924;0.12705914305558988
1668;2019-04-12 20:48:41.790;914;424;146;146;134;39;39;30;-41;35;748;195;-43;-9;247;200;827;364;135;50;38;-167;798;355;360;135;360;295;788;228.0;1293.0;1247.0;47.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20352.224609375;15584.73046875;0.0;2870.6806640625;623.0;157507;570.0;1031.0;Calculated values ==>;1555094921.79;364.56000000000006;315.56;287.76000000000005;287.76000000000005;286.56;277.06;273.8482719121499;277.06;276.16;269.06;276.66;347.96000000000004;292.66;268.86;272.26000000000005;297.86;293.16;355.86;309.56;278.16;276.96000000000004;330.16;335.46000000000004;256.46000000000004;241.49495122638035;266.98899913490544;273.8482719121499;286.66;7980000.0;3550000.0;3600000.0;1350000.0;3600000.0;2950000.0;7880000.0;0.038;0.2155;0.20783333333333334;0.007833333333333333;0.0;0.038;2.595983393567998;15584.73046875;0.0;2870.6806640625;20352.224609375;508352.80661640206;416875.7665952039;232035.95602635777;232035.95602635777;228867.87769581794;430477.46260093397;435089.031508698;437136.27400699275;472851.2559263234;529048.4714717532;468571.5372210319;436825.32164923486;441955.30243577936;465857.34435233945;460387.3511624245;495916.4079472133;386063.59162712254;437009.2976769699;434911.66494596965;239159.6471344744;261333.34086894934;452678.9026584537;201086.81740873557;201086.81740873557;273.6048812843505;598495.7491838158;385899.9683326635;73213.36275538174;64248.03769324202;0;8;9;1;0;0;0;1;32;41;362549886350.15607;138096740170.21527;305400476320.35156;49058.94539633779;1970.8046677894583;23673.28191697955;8885.344206414895;921990.9880167423;226473.94822305551;843010.5595958963;222383.3055940324;4.529206940229422;0.15913635226303954
1669;2019-04-12 20:49:41.780;911;365;141;142;128;38;40;21;-23;34;756;193;-25;4;247;201;711;348;134;51;39;-235;798;349;354;142;354;307;794;639.0;1265.0;998.0;469.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;20154.5078125;15734.9697265625;0.0;2952.68725585938;565.0;157508;551.0;1176.0;Calculated values ==>;1555094981.78;364.26;309.66;287.26000000000005;287.36;285.96000000000004;276.96000000000004;273.20264511476705;277.16;275.26000000000005;270.86;276.56;348.76;292.46000000000004;270.66;273.56;297.86;293.26000000000005;344.26;307.96000000000004;278.26000000000005;277.06;328.26000000000005;329.66;249.66000000000003;242.98782864720522;268.43790593516167;273.20264511476705;286.56;7980000.0;3490000.0;3540000.0;1420000.0;3540000.0;3070000.0;7940000.000000001;0.1065;0.21083333333333334;0.16633333333333333;0.07816666666666668;0.0;0.1065;2.9700178939706117;15734.9697265625;0.0;2952.68725585938;20154.5078125;507934.89861634816;382916.552123104;230611.8722919155;230875.74473731412;227219.9176689234;430862.6128555636;436687.2200625221;437198.53567211574;471832.65708311246;528963.3448891509;466637.50296154356;436881.5365223171;441357.27833241806;466717.9372126814;461447.2768507042;477984.4721142541;357538.16181128396;438547.86740370444;436515.5988461327;231213.40812182956;237068.3971897606;444222.3907795115;193979.80516789906;193979.80516789906;270.74117795269854;598833.2490280345;386160.922334749;73261.8827333778;64248.03769324202;0;8;9;1;0;0;0;1;32;41;362764050650.1901;138179826320.2285;305581046220.38025;40455.38217386804;19560.628775307705;25394.097088876202;25830.06202673188;922736.8164211576;226653.34693034118;843419.3862718726;222672.5524301793;5.952601236710379;0.23074910897142278
1670;2019-04-12 20:50:41.791;887;353;142;143;128;36;41;23;-20;32;759;191;-22;16;246;203;664;347;134;51;40;-234;828;349;354;148;354;308;827;446.0;1255.0;23.0;260.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20392.404296875;16275.873046875;0.0;2935.15185546875;568.0;157509;546.0;1228.0;Calculated values ==>;1555095041.791;361.86;308.46000000000004;287.36;287.46000000000004;285.96000000000004;276.76000000000005;273.20264511476705;277.26000000000005;275.46000000000004;271.16;276.36;349.06000000000006;292.26000000000005;270.96000000000004;274.76000000000005;297.76000000000005;293.46000000000004;339.56000000000006;307.86;278.26000000000005;277.16;327.76000000000005;329.96000000000004;249.76000000000002;244.22491754036054;268.5567601203482;273.20264511476705;286.56;8280000.0;3490000.0;3540000.0;1480000.0;3540000.0;3080000.0;8270000.0;0.07433333333333333;0.20916666666666667;0.0038333333333333336;0.043333333333333335;0.0;0.07433333333333333;3.1008781879677145;16275.873046875;0.0;2935.15185546875;20392.404296875;501941.3224468131;323157.9448436022;230360.90305748233;230621.13890008314;226758.18226498854;430862.6128555636;436858.41488472256;437443.34373287327;470835.43282039254;529200.8864691086;466248.74591497885;437126.8590839872;442936.2754991869;466589.0409415777;461712.1760889852;466321.0453649155;314240.265875337;438547.86740370444;436687.2200625221;229122.51738040973;238323.1353838712;443156.07501329;190256.60559480032;190256.60559480032;269.21003239550794;599171.2019084888;386427.7282629506;73310.95705454823;64248.03769324202;0;8;9;1;0;0;0;1;32;41;362976489589.8998;138266842270.10956;305765580045.12805;947.549162862613;10958.977008134552;31810.229709903502;18318.00900876732;923081.9041029705;226907.7236053644;843896.1763900433;223040.52047008075;3.229123131379614;0.08544652137718921
1671;2019-04-12 20:51:41.802;872;358;145;145;131;38;32;26;-21;31;752;191;-23;7;247;203;647;352;134;50;32;-227;839;356;361;146;361;306;836;604.0;1238.0;258.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;1;0;20573.21484375;16446.638671875;0.0;2915.16259765625;572.0;157510;548.0;1227.0;Calculated values ==>;1555095101.802;360.36;308.96000000000004;287.66;287.66;286.26000000000005;276.96000000000004;273.955091788801;276.36;275.76000000000005;271.06;276.26000000000005;348.36;292.26000000000005;270.86;273.86;297.86;293.46000000000004;337.86;308.36;278.16;276.36;327.96000000000004;330.36;250.46000000000004;243.81672145450628;268.3187672390254;273.955091788801;286.56;8390000.0;3560000.0;3610000.0;1460000.0;3610000.0;3060000.0;8359999.999999999;0.10066666666666667;0.20633333333333334;0.043000000000000003;0.0;0.0;0.10066666666666667;3.097728163138402;16446.638671875;0.0;2915.16259765625;20573.21484375;498767.7156080096;325034.07610572415;231004.58392091055;231004.58392091055;227399.8643007357;430412.23801567365;433588.14229367237;437742.05038880615;471003.6945412344;528621.3905861635;466535.2236481595;437427.84448784514;442016.3825157325;465712.960854355;460635.26612677675;461737.3441083941;316250.2036302157;436776.8904632732;433588.14229367237;229958.8627652946;239996.17471937067;444319.05946672824;201972.2588119733;201972.2588119733;273.955091788801;599512.6446552464;386700.4658540439;73359.71861309843;64248.03769324202;0;8;9;1;0;0;0;1;32;41;363191028915.4589;138355058440.33948;305949813815.6082;10138.101037803814;0.0;30018.846651997475;23315.998937157707;923174.3014579603;226999.0651568851;844411.5131554912;223387.53414471334;3.278256281188226;0.01503088879477712
1672;2019-04-12 20:52:41.792;870;352;151;149;134;45;32;33;-18;32;739;194;-21;22;247;198;639;348;134;35;31;-210;827;360;365;140;365;310;822;490.0;1322.0;745.0;440.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21374.333984375;16266.1650390625;0.0;3927.04077148438;574.0;157511;550.0;1225.0;Calculated values ==>;1555095161.792;360.16;308.36;288.26000000000005;288.06;286.56;277.66;274.38016830617;276.36;276.46000000000004;271.36;276.36;347.06000000000006;292.56;271.06;275.36;297.86;292.96000000000004;337.06;307.96000000000004;276.66;276.26000000000005;328.16;330.56;252.16000000000003;242.56692532238324;268.7936212382143;274.38016830617;286.56;8270000.0;3600000.0;3650000.0;1400000.0;3650000.0;3100000.0;8220000.0;0.08166666666666668;0.22033333333333335;0.12416666666666668;0.07333333333333333;0.0;0.08166666666666668;3.0923658163654695;16266.1650390625;0.0;3927.04077148438;21374.333984375;499556.45378276083;325447.24981985247;232799.4414613064;232271.44920993043;228364.61036124578;430148.3826014536;432578.5526393707;437301.7563972805;471900.24888135743;526948.7384860095;466331.2097187006;436824.05902419396;443412.26234228804;465132.6551254336;459332.9633764908;461835.2860276383;318366.4335902257;433133.46834165603;432392.4233332471;230795.22267914342;240832.718256323;447290.8419453722;196554.89944995413;196554.89944995413;271.82537208591623;599862.1493017186;386973.0271172288;73416.72747145676;64248.03769324202;0;8;9;1;0;0;0;1;32;42;363408792615.4935;138440844140.35312;306134583015.6376;29892.73473762636;18387.30244966399;31610.970487043247;19260.064450468926;923507.8361577588;227152.26713940327;844925.0093680966;223742.27553957858;4.910120416492565;0.20130973658189372
1673;2019-04-12 20:53:41.782;867;353;166;163;137;49;34;35;-16;34;733;198;-18;18;247;197;639;350;134;35;33;-188;818;361;366;143;366;312;811;437.0;1442.0;1070.0;125.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;21532.791015625;16068.1572265625;0.0;3953.60083007812;578.0;157512;554.0;1220.0;Calculated values ==>;1555095221.782;359.86;308.46000000000004;289.76000000000005;289.46000000000004;286.86;278.06;274.4858918419099;276.56;276.66;271.56;276.56;346.46000000000004;292.96000000000004;271.36;274.96000000000004;297.86;292.86;337.06;308.16;276.66;276.46000000000004;328.56;330.96000000000004;254.36;243.1966462407574;269.02936301313275;274.4858918419099;286.56;8180000.0;3610000.0;3660000.0;1430000.0;3660000.0;3120000.0;8109999.999999999;0.07283333333333333;0.24033333333333334;0.17833333333333332;0.020833333333333332;0.0;0.07283333333333333;3.0791180484514853;16068.1572265625;0.0;3953.60083007812;21532.791015625;499929.10603426216;342151.4699866666;237023.72225429345;236206.36667997844;229301.97287896607;430081.6785162784;432695.15374167816;437160.35228701105;471700.2039591064;526161.5942053064;466538.0172304448;436840.5790983701;442406.4822223239;464986.8782582178;459038.22702066065;463039.1404924871;333397.41070757946;432880.6149027872;432509.1113278755;232467.98657752166;242505.85365607988;449084.3400886659;201548.34207254334;201548.34207254334;273.81215075034584;600219.6490835462;387242.43489403755;73482.388539478;64248.03769324202;0;8;9;1;0;0;0;1;32;42;363628056065.5284;138525729990.3666;306321151915.66724;42017.4751549134;5156.999958669219;31157.22905830614;16821.642694096696;924106.9880316671;227348.4369590839;845447.9905196694;224042.9063190156;4.752497088257738;0.14413797357458316
1674;2019-04-12 20:54:41.773;860;346;182;178;146;49;35;33;-12;35;737;199;-14;22;247;198;637;345;133;35;34;-167;812;356;361;142;361;316;806;460.0;1383.0;1075.0;57.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;23064.689453125;16018.32421875;0.0;4011.87060546875;578.0;157513;556.0;1224.0;Calculated values ==>;1555095281.773;359.16;307.76000000000005;291.36;290.96000000000004;287.76000000000005;278.06;273.955091788801;276.66;276.46000000000004;271.96000000000004;276.66;346.86;293.06;271.76000000000005;275.36;297.86;292.96000000000004;336.86;307.66;276.66;276.56;328.76000000000005;330.96000000000004;256.46000000000004;242.98782864720522;269.49753711883926;273.955091788801;286.46000000000004;8120000.0;3560000.0;3610000.0;1420000.0;3610000.0;3160000.0;8059999.999999999;0.07666666666666666;0.2305;0.17916666666666667;0.0095;0.0;0.07666666666666666;3.0892135174628015;16018.32421875;0.0;4011.87060546875;23064.689453125;499452.3619885441;329123.6273762157;241575.8396713817;240447.41298069916;231738.59492544428;430412.23801567365;434130.71970383386;436878.1151619385;471931.263865096;526269.8131054691;466088.1716419001;436555.01315091987;442173.98230892397;465712.960854355;459961.8549604037;463466.6467208587;326396.3483857071;434130.71970383386;433950.3860404442;233304.39079467155;242505.85365607988;451477.0892395579;201239.91713254133;201239.91713254133;273.6692374195475;600591.2390068787;387509.78213103284;73548.75751119862;64248.03769324202;0;8;9;1;0;0;0;1;32;42;363846123350.29956;138611217165.27692;306509523655.4696;42218.51048026699;2377.2531350166573;31594.703766252438;17841.135949605883;924808.8492829085;227411.21298364905;845970.8448527427;224331.7194789368;4.694492697467287;0.12284458796867652
1675;2019-04-12 20:55:41.763;850;352;190;188;157;45;33;30;-12;33;745;199;-14;26;247;199;637;349;133;33;33;-150;843;353;359;141;358;314;839;630.0;1340.0;194.0;154.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;27827.951171875;16577.78125;0.0;3998.552734375;580.0;157514;558.0;1223.0;Calculated values ==>;1555095341.763;358.16;308.36;292.16;291.96000000000004;288.86;277.66;273.6339639331285;276.46000000000004;276.16;271.96000000000004;276.46000000000004;347.66;293.06;271.76000000000005;275.76000000000005;297.86;293.06;336.86;308.06;276.46000000000004;276.46000000000004;328.96000000000004;331.16;258.16;242.77792619122317;269.2639976450953;273.6339639331285;286.46000000000004;8430000.0;3529999.9999999995;3590000.0;1410000.0;3579999.9999999995;3140000.0;8390000.0;0.105;0.22333333333333333;0.03233333333333333;0.025666666666666667;0.0;0.105;3.086374811560247;16577.78125;0.0;3998.552734375;27827.951171875;495122.11138357257;314877.4299416645;243114.60097526677;242551.7928816932;234106.57553041924;430607.02586249536;434263.8640799596;437339.1761139985;471866.4182417926;527268.6133253777;466375.2948831237;437019.13673288765;443186.763454987;466145.29014520516;460563.8850680069;459276.08020078205;311547.13377081306;434263.8640799596;434263.8640799596;234140.81001818314;243342.44575359824;453421.8535152021;198279.49865506;198279.49865506;272.48809138615366;601015.2736612647;387781.3710709469;73615.4999134533;64248.03769324202;0;8;9;1;0;0;0;1;32;42;364062087350.33386;138696103015.2904;306698492155.49963;7729.596237839012;6548.653774743649;32992.798036026405;24778.358369614456;925225.0141332551;227485.58314414928;846508.9843296503;224686.8227379113;3.5015667257799907;0.05388593763670669
1676;2019-04-12 20:56:41.774;851;355;175;179;166;44;34;31;-15;33;752;198;-17;13;247;199;638;351;132;35;33;-144;832;358;363;136;363;312;827;622.0;1297.0;261.0;78.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;31086.982421875;16366.3388671875;0.0;4001.92602539062;583.0;157515;560.0;1225.0;Calculated values ==>;1555095401.774;358.26;308.66;290.66;291.06;289.76000000000005;277.56;274.1680685717883;276.56;276.26000000000005;271.66;276.46000000000004;348.36;292.96000000000004;271.46000000000004;274.46000000000004;297.86;293.06;336.96000000000004;308.26000000000005;276.66;276.46000000000004;329.16;331.46000000000004;258.76000000000005;241.71165711629368;269.02936301313275;274.1680685717883;286.36;8320000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3120000.0;8270000.0;0.10366666666666666;0.21616666666666667;0.0435;0.013000000000000001;0.0;0.10366666666666666;3.090947583042125;16366.3388671875;0.0;4001.92602539062;31086.982421875;496295.0336430286;326904.9340280845;239183.60540273797;240289.91237478834;236725.84170342897;430280.9020939914;433452.5470882844;437319.724394416;472525.0707617092;528159.431609486;466538.0172304448;437000.6383046333;441655.497424456;465423.3653177346;459783.670977022;460970.92447275884;319843.9668507555;433634.880018922;433269.66867335857;234977.24436692704;244597.3647265701;454873.3045330656;201063.70930812068;201063.70930812068;273.60909568555996;601506.3214494678;388055.95573617617;73682.1827926472;64248.03769324202;0;8;9;1;0;0;0;1;32;42;364278727060.0378;138779218250.17682;306886326585.2429;10277.136656253846;3299.524737924284;30506.94400595639;24072.017787529658;925375.0977507872;227567.6663441376;847038.2458594383;225093.9838378502;3.3461673611923133;0.03624897535765077
1677;2019-04-12 20:57:41.744;855;352;152;154;156;46;35;35;-15;34;760;198;-17;25;247;198;638;349;133;37;34;-140;825;360;365;136;365;313;820;323.0;1371.0;1396.0;133.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;1;0;26057.17578125;16165.126953125;0.0;4001.32080078125;584.0;157516;562.0;1221.0;Calculated values ==>;1555095461.744;358.66;308.36;288.36;288.56;288.76000000000005;277.76000000000005;274.38016830617;276.66;276.66;271.66;276.56;349.16;292.96000000000004;271.46000000000004;275.66;297.86;292.96000000000004;336.96000000000004;308.06;276.86;276.56;329.36;331.56;259.16;241.71165711629368;269.14681796795327;274.38016830617;286.46000000000004;8250000.0;3600000.0;3650000.0;1360000.0;3650000.0;3130000.0;8200000.0;0.05383333333333333;0.2285;0.2326666666666667;0.022166666666666668;0.0;0.05383333333333333;3.0806966838661944;16165.126953125;0.0;4001.32080078125;26057.17578125;497533.93909167853;327384.8932719597;233097.1999548864;233628.38008247118;234161.38243574134;430148.3826014536;433133.46834165603;437089.72060350876;472622.7809936826;528922.8639505407;466394.90427526337;436769.11898854957;443243.0154784615;465132.6551254336;459332.9633764908;461915.97518583515;321418.83929305937;433500.59072566376;432949.0678229144;235813.6939595721;245015.67932991832;455282.42342167976;201774.17521988184;201774.17521988184;273.8959225208097;601982.284667395;388326.91573703376;73748.84316936866;64248.03769324202;0;8;9;1;0;0;0;1;32;42;364497017860.1419;138860777450.21573;307073732835.33234;54750.083559257204;5619.432835139854;32103.595551499267;12444.915051796585;925916.7203060905;227641.95382829203;847559.7394787511;225398.13945776952;5.202603268459625;0.18690839940227089
