;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1678;2019-04-12 20:58:41.844;854;348;140;141;137;47;36;36;-14;36;768;199;-16;13;248;198;639;345;134;38;35;-133;812;358;363;135;363;314;807;246.0;1355.0;2051.0;77.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;23227.15234375;15975.03515625;0.0;4026.42407226562;586.0;157517;565.0;1223.0;Calculated values ==>;1555095521.844;358.56000000000006;307.96000000000004;287.16;287.26000000000005;286.86;277.86;274.1680685717883;276.76000000000005;276.76000000000005;271.76000000000005;276.76000000000005;349.96000000000004;293.06;271.56;274.46000000000004;297.96000000000004;292.96000000000004;337.06;307.66;276.96000000000004;276.66;329.66;331.76000000000005;259.86;241.49495122638035;269.2639976450953;274.1680685717883;286.56;8120000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3140000.0;8070000.0;0.041;0.22583333333333336;0.3418333333333334;0.012833333333333334;0.0;0.041;3.0854257702159438;15975.03515625;0.0;4026.42407226562;23227.15234375;498577.5833341828;333539.2867789997;230145.08942208343;230406.9055908913;229362.12825609033;430280.9020939914;433816.67410848953;437019.13673288765;472948.7829819323;529686.6175703827;466375.2948831237;436697.7041726919;441232.22130140173;465554.39734395995;459648.11820747575;463834.82739172236;325203.47785869037;434178.6716885159;433634.880018922;237068.3971897606;245852.32104278926;456158.92323713773;201951.84868333043;201951.84868333043;273.9562073850152;602393.6719073065;388595.1968130575;73815.85253992678;64248.03769324202;0;8;9;1;0;0;0;1;32;42;364715781860.6626;138942212950.40958;307262146335.7808;80353.83463160698;3262.3241234405273;31307.57976954306;9499.004284759254;927044.462737007;227716.09182752552;848089.0466517879;225581.31022933425;6.220683270546739;0.24062762121048814
1679;2019-04-12 20:59:41.775;850;351;138;139;128;45;35;33;-12;35;776;199;-15;30;247;198;641;348;133;37;34;-124;830;356;361;135;361;315;825;837.0;1341.0;217.0;28.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;22572.80859375;16308.1787109375;0.0;4024.24731445312;588.0;157518;568.0;1224.0;Calculated values ==>;1555095581.775;358.16;308.26000000000005;286.96000000000004;287.06;285.96000000000004;277.66;273.955091788801;276.66;276.46000000000004;271.96000000000004;276.66;350.76;293.06;271.66;276.16;297.86;292.96000000000004;337.26;307.96000000000004;276.86;276.56;329.96000000000004;331.96000000000004;260.76000000000005;241.49495122638035;269.38090353596624;273.955091788801;286.46000000000004;8300000.0;3560000.0;3610000.0;1350000.0;3610000.0;3150000.0;8250000.0;0.13949999999999999;0.2235;0.036166666666666666;0.004666666666666667;0.0;0.13949999999999999;3.087630493496648;16308.1787109375;0.0;4024.24731445312;22572.80859375;496331.548115489;321193.7198497361;229353.32608786895;229612.20679633936;226785.41208957788;430412.23801567365;434130.71970383386;437109.2053401759;472851.2559263234;530450.6945909645;466231.87027625274;436626.3353312552;443576.5439348405;465712.960854355;459961.8549604037;461809.20274950255;316595.5452407388;434489.842356074;433950.3860404442;238323.1353838712;246688.97952812296;457072.9187374385;201563.94694386906;201563.94694386906;273.7958806676486;602774.8993321237;388863.9142144589;73882.86431587559;64248.03769324202;0;8;9;1;0;0;0;1;32;42;364932732080.6419;139023119800.40186;307450629330.7628;8518.886845333098;1192.3752017033241;32455.252453208705;32417.90825397223;927784.21705233;227753.17163102966;848619.7925264514;225930.2161300452;3.6682500485224043;0.0027568988264980413
1680;2019-04-12 21:00:41.785;850;353;138;138;126;44;36;32;-12;35;782;199;-15;14;247;200;648;350;134;38;35;-114;841;357;362;131;362;314;836;389.0;1381.0;577.0;117.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;22368.375;16521.4453125;0.0;4029.39184570312;590.0;157519;569.0;15.0;Calculated values ==>;1555095641.785;358.16;308.46000000000004;286.96000000000004;286.96000000000004;285.76000000000005;277.56;274.0616903277293;276.76000000000005;276.36;271.96000000000004;276.66;351.36;293.06;271.66;274.56;297.86;293.16;337.96000000000004;308.16;276.96000000000004;276.66;330.06;332.16;261.76000000000005;240.61611355647437;269.2639976450953;274.0616903277293;286.56;8410000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3140000.0;8359999.999999999;0.06483333333333334;0.23016666666666669;0.09616666666666666;0.0195;0.0;0.06483333333333334;0.03783470138494208;16521.4453125;0.0;4029.39184570312;22368.375;495308.7240237793;317541.0944496749;229192.96174275738;229192.96174275738;226129.8469861523;430346.717906069;434064.28222162405;437339.1761139985;473372.2673856561;531155.8375159447;466375.2948831237;436858.596315483;441384.1414952521;465568.3016696177;460075.5242048206;461659.4320844532;313831.3704113076;434424.3181684167;433883.48505660606;238741.38928724395;247525.65490268572;458712.3903385943;200650.72889220697;200650.72889220697;273.44266341617833;603149.4716136559;389137.5400113108;73949.98916114283;64248.03769324202;0;8;9;1;0;0;0;1;32;42;365149668230.6074;139102933100.38916;307639360780.73285;22761.539007828953;5032.202398204553;34025.09219510234;15121.257024658542;928044.9307127675;227805.05175626732;849173.8877322446;226326.44186725596;3.7438908222326504;0.10065348459113503
1681;2019-04-12 21:01:41.776;854;353;137;137;125;45;36;35;-14;35;787;199;-16;28;248;200;715;350;133;40;35;-105;824;360;365;133;365;314;818;556.0;1302.0;1094.0;121.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21702.361328125;16227.85546875;0.0;4022.12255859375;597.0;157520;568.0;22.0;Calculated values ==>;1555095701.776;358.56000000000006;308.46000000000004;286.86;286.86;285.66;277.66;274.38016830617;276.76000000000005;276.66;271.76000000000005;276.66;351.86;293.06;271.56;275.96000000000004;297.96000000000004;293.16;344.66;308.16;277.16;276.66;329.96000000000004;332.86;262.66;241.05796691057077;269.2639976450953;274.38016830617;286.46000000000004;8240000.000000001;3600000.0;3650000.0;1330000.0;3650000.0;3140000.0;8180000.0;0.09266666666666666;0.217;0.18233333333333332;0.020166666666666666;0.0;0.09266666666666666;0.05547073055707173;16227.85546875;0.0;4022.12255859375;21702.361328125;497478.19451900653;332018.9941190425;229197.74882898937;229197.74882898937;226116.0556747006;430148.3826014536;433317.3069910173;437019.13673288765;473112.1826642056;531680.1040775274;466375.2948831237;436697.7041726919;443483.68311661866;465264.19953021937;459605.1665242781;475690.8626338588;325063.3579416723;434047.17992658;433133.46834165603;238323.1353838712;250454.15340279948;459303.94780394336;202076.04030485303;202076.04030485303;274.01366489483814;603516.672660918;389410.4099142423;74017.07505004857;64248.03769324202;0;8;9;1;0;0;0;1;32;42;365367735515.3786;139182121220.3061;307827732520.5352;42837.95791537831;5187.4294678983215;32686.168518204468;21411.321664743744;928591.511187183;227890.20258052234;849729.7315151964;226630.83435695825;5.043110537123906;0.13644279333455475
1682;2019-04-12 21:02:41.786;855;351;137;137;124;47;37;36;-12;37;791;199;-15;22;248;199;757;348;132;40;36;-101;824;361;366;136;366;314;818;-2.0;1344.0;1325.0;252.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21338.8125;16196.2861328125;0.0;4022.10375976562;755.0;157521;567.0;28.0;Calculated values ==>;1555095761.786;358.66;308.26000000000005;286.86;286.86;285.56;277.86;274.4858918419099;276.86;276.76000000000005;271.96000000000004;276.86;352.26;293.06;271.66;275.36;297.96000000000004;293.06;348.86;307.96000000000004;277.16;276.76000000000005;329.86;348.66;263.06;241.71165711629368;269.2639976450953;274.4858918419099;286.36;8240000.000000001;3610000.0;3660000.0;1360000.0;3660000.0;3140000.0;8180000.0;0.0;0.224;0.22083333333333333;0.042;0.0;0.0;0.06996678903551513;16196.2861328125;0.0;4022.10375976562;21338.8125;497625.7432627181;327237.2974832761;229197.74882898937;229197.74882898937;225861.6356720082;430081.6785162784;433249.8226776551;437339.1761139985;472915.8103579757;532099.3496952928;466375.2948831237;436858.596315483;442589.97493735823;465118.6810666539;459311.33047143556;482583.253647203;321164.67033682676;433799.4536676275;433065.50215134333;237904.88540968279;316620.98725437425;459241.4411475646;201095.4377254763;202076.04030485303;273.634759897685;603875.4088888367;389680.6561277424;74084.12144189414;64248.03769324202;0;8;9;1;0;0;0;1;32;42;365587072065.34375;139262834670.29327;308016163920.50525;52170.49222746532;10842.13214372771;36157.76266152427;0.0;929383.3802277616;228023.804523878;850303.526558174;226809.29177541618;4.9049596708549625;0.24733111941526337
1683;2019-04-12 21:03:41.807;852;355;139;139;122;46;38;36;-13;37;793;200;-15;34;249;200;767;352;132;41;37;-102;838;360;365;137;365;314;832;198.0;1325.0;1013.0;234.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21729.083984375;16470.8125;0.0;4015.58374023438;807.0;157522;566.0;25.0;Calculated values ==>;1555095821.807;358.36;308.66;287.06;287.06;285.36;277.76000000000005;274.38016830617;276.96000000000004;276.76000000000005;271.86;276.86;352.46000000000004;293.16;271.66;276.56;298.06;293.16;349.86;308.36;277.26000000000005;276.86;329.76000000000005;353.86;262.96000000000004;241.92719264551067;269.2639976450953;274.38016830617;286.36;8380000.0;3600000.0;3650000.0;1370000.0;3650000.0;3140000.0;8320000.0;0.033;0.22083333333333333;0.16883333333333334;0.039;0.0;0.033;0.06226580783924597;16470.8125;0.0;4015.58374023438;21729.083984375;495887.7356728751;322899.0416933548;229509.00096025429;229509.00096025429;225171.37080219664;430148.3826014536;433683.32636128634;437179.3288687813;472785.1150065333;532308.9173677488;466498.98623048805;436858.596315483;444368.728737415;465395.6337934009;459605.1665242781;482706.80811989086;318325.35460928164;434228.3108271235;433500.59072566376;237486.63934987856;338431.30337983277;458985.09233437356;200784.7159220076;200784.7159220076;273.5084007527423;604234.433640357;389952.9772283048;74151.12561421382;64248.03769324202;0;8;9;1;0;0;0;1;32;42;365806448820.00916;139344763335.1683;308204629860.2178;39911.290485846956;10069.814680082272;36300.9043169262;7679.623868520654;930150.9969877346;228198.13174032207;850907.5601198518;226873.3110397925;4.586537927390059;0.1940281979565032
1684;2019-04-12 21:04:41.777;855;358;145;144;123;46;38;36;-13;37;792;200;-15;26;249;201;772;354;133;42;37;-106;838;360;365;137;365;315;832;-1.0;1312.0;0.0;229.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21636.23828125;16458.873046875;0.0;4010.82934570312;817.0;157523;565.0;22.0;Calculated values ==>;1555095881.777;358.66;308.96000000000004;287.66;287.56;285.46000000000004;277.76000000000005;274.38016830617;276.96000000000004;276.76000000000005;271.86;276.86;352.36;293.16;271.66;275.76000000000005;298.06;293.26000000000005;350.36;308.56;277.36;276.86;329.66;354.86;262.56;241.92719264551067;269.38090353596624;274.38016830617;286.46000000000004;8380000.0;3600000.0;3650000.0;1370000.0;3650000.0;3150000.0;8320000.0;0.0;0.21866666666666665;0.0;0.03816666666666667;0.0;0.0;0.0547584080955925;16458.873046875;0.0;4010.82934570312;21636.23828125;496336.08466056344;328300.0430718898;231065.7435724218;230805.29273247859;225423.7071370602;430148.3826014536;433683.32636128634;436948.6013565401;472785.1150065333;532129.4054835953;466355.79537105863;436626.3353312552;442981.45428823534;465395.6337934009;459741.0631315469;483511.0156839334;321290.5673286966;434408.92020770046;433500.59072566376;237068.3971897606;342627.88924589846;458580.4044120716;188814.7494834528;200784.7159220076;268.64318948156154;604595.6306372334;390227.2540676365;74217.978946574;64248.03769324202;0;8;9;1;0;0;0;1;32;42;366025339320.1136;139426922235.2075;308393235510.30774;0.0;10296.055829775618;35472.20470701178;0.0;930483.4247782315;228367.76247019137;851505.3703073823;226937.27590696124;2.2359025871026823;0.116020759695642
1685;2019-04-12 21:05:41.797;859;358;161;157;128;45;38;33;-11;37;790;200;-14;27;249;201;779;355;133;43;37;-115;847;359;364;139;364;316;841;800.0;1312.0;1314.0;529.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21838.02734375;16651.794921875;0.0;4020.40356445312;827.0;157524;563.0;19.0;Calculated values ==>;1555095941.797;359.06000000000006;308.96000000000004;289.26000000000005;288.86;285.96000000000004;277.66;274.27422755570615;276.96000000000004;276.46000000000004;272.06;276.86;352.16;293.16;271.76000000000005;275.86;298.06;293.26000000000005;351.06000000000006;308.66;277.46000000000004;276.86;329.46000000000004;355.86;261.66;242.35481222062532;269.49753711883926;274.27422755570615;286.46000000000004;8470000.0;3590000.0;3640000.0;1390000.0;3640000.0;3160000.0;8410000.0;0.13333333333333333;0.21866666666666665;0.219;0.08816666666666667;0.0;0.13333333333333333;0.047260447043798004;16651.794921875;0.0;4020.40356445312;21838.02734375;496102.88889585814;321699.2503983098;235135.2951109949;234073.3604081752;226570.18137967153;430214.79039162316;433931.68165179034;437039.1322159168;472523.0838727012;531844.8072206588;466212.33181154006;436555.01315091987;442925.05352361285;465540.6161959158;459897.8941259199;483694.59419893497;317619.8369245536;434832.48858899495;433749.95420475816;236231.924509345;346825.2571629905;457350.21973895025;199721.21202333865;199721.21202333865;273.08497512863727;604958.0369458422;390503.2682746994;74284.928196451;64248.03769324202;0;8;9;1;0;0;0;1;32;42;366244112220.04407;139509749835.18115;308582598610.24756;51972.62452217462;22714.290846926426;36315.01359066472;31203.832290855935;930916.6743508468;228642.94038781722;852103.7965352791;227197.39451994761;6.87908261642668;0.25888411325478106
1686;2019-04-12 21:06:41.778;862;352;179;175;138;43;39;33;-10;37;788;199;-13;30;249;202;789;349;133;44;38;-157;799;358;363;140;363;317;792;746.0;1297.0;924.0;0.0;0.0;0;0;100;1;1;0;0;0;0;0;1;1;1;0;0;103594.6796875;92881.2421875;0.0;3942.05883789062;835.0;157525;561.0;13.0;Calculated values ==>;1555096001.778;359.36;308.36;291.06;290.66;286.96000000000004;277.46000000000004;274.1680685717883;277.06;276.46000000000004;272.16;276.86;351.96000000000004;293.06;271.86;276.16;298.06;293.36;352.06000000000006;308.06;277.56;276.96000000000004;329.26000000000005;356.66;257.46000000000004;242.56692532238324;269.6138998590099;274.1680685717883;286.46000000000004;7990000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3170000.0;7920000.0;0.12433333333333334;0.21616666666666667;0.154;0.0;0.0;0.12433333333333334;0.03231905920743768;92881.2421875;0.0;3942.05883789062;103594.6796875;500913.7250724087;368674.3097375687;241032.68305691917;239901.0792473462;229854.08685570778;430280.9020939914;434358.88782729313;436969.1101896967;472391.7460337592;531559.890738705;465944.19749246316;436483.73832462454;443168.02738536015;465685.3213544199;460189.5267902755;490143.39850898925;363012.8442374851;435252.3847646943;434178.6716885159;235395.46725036926;350183.7266411821;452863.91896559007;202496.42290420205;202496.42290420205;274.1680685717883;606002.9785046822;391415.7545412442;74351.26103795492;64248.03769324202;0;9;9;1;0;0;0;1;32;42;366462143155.7166;139593423330.43924;308772438475.8331;36108.79384196618;0.0;27481.38814835682;28805.82626551636;931650.453735735;228832.16620496887;852635.2648664613;227697.3166506382;0.9542745111696794;0.012972114837710526
1687;2019-04-12 21:07:41.758;858;366;186;187;159;42;40;32;-22;36;784;198;-19;5;249;203;808;364;135;46;39;-232;875;359;364;139;364;296;853;85.0;2157.0;477.0;8.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;39208.4765625;28989.873046875;0.0;3750.77563476562;841.0;157526;559.0;0.0;Calculated values ==>;1555096061.758;358.96000000000004;309.76000000000005;291.76000000000005;291.86;289.06;277.36;274.27422755570615;277.16;276.36;270.96000000000004;276.76000000000005;351.56000000000006;292.96000000000004;271.26000000000005;273.66;298.06;293.46000000000004;353.96000000000004;309.56;277.76000000000005;277.06;329.06;357.26;249.96000000000004;242.35481222062532;267.1113755279542;274.27422755570615;286.66;8750000.0;3590000.0;3640000.0;1390000.0;3640000.0;2960000.0;8530000.0;0.014166666666666666;0.3595;0.07949999999999999;0.0013333333333333333;0.0;0.014166666666666666;0.0;28989.873046875;0.0;3750.77563476562;39208.4765625;493343.9279993783;326073.25435963;241700.3099053276;241977.74150525648;234403.65050625644;430214.79039162316;434293.55171347444;439813.4926484056;472424.9728513876;532712.9685977338;468791.93145726866;440263.25120178395;443780.9409385016;465540.6161959158;460168.6720338029;485482.6786108572;323209.72299881314;435366.92532215983;434112.87870749587;234559.02529450474;352702.9203549205;445124.5718262724;202374.91763629502;202374.91763629502;274.12544253311404;607192.6081269811;392431.00863360893;74415.34662267471;64248.03769324202;0;9;9;1;0;0;0;1;32;42;366680170454.9193;139677095430.13324;308956277175.1608;18876.366713462787;323.6662055866365;58337.127542529845;3282.9544485086785;932108.5106687981;228834.86252426612;853350.1807765051;227964.63402010888;2.4684946134072163;0.07109722900060944
1688;2019-04-12 21:08:41.779;888;455;155;154;149;44;38;19;-25;36;772;199;-7;13;249;201;839;375;134;47;37;-244;812;362;367;137;367;289;813;-3.0;120.0;1379.0;399.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;33863.03515625;27109.396484375;0.0;3685.08203125;843.0;157527;557.0;0.0;Calculated values ==>;1555096121.779;361.96000000000004;318.66;288.66;288.56;288.06;277.56;274.5913991737795;276.96000000000004;275.06;270.66;276.76000000000005;350.36;293.06;272.46000000000004;274.46000000000004;298.06;293.26000000000005;357.06000000000006;310.66;277.86;276.86;328.86;357.46000000000004;248.76000000000002;241.92719264551067;266.24828229547654;274.5913991737795;286.56;8120000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2890000.0;8130000.0;0.0;0.02;0.2298333333333333;0.0665;0.0;0.0;0.0;27109.396484375;0.0;3685.08203125;33863.03515625;503488.52519286383;420671.0958312847;234014.3712342553;233747.13990357492;232417.87964711362;430014.67791919125;433182.4302400453;440876.69976530934;472687.3056196521;531992.7704781813;469875.9480952641;443481.3615184424;446295.05577279016;465104.8312706036;459426.34033382544;496374.36899566447;379197.97166376637;434821.0723081777;432997.62667057913;233722.59852315116;353542.7174425113;444219.1197882441;197152.8595160565;202374.91763629502;272.07367681566154;607801.750518037;392898.6661703831;74477.33379129472;64248.03769324202;0;9;9;1;0;0;0;1;32;42;366899547210.4561;139759924410.3359;309131838600.5904;56015.862617286606;16429.906308100475;2343.527946637962;0.0;932732.8310170842;228974.5244934751;853856.0298920645;227992.00154919722;2.4286593076767717;0.16649036527740863
1689;2019-04-12 21:09:41.819;911;677;140;140;127;42;37;11;-35;36;759;199;-13;2;249;201;849;365;135;43;37;-250;808;356;361;136;360;285;785;-1.0;2046.0;951.0;305.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;1;0;0;32351.28515625;27103.919921875;0.0;3634.59155273438;843.0;157528;555.0;0.0;Calculated values ==>;1555096181.819;364.26;340.86;287.16;287.16;285.86;277.36;273.955091788801;276.86;274.26000000000005;269.66;276.76000000000005;349.06000000000006;293.06;271.86;273.36;298.06;293.26000000000005;358.06000000000006;309.66;277.46000000000004;276.86;328.66;357.46000000000004;248.16000000000003;241.71165711629368;265.74818594083865;273.955091788801;286.66;8080000.0;3560000.0;3610000.0;1360000.0;3600000.0;2850000.0;7850000.0;0.0;0.341;0.1585;0.05083333333333333;0.0;0.0;0.0;27103.919921875;0.0;3634.59155273438;32351.28515625;507090.03897781955;473867.6961882616;230492.15550425314;230492.15550425314;227091.51067755427;430412.23801567365;434489.842356074;440266.150192019;472818.15071447083;530949.9248524345;470421.65081979963;443440.666782888;445546.21708966256;466117.788102169;460366.2921931374;498213.20310528995;388755.56279719766;435555.27144483227;434489.842356074;232886.18681767926;353542.7174425113;443768.12292987446;194917.91289294313;202374.91763629502;271.14825803261255;608353.9043776254;393350.74499190575;74538.37173597571;64248.03769324202;0;9;9;1;0;0;0;1;32;42;367118092810.31726;139841879010.28384;309304153400.4809;38887.695611903524;12649.88567687734;37325.055345059474;0.0;933524.2212438148;229217.01764759576;854186.8218003034;227992.00154919722;2.8909219207716883;0.15167823788528856
1690;2019-04-12 21:10:41.780;914;436;139;140;122;36;38;0;-28;33;750;199;-3;29;248;203;872;343;134;41;37;-252;803;348;353;136;353;301;798;559.0;1139.0;1184.0;396.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21066.42578125;15790.142578125;0.0;3849.20483398438;843.0;157529;553.0;0.0;Calculated values ==>;1555096241.78;364.56000000000006;316.76000000000005;287.06;287.16;285.36;276.76000000000005;273.0942459734351;276.96000000000004;273.16;270.36;276.46000000000004;348.16;293.06;272.86;276.06;297.96000000000004;293.46000000000004;360.36;307.46000000000004;277.26000000000005;276.86;328.46000000000004;357.46000000000004;247.96000000000004;241.71165711629368;267.7187500070086;273.0942459734351;286.56;8030000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3010000.0;7980000.0;0.09316666666666666;0.18983333333333335;0.19733333333333333;0.066;0.0;0.09316666666666666;0.0;15790.142578125;0.0;3849.20483398438;21066.42578125;507932.3927608969;418265.5640699255;230022.83867969425;230285.34130475167;225622.26856749767;430925.7729439634;436577.989680017;437785.01000687695;472525.0707617092;528796.4943772956;468215.5318844538;441579.96937780036;446212.05846747686;466988.98658911174;461864.7007350538;501991.82956321444;332388.3616551316;437090.36201224325;436406.3498978379;232049.79005350024;353542.7174425113;443552.7826172984;194500.2115699094;194500.2115699094;270.9491529635092;608798.7626225823;393707.963169696;74600.69616859892;64248.03769324202;0;9;9;1;0;0;0;1;32;42;367332153580.1947;139923425970.23715;309479839130.3803;48008.20022489493;16437.469689127676;32196.391657884393;22537.58855421867;934247.8830226046;229459.25471899885;854765.7906171585;228179.6927084369;6.068411929646958;0.23201923075404918
1691;2019-04-12 21:11:41.780;905;364;141;141;122;34;39;0;-7;30;751;197;3;17;247;204;875;345;134;41;38;-253;810;349;354;135;354;302;806;504.0;1087.0;1433.0;473.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21138.82421875;15886.7314453125;0.0;3859.35864257812;846.0;157530;550.0;0.0;Calculated values ==>;1555096301.78;363.66;309.56;287.26000000000005;287.26000000000005;285.36;276.56;273.20264511476705;277.06;273.16;272.46000000000004;276.16;348.26;292.86;273.46000000000004;274.86;297.86;293.56;360.66;307.66;277.26000000000005;276.96000000000004;328.16;357.76;247.86;241.49495122638035;267.8393353686513;273.20264511476705;286.56;8100000.0;3490000.0;3540000.0;1350000.0;3540000.0;3020000.0;8059999.999999999;0.084;0.18116666666666664;0.23883333333333334;0.07883333333333334;0.0;0.084;0.0;15886.7314453125;0.0;3859.35864257812;21138.82421875;506075.14020150236;372141.8940064839;230422.4958676676;230422.4958676676;225513.78589158886;430862.6128555636;436515.5988461327;440770.5613398004;472363.3712700832;528824.1147818659;467833.34422547434;442258.39573455596;444301.04523409;466717.9372126814;461844.44640221214;501801.311847382;326396.3483857071;436858.41488472256;436343.5466474219;230795.22267914342;354802.47531532554;443640.94000824814;194491.3061289933;194491.3061289933;270.94921622769056;609150.473039249;393971.9371198913;74664.93419757027;64248.03769324202;0;9;9;1;0;0;0;1;32;42;367544253580.1947;140004725970.23715;309660739130.3803;58819.695452847765;19641.29613748126;31777.532547140094;20315.588203548003;935138.1154865858;229759.91110088726;855298.9066522004;228536.80251475162;6.611643710725295;0.28470972672515543
1692;2019-04-12 21:12:41.781;895;354;145;144;127;36;40;20;9;28;755;197;12;42;248;205;870;348;134;43;39;-251;833;350;355;138;355;303;830;-1.0;1143.0;428.0;155.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21291.681640625;16281.9755859375;0.0;3872.51098632812;852.0;157531;548.0;0.0;Calculated values ==>;1555096361.781;362.66;308.56;287.66;287.56;285.86;276.76000000000005;273.3108153835814;277.16;275.16;274.06;275.96000000000004;348.66;292.86;274.36;277.36;297.96000000000004;293.66;360.16;307.96000000000004;277.46000000000004;277.06;327.96000000000004;358.36;248.06000000000003;242.14157278889297;267.9596281332873;273.3108153835814;286.56;8330000.0;3500000.0;3550000.0;1380000.0;3550000.0;3030000.0;8300000.0;0.0;0.1905;0.07133333333333333;0.025833333333333333;0.0;0.0;0.0;16281.9755859375;0.0;3872.51098632812;21291.681640625;502659.8974294342;322657.326867946;231096.49189980235;230835.80321752254;226463.25566230374;430799.1582183253;436453.30209453666;442934.10434907244;471771.9322026706;529165.2014758766;467692.6567581381;443373.06176112994;447656.4881179867;466704.2170870103;461824.31338027015;499015.23000402295;314087.68198731286;436968.1101686938;436280.8366206006;229958.8627652946;357322.216966979;443267.95681063837;192814.56757161295;194491.3061289933;270.26862635302683;609504.0664807757;394240.01414603717;74729.36751827077;64248.03769324202;0;9;9;1;0;0;0;1;32;42;367756957124.93774;140086627335.1382;309842242155.1611;17841.86029012544;6470.045888674823;35228.69789718327;0.0;935776.9724311105;229977.50924408433;855857.3012116494;228706.10190451948;2.954210907953207;0.13382427004124728
1693;2019-04-12 21:13:41.781;895;357;148;147;132;39;33;25;15;28;756;197;19;27;248;205;871;352;133;45;32;-247;839;355;360;139;360;303;834;868.0;1179.0;173.0;112.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21367.056640625;16334.9560546875;0.0;3864.8798828125;854.0;157532;545.0;0.0;Calculated values ==>;1555096421.781;362.66;308.86;287.96000000000004;287.86;286.36;277.06;273.8482719121499;276.46000000000004;275.66;274.66;275.96000000000004;348.76;292.86;275.06;275.86;297.96000000000004;293.66;360.26;308.36;277.66;276.36;327.66;358.56000000000006;248.46000000000004;242.35481222062532;267.9596281332873;273.8482719121499;286.46000000000004;8390000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;8340000.000000001;0.14466666666666667;0.19649999999999998;0.028833333333333332;0.018666666666666668;0.0;0.14466666666666667;0.0;16334.9560546875;0.0;3864.8798828125;21367.056640625;502134.7766274682;324818.06508850824;231818.18425206642;231556.74964850774;227682.55939455956;430477.46260093397;434017.3760585396;443809.95577213913;471639.4363266047;529269.6464291925;467692.6567581381;444389.3534062185;445537.8252269786;465987.6186816921;461057.9863477555;498620.0980344939;317248.6203755027;436143.2612592245;433836.9858812755;228704.35009887922;358162.1983326704;443504.99234576453;198976.82732242084;198976.82732242084;272.77340843991976;609859.5559664528;394511.821909709;74793.8457755136;64248.03769324202;0;9;9;1;0;0;0;1;32;42;367971457124.93774;140169727335.1382;310024042155.1611;7059.355203633544;4564.525747102416;35639.49535999177;33976.43627151431;935984.4825602251;230069.4640077158;856447.8694887926;228989.23887344878;4.021805564837501;0.02357293134386753
1694;2019-04-12 21:14:41.792;901;356;157;155;136;43;32;31;21;30;756;198;33;52;249;201;876;353;132;35;31;-254;834;360;365;133;365;308;829;781.0;1191.0;52.0;178.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21466.08203125;16253.6318359375;0.0;3943.07666015625;857.0;157533;543.0;0.0;Calculated values ==>;1555096481.792;363.26;308.76000000000005;288.86;288.66;286.76000000000005;277.46000000000004;274.38016830617;276.36;276.26000000000005;275.26000000000005;276.16;348.76;292.96000000000004;276.46000000000004;278.36;298.06;293.26000000000005;360.76;308.46000000000004;276.66;276.26000000000005;327.46000000000004;358.86;247.76000000000002;241.05796691057077;268.5567601203482;274.38016830617;286.36;8340000.000000001;3600000.0;3650000.0;1330000.0;3650000.0;3080000.0;8290000.000000001;0.13016666666666665;0.1985;0.008666666666666666;0.029666666666666668;0.0;0.13016666666666665;0.0;16253.6318359375;0.0;3943.07666015625;21466.08203125;503438.9175361103;327077.9924843276;234274.57440914976;233743.0958760739;228778.9452250136;430148.3826014536;432578.5526393707;443672.2141913368;472625.7912797831;528886.6670609541;467107.77403145406;445415.2873379444;448113.97177139675;465395.6337934009;459741.0631315469;499805.98164124973;321705.41027948674;433133.46834165603;432392.4233332471;227868.02628245065;359422.2341604596;443923.94004489185;197966.117328349;197966.117328349;272.3915375096306;610216.5642291663;394783.4432642925;74858.92400903045;64248.03769324202;0;9;9;1;0;0;0;1;32;42;368188997000.5047;140251342295.35092;310207375760.63885;2129.452839479228;7296.748740590771;35352.963415309954;30514.490831637562;936061.0699992407;230168.32608342916;857039.5817741632;229526.76179518126;3.7280161686534257;0.03750992879328796
1695;2019-04-12 21:15:41.772;904;346;171;168;141;48;34;34;29;33;761;197;43;48;249;200;880;346;131;35;33;-240;804;359;364;132;364;312;799;158.0;1242.0;147.0;164.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;21739.9140625;15778.3359375;0.0;4008.8388671875;857.0;157534;542.0;0.0;Calculated values ==>;1555096541.772;363.56000000000006;307.76000000000005;290.26000000000005;289.96000000000004;287.26000000000005;277.96000000000004;274.27422755570615;276.56;276.56;276.06;276.46000000000004;349.26;292.86;277.46000000000004;277.96000000000004;298.06;293.16;361.16;307.76000000000005;276.66;276.46000000000004;327.36;358.86;249.16000000000003;240.83765695389522;269.02936301313275;274.27422755570615;286.26000000000005;8040000.000000001;3590000.0;3640000.0;1320000.0;3640000.0;3120000.0;7990000.000000001;0.026333333333333334;0.207;0.0245;0.02733333333333333;0.0;0.026333333333333334;0.0;15778.3359375;0.0;4008.8388671875;21739.9140625;506446.1831417563;341192.8814205712;238636.51791332528;237805.13769527455;230532.44666621473;430214.79039162316;433201.5241952028;444036.7697314223;473048.1168422736;529104.4563234631;466414.6232734222;446071.4673044513;446788.0355751042;465540.6161959158;459762.3043333631;503047.2765247467;341192.8814205712;433384.8821390699;433017.6092021058;227449.86971758792;359422.2341604596;445603.43656931637;193161.2206802115;193161.2206802115;270.44220051338385;610576.4941800728;395050.28735146776;74925.16788312513;64248.03769324202;0;9;9;1;0;0;0;1;32;42;368407624100.5742;140330815795.3762;310393313760.698;6146.450951754665;6900.087234302199;33503.859786564324;6316.218231076549;936130.0128755679;230286.59361426873;857613.1973654078;229833.58206327626;2.6717617206865656;0.09532090522967122
1696;2019-04-12 21:16:41.772;898;346;181;179;150;48;35;32;2;34;772;197;7;57;249;200;881;347;133;35;34;-215;824;357;362;133;362;315;820;707.0;1164.0;305.0;204.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;24034.75390625;16171.7255859375;0.0;4035.10766601562;858.0;157535;541.0;0.0;Calculated values ==>;1555096601.772;362.96000000000004;307.76000000000005;291.26000000000005;291.06;288.16;277.96000000000004;274.0616903277293;276.66;276.36;273.36;276.56;350.36;292.86;273.86;278.86;298.06;293.16;361.26;307.86;276.66;276.56;327.26000000000005;358.96000000000004;251.66000000000003;241.05796691057077;269.38090353596624;274.0616903277293;286.46000000000004;8240000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3150000.0;8200000.0;0.11783333333333333;0.194;0.05083333333333333;0.034;0.0;0.11783333333333333;0.0;16171.7255859375;0.0;4035.10766601562;24034.75390625;503875.1060526973;316561.4316699875;240992.93062044302;240433.89708501185;232567.80868867054;430346.717906069;433883.48505660606;439322.585070851;473014.93639070686;530030.6314342348;465983.7631581088;440098.1693480276;447498.4039255858;465829.7507489795;460075.5242048206;501425.90711171593;318078.19583423156;433883.48505660606;433702.1600636701;227031.71669481136;359842.2631860435;448047.19207638723;198045.8152905433;198045.8152905433;272.4112489301663;610957.949746479;395316.53786416305;74992.20077090182;64248.03769324202;0;9;9;1;0;0;0;1;32;42;368625424100.5742;140410315795.3762;310581413760.698;12264.902463832308;8500.046810718693;35569.45598783197;27768.17262576677;936283.4408206978;230414.9280646439;858188.8083301944;230117.61865374996;4.16208600523888;0.07644229442068705
1697;2019-04-12 21:17:41.773;893;348;175;176;160;47;36;33;-4;34;783;197;-8;46;249;200;882;350;134;36;35;-186;839;359;364;129;364;316;835;84.0;1275.0;173.0;166.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;25425.05859375;16415.408203125;0.0;4059.20678710938;855.0;157536;540.0;0.0;Calculated values ==>;1555096661.773;362.46000000000004;307.96000000000004;290.66;290.76000000000005;289.16;277.86;274.27422755570615;276.76000000000005;276.46000000000004;272.76000000000005;276.56;351.46000000000004;292.86;272.36;277.76000000000005;298.06;293.16;361.36;308.16;276.76000000000005;276.66;327.16;358.66;254.56000000000003;240.16925963744896;269.49753711883926;274.27422755570615;286.56;8390000.0;3590000.0;3640000.0;1290000.0;3640000.0;3160000.0;8350000.0;0.014;0.2125;0.028833333333333332;0.027666666666666666;0.0;0.014;0.0;16415.408203125;0.0;4059.20678710938;25425.05859375;501844.0699535566;311983.90274046257;239027.04960873988;239301.47730832256;234971.57784225425;430214.79039162316;433567.68989926;438156.60372686957;473534.8580475586;531110.1120264261;465839.59169346094;437520.08924640197;445724.0829962405;465540.6161959158;459762.3043333631;500238.188698899;314262.6320607356;433567.68989926;433384.8821390699;226613.5671989835;358582.20175259834;451755.2270365777;194210.99192110272;194210.99192110272;270.8715456614238;611370.1217195662;395588.101838068;75059.65451547339;64248.03769324202;0;9;9;1;0;0;0;1;32;42;368843227730.3111;140488917105.28125;310770716915.4693;7033.765140399611;7125.390504861474;39519.80578560972;3348.4344630515407;936444.2657309093;230545.14221231607;858814.5626066147;230376.9280342612;2.7852731746663992;0.10885421208787151
1698;2019-04-12 21:18:41.803;890;347;157;159;153;47;37;35;-6;36;796;197;-13;38;249;199;882;349;134;38;36;-163;830;361;366;139;366;315;826;628.0;1294.0;890.0;207.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;22465.68359375;16296.5673828125;0.0;3023.37573242188;853.0;157537;539.0;0.0;Calculated values ==>;1555096721.803;362.16;307.86;288.86;289.06;288.46000000000004;277.86;274.4858918419099;276.86;276.66;272.56;276.76000000000005;352.76;292.86;271.86;276.96000000000004;298.06;293.06;361.36;308.06;276.96000000000004;276.76000000000005;327.06;358.46000000000004;256.86;242.35481222062532;269.38090353596624;274.4858918419099;286.56;8300000.0;3610000.0;3660000.0;1390000.0;3660000.0;3150000.0;8259999.999999999;0.10466666666666667;0.21566666666666665;0.14833333333333334;0.034499999999999996;0.0;0.10466666666666667;0.0;16296.5673828125;0.0;3023.37573242188;22465.68359375;502199.5669052409;314724.0805021532;234325.60941010577;234859.73596438926;233262.84091921404;430081.6785162784;433249.8226776551;438065.63617700594;472424.9728513876;532548.7087557911;465983.7631581088;436948.6013565401;444755.29664010153;465250.37265374704;459311.33047143556;501038.87326190545;317455.1705680163;433433.583526483;433065.50215134333;226195.42121513622;357742.2034104033;452410.90341275337;200878.87370547405;200878.87370547405;273.54975922567274;611769.4107823642;395860.83793438575;75118.70554720184;64248.03769324202;0;9;9;1;0;0;0;1;32;42;369062337230.20667;140569357305.24292;310960111565.379;35182.7030999439;8677.855024901135;39592.88521431542;24302.200444000988;936796.2455346955;230676.90177185767;859474.1646675122;230607.46520268888;5.577430696376779;0.15267130509489735
1699;2019-04-12 21:19:41.774;885;345;144;145;138;48;38;37;-7;37;804;194;-13;35;250;199;879;348;134;39;37;-146;816;361;367;142;367;316;812;539.0;1304.0;131.0;213.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21067.99609375;16035.4736328125;0.0;3024.5234375;848.0;157538;538.0;0.0;Calculated values ==>;1555096781.774;361.66;307.66;287.56;287.66;286.96000000000004;277.96000000000004;274.4858918419099;276.96000000000004;276.86;272.46000000000004;276.86;353.56000000000006;292.56;271.86;276.66;298.16;293.06;361.06000000000006;307.96000000000004;277.06;276.86;326.96000000000004;357.96000000000004;258.56;242.98782864720522;269.49753711883926;274.4858918419099;286.56;8159999.999999999;3610000.0;3670000.0000000005;1420000.0;3670000.0000000005;3160000.0;8120000.0;0.08983333333333333;0.21733333333333332;0.021833333333333333;0.0355;0.0;0.08983333333333333;0.0;16035.4736328125;0.0;3024.5234375;21067.99609375;502708.59870665055;320387.81822028453;231115.51727701715;231378.4074627535;229546.98919505245;430081.6785162784;433182.4302400453;437679.72147836746;472128.42060986464;533312.8294503314;465466.0662755652;436716.74332067836;444113.85159266583;465236.6699430183;459311.33047143556;501845.4945875907;326805.9677756859;433366.6693374496;432997.62667057913;225777.27872811773;355642.35560766177;453669.2233870292;198827.77720406264;198827.77720406264;272.73909242902977;612132.0161021738;396130.1413830427;75169.08034732046;64248.03769324202;0;9;9;1;0;0;0;1;32;42;369282130945.0459;140653616560.18127;311149320070.2406;5214.934116655655;9046.871339495312;38041.92382712064;21036.258143742067;937132.7297985489;230824.53643352733;860120.8087132925;230985.10307740784;3.847848830010928;0.08540529805422957
1700;2019-04-12 21:20:41.764;876;341;139;139;128;47;39;36;-8;38;802;193;-10;33;250;199;873;344;134;39;38;-138;827;360;365;144;365;312;817;831.0;1421.0;178.0;179.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;37408.33203125;33155.23046875;0.0;2956.62280273438;842.0;157539;539.0;0.0;Calculated values ==>;1555096841.764;360.76;307.26000000000005;287.06;287.06;285.96000000000004;277.86;274.38016830617;277.06;276.76000000000005;272.36;276.96000000000004;353.36;292.46000000000004;272.16;276.46000000000004;298.16;293.06;360.46000000000004;307.56;277.06;276.96000000000004;327.06;357.36;259.36;243.40439225979637;269.02936301313275;274.38016830617;286.56;8270000.0;3600000.0;3650000.0;1440000.0;3650000.0;3120000.0;8170000.0;0.1385;0.23683333333333334;0.029666666666666668;0.029833333333333333;0.0;0.1385;0.0;33155.23046875;0.0;2956.62280273438;37408.33203125;500432.5047325378;311382.72347994416;229731.76597427062;229731.76597427062;226895.2835133176;430148.3826014536;433865.5205784961;438426.0275072936;471963.08021786925;533399.682487849;465920.20634867996;438111.57050704764;444622.5306516679;465526.9584903107;459469.1335377376;499994.92963924835;315372.33154600166;433865.5205784961;433683.32636128634;226195.42121513622;353122.8147616358;454166.62698296324;200338.007949086;200338.007949086;273.33266128953846;612619.2376195039;396539.99559686513;75218.91492551612;64248.03769324202;0;9;10;1;0;0;0;1;32;42;369501694345.0808;140739402260.19492;311337688670.27057;7063.2779135601595;7572.553801177338;43724.78531508393;32318.32660008975;937235.031179078;230963.00856052004;860802.0843913787;231429.65051342052;2.5110576006221073;0.03274605318102608
1701;2019-04-12 21:21:41.765;870;352;139;139;126;47;39;37;-27;38;791;192;-17;15;250;199;871;358;133;39;38;-134;865;364;369;148;369;294;853;806.0;2077.0;1560.0;535.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;32562.25;28735.15234375;0.0;2757.48754882812;824.0;157540;542.0;0.0;Calculated values ==>;1555096901.765;360.16;308.36;287.06;287.06;285.76000000000005;277.86;274.8017692304317;277.06;276.86;270.46000000000004;276.96000000000004;352.26;292.36;271.46000000000004;274.66;298.16;293.06;360.26;308.96000000000004;277.06;276.96000000000004;327.36;355.56000000000006;259.76000000000005;244.22491754036054;266.86631818009863;274.8017692304317;286.46000000000004;8650000.0;3640000.0;3690000.0;1480000.0;3690000.0;2940000.0;8530000.0;0.13433333333333333;0.3461666666666667;0.26;0.08916666666666666;0.0;0.13433333333333333;0.0;28735.15234375;0.0;2757.48754882812;32562.25;496101.11000953906;309850.25586852286;229206.999770451;229206.999770451;225908.94459323588;429879.7862731237;432862.1520614866;439498.7177338488;471432.6538135293;533587.334764122;468351.5350609196;440989.4967202697;445601.49163528444;464945.2602709624;458835.75621896185;496252.10289978597;315845.07858923334;432862.1520614866;432675.7974509262;227449.86971758792;345565.9636080181;453916.268581315;200831.87263491555;200831.87263491555;273.54438359944146;613202.3355228467;397055.7573842822;75266.53330553728;64248.03769324202;0;9;10;1;0;0;0;1;32;42;369721898015.6898;140827003720.4372;311519491700.7734;62053.37972572264;22566.69197188728;62450.8982488363;31144.36723361743;937811.0129272008;231214.17312866324;861686.8965034811;231958.51511109376;5.658951989669933;0.20665024155283498
1702;2019-04-12 21:22:41.795;901;423;142;142;127;47;38;33;-37;39;769;192;-36;-1;251;199;890;382;133;39;37;-130;888;366;371;149;371;288;888;827.0;259.0;1899.0;542.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;32893.48046875;29168.59375;0.0;2696.158203125;810.0;157541;572.0;-1.0;Calculated values ==>;1555096961.795;363.26;315.46000000000004;287.36;287.36;285.86;277.86;275.0112864084945;276.96000000000004;276.46000000000004;269.46000000000004;277.06;350.06000000000006;292.36;269.56;273.06;298.26000000000005;293.06;362.16;311.36;277.06;276.86;330.36;354.16;260.16;244.42749628697553;266.1237361191953;275.0112864084945;286.46000000000004;8880000.0;3660000.0;3710000.0;1490000.0;3710000.0;2880000.0;8880000.0;0.13783333333333334;0.043166666666666666;0.31649999999999995;0.09033333333333333;0.0;0.13783333333333334;-0.0024901495367785505;29168.59375;0.0;2696.158203125;32893.48046875;498695.84237334796;377099.15815770696;229486.34425568776;229486.34425568776;225721.85522546034;429743.705733735;432163.2314376127;439317.11452766595;471399.1107851406;531757.5055480791;469184.60410110786;439466.2227541257;444533.60884173674;464785.48627008667;458516.8789554001;497034.60643094976;327879.23354424105;432351.7763424921;431974.0715495897;239996.17471937067;339690.1980837097;454168.8829950209;201724.35506126855;201724.35506126855;273.90330664911636;613748.0726753698;397538.52986710874;75312.00307697251;64248.03769324202;0;9;10;1;0;0;0;1;32;42;369944009015.584;140916148270.3947;311694179000.6901;75198.10837111477;22804.15569001563;7301.873596276259;31736.085922640264;938955.3472086628;231592.45257086406;862268.4602384625;232482.78088903418;4.3006838333981525;0.17935154818936117
1703;2019-04-12 21:23:41.775;938;621;158;156;131;49;39;30;-37;40;742;194;-36;14;251;195;903;373;133;41;39;-192;844;364;369;142;369;291;831;869.0;2169.0;1152.0;386.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;32651.654296875;28130.939453125;0.0;3678.30712890625;795.0;157542;633.0;0.0;Calculated values ==>;1555097021.775;366.96000000000004;335.26000000000005;288.96000000000004;288.76000000000005;286.26000000000005;278.06;274.8017692304317;277.06;276.16;269.46000000000004;277.16;347.36;292.56;269.56;274.56;298.26000000000005;292.66;363.46000000000004;310.46000000000004;277.26000000000005;277.06;336.46000000000004;352.66;253.96000000000004;242.98782864720522;266.49643012054327;274.8017692304317;286.46000000000004;8440000.0;3640000.0;3690000.0;1420000.0;3690000.0;2910000.0;8309999.999999999;0.14483333333333331;0.36150000000000004;0.192;0.06433333333333333;0.0;0.14483333333333331;0.0;28130.939453125;0.0;3678.30712890625;32651.654296875;507881.1970789971;457826.2616987025;234506.86433481151;233975.01930830555;227468.60351060075;429879.7862731237;432862.1520614866;438653.51851114654;472424.0149512065;528732.0693478032;469007.3812698742;438804.5743133056;446046.53085677867;465077.5055398138;458285.16724151495;502859.6142440636;360857.8144556777;433233.1241697373;432862.1520614866;265518.4816520846;333396.4077044029;448839.72007710807;200280.12018145737;200280.12018145737;273.327036506426;614294.1000621049;398015.8668119166;75365.10591457484;64248.03769324202;0;9;10;1;0;0;0;1;33;42;370165935015.65454;141003419170.42245;311867821100.74536;45767.69247930032;15990.66759328686;51333.65062350152;33685.63095062423;939963.0595332899;231915.63500159635;862756.9267306599;233027.78013616006;4.614307392292223;0.1380545301173492
1704;2019-04-12 21:24:41.786;941;383;189;187;151;42;37;-11;-35;38;726;197;-37;1;250;197;921;326;133;37;37;-235;741;351;356;145;356;293;726;1087.0;2171.0;0.0;118.0;0.0;0;3;0;1;0;1;0;0;0;0;1;1;1;0;0;32868.91015625;25109.1484375;0.0;3704.92065429688;784.0;157543;680.0;0.0;Calculated values ==>;1555097081.786;367.26;311.46000000000004;292.06;291.86;288.26000000000005;277.36;273.4187578820637;276.86;272.06;269.66;276.96000000000004;345.76;292.86;269.46000000000004;273.26000000000005;298.16;292.86;365.26;305.76000000000005;276.86;276.86;341.16;351.56000000000006;249.66000000000003;243.61107973660833;266.74333088950624;273.4187578820637;286.46000000000004;7409999.999999999;3510000.0;3560000.0;1450000.0;3560000.0;2930000.0;7259999.999999999;0.18116666666666664;0.36183333333333334;0.0;0.019666666666666666;0.0;0.18116666666666664;0.0;25109.1484375;0.0;3704.92065429688;32868.91015625;516664.80722781474;420648.6697699909;245647.17894130538;245032.58375882608;234533.43503048818;430735.4089219946;435696.9057630792;438510.57582547225;471830.8059033014;526914.040342137;469088.07000581094;438206.06636572257;443813.8238080296;466819.69984961615;460606.5286895085;514013.4152433734;395308.7725387656;435696.9057630792;435696.9057630792;285195.4229665811;328782.02776382567;443636.9499153598;197895.89932362924;197895.89932362924;272.3271367489437;614840.204865997;398459.6155494218;75426.64409261543;64248.03769324202;0;9;10;1;0;0;0;1;33;42;370383474890.35724;141089534955.30475;312043053220.50586;0.0;4832.907328304033;42951.29655195059;43081.615666613674;940344.5268929595;232089.19660616742;863542.7786691617;233667.62447372268;3.1535226509447436;-0.0008737055857172525
1705;2019-04-12 21:25:41.786;910;336;196;194;157;33;33;-29;-34;29;718;197;-30;12;248;200;909;335;132;30;32;-241;770;345;350;141;350;299;770;192.0;1210.0;445.0;299.0;0.0;0;5;100;1;0;0;0;0;0;0;1;1;1;0;0;31897.314453125;15181.697265625;0.0;3822.27758789062;774.0;157544;718.0;0.0;Calculated values ==>;1555097141.786;364.16;306.76000000000005;292.76000000000005;292.56;288.86;276.46000000000004;272.7676641592781;276.46000000000004;270.26000000000005;269.76000000000005;276.06;344.96000000000004;292.86;270.16;274.36;297.96000000000004;293.16;364.06000000000006;306.66;276.16;276.36;344.96000000000004;350.56000000000006;249.06000000000003;242.77792619122317;267.47669482898436;272.7676641592781;286.36;7700000.0;3450000.0;3500000.0;1410000.0;3500000.0;2990000.0;7700000.0;0.032;0.20166666666666666;0.07416666666666667;0.049833333333333334;0.0;0.032;0.0;15181.697265625;0.0;3822.27758789062;31897.314453125;510143.75461394526;367553.28866320505;246548.39775364927;245946.01363080824;235336.50183862547;431113.4868728058;436424.48062999244;437307.21681225864;471472.3440730569;525609.2783595233;468253.8626803322;437928.15255369636;444182.85976177163;467414.17195512063;461926.1883924594;510007.0488762255;365326.0481470021;435909.4167232306;436253.2250260269;301113.3779324612;324587.8981780222;443764.8392358406;190217.33358471922;190217.33358471922;269.1807825267124;615379.9234044084;398795.3725969478;75489.37074463366;64248.03769324202;0;9;10;1;0;0;0;1;33;42;370595274890.35724;141175334955.30475;312220653220.50586;18325.833006042507;12635.11736494755;29177.335147060043;7873.148526121846;940497.2421680099;232234.7634786112;864143.8505999869;234092.24750866214;3.5788004650821894;0.16279455995096684
