;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1706;2019-04-12 21:26:41.787;891;339;198;196;163;31;31;-8;-22;25;719;196;-12;16;247;202;894;340;132;32;30;-239;809;342;348;135;348;300;809;361.0;1083.0;1045.0;433.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;37484.21484375;15890.44921875;0.0;3843.91357421875;765.0;157545;741.0;-1.0;Calculated values ==>;1555097201.787;362.26;307.06;292.96000000000004;292.76000000000005;289.46000000000004;276.26000000000005;272.43898195401505;276.26000000000005;272.36;270.96000000000004;275.66;345.06000000000006;292.76000000000005;271.96000000000004;274.76000000000005;297.86;293.36;362.56000000000006;307.16;276.36;276.16;347.26;349.66;249.26000000000002;241.49495122638035;267.5978703862781;272.43898195401505;286.36;8090000.000000001;3420000.0000000005;3479999.9999999995;1350000.0;3479999.9999999995;3000000.0;8090000.000000001;0.06016666666666667;0.1805;0.17416666666666666;0.07216666666666667;0.0;0.06016666666666667;-0.0024972681720641034;15890.44921875;0.0;3843.91357421875;37484.21484375;504177.447045467;312667.9570690759;246119.9538650028;245533.89757040565;236243.36047579255;431298.55289687274;436551.72770774004;438934.26278453245;471875.0639052514;525635.1089454509;467993.1735372229;440449.4429945348;444557.31930295983;467568.964453179;462642.6675000953;504603.80400082335;314103.1971243584;436721.7332561768;436381.30292803294;310752.19949742197;320813.78693149507;445139.2772602385;191974.86432023387;191974.86432023387;269.8963309149327;615958.1124508408;399054.31146624737;75553.25673565618;64248.03769324202;0;9;10;1;0;0;0;1;33;42;370804678380.1043;141258136335.2047;312400356215.28876;43012.095232532;18270.031800503668;34385.35954120193;14705.120722902577;941008.4000885373;232492.310680394;864673.5485499012;234280.40288804745;5.592914676549139;0.24948502995008753
1707;2019-04-12 21:27:41.787;884;344;184;190;172;34;25;0;-3;23;728;193;-3;21;247;202;886;342;129;34;25;-250;835;347;352;133;353;297;834;1026.0;1172.0;1100.0;383.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;37568.5859375;16285.3828125;0.0;3807.40209960938;758.0;157546;754.0;0.0;Calculated values ==>;1555097261.787;361.56000000000006;307.56;291.56;292.16;290.36;276.56;272.9856168485579;275.66;273.16;272.86;275.46000000000004;345.96000000000004;292.46000000000004;272.86;275.26000000000005;297.86;293.36;361.76;307.36;276.56;275.66;348.56000000000006;348.96000000000004;248.16000000000003;241.05796691057077;267.23344911666527;272.9856168485579;286.06;8350000.0;3470000.0000000005;3520000.0000000005;1330000.0;3529999.9999999995;2970000.0;8340000.000000001;0.17099999999999999;0.19533333333333333;0.18333333333333332;0.06383333333333334;0.0;0.17099999999999999;0.0;16285.3828125;0.0;3807.40209960938;37568.5859375;500886.4044867691;308224.44031142764;241537.64090919736;243224.46377580662;238225.88243043152;430988.63858405815;434556.38421811117;442416.41634007514;471944.1597200548;526810.4546325646;468052.0085921587;442416.41634007514;445860.458780388;466860.4312889494;461885.07605819695;501177.93549779;306353.3295203807;436125.4985198589;434556.38421811117;316201.74473053816;317878.7554427003;444350.78698432044;195386.91279590613;195386.91279590613;271.3045282434099;616583.5524573512;399322.44339984114;75617.01769960475;64248.03769324202;0;9;10;1;0;0;0;1;33;42;371014678380.1043;141338536335.2047;312579456215.28876;45288.74231643098;15892.193969027116;38055.73970092061;40897.97961319706;941744.2404014453;232776.9958951401;865277.2243769189;234743.76205751495;6.974376932444064;0.17949652911255315
1708;2019-04-12 21:28:41.778;890;340;158;165;170;39;26;-4;8;24;737;191;8;27;248;199;884;340;127;29;25;-248;836;353;358;139;358;295;835;725.0;1149.0;462.0;227.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;35276.46484375;16237.67578125;0.0;3749.46826171875;749.0;157547;753.0;0.0;Calculated values ==>;1555097321.778;362.16;307.16;288.96000000000004;289.66;290.16;277.06;273.6339639331285;275.76000000000005;272.76000000000005;273.96000000000004;275.56;346.86;292.26000000000005;273.96000000000004;275.86;297.96000000000004;293.06;361.56000000000006;307.16;276.06;275.66;348.46000000000004;348.06000000000006;248.36;242.35481222062532;266.98899913490544;273.6339639331285;285.86;8359999.999999999;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2950000.0;8350000.0;0.12083333333333333;0.1915;0.077;0.03783333333333334;0.0;0.12083333333333333;0.0;16237.67578125;0.0;3749.46826171875;35276.46484375;501671.752221032;304334.42010774533;234438.99838105243;236311.15062571908;237662.7764752775;430607.02586249536;433249.0945367028;444411.7732431085;471246.2272376559;527903.7918417496;468091.75843777385;444411.7732431085;447086.19408847316;466275.0664382286;460563.8850680069;500797.6323616165;304334.42010774533;433792.1832038272;433066.989957466;315782.5089487807;314105.63291466556;443396.5059848855;196712.93338471415;196712.93338471415;271.8617291211903;617190.5034926569;399593.4282350918;75679.98217337871;64248.03769324202;0;9;10;1;0;0;0;1;33;42;371227646430.72723;141420124095.44336;312757029575.80817;19072.81066909636;9332.861830039818;37622.705146616325;28559.44850254085;942280.5062259521;232987.17316276068;865907.78348777;235322.48713838708;4.732433305376026;0.09850635546742145
1709;2019-04-12 21:29:41.788;902;333;140;145;153;43;28;17;13;27;737;192;14;17;248;198;888;336;126;29;27;-247;825;356;361;135;361;295;824;856.0;1093.0;125.0;192.0;0.0;0;1;90;1;0;0;0;0;0;0;1;1;1;0;0;28634.06640625;15179.119140625;0.0;3778.64672851562;750.0;157548;755.0;0.0;Calculated values ==>;1555097381.788;363.36;306.46000000000004;287.16;287.66;288.46000000000004;277.46000000000004;273.955091788801;275.96000000000004;274.86;274.46000000000004;275.86;346.86;292.36;274.56;274.86;297.96000000000004;292.96000000000004;361.96000000000004;306.76000000000005;276.06;275.86;348.66;348.16;248.46000000000004;241.49495122638035;266.98899913490544;273.955091788801;285.76000000000005;8250000.0;3560000.0;3610000.0;1350000.0;3610000.0;2950000.0;8240000.000000001;0.14266666666666666;0.18216666666666667;0.020833333333333332;0.032;0.0;0.14266666666666666;0.0;15179.119140625;0.0;3778.64672851562;28634.06640625;504361.26735383255;301294.2948296987;229886.44593086073;231189.41913548048;233295.95474135887;430412.23801567365;432857.16687699256;445122.44547224283;472070.4381999017;527903.7918417496;468211.81046062085;445263.9717830113;445687.3609833284;465843.48631744814;459961.8549604037;502349.816686708;303811.1078077898;433040.73848485097;432673.03185780125;316620.98725437425;314524.84189198195;444284.5369560431;197424.18290505014;197424.18290505014;272.15877244498154;617723.1800176157;399855.2784938365;75742.72692066929;64248.03769324202;0;9;10;1;0;0;0;1;33;42;371443382380.69293;141502337795.4303;312934059075.78;5160.3804701498475;7899.5313296317745;36167.134800776264;33562.16911725916;942482.4831426236;233130.80037294785;866522.801306456;235840.25356516094;4.367034401062048;0.045162254069383706
1710;2019-04-12 21:30:41.799;912;326;132;135;138;48;30;21;17;29;738;193;24;36;249;196;893;332;125;31;29;-273;821;359;364;118;364;296;821;856.0;1037.0;921.0;93.0;0.0;0;59;82;1;0;0;0;0;0;0;1;1;0;0;0;22820.8359375;14372.0947265625;0.0;2673.03930664062;744.0;157549;757.0;-1.0;Calculated values ==>;1555097441.799;364.36;305.76000000000005;286.36;286.66;286.96000000000004;277.96000000000004;274.27422755570615;276.16;275.26000000000005;274.86;276.06;346.96000000000004;292.46000000000004;275.56;276.76000000000005;298.06;292.76000000000005;362.46000000000004;306.36;276.26000000000005;276.06;348.86;347.56000000000006;245.86;237.61572816786372;267.1113755279542;274.27422755570615;285.66;8209999.999999999;3590000.0;3640000.0;1180000.0;3640000.0;2960000.0;8209999.999999999;0.14266666666666666;0.1728333333333333;0.15350000000000003;0.015500000000000002;0.0;0.14266666666666666;-0.0025004987630153335;14372.0947265625;0.0;2673.03930664062;22820.8359375;506127.83420278574;296686.9344643959;227864.54684183834;228636.7605419998;229412.42979823955;430214.79039162316;432462.45113937603;445491.4411908183;474472.0467819476;527930.582609552;468192.0271352078;446475.90041281306;448142.32722607953;465540.6161959158;459218.5880301819;503419.1151108973;301201.50114578626;432648.0798993152;432276.23642105;317459.4925940039;312009.6876057385;444822.15778583905;201283.51448745557;201283.51448745557;273.6996230893035;618152.0494815505;400101.58375674766;75796.50082763132;64248.03769324202;0;9;10;1;0;0;0;1;33;42;371660922255.3956;141578251710.32654;313111391580.53766;37485.91674896619;3774.8489711249445;34949.94428030335;32954.96166252613;942837.9341063623;233228.10471117997;867115.5522824146;236394.66461096235;6.404506497295417;0.10314855056489179
1711;2019-04-12 21:31:41.809;915;319;129;130;127;52;33;29;23;31;758;191;33;41;249;196;896;327;126;32;32;-259;810;361;366;114;366;297;810;855.0;941.0;392.0;18.0;0.0;0;1;75;1;0;0;0;0;0;0;1;1;0;0;0;19710.15625;13770.2919921875;0.0;2354.56909179688;736.0;157550;764.0;0.0;Calculated values ==>;1555097501.809;364.66;305.06;286.06;286.16;285.86;278.36;274.4858918419099;276.46000000000004;276.06;275.46000000000004;276.26000000000005;348.96000000000004;292.26000000000005;276.46000000000004;277.26000000000005;298.06;292.76000000000005;362.76;305.86;276.36;276.36;349.56000000000006;346.76;247.26000000000002;236.6435482795268;267.23344911666527;274.4858918419099;285.76000000000005;8100000.0;3610000.0;3660000.0;1140000.0;3660000.0;2970000.0;8100000.0;0.14250000000000002;0.15683333333333332;0.06533333333333333;0.003;0.0;0.14250000000000002;0.0;13770.2919921875;0.0;2354.56909179688;19710.15625;507482.62151888193;293877.63609211973;227249.4091891983;227506.50391096593;226736.3451222068;430081.6785162784;432509.1113278755;446142.09852666856;475171.80183648213;529935.9911014348;467811.1090615051;447538.9667477359;448643.4835266502;465250.37265374704;458901.46526618546;504801.2735682648;299767.8237055123;432322.48016695504;432322.48016695504;320394.4760798638;308656.51637580903;447001.2040775515;202879.71558778547;202879.71558778547;274.3306578018209;618506.5334872125;400336.14273268153;75838.40454706775;64248.03769324202;0;9;10;1;0;0;0;1;33;42;371879958755.36084;141647863310.3155;313289321230.5094;15893.142352007028;732.3644654692981;32156.079386808353;32695.593952531668;943282.8337363817;233265.67108316428;867674.862349029;236941.84375566145;5.052891912212599;0.01788273261270909
1712;2019-04-12 21:32:41.779;910;314;128;129;122;54;35;34;31;34;780;188;40;37;249;195;894;324;125;34;34;-244;802;361;366;127;366;300;803;-1.0;1011.0;0.0;42.0;0.0;0;53;74;1;0;0;0;0;0;0;1;0;0;0;0;16910.791015625;13383.421875;0.0;1062.76416015625;724.0;157551;769.0;0.0;Calculated values ==>;1555097561.779;364.16;304.56;285.96000000000004;286.06;285.36;278.56;274.4858918419099;276.66;276.56;276.26000000000005;276.56;351.16;291.96000000000004;277.16;276.86;298.06;292.66;362.56000000000006;305.56;276.56;276.56;350.06000000000006;345.56000000000006;248.76000000000002;239.71726792356844;267.5978703862781;274.4858918419099;285.66;8020000.0;3610000.0;3660000.0;1270000.0;3660000.0;3000000.0;8030000.0;0.0;0.16849999999999998;0.0;0.007;0.0;0.0;0.0;13383.421875;0.0;1062.76416015625;16910.791015625;507457.5373267844;291762.6123505009;227091.30750757246;227348.78936282167;225554.2900103951;430081.6785162784;432880.6149027872;446687.032041366;473793.5715148927;531998.4932822039;467024.29318546323;447944.02171589236;447526.6763927691;465250.37265374704;458764.56239000184;505208.5389109992;298991.1434141817;432695.15374167816;432695.15374167816;322491.0997442508;303627.53096179874;446125.4313254943;175612.4218487118;202879.71558778547;262.9535268428148;618811.5554606246;400562.3105412082;75866.86808529239;64248.03769324202;0;9;10;1;0;0;0;1;33;42;372099448955.4656;141720127160.34998;313468331680.5948;0.0;1893.5910663374777;34747.631141213744;0.0;943415.2103679518;233287.5431044584;868232.1145049012;237214.17080708768;2.536394181715583;0.08743548043073711
1713;2019-04-12 21:33:41.800;901;313;128;128;118;53;36;32;39;37;798;186;44;38;250;195;889;323;125;35;35;-229;804;360;365;134;365;302;804;701.0;1024.0;1157.0;143.0;0.0;0;55;75;1;0;0;0;0;0;0;1;0;0;0;0;16381.0537109375;13532.0029296875;0.0;1075.3984375;710.0;157552;776.0;0.0;Calculated values ==>;1555097621.8;363.26;304.46000000000004;285.96000000000004;285.96000000000004;284.96000000000004;278.46000000000004;274.38016830617;276.76000000000005;276.36;277.06;276.86;352.96000000000004;291.76000000000005;277.56;276.96000000000004;298.16;292.66;362.06000000000006;305.46000000000004;276.66;276.66;350.76;344.16;250.26000000000002;241.2770596917726;267.8393353686513;274.38016830617;285.66;8040000.000000001;3600000.0;3650000.0;1340000.0;3650000.0;3020000.0;8040000.000000001;0.11683333333333333;0.17066666666666666;0.19283333333333333;0.02383333333333333;0.0;0.11683333333333333;0.0;13532.0029296875;0.0;1075.3984375;16381.0537109375;506023.9918188418;290972.9938131622;227077.14439790888;227077.14439790888;224523.76880567812;430148.3826014536;433317.3069910173;447426.4622216548;473176.5657117748;533722.2623946747;466495.79604707024;448123.7737234782;447286.45025618136;465526.9584903107;458923.6217875544;504327.67690566514;297951.8075118528;433133.46834165603;433133.46834165603;325426.6669566859;297761.5184850505;446389.83202397067;201105.1657663922;201105.1657663922;273.6341689825513;619089.0846008031;400786.684250894;75884.69234321991;64248.03769324202;0;9;10;1;0;0;0;1;33;42;372318825710.131;141798454565.2305;313648994890.3192;47498.95666645646;5845.951212472286;35221.4817098773;27108.640017543323;943811.1735448586;233352.0618636817;868815.3945210164;237440.1552070892;7.918932786100433;0.1898234938132964
1714;2019-04-12 21:34:41.790;893;313;128;128;116;52;37;33;40;39;802;183;44;42;250;196;883;322;126;37;36;-213;798;360;365;137;365;303;799;505.0;1030.0;214.0;76.0;0.0;0;62;76;1;0;0;0;0;0;0;1;0;0;0;0;16365.515625;13347.53125;0.0;1122.38049316406;697.0;157553;782.0;0.0;Calculated values ==>;1555097681.79;362.46000000000004;304.46000000000004;285.96000000000004;285.96000000000004;284.76000000000005;278.36;274.38016830617;276.86;276.46000000000004;277.16;277.06;353.36;291.46000000000004;277.56;277.36;298.16;292.76000000000005;361.46000000000004;305.36;276.86;276.76000000000005;351.36;342.86;251.86;241.92719264551067;267.9596281332873;274.38016830617;285.76000000000005;7980000.0;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;7990000.000000001;0.08416666666666667;0.1716666666666667;0.035666666666666666;0.012666666666666666;0.0;0.08416666666666667;0.0;13347.53125;0.0;1122.38049316406;16365.515625;505412.373088226;291762.4299592137;227148.21253858978;227148.21253858978;224082.20216695045;430148.3826014536;433500.59072566376;447376.48645180964;472980.6827117325;534064.5815565682;465985.50491965073;447935.7548802551;447656.4881179867;465526.9584903107;459060.2083140158;503999.3748889317;298307.8216156668;433500.59072566376;433317.3069910173;327943.14443680964;292315.56762988004;447525.3465447551;200585.99397893294;200585.99397893294;273.4302814566361;619361.9271972997;401010.6430364073;75903.00411517429;64248.03769324202;0;9;10;1;0;0;0;1;33;42;372537789210.1658;141879741015.2434;313830464640.3481;8802.194231532603;3127.898465833747;35310.38331191048;19588.21884518377;944280.2716063735;233426.83148066603;869403.0621020345;237829.23084092536;4.6184590507977425;0.06688218092023686
1715;2019-04-12 21:35:41.791;885;313;129;129;116;49;37;31;28;40;799;179;35;43;250;197;877;322;126;38;36;-197;807;359;364;138;364;303;807;662.0;1049.0;1238.0;165.0;0.0;0;68;77;1;0;0;0;0;0;0;1;0;0;0;0;15959.5419921875;13696.591796875;0.0;1150.82763671875;684.0;157554;783.0;0.0;Calculated values ==>;1555097741.791;361.66;304.46000000000004;286.06;286.06;284.76000000000005;278.06;274.27422755570615;276.86;276.26000000000005;275.96000000000004;277.16;353.06000000000006;291.06;276.66;277.46000000000004;298.16;292.86;360.86;305.36;276.96000000000004;276.76000000000005;351.46000000000004;341.56000000000006;253.46000000000004;242.14157278889297;267.9596281332873;274.27422755570615;285.76000000000005;8070000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;8070000.0;0.11033333333333334;0.17483333333333334;0.20633333333333334;0.0275;0.0;0.11033333333333334;0.0;13696.591796875;0.0;1150.82763671875;15959.5419921875;503497.33825961215;290524.8506727906;227291.84944221354;227291.84944221354;223978.7475495417;430214.79039162316;433749.95420475816;445680.44742188096;472947.9820155742;533752.4067236419;465494.8583239426;446673.19854750636;447796.21272308455;465671.6860993213;459354.7222566133;502354.0069460976;296545.9322515282;433931.68165179034;433567.68989926;328362.5824867039;286870.6033266602;449031.5700806069;200847.0845641666;200847.0845641666;273.52851983171297;619631.3071667089;401236.01448432053;75921.94783195712;64248.03769324202;0;9;10;1;0;0;0;1;33;42;372756492854.9016;141962242390.14374;314012267670.1285;50517.28386964173;6825.073351702108;35982.111725767216;25676.84012197197;944774.6088287692;233509.77429473583;869997.1761283661;238206.44595200973;8.014948968157444;0.21213694521374193
1716;2019-04-12 21:36:41.791;881;314;130;130;115;47;37;29;-6;40;795;176;8;40;250;198;872;322;127;37;36;-180;814;358;363;138;363;302;815;599.0;940.0;1149.0;176.0;0.0;0;70;74;1;0;0;0;0;0;0;1;0;0;0;0;16025.779296875;13529.2421875;0.0;1164.71850585938;673.0;157555;780.0;-1.0;Calculated values ==>;1555097801.791;361.26;304.56;286.16;286.16;284.66;277.86;274.1680685717883;276.86;276.06;272.56;277.16;352.66;290.76000000000005;273.96000000000004;277.16;298.16;292.96000000000004;360.36;305.36;276.86;276.76000000000005;351.16;340.46000000000004;255.16000000000003;242.14157278889297;267.8393353686513;274.1680685717883;285.86;8140000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;8150000.0;0.09983333333333334;0.15666666666666668;0.1915;0.029333333333333333;0.0;0.09983333333333334;-0.0025109763876826237;13529.2421875;0.0;1164.71850585938;16025.779296875;502310.0528512701;289990.9579947977;227435.72679423456;227435.72679423456;223625.06798997565;430280.9020939914;433997.93586973246;440920.49340534693;472947.9820155742;533410.1686219889;465271.505235373;442993.0989471373;447566.28926109587;465816.1379094171;459648.11820747575;501012.8365789015;295024.96910850034;433997.93586973246;433816.67410848953;327104.2899505934;282264.0715131367;450813.3597722238;200471.6341750806;200471.6341750806;273.3766139877635;619897.8515107844;401462.89643419033;75941.24404981194;64248.03769324202;0;9;10;1;0;0;0;1;33;42;372974592854.9016;142045042390.14374;314193767670.1285;46045.956542596;7343.357284182867;32271.432570362853;23295.613153351995;945579.3024988711;233627.84455003488;870565.9556641672;238614.5497293041;7.415043623992692;0.20634544979193964
1717;2019-04-12 21:37:41.792;880;314;132;131;115;46;37;29;-13;40;791;174;-20;28;250;199;870;320;128;37;36;-163;816;357;362;137;362;303;817;525.0;1031.0;1503.0;82.0;0.0;0;69;74;1;0;0;0;0;0;0;1;0;0;0;0;15876.462890625;13611.841796875;0.0;1156.27392578125;664.0;157556;775.0;0.0;Calculated values ==>;1555097861.792;361.16;304.56;286.36;286.26000000000005;284.66;277.76000000000005;274.0616903277293;276.86;276.06;271.86;277.16;352.26;290.56;271.16;275.96000000000004;298.16;293.06;360.16;305.16;276.86;276.76000000000005;350.66;339.56000000000006;256.86;241.92719264551067;267.9596281332873;274.0616903277293;285.96000000000004;8159999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;8170000.0;0.0875;0.17183333333333334;0.2505;0.013666666666666666;0.0;0.0875;0.0;13611.841796875;0.0;1156.27392578125;15876.462890625;501989.5781861102;289720.82391876023;227921.3868632552;227664.3011201948;223599.9572087918;430346.717906069;434244.55786418;439647.05077244143;473078.44118532055;532919.5893767184;464879.6758075948;438573.70663450175;445680.44742188096;465960.3153875682;459940.4098768325;500544.46907094127;293366.9672209653;434244.55786418;434064.28222162405;325007.27902157017;278495.58437821403;452751.7079183823;201444.5340464452;201444.5340464452;273.75370903313967;620163.7079606157;401689.07590428065;75960.5859758225;64248.03769324202;0;9;10;1;0;0;0;1;33;42;373192096480.5031;142127543765.37192;314375270695.63043;59669.73043986206;3434.531376249807;35600.0007345542;20354.227965328148;946460.281242229;233717.6617860492;871131.5603698604;238978.30446877703;8.061860615931028;0.22806852992087093
1718;2019-04-12 21:38:41.782;878;312;139;137;116;44;36;28;-18;41;788;173;-26;16;250;200;868;318;128;34;35;-147;824;356;361;136;361;303;825;642.0;1041.0;1020.0;121.0;0.0;0;62;74;1;0;0;0;0;0;0;1;0;0;0;0;16109.8515625;13790.6650390625;0.0;1115.90881347656;656.0;157557;766.0;0.0;Calculated values ==>;1555097921.782;360.96000000000004;304.36;287.06;286.86;284.76000000000005;277.56;273.955091788801;276.76000000000005;275.96000000000004;271.36;277.26000000000005;351.96000000000004;290.46000000000004;270.56;274.76000000000005;298.16;293.16;359.96000000000004;304.96000000000004;276.56;276.66;349.76;338.76;258.46000000000004;241.71165711629368;267.9596281332873;273.955091788801;285.96000000000004;8240000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;8250000.0;0.107;0.17350000000000002;0.16999999999999998;0.020166666666666666;0.0;0.107;0.0;13790.6650390625;0.0;1115.90881347656;16109.8515625;500990.8657377367;287615.7315357893;229612.20679633936;229094.83485360473;223751.03288270888;430412.23801567365;434310.53623595677;438881.8371443283;473306.2826088756;532607.1488387903;464756.3852545531;437642.0229114993;443955.1368504969;466104.2199880029;460231.6107031601;499534.358051393;290961.8250382021;433950.3860404442;434130.71970383386;321233.1047070471;275146.1813398168;454566.06385077914;200700.48849804752;200700.48849804752;273.4578321537664;620430.2161556641;401917.3920689125;75979.51767617663;64248.03769324202;0;9;10;1;0;0;0;1;33;42;373408960330.5376;142209430115.38495;314557040395.6593;40490.829269867725;5119.622436280088;36187.33447778862;24977.03473901914;947294.8134613876;233788.93452039576;871729.6884587595;239356.00203128622;7.16293509019636;0.16870325172875666
1719;2019-04-12 21:39:41.792;876;310;148;145;120;44;35;29;-23;41;787;173;-27;8;250;201;867;316;129;34;35;-131;821;358;363;136;363;303;822;527.0;1020.0;1008.0;198.0;0.0;0;60;73;1;0;0;0;0;0;0;1;0;0;0;0;15868.62890625;13637.6123046875;0.0;1107.41064453125;643.0;157558;756.0;0.0;Calculated values ==>;1555097981.792;360.76;304.16;287.96000000000004;287.66;285.16;277.56;274.1680685717883;276.66;276.06;270.86;277.26000000000005;351.86;290.46000000000004;270.46000000000004;273.96000000000004;298.16;293.26000000000005;359.86;304.76000000000005;276.56;276.66;348.76;337.46000000000004;260.06;241.71165711629368;267.9596281332873;274.1680685717883;286.06;8209999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;8220000.0;0.08783333333333333;0.16999999999999998;0.168;0.033;0.0;0.08783333333333333;0.0;13637.6123046875;0.0;1107.41064453125;15868.62890625;500967.80523722986;286896.1663188126;232008.10386690038;231220.6246290771;224795.66769798714;430280.9020939914;433634.880018922;438109.25301780854;473306.2826088756;532502.9854985223;464756.3852545531;437485.64907481754;442787.31820175383;465816.1379094171;460054.3744995887;499658.8381828848;290207.48034351;433452.5470882844;433634.880018922;317040.2365367038;269704.110367413;456200.75852924486;200542.0698933729;200542.0698933729;273.40431588132896;620696.7479074175;402145.9991415704;75998.04842626744;64248.03769324202;0;9;10;1;0;0;0;1;33;42;373626196530.50305;142291043715.37198;314738870695.63043;39911.28676490519;8436.736724983775;35606.73083269371;20473.318489360725;947964.9427645098;233901.92300833162;872328.0720502313;239734.81810028644;7.0822590898358975;0.21312198180498138
1720;2019-04-12 21:40:41.763;871;308;159;155;128;44;36;29;-22;41;786;174;-22;5;250;201;862;314;129;35;35;-116;827;357;362;137;362;302;828;-1.0;1013.0;758.0;176.0;0.0;0;60;70;1;0;0;0;0;0;0;1;0;0;0;0;15583.6826171875;13395.5322265625;0.0;1098.69909667969;702.0;157559;748.0;14.0;Calculated values ==>;1555098041.763;360.26;303.96000000000004;289.06;288.66;285.96000000000004;277.56;274.0616903277293;276.76000000000005;276.06;270.96000000000004;277.26000000000005;351.76;290.56;270.96000000000004;273.66;298.16;293.26000000000005;359.36;304.56;276.66;276.66;347.96000000000004;343.36;261.56;241.92719264551067;267.8393353686513;274.0616903277293;286.06;8270000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;8280000.0;0.0;0.16883333333333334;0.12633333333333333;0.029333333333333333;0.0;0.0;0.03509493448721563;13395.5322265625;0.0;1098.69909667969;15583.6826171875;499702.7131368448;285218.9416767698;234825.1284963085;233759.80585665719;226744.6026958213;430346.717906069;434064.28222162405;438488.69466843555;473176.1828425327;532473.4539595657;465025.6580310535;438488.69466843555;442552.9904358224;465960.3153875682;460210.5064603235;498382.6999507337;288338.5347300368;433883.48505660606;433883.48505660606;313686.43059754226;294410.04551340896;457566.3715567419;199293.01955359327;200542.0698933729;272.90709793243934;620958.723820333;402371.166462334;76016.42378837764;64248.03769324202;0;9;10;1;0;0;0;1;33;42;373843591405.34406;142372904130.3121;314920282970.49774;30218.386956175073;7576.018325425693;35462.45656142766;0.0;948549.0742450168;234035.29813783517;872920.0290271889;239905.3466255958;5.054208133518441;0.2384823315561065
1721;2019-04-12 21:41:41.793;866;304;169;165;134;43;36;30;-2;41;784;174;2;6;250;202;855;310;128;35;35;-102;797;356;361;137;361;305;798;426.0;967.0;914.0;150.0;0.0;0;59;72;1;0;0;0;0;0;0;1;0;0;0;0;16347.611328125;13317.099609375;0.0;1110.77087402344;795.0;157560;740.0;13.0;Calculated values ==>;1555098101.793;359.76;303.56;290.06;289.66;286.56;277.46000000000004;273.955091788801;276.76000000000005;276.16;272.96000000000004;277.26000000000005;351.56000000000006;290.56;273.36;273.76000000000005;298.16;293.36;358.66;304.16;276.66;276.66;347.16;352.66;262.96000000000004;241.92719264551067;268.19934244402924;273.955091788801;285.96000000000004;7970000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;7980000.0;0.071;0.16116666666666665;0.15233333333333335;0.025;0.0;0.071;0.03240317311185955;13317.099609375;0.0;1110.77087402344;16347.611328125;501666.39364169404;286483.1139697337;238101.62711657182;236998.06178984168;228716.61419470335;430412.23801567365;434310.53623595677;440880.4687282554;473176.1828425327;532040.812112784;464586.8405525953;441480.6793942096;442076.7812560851;466104.2199880029;460500.8437552981;500086.26466824545;290012.16954469186;434130.71970383386;434130.71970383386;310333.04987691523;333396.4077044029;458985.09233437356;200543.62553933982;200543.62553933982;273.39622246761274;621224.9509834752;402593.88303016;76034.84524424959;64248.03769324202;0;9;10;1;0;0;0;1;33;42;374060599855.2406;142455145230.27292;315102474020.4109;36611.312445778145;6461.036669875844;33856.941664079386;16584.683685679076;949106.266863515;234152.33208380273;873497.9795096186;240043.62142575925;6.481481419798934;0.19572666665813565
1722;2019-04-12 21:42:41.784;856;302;176;172;142;42;34;29;13;41;783;174;16;14;250;203;847;309;128;34;33;-88;838;353;359;137;358;306;838;470.0;1051.0;492.0;455.0;0.0;0;58;78;1;0;0;0;0;0;0;1;0;0;0;0;18458.734375;14319.3662109375;0.0;1104.78137207031;833.0;157561;728.0;0.0;Calculated values ==>;1555098161.784;358.76;303.36;290.76000000000005;290.36;287.36;277.36;273.6339639331285;276.56;276.06;274.46000000000004;277.26000000000005;351.46000000000004;290.56;274.76000000000005;274.56;298.16;293.46000000000004;357.86;304.06;276.56;276.46000000000004;345.96000000000004;356.46000000000004;264.36;241.92719264551067;268.3187672390254;273.6339639331285;285.96000000000004;8380000.0;3529999.9999999995;3590000.0;1370000.0;3579999.9999999995;3060000.0;8380000.0;0.07833333333333334;0.17516666666666666;0.082;0.07583333333333334;0.0;0.07833333333333334;0.0;14319.3662109375;0.0;1104.78137207031;18458.734375;496485.30993541837;281438.43619752413;239242.95755602108;238150.31915602853;230196.1184688755;430607.02586249536;434442.7656083012;442905.06249663915;473176.1828425327;531861.5611485756;464439.98422266793;443346.1541946438;443052.3292051162;466534.3108773681;461098.7985866576;495138.21582568274;284718.5066336177;434442.7656083012;434263.8640799596;305303.7579410727;349344.06076314294;460397.5116797571;197080.61448401946;197080.61448401946;272.00924840125396;621514.9603560981;402824.15236617206;76053.30541017403;64248.03769324202;0;9;10;1;0;0;0;1;33;42;374276567455.01404;142537332900.18668;315285746525.2186;20157.604737034817;19968.198037343438;36858.51906014339;18579.354551681976;949579.270211729;234372.54266958847;874087.1866207097;240336.61112238205;6.195718490886488;0.2541491674499607
1723;2019-04-12 21:43:41.764;854;308;171;173;150;43;34;32;20;41;783;174;30;22;250;203;844;316;127;36;33;-76;835;357;362;137;362;305;836;896.0;1081.0;143.0;49.0;0.0;0;57;77;1;0;0;0;0;0;0;1;0;0;0;0;19790.736328125;14240.3125;0.0;1088.11938476562;842.0;157562;720.0;0.0;Calculated values ==>;1555098221.764;358.56000000000006;303.96000000000004;290.26000000000005;290.46000000000004;288.16;277.46000000000004;274.0616903277293;276.56;276.36;275.16;277.26000000000005;351.46000000000004;290.56;276.16;275.36;298.16;293.46000000000004;357.56000000000006;304.76000000000005;276.76000000000005;276.46000000000004;345.16;357.36;265.56;241.92719264551067;268.19934244402924;274.0616903277293;285.86;8350000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;8359999.999999999;0.14933333333333335;0.18016666666666667;0.02383333333333333;0.008166666666666666;0.0;0.14933333333333335;0.0;14240.3125;0.0;1088.11938476562;19790.736328125;496464.28837626125;284426.2547667593;237915.84435711126;238460.7159897859;232310.56391513665;430346.717906069;433702.1600636701;444132.64570135507;473176.1828425327;531936.4951910102;464586.8405525953;445574.1301323474;444422.66845152143;465960.3153875682;460480.0777649803;494968.59811673744;288474.6530400438;434064.28222162405;433520.3008126533;301951.40411888575;353122.8147616358;461603.4401455096;201713.2840323744;201713.2840323744;273.8586630252934;621833.5996968624;403062.070356398;76071.57349176248;64248.03769324202;0;9;10;1;0;0;0;1;33;42;374492795355.0828;142619505500.2128;315468985425.2769;5777.661453110706;2122.4362749239376;37203.32577131764;34616.51450585499;949795.3253876428;234556.56992604278;874704.1629338213;240779.76226503283;5.200788874199068;0.0047493463112537005
1724;2019-04-12 21:44:41.905;858;308;154;157;150;45;35;34;29;41;782;174;42;30;251;202;845;313;128;37;34;-64;828;360;365;138;365;306;828;635.0;1083.0;1.0;233.0;0.0;0;58;80;1;0;0;0;0;0;0;1;0;0;0;0;18543.3984375;14151.6123046875;0.0;1104.15881347656;845.0;157563;711.0;0.0;Calculated values ==>;1555098281.905;358.96000000000004;303.96000000000004;288.56;288.86;288.16;277.66;274.38016830617;276.66;276.56;276.06;277.26000000000005;351.36;290.56;277.36;276.16;298.26000000000005;293.36;357.66;304.46000000000004;276.86;276.56;344.26;357.66;266.76000000000005;242.14157278889297;268.3187672390254;274.38016830617;285.96000000000004;8280000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;8280000.0;0.10583333333333332;0.1805;0.00016666666666666666;0.03883333333333334;0.0;0.10583333333333332;0.0;14151.6123046875;0.0;1104.15881347656;18543.3984375;497701.7575933898;285218.9416767698;233494.6073043273;234291.55310167675;232438.2187465842;430148.3826014536;433133.46834165603;445233.9253261885;473045.8727645816;531757.1752841944;464439.98422266793;447086.0058300499;445377.61611900316;465658.1741919227;459876.824148246;495772.75696401997;287802.1582854458;433500.59072566376;432949.0678229144;298180.4796168596;354382.54770086217;462657.1658486099;200233.99550780925;200233.99550780925;273.2916722215374;622153.801530221;403299.2257384257;76089.88540887242;64248.03769324202;0;9;10;1;0;0;0;1;33;42;374711407890.2007;142702199375.2574;315652716180.376;40.83332163639654;10190.766448234426;37538.693061482634;24629.011820015294;949843.9267896479;234659.42108234455;875328.4767889667;241274.63520957244;4.745699453052726;0.09004035643941738
1725;2019-04-12 21:45:41.775;864;304;142;144;139;46;36;35;33;42;781;173;43;38;251;201;848;310;128;37;35;-53;838;359;364;138;364;306;839;-2.0;1089.0;469.0;81.0;0.0;0;60;83;1;0;0;0;0;0;0;1;0;0;0;0;17892.884765625;14776.4970703125;0.0;1112.86901855469;847.0;157564;701.0;0.0;Calculated values ==>;1555098341.775;359.56000000000006;303.56;287.36;287.56;287.06;277.76000000000005;274.27422755570615;276.76000000000005;276.66;276.46000000000004;277.36;351.26;290.46000000000004;277.46000000000004;276.96000000000004;298.26000000000005;293.26000000000005;357.96000000000004;304.16;276.86;276.66;343.26;357.86;267.86;242.14157278889297;268.3187672390254;274.27422755570615;285.96000000000004;8380000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;8390000.0;0.0;0.18150000000000002;0.07816666666666668;0.013500000000000002;0.0;0.0;0.0;14776.4970703125;0.0;1112.86901855469;17892.884765625;497675.1379095314;282266.9012367039;230181.2998219466;230699.3777897312;229407.08162289535;430214.79039162316;433567.68989926;445807.4384647189;473143.7464358393;531652.7806895586;464315.9630885543;447227.0908755239;446519.73315770726;465802.6480608363;459897.8941259199;495288.34912508016;285107.9134375938;433749.95420475816;433384.8821390699;293991.1381695566;355222.41127806646;463757.5055053611;201375.74385878412;200233.99550780925;273.7357217419162;622456.7793468721;403539.77100396284;76108.320611175;64248.03769324202;0;9;10;1;0;0;0;1;33;42;374929634040.6526;142784819975.42847;315835918380.7554;19106.410795030573;3542.1537822287905;38147.74907727878;0.0;950003.1414434866;234773.61412899737;875957.8305806655;241479.43228467213;3.826226503594426;0.15413678197176028
1726;2019-04-12 21:46:41.786;870;302;134;135;125;47;37;35;-9;42;780;173;-4;37;251;201;851;308;129;38;36;-44;803;361;366;138;366;304;804;907.0;1074.0;722.0;243.0;0.0;0;62;82;1;0;0;0;0;0;0;1;0;0;0;0;16642.990234375;14188.1845703125;0.0;1117.49780273438;847.0;157565;691.0;0.0;Calculated values ==>;1555098401.786;360.16;303.36;286.56;286.66;285.66;277.86;274.4858918419099;276.86;276.66;272.26000000000005;277.36;351.16;290.46000000000004;272.76000000000005;276.86;298.26000000000005;293.26000000000005;358.26;303.96000000000004;276.96000000000004;276.76000000000005;342.26;357.86;268.76000000000005;242.14157278889297;268.0796299477929;274.4858918419099;286.06;8030000.0;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;8040000.000000001;0.15116666666666667;0.179;0.12033333333333333;0.0405;0.0;0.15116666666666667;0.0;14188.1845703125;0.0;1117.49780273438;16642.990234375;501705.0887570558;284695.7471600106;228627.17678525375;228886.89237405086;226307.29070828288;430081.6785162784;433249.8226776551;440037.4285321836;473143.7464358393;531698.5695214175;464609.87122339837;440793.27408520976;446763.26843288407;465513.42449155;459583.8792856106;498962.1339415413;287984.22560920566;433433.583526483;433065.50215134333;289802.386634966;355222.41127806646;464655.4206549636;202178.7120569388;202178.7120569388;274.05820402579315;622744.6310679545;403781.18760223506;76126.91040883187;64248.03769324202;0;9;10;1;0;0;0;1;33;42;375148674190.3532;142867635155.31528;316018951930.50525;28622.332215854454;10630.306698220005;37765.04559148808;34902.386435937486;950400.9538869465;234891.7396185432;876590.5531799212;241770.3388276644;7.312321542657248;0.15300359471219033
1727;2019-04-12 21:47:41.786;869;300;131;132;119;46;38;35;-10;42;778;172;-19;25;252;201;852;306;128;38;37;-35;820;358;363;138;363;307;821;386.0;1116.0;335.0;7.0;0.0;0;61;87;1;0;0;0;0;0;0;1;0;0;0;0;17282.16015625;14870.703125;0.0;1125.47119140625;848.0;157566;681.0;0.0;Calculated values ==>;1555098461.786;360.06000000000006;303.16;286.26000000000005;286.36;285.06;277.76000000000005;274.1680685717883;276.96000000000004;276.66;272.16;277.36;350.96000000000004;290.36;271.26000000000005;275.66;298.36;293.26000000000005;358.36;303.76000000000005;276.96000000000004;276.86;341.26;357.96000000000004;269.66;242.14157278889297;268.43790593516167;274.1680685717883;285.96000000000004;8200000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;8209999.999999999;0.06433333333333333;0.186;0.05583333333333333;0.0011666666666666668;0.0;0.06433333333333333;0.0;14870.703125;0.0;1125.47119140625;17282.16015625;500040.30574872;281994.90771752223;227607.89527341214;227864.54684183834;224556.19503878366;430280.9020939914;434178.6716885159;439227.691140826;473143.7464358393;531264.2688581708;464044.2086099077;437828.56808052456;444457.2815188539;466077.4508732314;460054.3744995887;497551.02502790827;284934.1357163716;434178.6716885159;433997.93586973246;285614.20965156396;355642.35560766177;465551.30092775595;202423.41862047047;202423.41862047047;274.1397103761878;623027.340654543;404023.344999696;76145.60181711637;64248.03769324202;0;9;10;1;0;0;0;1;33;42;375367374190.3532;142950435155.31528;316202251930.50525;13221.571882386515;306.98252935849973;39546.74141194582;14897.960609702519;950749.6530877652;234982.88369543967;877234.8180716165;242185.3417197114;4.249344567574357;0.06919325044660188
1728;2019-04-12 21:48:41.777;866;306;132;132;116;43;36;33;-16;42;778;172;-24;12;251;202;853;314;128;39;35;-28;832;358;363;137;363;304;832;-2.0;1159.0;469.0;173.0;0.0;0;58;86;1;0;0;0;0;0;0;1;0;0;0;0;17176.763671875;14804.0234375;0.0;1098.90942382812;849.0;157567;670.0;0.0;Calculated values ==>;1555098521.777;359.76;303.76000000000005;286.36;286.36;284.76000000000005;277.46000000000004;274.1680685717883;276.76000000000005;276.46000000000004;271.56;277.36;350.96000000000004;290.36;270.76000000000005;274.36;298.26000000000005;293.36;358.46000000000004;304.56;277.06;276.66;340.16;358.06000000000006;270.36;241.92719264551067;268.0796299477929;274.1680685717883;285.96000000000004;8320000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;8320000.0;0.0;0.19316666666666665;0.07816666666666668;0.028833333333333332;0.0;0.0;0.0;14804.0234375;0.0;1098.90942382812;17176.763671875;498517.04920061113;283841.56924325606;227710.2882831527;227710.2882831527;223664.31482496363;430280.9020939914;433816.67410848953;438967.53409683413;473273.90776018414;531489.9788147744;464486.2519869932;437727.04723144654;443168.68479859125;465946.8475650451;460189.5267902755;496592.7159151267;287873.9209650471;434358.88782729313;433634.880018922;281007.8604223974;356062.3083226806;466388.20927208656;200640.93094401376;202423.41862047047;273.4431768668382;623314.4552791547;404270.5972940492;76164.13554174811;64248.03769324202;0;9;10;1;0;0;0;1;33;42;375585141520.12476;143032922780.22873;316385524435.313;18629.19614644546;7662.379858459432;40317.51389119038;0.0;951015.0363409336;235049.28508689883;877900.2537014587;242309.47276887792;4.188478344021159;0.19230676928363566
1729;2019-04-12 21:49:41.797;864;309;135;134;116;44;37;34;-23;42;777;172;-26;5;252;203;851;313;129;41;36;-22;800;360;365;136;365;304;800;539.0;1135.0;881.0;132.0;0.0;0;53;83;1;0;0;0;0;0;0;1;0;0;0;0;16476.560546875;14152.7890625;0.0;1062.53442382812;851.0;157568;660.0;0.0;Calculated values ==>;1555098581.797;359.56000000000006;304.06;286.66;286.56;284.76000000000005;277.56;274.38016830617;276.86;276.56;270.86;277.36;350.86;290.36;270.56;273.66;298.36;293.46000000000004;358.26;304.46000000000004;277.26000000000005;276.76000000000005;339.16;358.26;270.96000000000004;241.71165711629368;268.0796299477929;274.38016830617;286.06;8000000.0;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;8000000.0;0.08983333333333333;0.18916666666666665;0.14683333333333334;0.022000000000000002;0.0;0.08983333333333333;0.0;14152.7890625;0.0;1062.53442382812;16476.560546875;501111.491607802;289112.33307241095;228946.87607624952;228686.6929911768;224069.192996419;430148.3826014536;433500.59072566376;437883.18805776763;473403.85947104497;531385.6704624288;464486.2519869932;437413.810930519;442137.2501143532;465789.28146489616;460012.4503564219;499235.69340352213;291599.9790759527;434228.3108271235;433317.3069910173;276820.84063482966;356902.238983675;467122.50264939026;202485.22096679432;202485.22096679432;274.17290112397177;623594.9931290112;404511.9845003961;76182.15357781688;64248.03769324202;0;9;10;1;0;0;0;1;33;42;375803614320.0553;143114850080.2027;316567985235.255;34564.26816785792;5822.020197017112;39277.75596029854;20736.415727842697;951458.4629697017;235161.69254399225;878563.7687146487;242482.33383437648;6.598641175340906;0.17191712785354735
1730;2019-04-12 21:50:41.777;856;305;143;141;118;43;37;33;-23;42;776;173;-26;2;252;203;848;310;130;41;36;-16;824;356;361;136;361;303;825;353.0;1090.0;684.0;0.0;0.0;0;51;83;1;0;0;0;0;0;0;1;0;0;0;0;16740.068359375;14580.3720703125;0.0;1035.05822753906;851.0;157569;649.0;0.0;Calculated values ==>;1555098641.777;358.76;303.66;287.46000000000004;287.26000000000005;284.96000000000004;277.46000000000004;273.955091788801;276.86;276.46000000000004;270.86;277.36;350.76;290.46000000000004;270.56;273.36;298.36;293.46000000000004;357.96000000000004;304.16;277.26000000000005;276.76000000000005;338.06000000000006;358.26;271.56;241.71165711629368;267.9596281332873;273.955091788801;286.16;8240000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;8250000.0;0.05883333333333333;0.18166666666666667;0.114;0.0;0.0;0.05883333333333333;0.0;14580.3720703125;0.0;1035.05822753906;16740.068359375;497773.18573626317;284030.6252106236;230651.6916525742;230131.15000059758;224253.37941916226;430412.23801567365;434489.842356074;438109.25301780854;473403.85947104497;531356.6340493629;464756.3852545531;437642.0229114993;441901.5654153896;466364.5342688999;460635.26612677675;496590.64637086564;286560.13862344157;435202.0721543156;434310.53623595677;272215.72791638016;356902.238983675;467714.8087812215;201972.2588119733;201972.2588119733;273.955091788801;623871.706101571;404751.34769557585;76199.62768993757;64248.03769324202;0;9;10;1;0;0;0;1;33;42;376021341720.1245;143196422880.22864;316750024535.31287;26919.617339465218;0.0;38155.54224078204;13669.235321777693;951970.6578938548;235210.19320670448;879208.8311073678;242768.95202196154;5.042729748719057;0.11046944581640421
1731;2019-04-12 21:51:41.798;851;308;153;150;123;41;38;32;-25;42;775;173;-27;0;251;204;846;314;130;42;37;-11;835;356;361;138;361;302;836;273.0;1010.0;990.0;83.0;0.0;0;54;80;1;0;0;0;0;0;0;1;0;0;0;0;16598.982421875;14486.439453125;0.0;1056.451171875;850.0;157570;639.0;0.0;Calculated values ==>;1555098701.798;358.26;303.96000000000004;288.46000000000004;288.16;285.46000000000004;277.26000000000005;273.955091788801;276.96000000000004;276.36;270.66;277.36;350.66;290.46000000000004;270.46000000000004;273.16;298.26000000000005;293.56;357.76;304.56;277.36;276.86;337.06;358.16;272.06;242.14157278889297;267.8393353686513;273.955091788801;286.16;8350000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;8359999.999999999;0.0455;0.16833333333333333;0.165;0.013833333333333333;0.0;0.0455;0.0;14486.439453125;0.0;1056.451171875;16598.982421875;496016.7688057388;284426.2547667593;233099.14913313123;232310.56391513665;225371.9741587248;430412.23801567365;434668.6427963687;438024.4983934438;473143.7464358393;531327.671585697;464902.6081403777;437713.4967235476;441814.68150891823;466234.42928284;460769.5600386277;495268.64712812286;287426.9325833205;435378.9101572175;434489.842356074;268029.79939014546;356482.2694418079;467930.97620543774;201650.81755705253;201650.81755705253;273.8297886200127;624149.6287643262;404993.655903731;76217.06303521109;64248.03769324202;0;9;10;1;0;0;0;1;33;42;376238017530.6547;143278651650.42984;316931588060.75714;39001.65733800457;3683.542194635995;34986.688615041734;10594.175628355477;952520.1941212295;235240.90013539966;879818.5630308316;242971.21788198952;5.678870546387684;0.1840985475178004
1732;2019-04-12 21:52:41.798;851;311;163;159;131;41;39;32;-26;42;772;173;-28;-3;251;205;845;314;129;44;38;-7;822;357;362;138;362;302;822;174.0;1162.0;1287.0;90.0;0.0;0;57;76;1;0;0;0;0;0;0;1;0;0;0;0;16660.267578125;13625.986328125;0.0;1077.76477050781;849.0;157571;630.0;0.0;Calculated values ==>;1555098761.798;358.26;304.26000000000005;289.46000000000004;289.06;286.26000000000005;277.26000000000005;274.0616903277293;277.06;276.36;270.56;277.36;350.36;290.46000000000004;270.36;272.86;298.26000000000005;293.66;357.66;304.56;277.56;276.96000000000004;336.16;358.06000000000006;272.46000000000004;242.14157278889297;267.8393353686513;274.0616903277293;286.06;8220000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;8220000.0;0.029;0.19366666666666665;0.2145;0.015000000000000001;0.0;0.029;0.0;13625.986328125;0.0;1077.76477050781;16660.267578125;497219.3828474964;287429.0817958637;236005.56807591015;234929.3597993571;227593.8558647307;430346.717906069;434603.5697922251;437869.15320432716;473143.7464358393;531015.0068793237;464902.6081403777;437557.52604302316;441368.7326958178;466090.7741585676;460749.12975072267;496331.42251666926;289072.0141803972;435492.39016710146;434424.3181684167;264262.8888514036;356062.3083226806;468326.34008773527;201954.94290202248;201954.94290202248;273.95288330866106;624426.7891809929;405227.92611857475;76234.84816806427;64248.03769324202;0;9;10;1;0;0;0;1;33;42;376454917530.6547;143361451650.42984;317112788060.75714;50603.59810984435;3995.570957785693;40139.23874779135;6741.611882725432;953266.9045832949;235304.89274500316;880444.612425522;243115.6827779152;6.901641561899308;0.2554476675363128
1733;2019-04-12 21:53:41.789;848;303;170;167;137;41;40;32;-24;42;769;173;-27;-4;251;205;842;305;128;46;39;-3;804;353;358;139;358;304;805;84.0;1065.0;296.0;81.0;0.0;0;60;79;1;0;0;0;0;0;0;1;0;0;0;0;16896.7421875;13950.5751953125;0.0;1104.1533203125;847.0;157572;622.0;0.0;Calculated values ==>;1555098821.789;357.96000000000004;303.46000000000004;290.16;289.86;286.86;277.26000000000005;273.6339639331285;277.16;276.36;270.76000000000005;277.36;350.06000000000006;290.46000000000004;270.46000000000004;272.76000000000005;298.26000000000005;293.66;357.36;303.66;277.76000000000005;277.06;335.36;357.86;272.86;242.35481222062532;268.0796299477929;273.6339639331285;285.96000000000004;8040000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3040000.0;8050000.0;0.014;0.17750000000000002;0.04933333333333333;0.013500000000000002;0.0;0.014;0.0;13950.5751953125;0.0;1104.1533203125;16896.7421875;498434.1530397925;285111.61548279144;238239.11170658463;237412.4477866288;229392.37138218366;430607.02586249536;435744.4992520704;437727.04723144654;473013.37450241524;530550.887364893;464609.87122339837;437256.7094276882;440793.27408520976;466663.7800689285;461365.50582970696;497558.0101983356;286185.22176206607;436785.46530047123;435569.4238987748;260914.8530628454;355222.41127806646;468583.909348124;200405.57839104542;200405.57839104542;273.3289116245082;624706.3889824842;405457.69632699376;76253.02809140443;64248.03769324202;0;9;10;1;0;0;0;1;33;42;376670885130.4281;143444539185.34265;317294560790.5664;11707.859129459788;3620.4074679205614;37518.669947437855;3292.293837108211;953786.0888370895;235368.34971184444;881091.6645915841;243199.28611644395;3.7290098140036627;0.1295494535394256
