;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1734;2019-04-12 21:54:41.789;840;301;175;173;143;40;42;30;-25;41;767;172;-27;-5;251;207;840;305;129;47;40;0;830;354;359;139;359;302;831;822.0;1067.0;1455.0;58.0;0.0;0;62;76;1;0;0;0;0;0;0;1;0;0;0;0;18215.517578125;13994.263671875;0.0;1107.0234375;845.0;157573;615.0;-1.0;Calculated values ==>;1555098881.789;357.16;303.26000000000005;290.66;290.46000000000004;287.46000000000004;277.16;273.7412296467126;277.36;276.16;270.66;277.26000000000005;349.86;290.36;270.46000000000004;272.66;298.26000000000005;293.86;357.16;303.66;277.86;277.16;334.66;357.66;273.16;242.35481222062532;267.8393353686513;273.7412296467126;286.06;8300000.0;3540000.0;3590000.0;1390000.0;3590000.0;3020000.0;8309999.999999999;0.137;0.17783333333333334;0.24250000000000002;0.009666666666666665;0.0;0.137;-0.0024844319579692825;13994.263671875;0.0;1107.0234375;18215.517578125;494837.8848888238;281575.9049352841;239104.99837126033;238556.4463954361;230560.36761745295;430542.39183029096;435856.36625110224;438024.4983934438;472915.35137376806;530493.7248521174;464779.47349892074;437713.4967235476;441070.164538651;466520.93082736776;461478.7024860622;494837.8848888238;283455.1693413065;436724.7826973762;435505.82383528166;257985.5697089033;354382.54770086217;468880.45426275564;201346.72411625372;201346.72411625372;273.7020825242677;624998.9911471978;405690.5699842203;76271.4545643862;64248.03769324202;0;9;10;1;0;0;0;1;33;42;376885985130.4281;143527939185.34265;317476360790.5664;57394.3602622186;2586.159391416185;37590.892914866825;32079.79666150683;954361.9406653534;235420.0711023389;881717.5776154366;243494.05353726575;8.585440982015362;0.1789427921219941
1735;2019-04-12 21:55:41.800;838;307;162;164;149;41;35;32;-26;41;765;172;-28;-7;251;205;837;312;128;48;35;3;804;356;361;138;362;302;805;646.0;1052.0;602.0;84.0;0.0;0;63;73;1;0;0;0;0;0;0;1;0;0;0;0;17507.66796875;13370.7666015625;0.0;1111.13671875;843.0;157574;610.0;0.0;Calculated values ==>;1555098941.8;356.96000000000004;303.86;289.36;289.56;288.06;277.26000000000005;273.955091788801;276.66;276.36;270.56;277.26000000000005;349.66;290.36;270.36;272.46000000000004;298.26000000000005;293.66;356.86;304.36;277.96000000000004;276.66;334.16;357.46000000000004;273.46000000000004;242.14157278889297;267.8393353686513;273.955091788801;285.96000000000004;8040000.000000001;3560000.0;3610000.0;1380000.0;3620000.0000000005;3020000.0;8050000.0;0.10766666666666666;0.1753333333333333;0.10033333333333333;0.014;0.0;0.10766666666666666;0.0;13370.7666015625;0.0;1111.13671875;17507.66796875;496971.8434005109;287289.7843724004;236045.46063157884;236590.6702988217;232550.1684090401;430412.23801567365;434130.71970383386;437869.15320432716;473045.8727645816;530285.1503133504;464779.47349892074;437557.52604302316;440770.5613398004;466090.7741585676;460903.72621589183;496825.03893977177;290207.47261744767;436430.11128019885;434130.71970383386;255893.36323571714;353542.7174425113;469313.27648880874;201736.86985764527;201736.86985764527;273.8633585911202;625296.7389367705;405918.65371053905;76289.94262118547;64248.03769324202;0;9;10;1;0;0;0;1;33;42;377102024730.1328;143611054420.22906;317657594010.3187;23691.93909578375;3746.069692836288;36226.94662851415;25021.07116677297;955037.7837075928;235472.84935220776;882332.8390547121;243969.98133928792;6.1239206354536995;0.10604602426155764
1736;2019-04-12 21:56:41.800;834;304;146;149;143;43;34;33;-25;41;764;173;-28;-7;252;205;832;305;129;50;33;5;810;355;360;138;360;303;812;205.0;916.0;447.0;1.0;2.0;0;65;71;1;0;0;0;0;0;0;1;0;0;0;0;16202.8017578125;13486.171875;0.0;1126.23413085938;839.0;157575;606.0;0.0;Calculated values ==>;1555099001.8;356.56000000000006;303.56;287.76000000000005;288.06;287.46000000000004;277.46000000000004;273.8482719121499;276.56;276.46000000000004;270.66;277.26000000000005;349.56000000000006;290.46000000000004;270.36;272.46000000000004;298.36;293.66;356.36;303.66;278.16;276.46000000000004;333.76000000000005;357.06000000000006;273.66;242.14157278889297;267.9596281332873;273.8482719121499;286.06;8100000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;8120000.0;0.034166666666666665;0.15266666666666667;0.0745;0.00016666666666666666;0.0003333333333333333;0.034499999999999996;0.0;13486.171875;0.0;1126.23413085938;16202.8017578125;495822.2764617514;284864.1701484666;231641.72739972916;232434.30501541434;230853.0529952476;430477.46260093397;434197.24731978856;437798.07955487026;473045.8727645816;530104.8735352602;464756.3852545531;437328.95505151706;440556.0271991494;466507.67227632634;461057.9863477555;495526.13346323423;285384.3602974314;437009.2976769699;434017.3760585396;254219.67992080047;351863.15629032685;469510.4172373617;201704.33398625383;201993.58416416182;273.84616065954657;625577.6595178251;406142.46153117705;76308.58737826555;64248.03769324202;0;9;10;1;0;0;0;1;33;42;377318324730.1328;143693854420.22906;317839094010.3187;17588.984044861925;44.63434720851798;32081.6440366459;8004.8208203560325;955381.7914004314;235504.43855254148;882902.0773102551;244245.19710584733;3.9500738773565005;0.09372794148446092
1737;2019-04-12 21:57:41.771;829;303;141;144;136;43;35;32;-26;41;763;173;-28;-7;252;205;830;308;130;52;34;8;833;356;361;138;361;301;834;284.0;1007.0;1011.0;111.0;0.0;0;65;67;1;0;0;0;0;0;0;1;0;0;1;0;16045.3388671875;13287.609375;0.0;1128.49475097656;835.0;157576;603.0;0.0;Calculated values ==>;1555099061.771;356.06000000000006;303.46000000000004;287.26000000000005;287.56;286.76000000000005;277.46000000000004;273.955091788801;276.66;276.36;270.56;277.26000000000005;349.46000000000004;290.46000000000004;270.36;272.46000000000004;298.36;293.66;356.16;303.96000000000004;278.36;276.56;333.46000000000004;356.66;273.96000000000004;242.14157278889297;267.7187500070086;273.955091788801;286.16;8330000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;8340000.000000001;0.04733333333333333;0.16783333333333333;0.16849999999999998;0.018500000000000003;0.0;0.04733333333333333;0.0;13287.609375;0.0;1128.49475097656;16045.3388671875;492894.68227985594;282240.02902723517;229996.6356393367;230774.89350018752;228707.28983603037;430412.23801567365;434130.71970383386;438095.2167564963;473045.8727645816;530152.5380097117;465048.54152079317;437785.01000687695;440984.1951948389;466364.5342688999;460903.72621589183;493046.2737967528;284619.49820590916;437121.9238134391;433950.3860404442;252964.46457616048;350183.7266411821;469805.9777390899;201716.47762575027;201716.47762575027;273.85540502466296;625846.2641344927;406365.46853592276;76327.36770405357;64248.03769324202;0;9;10;1;0;0;0;1;33;42;377534520184.9747;143776614400.16852;318020206430.1862;39829.8175435307;4959.6557520967835;34980.96050332992;10992.404998295513;955860.0501431451;235546.12081383675;883460.6622344113;244403.430804283;6.295933908642226;0.21235343194684556
1738;2019-04-12 21:58:41.761;828;306;136;136;127;44;35;33;-27;41;762;173;-29;-7;252;205;827;309;130;53;35;9;805;358;363;138;363;301;806;644.0;985.0;921.0;139.0;0.0;0;65;64;1;0;0;0;0;0;0;1;0;0;0;0;14856.3564453125;12781.2734375;0.0;1114.78210449219;829.0;157577;601.0;0.0;Calculated values ==>;1555099121.761;355.96000000000004;303.76000000000005;286.76000000000005;286.76000000000005;285.86;277.56;274.1680685717883;276.66;276.46000000000004;270.46000000000004;277.26000000000005;349.36;290.46000000000004;270.26000000000005;272.46000000000004;298.36;293.66;355.86;304.06;278.46000000000004;276.66;333.26000000000005;356.06000000000006;274.06;242.14157278889297;267.7187500070086;274.1680685717883;286.16;8050000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;8059999.999999999;0.10733333333333334;0.16416666666666666;0.15350000000000003;0.023166666666666665;0.0;0.10733333333333334;0.0;12781.2734375;0.0;1114.78210449219;14856.3564453125;495404.70373239584;286612.2947421741;229116.94823012844;229116.94823012844;226792.11751820208;430280.9020939914;433634.880018922;437940.2675631159;473045.8727645816;530048.2812349753;465048.54152079317;437629.4412208045;440984.1951948389;466077.4508732314;460594.19487161405;495256.6873531608;288296.36723642965;436830.5876020472;433634.880018922;252127.67657613798;347664.82616959437;469904.45810332865;202240.16900871252;202240.16900871252;274.0684685613002;626103.7353431166;406582.6730192798;76346.05856218982;64248.03769324202;0;9;10;1;0;0;0;1;33;42;377751683985.0092;143859400600.18167;318200776330.2149;36179.96512810093;6200.889364025274;33975.98588583003;24836.36564842915;956493.3594297002;235639.10985572878;884035.2076808757;244701.95413087172;7.2821532499342565;0.17501729582559036
1739;2019-04-12 21:59:41.771;824;301;133;133;123;45;36;34;-25;41;761;173;-28;-7;253;205;823;301;130;55;35;11;815;357;362;138;362;303;816;122.0;917.0;753.0;34.0;0.0;0;66;65;1;0;0;0;0;0;0;1;0;0;0;0;15276.5615234375;12882.2060546875;0.0;1129.55358886719;821.0;157578;603.0;0.0;Calculated values ==>;1555099181.771;355.56000000000006;303.26000000000005;286.46000000000004;286.46000000000004;285.46000000000004;277.66;274.0616903277293;276.76000000000005;276.56;270.66;277.26000000000005;349.26;290.46000000000004;270.36;272.46000000000004;298.46000000000004;293.66;355.46000000000004;303.26000000000005;278.66;276.66;333.46000000000004;355.26;274.26000000000005;242.14157278889297;267.9596281332873;274.0616903277293;286.16;8150000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;8159999.999999999;0.02033333333333333;0.15283333333333332;0.1255;0.005666666666666667;0.0;0.02033333333333333;0.0;12882.2060546875;0.0;1129.55358886719;15276.5615234375;493860.8488216196;282946.8095011901;228193.23448904537;228193.23448904537;225634.196743664;430346.717906069;434064.28222162405;437798.07955487026;473045.8727645816;529791.7321354732;464756.3852545531;437328.95505151706;440556.0271991494;466351.3762726499;460749.12975072267;493711.02699169895;282946.8095011901;437406.86254204705;433883.48505660606;252964.46457616048;344306.74156575615;470101.35966640816;202124.34711876992;202124.34711876992;274.0188449786497;626354.8848440911;406796.57099206885;76364.76447676442;64248.03769324202;0;9;10;1;0;0;0;1;33;42;377969220234.9747;143942214400.16852;318382006530.1861;29577.053420730594;1518.536404436617;32211.7979064661;4712.435804736001;957041.4259133791;235703.44912521375;884586.8644732013;244948.2351829443;4.854481183429231;0.16348865911033414
1740;2019-04-12 22:00:41.792;820;300;134;135;121;44;37;33;-26;41;761;173;-28;-6;252;205;822;303;130;56;36;12;833;357;362;138;362;302;834;239.0;961.0;1380.0;151.0;0.0;0;66;62;1;0;0;0;0;0;0;1;0;0;0;0;15104.7197265625;12911.6201171875;0.0;1130.89660644531;812.0;157579;607.0;0.0;Calculated values ==>;1555099241.792;355.16;303.16;286.56;286.66;285.26000000000005;277.56;274.0616903277293;276.86;276.46000000000004;270.56;277.26000000000005;349.26;290.46000000000004;270.36;272.56;298.36;293.66;355.36;303.46000000000004;278.76000000000005;276.76000000000005;333.86;354.36;274.36;242.14157278889297;267.8393353686513;274.0616903277293;286.16;8330000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;8340000.000000001;0.03983333333333334;0.16016666666666665;0.23;0.025166666666666667;0.0;0.03983333333333334;0.0;12911.6201171875;0.0;1130.89660644531;15104.7197265625;491524.7914934638;280866.0750805415;228194.18941834025;228450.55431741383;224893.84484335736;430346.717906069;434244.55786418;437869.15320432716;473045.8727645816;529867.8939616912;464902.6081403777;437557.52604302316;440920.49340534693;466221.12760670384;460749.12975072267;491830.0875561746;282240.02902723517;437578.2834772544;434064.28222162405;254638.09398592086;340529.4996700694;470199.78104355885;201991.68074715164;201991.68074715164;273.9671942055479;626608.1508005311;407011.59477602027;76383.6081547512;64248.03769324202;0;9;10;1;0;0;0;1;33;42;378186496255.50635;144025043380.3712;318563570055.6304;54251.81866515037;6749.9038574595825;33569.3410410518;9244.225292066485;957740.244350015;235772.37691051565;885135.2324940944;245064.58139929723;7.392926132750308;0.2873664230350742
1741;2019-04-12 22:01:41.792;823;302;139;137;119;44;38;33;-27;41;760;173;-29;-7;253;206;822;304;129;58;37;12;808;359;364;138;364;301;810;727.0;875.0;1041.0;219.0;0.0;0;67;57;1;0;0;0;0;0;0;1;0;0;0;0;14460.40625;12117.8837890625;0.0;1143.04016113281;793.0;157580;623.0;0.0;Calculated values ==>;1555099301.792;355.46000000000004;303.36;287.06;286.86;285.06;277.56;274.27422755570615;276.96000000000004;276.46000000000004;270.46000000000004;277.26000000000005;349.16;290.46000000000004;270.26000000000005;272.46000000000004;298.46000000000004;293.76000000000005;355.36;303.56;278.96000000000004;276.86;335.46000000000004;352.46000000000004;274.36;242.14157278889297;267.7187500070086;274.27422755570615;286.06;8080000.0;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;8100000.0;0.12116666666666666;0.14583333333333334;0.17350000000000002;0.0365;0.0;0.12116666666666666;0.0;12117.8837890625;0.0;1143.04016113281;14460.40625;494378.3460562856;284050.24826095946;229837.81981060174;229316.9705711092;224698.64972144464;430214.79039162316;433931.68165179034;437940.2675631159;473045.8727645816;529839.7408841682;465048.54152079317;437629.4412208045;440984.1951948389;466064.25039095;460573.8461640964;494229.36466866074;285081.78873561777;437462.6136341284;433749.95420475816;261333.34086894934;332557.3633054275;470199.78104355885;202444.39515698652;202444.39515698652;274.1524486936702;626854.5268503359;407220.17397523904;76402.55762781436;64248.03769324202;0;9;10;1;0;0;0;1;33;42;378404296255.50635;144107843380.3712;318744470055.6304;40858.53386246345;9773.071584859888;30500.688156902102;28026.52357128833;958532.8306210784;235910.068372535;885669.1494040773;245375.17097315853;8.231614749129607;0.21884377566693672
1742;2019-04-12 22:02:41.773;822;296;144;142;122;44;36;34;-24;41;759;172;-27;-5;253;205;819;296;129;59;35;13;821;356;361;138;361;305;823;-2.0;914.0;539.0;51.0;0.0;0;67;62;1;0;0;0;0;0;0;1;0;0;0;0;15172.57421875;12725.357421875;0.0;1154.47912597656;768.0;157581;656.0;0.0;Calculated values ==>;1555099361.773;355.36;302.76000000000005;287.56;287.36;285.36;277.56;273.955091788801;276.76000000000005;276.56;270.76000000000005;277.26000000000005;349.06000000000006;290.36;270.46000000000004;272.66;298.46000000000004;293.66;355.06000000000006;302.76000000000005;279.06;276.66;338.76;349.96000000000004;274.46000000000004;242.14157278889297;268.19934244402924;273.955091788801;286.06;8209999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;8230000.0;0.0;0.15233333333333335;0.08983333333333333;0.0085;0.0;0.0;0.0;12725.357421875;0.0;1154.47912597656;15172.57421875;492986.10445693776;279967.02627379145;230943.4758119327;230421.64652794786;225288.18126949176;430412.23801567365;434310.53623595677;437499.1961693786;473045.8727645816;529430.2317793416;464339.20069407986;437026.66223005543;440427.53025024605;466494.5354798314;460903.72621589183;492533.0718479879;279967.02627379145;438316.31352762313;434130.71970383386;275146.1813398168;322071.7610967587;470298.1829359995;201734.7466403501;202444.39515698652;273.86253052280364;627101.3901558794;407427.1354265927;76421.69755895845;64248.03769324202;0;9;10;1;0;0;0;1;33;42;378621727380.31274;144190617160.2975;318926212485.46857;21179.50638269106;2282.7892085130197;32380.894275802595;0.0;959049.6505778327;236010.50206497993;886192.9966530409;245608.65137716307;4.023331951675653;0.15914421113311833
1743;2019-04-12 22:03:41.793;819;293;152;150;125;43;38;33;-25;41;760;172;-27;-5;253;205;819;295;129;59;37;14;822;357;362;137;362;303;823;591.0;965.0;1123.0;180.0;0.0;0;67;60;1;0;0;0;0;0;0;1;0;0;1;0;14837.8466796875;12458.0341796875;0.0;1142.56286621094;750.0;157582;700.0;0.0;Calculated values ==>;1555099421.793;355.06000000000006;302.46000000000004;288.36;288.16;285.66;277.46000000000004;274.0616903277293;276.96000000000004;276.46000000000004;270.66;277.26000000000005;349.16;290.36;270.46000000000004;272.66;298.46000000000004;293.66;355.06000000000006;302.66;279.06;276.86;343.16;348.16;274.56;241.92719264551067;267.9596281332873;274.0616903277293;286.06;8220000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;8230000.0;0.0985;0.16083333333333333;0.18716666666666668;0.030000000000000002;0.0;0.0985;0.0;12458.0341796875;0.0;1142.56286621094;14837.8466796875;492436.62472531333;278625.14145831706;233047.59186518475;232518.98257326274;226048.87578839425;430346.717906069;434424.3181684167;437798.07955487026;473176.1828425327;529687.3334219017;464633.00903222995;437485.64907481754;440856.8528302407;466351.3762726499;460749.12975072267;492436.62472531333;279515.8165202779;438090.06076039566;434244.55786418;293572.2367247113;314524.84189198195;470531.02399546513;201983.09506980793;201983.09506980793;273.9638500354182;627351.5603589005;407637.0669770713;76440.84595622613;64248.03769324202;0;9;10;1;0;0;0;1;33;42;378838699680.2438;144273144660.27127;319108673285.4106;44136.704596120835;8056.437867769716;34244.7633196432;22877.75408524565;959594.1337697358;236096.69101066343;886748.3955374309;245799.36287712975;8.037563314306556;0.2313622398225501
1744;2019-04-12 22:04:41.804;819;292;161;158;132;44;37;34;-24;41;760;171;-26;-6;253;205;816;295;129;60;36;15;803;359;364;138;364;305;805;531.0;976.0;356.0;19.0;0.0;0;67;62;1;0;0;0;0;0;0;1;0;0;0;0;14804.478515625;12387.001953125;0.0;1158.515625;737.0;157583;732.0;0.0;Calculated values ==>;1555099481.804;355.06000000000006;302.36;289.26000000000005;288.96000000000004;286.36;277.56;274.27422755570615;276.86;276.56;270.76000000000005;277.26000000000005;349.16;290.26000000000005;270.56;272.56;298.46000000000004;293.66;354.76;302.66;279.16;276.76000000000005;346.36;346.86;274.66;242.14157278889297;268.19934244402924;274.27422755570615;286.06;8030000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;8050000.0;0.0885;0.16266666666666665;0.059333333333333335;0.0031666666666666666;0.0;0.0885;0.0;12387.001953125;0.0;1158.515625;14804.478515625;494259.44730287965;279657.4881374125;235773.63259293238;234961.1945646307;228094.35651884365;430214.79039162316;433749.95420475816;437499.1961693786;473045.8727645816;529534.7643434273;464215.24901910813;437184.50195927493;440276.00903072825;466064.25039095;460438.91947669676;493812.8348076723;281078.8511101486;437805.7469987138;433567.68989926;306980.0860723078;309075.640036128;470494.9286190506;202704.58453830102;202704.58453830102;274.2534767930724;627598.6250220761;407844.14690225583;76460.02512582992;64248.03769324202;0;9;10;1;0;0;0;1;33;42;379056539609.94604;144355659785.1585;319291106725.16125;13931.14695677727;848.0027562557069;34604.72801479719;20431.38482444487;960078.1212467884;236170.90828643538;887322.2464844899;246160.3385342905;5.154122915540818;0.06157142704799895
1745;2019-04-12 22:05:41.804;814;290;168;165;139;44;36;34;-20;41;761;171;-22;-5;253;205;812;293;129;61;35;17;813;356;361;138;361;308;814;-1.0;1044.0;517.0;12.0;0.0;0;68;73;1;0;0;0;0;0;0;1;0;0;1;0;16464.70703125;13540.810546875;0.0;1175.07800292969;729.0;157584;746.0;0.0;Calculated values ==>;1555099541.804;354.56000000000006;302.16;289.96000000000004;289.66;287.06;277.56;273.955091788801;276.76000000000005;276.56;271.16;277.26000000000005;349.26;290.26000000000005;270.96000000000004;272.66;298.46000000000004;293.66;354.36;302.46000000000004;279.26000000000005;276.66;347.76;346.06000000000006;274.86;242.14157278889297;268.5567601203482;273.955091788801;286.06;8130000.0;3560000.0;3610000.0;1380000.0;3610000.0;3080000.0;8140000.000000001;0.0;0.174;0.08616666666666667;0.002;0.0;0.0;0.0;13540.810546875;0.0;1175.07800292969;16464.70703125;492550.7494587174;278003.49285539397;237513.6952607233;236694.61958156968;229777.05128121393;430412.23801567365;434310.53623595677;437443.34373287327;473045.8727645816;529410.3175314887;463771.56761999323;437126.8590839872;439776.62843957054;466494.5354798314;460903.72621589183;492249.16478318983;279351.5321895359;438653.9296755554;434130.71970383386;312848.0458788934;305722.83045113535;470691.5974162874;201918.85370010274;202704.58453830102;273.9342915182186;627859.2015683;408060.2120064225;76479.471739396;64248.03769324202;0;9;10;1;0;0;0;1;33;42;379274039609.94604;144438459785.1585;319475006725.16125;20294.360224490396;537.5454874323693;37044.18807129578;0.0;960363.3338066323;236182.45452179946;887919.3207852073;246330.6000744942;3.932898349110335;0.1394903976290994
1746;2019-04-12 22:06:41.805;809;292;175;172;143;42;39;32;-20;41;763;171;-22;-5;252;206;809;296;129;61;38;18;822;355;360;138;360;307;824;162.0;981.0;237.0;92.0;0.0;0;69;74;1;0;0;0;0;0;0;1;0;0;0;0;17703.5625;13814.005859375;0.0;1169.26574707031;723.0;157585;747.0;0.0;Calculated values ==>;1555099601.805;354.06000000000006;302.36;290.66;290.36;287.46000000000004;277.36;273.8482719121499;277.06;276.36;271.16;277.26000000000005;349.46000000000004;290.26000000000005;270.96000000000004;272.66;298.36;293.76000000000005;354.06000000000006;302.76000000000005;279.26000000000005;276.96000000000004;347.86;345.46000000000004;274.96000000000004;242.14157278889297;268.43790593516167;273.8482719121499;286.06;8220000.0;3550000.0;3600000.0;1380000.0;3600000.0;3070000.0;8240000.000000001;0.027000000000000003;0.1635;0.0395;0.015333333333333334;0.0;0.027000000000000003;0.0;13814.005859375;0.0;1169.26574707031;17703.5625;490917.08132039383;278108.8645126786;239242.9985945732;238417.54751665547;230667.0101020224;430477.46260093397;435089.031508698;437671.5478804793;473045.8727645816;529695.9489754178;463919.76169335085;437356.53477473935;439994.53361340857;466507.67227632634;461191.73348062916;490917.08132039383;279884.48070079513;438877.6270218307;434911.66494596965;313267.23492439475;303208.48990285693;470789.9032000179;201287.0410319216;201287.0410319216;273.6832175491806;628143.9418941076;408288.17260971846;76499.00826297;64248.03769324202;0;9;10;1;0;0;0;1;33;42;379490343215.54425;144521261165.3875;319659509800.6715;9337.18802051803;4132.377219910811;34503.83020130439;6307.864845679298;960610.2674915164;236221.37119306865;888515.564209686;246383.16649111258;3.622790917309576;0.11270255470030503
1747;2019-04-12 22:07:41.825;809;297;170;171;151;42;40;32;-21;41;765;171;-23;-6;253;206;808;301;129;62;39;18;826;357;362;138;362;306;826;1039.0;1178.0;166.0;215.0;0.0;0;68;76;1;0;0;0;0;0;0;1;0;0;1;0;18467.546875;14067.205078125;0.0;1161.10241699219;718.0;157586;747.0;0.0;Calculated values ==>;1555099661.825;354.06000000000006;302.86;290.16;290.26000000000005;288.26000000000005;277.36;274.0616903277293;277.16;276.36;271.06;277.26000000000005;349.66;290.26000000000005;270.86;272.56;298.46000000000004;293.76000000000005;353.96000000000004;303.26000000000005;279.36;277.06;347.86;344.96000000000004;274.96000000000004;242.14157278889297;268.3187672390254;274.0616903277293;286.06;8259999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;8259999.999999999;0.17316666666666666;0.19633333333333333;0.027666666666666666;0.035833333333333335;0.0;0.17316666666666666;0.0;14067.205078125;0.0;1161.10241699219;18467.546875;490524.9617034088;280171.59724703885;237831.91760774003;238105.1430668589;232734.13237035042;430346.717906069;434782.31747122854;437742.05038880615;473045.8727645816;529981.2530329811;464067.65491588815;437427.84448784514;440059.3432352877;466351.3762726499;460883.4628345854;490371.72674080817;282015.28965178115;438598.19827211706;434603.5697922251;313267.23492439475;301113.3779324612;470789.9032000179;201892.91006561546;201892.91006561546;273.92871129427795;628445.468280774;408520.59348193195;76518.43447090925;64248.03769324202;0;9;10;1;0;0;0;1;33;42;379707015415.4754;144604088765.3612;319843471100.61304;6525.159548941609;9635.475587316088;40907.31381514564;40297.7292426579;960742.4977832965;236336.14154379466;889144.1998850234;246771.67590170883;6.393729455836153;0.06629040234529884
1748;2019-04-12 22:08:41.795;812;298;152;154;149;44;36;34;-22;41;765;172;-24;-7;253;204;807;301;128;63;35;19;816;359;364;138;364;305;817;273.0;1088.0;1048.0;155.0;0.0;0;68;75;1;0;0;0;0;0;0;1;0;0;1;0;17481.48828125;13688.126953125;0.0;1160.04992675781;707.0;157587;741.0;0.0;Calculated values ==>;1555099721.795;354.36;302.96000000000004;288.36;288.56;288.06;277.56;274.27422755570615;276.76000000000005;276.56;270.96000000000004;277.26000000000005;349.66;290.36;270.76000000000005;272.46000000000004;298.46000000000004;293.56;353.86;303.26000000000005;279.46000000000004;276.66;347.26;343.86;275.06;242.14157278889297;268.19934244402924;274.27422755570615;285.96000000000004;8159999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;8170000.0;0.0455;0.18133333333333335;0.17466666666666666;0.025833333333333333;0.0;0.0455;0.0;13688.126953125;0.0;1160.04992675781;17481.48828125;491958.0563760243;281410.60541832587;233147.09408405545;233679.0795145239;232352.490470621;430214.79039162316;433567.68989926;437812.597326149;473045.8727645816;530057.28727503;464339.20069407986;437499.1961693786;440124.2130485236;466064.25039095;460303.8616837284;491199.8011117803;282850.23083742976;438317.3471302371;433384.8821390699;310752.19949742197;296504.67125881097;470888.190022284;202531.49523461977;202531.49523461977;274.18628758261025;628744.8937862391;408751.7722684192;76537.76773564829;64248.03769324202;0;9;10;1;0;0;0;1;33;42;379924706515.5793;144686847365.4007;320026679450.70044;41095.765831987104;6932.547948681326;37780.722076415565;10503.82910415248;961139.1404078044;236474.13937322906;889799.6056509495;247194.81054830767;6.4865111548965215;0.23416642773527613
1749;2019-04-12 22:09:41.786;811;295;140;141;136;45;36;35;-22;41;765;172;-25;-7;253;204;806;298;128;64;35;19;795;359;364;138;365;306;796;189.0;1111.0;52.0;18.0;0.0;0;69;76;1;0;0;0;0;0;0;1;0;0;0;0;16322.755859375;13322.9306640625;0.0;1170.83422851562;697.0;157588;741.0;0.0;Calculated values ==>;1555099781.786;354.26;302.66;287.16;287.26000000000005;286.76000000000005;277.66;274.27422755570615;276.76000000000005;276.66;270.96000000000004;277.26000000000005;349.66;290.36;270.66;272.46000000000004;298.46000000000004;293.56;353.76;302.96000000000004;279.56;276.66;347.26;342.86;275.06;242.14157278889297;268.3187672390254;274.27422755570615;285.96000000000004;7950000.0;3590000.0;3640000.0;1380000.0;3650000.0;3060000.0;7959999.999999999;0.0315;0.18516666666666665;0.008666666666666666;0.003;0.0;0.0315;0.0;13322.9306640625;0.0;1170.83422851562;16322.755859375;493836.3641773196;281948.0983497774;230316.8298865943;230580.0121723453;229268.3682573245;430214.79039162316;433567.68989926;437585.1090581189;473045.8727645816;529981.2530329811;464191.8534686421;437112.3332710247;439906.9099392921;465920.2808716204;460303.8616837284;493092.3631863952;283479.5225309282;438487.0707437395;433384.8821390699;310752.19949742197;292315.56762988004;470888.190022284;202608.12637427554;202608.12637427554;274.2160433592738;629026.5535651436;408976.830651171;76557.18885665;64248.03769324202;0;9;10;1;0;0;0;1;33;42;380143073755.35016;144769634945.31384;320209951955.5082;2036.4671832599756;804.8401909440254;38813.31099470397;7269.467806591022;961498.5217672632;236538.60793592312;890437.7935166646;247342.89913912068;3.3755264100186793;0.06673295809314894
1750;2019-04-12 22:10:41.796;807;300;137;139;129;44;37;34;-23;41;764;172;-26;-7;253;204;805;304;128;64;36;19;824;357;362;137;362;303;823;996.0;1150.0;776.0;116.0;0.0;0;69;74;1;0;0;0;0;0;0;1;0;0;1;0;16056.5283203125;13791.9208984375;0.0;1159.54748535156;687.0;157589;740.0;0.0;Calculated values ==>;1555099841.796;353.86;303.16;286.86;287.06;286.06;277.56;274.0616903277293;276.86;276.56;270.86;277.26000000000005;349.56000000000006;290.36;270.56;272.46000000000004;298.46000000000004;293.56;353.66;303.56;279.56;276.76000000000005;347.16;341.86;275.06;241.92719264551067;267.9596281332873;274.0616903277293;285.96000000000004;8240000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;8230000.0;0.166;0.19166666666666668;0.12933333333333333;0.01933333333333333;0.0;0.166;0.0;13791.9208984375;0.0;1159.54748535156;16056.5283203125;490415.12981328747;281814.0244155478;229124.10673814118;229641.93419382445;227068.0737849001;430346.717906069;434244.55786418;438109.25301780854;473176.1828425327;530104.8735352602;464633.00903222995;437642.0229114993;440556.0271991494;466351.3762726499;460614.66830407927;490108.59965169785;283735.58893744217;438934.9886892516;434064.28222162405;310333.04987691523;288127.0477506168;471021.86055166635;202102.11990011364;202102.11990011364;274.010194378408;629296.4259044928;409202.82540700526;76576.61194090373;64248.03769324202;0;9;10;1;0;0;0;1;33;42;380360910055.31555;144852148695.30072;320392682405.4791;30523.589216555207;5199.114985930018;39554.82705356568;38505.71894537073;961769.9007928524;236588.64923454908;891090.9701782659;247724.422605308;7.610172277445986;0.10404518218653579
1751;2019-04-12 22:11:41.777;808;303;134;134;123;43;39;33;-23;41;763;172;-26;-8;253;205;805;306;127;65;38;20;806;357;362;140;362;305;808;946.0;1050.0;0.0;262.0;0.0;0;78;75;1;0;0;0;0;0;0;1;0;0;0;0;15903.46484375;13443.80078125;0.0;1210.69958496094;677.0;157590;739.0;0.0;Calculated values ==>;1555099901.777;353.96000000000004;303.46000000000004;286.56;286.56;285.46000000000004;277.46000000000004;274.0616903277293;277.06;276.46000000000004;270.86;277.26000000000005;349.46000000000004;290.36;270.56;272.36;298.46000000000004;293.66;353.66;303.76000000000005;279.66;276.96000000000004;347.06000000000006;340.86;275.16;242.56692532238324;268.19934244402924;274.0616903277293;285.86;8059999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;8080000.0;0.15766666666666668;0.175;0.0;0.043666666666666666;0.0;0.15766666666666668;0.0;13443.80078125;0.0;1210.69958496094;15903.46484375;492325.7211626174;284779.16288352676;228568.09120709903;228568.09120709903;225741.630636331;430346.717906069;434603.5697922251;437656.05685647397;472784.61766108364;529848.3059433332;464339.20069407986;437184.50195927493;439972.1399166299;466351.3762726499;460749.12975072267;491873.96683654;286373.7942529461;439102.8052736417;434424.3181684167;309913.9067706182;283939.0963198885;470718.74820856744;201786.42183235503;201786.42183235503;273.8871941073754;629562.6748417522;409429.71788209066;76596.35774498677;64248.03769324202;0;9;10;1;0;0;0;1;33;42;380578041275.12225;144935222380.22675;320575024645.3168;0.0;11743.378251761274;35962.53020212893;36679.24165565239;962024.1834877369;236729.7919687137;891720.0822062549;248350.76553833505;5.758309597788163;0.06871649841894437
1752;2019-04-12 22:12:41.797;808;301;133;133;121;43;40;34;-22;41;760;171;-24;-7;253;205;803;301;126;66;39;20;811;358;363;145;363;306;813;-2.0;1121.0;784.0;0.0;0.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;16554.91796875;14034.83984375;0.0;1337.32043457031;668.0;157591;737.0;0.0;Calculated values ==>;1555099961.797;353.96000000000004;303.26000000000005;286.46000000000004;286.46000000000004;285.26000000000005;277.46000000000004;274.1680685717883;277.16;276.56;270.96000000000004;277.26000000000005;349.16;290.26000000000005;270.76000000000005;272.46000000000004;298.46000000000004;293.66;353.46000000000004;303.26000000000005;279.76000000000005;277.06;346.86;339.96000000000004;275.16;243.61107973660833;268.3187672390254;274.1680685717883;285.76000000000005;8109999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;8130000.0;0.0;0.18683333333333335;0.13066666666666665;0.0;0.0;0.0;0.0;14034.83984375;0.0;1337.32043457031;16554.91796875;491839.45351462904;283241.4805215581;228236.53910241387;228236.53910241387;225166.2227946858;430280.9020939914;434538.5910328508;437585.1090581189;472127.72840069426;529458.4190747546;464067.65491588815;437270.2536001789;439906.9099392921;466207.9483817794;460594.19487161405;491082.32176711725;283241.4805215581;439048.280311298;434358.88782729313;309075.640036128;280170.41352433193;470045.44345262425;202496.42290420205;201786.42183235503;274.1680685717883;629833.2515272781;409658.78288345016;76617.59832297618;64248.03769324202;0;9;10;1;0;0;0;1;33;42;380795613775.0531;145020750880.19955;320758385745.2585;30718.254990778463;0.0;38831.597172711976;0.0;962280.2542743981;236827.68607460905;892343.5743623121;248656.5277721507;4.524403265660591;0.16430351388802142
1753;2019-04-12 22:13:41.778;806;300;138;137;120;43;42;33;-21;41;754;170;-23;-4;253;205;803;302;125;67;40;20;836;357;362;147;362;307;838;-1.0;1137.0;156.0;211.0;0.0;0;99;84;1;0;0;0;0;0;0;1;0;0;1;0;17415.451171875;14797.61328125;0.0;1334.86755371094;660.0;157592;735.0;0.0;Calculated values ==>;1555100021.778;353.76;303.16;286.96000000000004;286.86;285.16;277.46000000000004;274.0616903277293;277.36;276.46000000000004;271.06;277.26000000000005;348.56000000000006;290.16;270.86;272.76000000000005;298.46000000000004;293.66;353.46000000000004;303.36;279.86;277.16;346.66;339.16;275.16;244.02132995426717;268.43790593516167;274.0616903277293;285.66;8359999.999999999;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3070000.0;8380000.0;0.0;0.18949999999999997;0.026000000000000002;0.035166666666666666;0.0;0.0;0.0;14797.61328125;0.0;1334.86755371094;17415.451171875;489075.9083531305;280539.3653453222;229164.1410600911;228907.09421014105;224591.95034754017;430346.717906069;435138.326120535;437514.20447033056;471863.4502349779;528753.9426178363;463795.22442123026;437198.53567211574;440147.045952615;466351.3762726499;460749.12975072267;488610.10173937585;281438.43619752413;439437.3001688844;434782.31747122854;308237.3991652946;276820.84063482966;469774.4847024;201033.47004109406;201786.42183235503;273.592831017242;630116.2482936266;409898.9772412592;76639.85950467332;64248.03769324202;0;9;10;1;0;0;0;1;33;42;381013044900.72375;145108323140.46967;320942227510.82556;6148.499095160149;9450.725682255925;39259.03062018089;0.0;962587.3799387938;236906.41718278904;892994.1235234361;248656.5277721507;3.400484770991503;0.16819026997403688
1754;2019-04-12 22:14:41.798;809;302;147;145;123;43;43;34;-21;41;746;169;-23;-4;253;206;804;304;124;68;42;20;838;358;363;147;363;307;839;556.0;1150.0;884.0;13.0;0.0;0;99;87;1;0;0;0;0;0;0;1;0;0;0;0;17771.66796875;15185.74609375;0.0;1330.60559082031;653.0;157593;732.0;-1.0;Calculated values ==>;1555100081.798;354.06000000000006;303.36;287.86;287.66;285.46000000000004;277.46000000000004;274.1680685717883;277.46000000000004;276.56;271.06;277.26000000000005;347.76;290.06;270.86;272.76000000000005;298.46000000000004;293.76000000000005;353.56000000000006;303.56;279.96000000000004;277.36;346.36;338.46000000000004;275.16;244.02132995426717;268.43790593516167;274.1680685717883;285.56;8380000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3070000.0;8390000.0;0.09266666666666666;0.19166666666666668;0.14733333333333334;0.0021666666666666666;0.0;0.09266666666666666;-0.0025138003268398348;15185.74609375;0.0;1330.60559082031;17771.66796875;489342.8706739314;281355.0729778884;231479.4597989342;230959.0064031399;225333.40316674774;430280.9020939914;435074.67720794375;437514.20447033056;471863.4502349779;527915.9396494062;463670.5963336417;437198.53567211574;440147.045952615;466207.9483817794;460728.8237906335;488566.3786217229;282266.9012367039;439383.49124631356;434896.4795471851;306980.0860723078;273890.2417152289;469774.4847024;202477.73291664285;202477.73291664285;274.16080981160343;630409.5720283695;410148.9218564141;76662.07918496276;64248.03769324202;0;9;10;1;0;0;0;1;33;42;381230617400.6546;145196552540.44162;321126488910.767;34628.70680890999;579.1429622024738;39540.73316546198;21537.470521096915;962927.3032579029;236990.0272822125;893651.0071096738;248836.0665194098;5.829741052778772;0.11073336914406261
1755;2019-04-12 22:15:41.809;815;302;157;154;129;44;40;35;-21;41;739;168;-24;-3;254;206;808;303;124;69;40;21;819;360;365;146;365;307;819;713.0;1224.0;628.0;152.0;0.0;0;1;88;1;0;0;0;0;0;0;1;0;1;0;0;18742.376953125;14890.3232421875;0.0;2750.48217773438;647.0;157594;727.0;0.0;Calculated values ==>;1555100141.809;354.66;303.36;288.86;288.56;286.06;277.56;274.38016830617;277.16;276.66;271.06;277.26000000000005;347.06000000000006;289.96000000000004;270.76000000000005;272.86;298.56;293.76000000000005;353.96000000000004;303.46000000000004;280.06;277.16;345.86;337.86;275.26000000000005;243.81672145450628;268.43790593516167;274.38016830617;285.56;8190000.000000001;3600000.0;3650000.0;1460000.0;3650000.0;3070000.0;8190000.000000001;0.11883333333333333;0.20400000000000001;0.10466666666666667;0.025333333333333333;0.0;0.11883333333333333;0.0;14890.3232421875;0.0;2750.48217773438;18742.376953125;492121.1762409209;283145.3865649897;234445.8567424126;233645.2471713208;227123.42910490828;430148.3826014536;434047.17992658;437514.20447033056;471995.6991225075;527182.1593585447;463545.87696740363;437040.2039936506;440299.2787007576;466051.1729702569;460418.5278520168;491058.3360893948;283636.629007816;439108.08847079804;434047.17992658;304884.691753025;271378.50176498963;470009.608838954;202817.25932567054;202817.25932567054;274.3018062867198;630713.9115209823;410399.6017167547;76696.09448464942;64248.03769324202;0;9;10;1;0;0;0;1;33;43;381449057440.3561;145284468655.32147;321310722680.51526;24564.94692514108;6768.872854336514;42314.028244642075;27477.822231408074;963420.6741397611;237051.27197340192;894333.2551763777;249244.60217626404;5.732486008905571;0.1151230955996323
1756;2019-04-12 22:16:41.789;817;297;164;162;136;44;40;36;-20;40;691;168;-22;4;254;205;808;298;123;69;39;20;798;358;363;136;363;308;799;83.0;1185.0;224.0;173.0;0.0;0;1;94;1;0;0;0;0;0;0;1;0;1;1;0;19145.296875;15242.296875;0.0;2355.12548828125;640.0;157595;721.0;0.0;Calculated values ==>;1555100201.789;354.86;302.86;289.56;289.36;286.76000000000005;277.56;274.1680685717883;277.16;276.76000000000005;271.16;277.16;342.26;289.96000000000004;270.96000000000004;273.56;298.56;293.66;353.96000000000004;302.96000000000004;280.06;277.06;345.26;337.16;275.16;241.71165711629368;268.5567601203482;274.1680685717883;285.46000000000004;7980000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;7990000.000000001;0.013833333333333333;0.19749999999999998;0.037333333333333336;0.028833333333333332;0.0;0.013833333333333333;0.0;15242.296875;0.0;2355.12548828125;19145.296875;494439.4909463605;282650.83571189473;236704.44535848053;236157.34600291497;229222.6497065427;430280.9020939914;434538.5910328508;437443.34373287327;473208.68934220774;522055.21101358853;463396.9273738426;437126.8590839872;441144.9977105962;466338.3406344101;460594.19487161405;493100.67394585954;283159.92033777013;439550.530927348;434358.88782729313;302370.42649719206;268448.3696465944;471253.26030847814;201791.653689962;201791.653689962;273.8937433844046;631029.5368927786;410650.62318275525;76738.62703296957;64248.03769324202;0;9;10;1;0;0;0;1;33;43;381667384640.42554;145369040455.34836;321495161180.5739;8797.663094935355;7769.476324167215;41463.29883759766;3217.1800722330804;963698.6032161001;237172.384498958;895031.1668541542;249500.30859831374;3.4804880547012655;0.1440890127329816
1757;2019-04-12 22:17:41.779;812;298;171;168;142;42;43;33;-19;39;669;170;-21;5;253;206;807;303;122;68;42;21;826;354;359;129;359;307;826;146.0;1260.0;6.0;54.0;0.0;0;1;99;1;0;0;0;0;0;0;1;0;1;1;0;20912.322265625;16162.0556640625;0.0;2372.5;633.0;157596;715.0;0.0;Calculated values ==>;1555100261.779;354.36;302.96000000000004;290.26000000000005;289.96000000000004;287.36;277.36;273.7412296467126;277.46000000000004;276.46000000000004;271.26000000000005;277.06;340.06000000000006;290.16;271.06;273.66;298.46000000000004;293.76000000000005;353.86;303.46000000000004;279.96000000000004;277.36;344.66;336.46000000000004;275.26000000000005;240.16925963744896;268.43790593516167;273.7412296467126;285.36;8259999.999999999;3540000.0;3590000.0;1290000.0;3590000.0;3070000.0;8259999.999999999;0.024333333333333332;0.21;0.001;0.009000000000000001;0.0;0.024333333333333332;0.0;16162.0556640625;0.0;2372.5;20912.322265625;490983.89048269595;280626.1262117913;238105.1430668589;237287.02481514896;230376.04734172544;430542.39183029096;436030.9469220937;437828.56808052456;474018.0131486867;519814.32627239794;463795.22442123026;437514.20447033056;441507.3586842071;466780.0534477276;461345.36918359256;490218.3614841021;282964.16048363224;440259.75801807217;435856.36625110224;299856.38484229014;265518.4816520846;472276.9222685092;200990.54607754518;200990.54607754518;273.5627594283183;631363.294750088;410912.28250346606;76778.01734589833;64248.03769324202;0;9;10;1;0;0;0;1;33;43;381883948540.45996;145448527205.361;321679630430.6032;236.8380220029794;2441.5773857186764;43523.382210098665;5715.068290889888;963773.8781775017;237257.46243120154;895739.2711592739;249574.7315954511;2.801085003045107;0.07447225130741796
1758;2019-04-12 22:18:41.780;812;311;165;167;147;40;46;31;-23;38;684;171;-25;0;253;207;807;315;122;67;44;23;843;354;359;133;359;303;840;704.0;1186.0;474.0;111.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;1;0;20341.138671875;15829.9814453125;0.0;1351.64855957031;653.0;157597;709.0;0.0;Calculated values ==>;1555100321.78;354.36;304.26000000000005;289.66;289.86;287.86;277.16;273.7412296467126;277.76000000000005;276.26000000000005;270.86;276.96000000000004;341.56000000000006;290.26000000000005;270.66;273.16;298.46000000000004;293.86;353.86;304.66;279.86;277.56;344.06000000000006;338.46000000000004;275.46000000000004;241.05796691057077;267.9596281332873;273.7412296467126;285.36;8430000.0;3540000.0;3590000.0;1330000.0;3590000.0;3030000.0;8400000.0;0.11733333333333333;0.19766666666666666;0.079;0.018500000000000003;0.0;0.11733333333333333;0.0;15829.9814453125;0.0;1351.64855957031;20341.138671875;489314.3011965415;285499.04520149855;236222.20484248962;236759.92536234471;231464.08677784633;430542.39183029096;436551.9870517963;438109.25301780854;473403.82665571757;521723.5442143734;464509.5467121762;437798.07955487026;441604.3489713403;466780.0534477276;461478.7024860622;488536.0828524849;287506.57736191107;440095.2062005338;436205.073990345;297342.5633918147;273890.2417152289;471944.1597200548;201321.2518540362;201321.2518540362;273.692129210943;631707.0793204659;411178.8872557273;76809.05243443346;64248.03769324202;0;9;10;1;0;0;0;1;33;43;382099352130.19977;145527128515.26605;321862633480.38214;18706.252091938015;5006.523795521344;39736.83225197009;27559.7017973269;963931.7398925786;237319.53097542873;896433.1178428717;249852.02596734712;5.296896156586576;0.0835284965656283
1759;2019-04-12 22:19:41.780;820;314;147;149;144;41;40;32;-25;39;720;172;-27;-6;253;207;809;312;121;68;40;25;822;357;362;140;362;303;823;754.0;1176.0;1125.0;65.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;1;0;18640.193359375;15289.544921875;0.0;1332.98779296875;702.0;157598;703.0;0.0;Calculated values ==>;1555100381.78;355.16;304.56;287.86;288.06;287.56;277.26000000000005;274.0616903277293;277.16;276.36;270.66;277.06;345.16;290.36;270.46000000000004;272.56;298.46000000000004;293.86;354.06000000000006;304.36;279.96000000000004;277.16;343.46000000000004;343.36;275.66;242.56692532238324;267.9596281332873;274.0616903277293;285.26000000000005;8220000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;8230000.0;0.12566666666666668;0.196;0.1875;0.010833333333333334;0.0;0.12566666666666668;0.0;15289.544921875;0.0;1332.98779296875;18640.193359375;492587.8975131585;288946.511276771;231729.32280739554;232255.3326720531;230943.4758119327;430346.717906069;434782.31747122854;437798.07955487026;472588.21769833704;525503.4850557557;464633.00903222995;437485.64907481754;440706.57273408404;466351.3762726499;461017.6682793448;490917.08132039383;287850.14750653144;439603.98589291424;434782.31747122854;294828.9587717387;294410.04551340896;471211.3733730803;202188.4464607293;202188.4464607293;274.0437848067249;632031.9237540597;411438.21664212056;76831.42440403794;64248.03769324202;0;9;10;1;0;0;0;1;33;43;382315652130.19977;145609028515.26605;322044433480.38214;44176.80620515143;2914.415041550469;39801.11902751703;29229.296456986074;964455.7653783876;237385.538799071;897095.9341035341;250325.26761946638;6.985796853178072;0.13235758433111086
1760;2019-04-12 22:20:41.781;823;307;134;136;133;42;36;33;-25;39;741;171;-27;-7;253;206;811;306;121;69;35;27;815;357;362;144;363;303;815;1074.0;1234.0;247.0;184.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;1;0;17990.658203125;15055.2802734375;0.0;1318.98229980469;745.0;157599;697.0;0.0;Calculated values ==>;1555100441.781;355.46000000000004;303.86;286.56;286.76000000000005;286.46000000000004;277.36;274.0616903277293;276.76000000000005;276.46000000000004;270.66;277.06;347.26;290.26000000000005;270.46000000000004;272.46000000000004;298.46000000000004;293.76000000000005;354.26;303.76000000000005;280.06;276.66;342.86;347.66;275.86;243.40439225979637;267.9596281332873;274.0616903277293;285.26000000000005;8150000.0;3570000.0000000005;3620000.0000000005;1440000.0;3629999.9999999995;3030000.0;8150000.0;0.179;0.20566666666666666;0.04116666666666667;0.03066666666666667;0.0;0.179;0.0;15055.2802734375;0.0;1318.98229980469;17990.658203125;493711.02699169895;286101.612131152;228465.7124108918;228983.0144323797;228207.64357740345;430346.717906069;434064.28222162405;437798.07955487026;472061.9191754798;527701.9744961296;464509.5467121762;437485.64907481754;440556.0271991494;466207.9483817794;460883.4628345854;491903.8912014617;285576.284736463;439770.3019814846;433883.48505660606;292315.56762988004;312428.86344474956;470874.54964527197;202089.31614909353;202089.31614909353;274.0052107288283;632337.1859376634;411691.0943996684;76853.52452311353;64248.03769324202;0;9;10;1;0;0;0;1;33;43;382532855749.9374;145694229935.16315;322226236510.16254;9703.34409353781;8242.747160549472;42434.711062968076;41491.156234444745;964904.7741136885;237478.5167002487;897781.2441084367;250914.6145468015;6.221468484203556;0.055310969749636237
1761;2019-04-12 22:21:41.781;822;305;128;130;123;43;36;33;-25;39;743;168;-27;-7;253;206;812;305;121;70;35;29;830;357;362;146;362;303;831;494.0;1061.0;24.0;150.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17609.099609375;15084.529296875;0.0;1308.85290527344;768.0;157600;690.0;0.0;Calculated values ==>;1555100501.781;355.36;303.66;285.96000000000004;286.16;285.46000000000004;277.46000000000004;274.0616903277293;276.76000000000005;276.46000000000004;270.66;277.06;347.46000000000004;289.96000000000004;270.46000000000004;272.46000000000004;298.46000000000004;293.76000000000005;354.36;303.66;280.16;276.66;342.16;349.96000000000004;276.06;243.81672145450628;267.9596281332873;274.0616903277293;285.26000000000005;8300000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3030000.0;8309999.999999999;0.08233333333333334;0.17683333333333331;0.004;0.025;0.0;0.08233333333333334;0.0;15084.529296875;0.0;1308.85290527344;17609.099609375;492119.849865515;283455.1693413065;226704.00458419762;227213.37950393072;225436.69522951925;430346.717906069;434064.28222162405;437798.07955487026;471797.4602824029;527911.1227596017;464138.6388362429;437485.64907481754;440556.0271991494;466351.3762726499;460883.4628345854;490592.5799915688;283455.1693413065;439936.2520002742;433883.48505660606;289383.54333396035;322071.7610967587;470805.04686564376;202011.63559809938;202011.63559809938;273.97496601874553;632633.850586101;411942.259479421;76875.42314982251;64248.03769324202;0;9;10;1;0;0;0;1;33;43;382750055749.9374;145781229935.16315;322408036510.16254;943.1457758270835;6719.83528168861;36628.798783321385;19090.782272083718;964993.4948625999;237603.20488726735;898440.1066904891;251419.4640343559;3.866350538976281;0.07167988094258419
