;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1762;2019-04-12 22:22:41.772;824;306;127;127;118;44;36;34;-24;39;735;167;-26;-3;254;206;812;306;121;71;35;30;830;358;363;139;363;304;831;310.0;1153.0;167.0;180.0;0.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;18657.4140625;15237.5986328125;0.0;2329.9970703125;780.0;157601;685.0;0.0;Calculated values ==>;1555100561.772;355.56000000000006;303.76000000000005;285.86;285.86;284.96000000000004;277.56;274.1680685717883;276.76000000000005;276.56;270.76000000000005;277.06;346.66;289.86;270.56;272.86;298.56;293.76000000000005;354.36;303.76000000000005;280.26000000000005;276.66;341.66;351.16;276.16;242.35481222062532;268.0796299477929;274.1680685717883;285.26000000000005;8300000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;8309999.999999999;0.051666666666666666;0.19216666666666665;0.02783333333333333;0.030000000000000002;0.0;0.051666666666666666;0.0;15237.5986328125;0.0;2329.9970703125;18657.4140625;492423.79167283047;283936.800096946;226449.84795163406;226449.84795163406;224177.8691302062;430280.9020939914;433816.67410848953;437727.04723144654;472719.2527797885;526996.4416109389;463866.8415210025;437413.810930519;440943.6375800933;466338.3406344101;460728.8237906335;490592.5799915688;283936.800096946;439883.4970131265;433634.880018922;287289.4124756198;327104.2899505934;471835.9296657252;202254.41657158197;202254.41657158197;274.0740106117394;632936.0262011084;412194.90597691416;76905.74235114528;64248.03769324202;0;9;10;1;0;0;0;1;34;43;382967523125.5735;145866717110.4132;322590109195.6951;6553.988220032897;8087.445392824298;39712.35236975001;11954.657278112567;965055.9616079973;237726.5803841483;899076.1875255196;251678.1372245647;3.774474571322503;0.11578745281237893
1763;2019-04-12 22:23:41.802;827;307;130;129;114;44;37;35;-25;38;695;167;-27;2;254;206;815;306;120;71;36;29;825;359;364;134;364;303;825;757.0;1186.0;1342.0;160.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;0;1;0;18359.486328125;14909.0625;0.0;2327.52685546875;788.0;157602;680.0;0.0;Calculated values ==>;1555100621.802;355.86;303.86;286.16;286.06;284.56;277.56;274.27422755570615;276.86;276.66;270.66;276.96000000000004;342.66;289.86;270.46000000000004;273.36;298.56;293.76000000000005;354.66;303.76000000000005;280.26000000000005;276.76000000000005;341.16;351.96000000000004;276.06;241.2770596917726;267.9596281332873;274.27422755570615;285.16;8250000.0;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;8250000.0;0.12616666666666668;0.19766666666666666;0.22366666666666665;0.02666666666666667;0.0;0.12616666666666668;0.0;14909.0625;0.0;2327.52685546875;18359.486328125;493357.09387360513;285024.85019750387;227296.03093550235;227040.5408026015;223249.99141703156;430214.79039162316;433749.95420475816;437798.07955487026;473273.9119493556;522880.09704987105;464014.82778071746;437485.64907481754;441901.5654153896;466194.8918654774;460573.8461640964;491538.9132379564;284524.95263961534;439664.2104404854;433567.68989926;285195.4229665811;330459.8814860452;472397.21216106473;202695.98644226705;202695.98644226705;274.250141006537;633244.654607968;412446.2537639892;76944.57445685797;64248.03769324202;0;9;10;1;0;0;0;1;34;43;383185732175.4695;145948658060.37415;322772300245.6083;52584.50149285225;7192.032685834604;40919.75954493875;29128.313252823948;965549.0287657435;237853.9730325684;899748.4577582879;252020.66649120316;7.531919702853474;0.18416592424131506
1764;2019-04-12 22:24:41.773;829;299;137;135;116;45;37;36;-23;38;692;169;-25;4;254;205;816;299;120;72;36;27;820;357;362;128;362;306;821;676.0;1114.0;253.0;55.0;0.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;18866.234375;15420.96484375;0.0;2364.650390625;792.0;157603;674.0;0.0;Calculated values ==>;1555100681.773;356.06000000000006;303.06;286.86;286.66;284.76000000000005;277.66;274.0616903277293;276.86;276.76000000000005;270.86;276.96000000000004;342.36;290.06;270.66;273.56;298.56;293.66;354.76;303.06;280.36;276.76000000000005;340.56000000000006;352.36;275.86;239.943914813709;268.3187672390254;274.0616903277293;285.16;8200000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3060000.0;8209999.999999999;0.11266666666666666;0.18566666666666667;0.042166666666666665;0.009166666666666667;0.0;0.11266666666666666;0.0;15420.96484375;0.0;2364.650390625;18866.234375;494133.99908746313;281522.85502652125;229153.4839986268;228636.7605419998;223801.04249149092;430346.717906069;434244.55786418;437427.84448784514;474050.2932466569;522322.47768815904;463818.9892078764;437112.3332710247;441568.68745396176;466481.5206930663;460749.12975072267;492175.75716492557;281522.85502652125;440267.06782150705;434064.28222162405;282682.81946839223;332137.8522128359;472988.3078366223;202175.12398162042;202175.12398162042;274.038602136547;633554.7190100034;412698.88182905887;76983.65703483293;64248.03769324202;0;9;10;1;0;0;0;1;34;43;383403426905.31024;146027220070.31668;322954911940.4747;9919.823048012475;2482.454185337517;39111.22216369707;26126.178495040407;966069.6463830072;237934.55478975267;900415.0602583626;252480.89803595137;4.3653074053929855;0.04193591956392747
1765;2019-04-12 22:25:41.763;826;300;147;145;120;42;39;34;-26;39;712;171;-29;0;254;206;818;301;120;71;38;27;823;358;363;135;363;301;823;970.0;1141.0;942.0;229.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;1;0;16958.3359375;14404.7216796875;0.0;1328.03540039062;794.0;157604;667.0;0.0;Calculated values ==>;1555100741.763;355.76;303.16;287.86;287.66;285.16;277.36;274.1680685717883;277.06;276.56;270.56;277.06;344.36;290.26000000000005;270.26000000000005;273.16;298.56;293.76000000000005;354.96000000000004;303.26000000000005;280.26000000000005;276.96000000000004;339.86;352.56000000000006;275.86;241.49495122638035;267.7187500070086;274.1680685717883;285.16;8230000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3010000.0;8230000.0;0.16166666666666665;0.19016666666666668;0.157;0.03816666666666667;0.0;0.16166666666666665;0.0;14404.7216796875;0.0;1328.03540039062;16958.3359375;493397.4674008243;281814.0244155478;231729.32280739554;231205.00741990915;224782.77373131792;430280.9020939914;434358.88782729313;438095.2167564963;473241.2657668606;524823.3475630305;464802.66830182064;437629.4412208045;442024.1650760851;466338.3406344101;460728.8237906335;492188.58422662463;282287.02571115637;439883.4970131265;434178.6716885159;279751.69817897916;332976.8817968329;472070.4381999017;202371.19193136992;202371.19193136992;274.11941487988435;633853.2073396407;412947.38779222907;77014.42428769935;64248.03769324202;0;9;10;1;0;0;0;1;34;43;383620890655.3448;146106106920.32922;323136981590.5036;37008.67189754484;10293.521232582296;39916.27971102489;37475.5425607386;966460.6519958171;238041.00350717528;901073.5130136707;253010.82404244342;7.925757371528135;0.15817359074314186
1766;2019-04-12 22:26:41.784;826;303;159;156;129;42;38;34;-25;40;736;172;-28;-5;254;206;816;303;120;71;37;27;792;356;362;142;361;304;793;412.0;1082.0;680.0;99.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;1;0;17062.8515625;14075.9375;0.0;1321.71032714844;797.0;157605;660.0;0.0;Calculated values ==>;1555100801.784;355.76;303.46000000000004;289.06;288.76000000000005;286.06;277.36;273.955091788801;276.96000000000004;276.56;270.66;277.16;346.76;290.36;270.36;272.66;298.56;293.76000000000005;354.76;303.46000000000004;280.26000000000005;276.86;339.16;352.86;275.86;242.98782864720522;268.0796299477929;273.955091788801;285.16;7920000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;3040000.0;7930000.0;0.06866666666666667;0.18033333333333335;0.11333333333333333;0.0165;0.0;0.06866666666666667;0.0;14075.9375;0.0;1321.71032714844;17062.8515625;496333.3620714959;286549.19032705313;235451.10577432066;234636.27369746793;227492.93295485395;430412.23801567365;434424.3181684167;437570.5891863215;472424.0149512065;527101.1448942289;464486.2519869932;437099.2815960797;440642.64510116994;466624.4334453391;461037.7653776629;494863.34138628317;286549.19032705313;440101.83946078573;434244.55786418;276820.84063482966;334235.48183727637;471141.87126780767;201865.68263677895;201865.68263677895;273.91357529562003;634136.816463505;413184.8096869536;77036.51323048686;64248.03769324202;0;9;10;1;0;0;0;1;34;43;383838466780.01294;146189236005.20242;323318545115.2267;26713.222742281487;4443.057112411974;37565.98524101449;15956.682765614873;966991.8536391981;238163.85130821634;901719.4245438919;253456.2484301408;5.4994729592412614;0.14145631805770287
1767;2019-04-12 22:27:41.764;818;300;167;163;135;40;41;32;-24;40;746;170;-26;-6;253;207;812;300;119;70;40;27;816;353;358;146;358;303;816;719.0;1164.0;1042.0;135.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;1;0;18331.42578125;14556.810546875;0.0;1306.12329101562;798.0;157606;653.0;0.0;Calculated values ==>;1555100861.764;354.96000000000004;303.16;289.86;289.46000000000004;286.66;277.16;273.6339639331285;277.26000000000005;276.36;270.76000000000005;277.16;347.76;290.16;270.56;272.56;298.46000000000004;293.86;354.36;303.16;280.16;277.16;338.46000000000004;352.96000000000004;275.86;243.81672145450628;267.9596281332873;273.6339639331285;285.06;8159999.999999999;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3030000.0;8159999.999999999;0.11983333333333333;0.194;0.17366666666666666;0.022500000000000003;0.0;0.11983333333333333;0.0;14556.810546875;0.0;1306.12329101562;18331.42578125;492863.9052029552;282459.7924293157;237202.29217836287;236114.53962160164;228709.53486609564;430607.02586249536;435919.11457929364;437953.82195464283;471896.58969717816;528224.7719617437;464385.99786296085;437642.0229114993;440706.57273408404;466922.41498093086;461631.72079857654;491958.0563760243;282459.7924293157;440803.1668742817;435744.4992520704;273890.2417152289;334655.03009724553;470606.31521307136;201091.98670815217;201091.98670815217;273.59803233454045;634431.6704573596;413423.3363853422;77058.4045444407;64248.03769324202;0;9;10;1;0;0;0;1;34;43;384054394780.0816;146275607205.2299;323500584415.28455;41135.005387807214;6064.072391360683;40642.663205661476;28119.192753179534;967557.0670731616;238251.38153430476;902370.946034909;253823.42495992663;7.310182020744586;0.1603673595705717
1768;2019-04-12 22:28:41.785;814;305;171;170;142;39;43;29;-26;38;740;168;-28;-4;252;208;811;307;119;69;42;26;838;354;359;142;359;301;839;1184.0;1097.0;-1.0;223.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;20660.16796875;14382.833984375;0.0;2259.06640625;799.0;157607;647.0;0.0;Calculated values ==>;1555100921.785;354.56000000000006;303.66;290.26000000000005;290.16;287.36;277.06;273.7412296467126;277.46000000000004;276.06;270.56;276.96000000000004;347.16;289.96000000000004;270.36;272.76000000000005;298.36;293.96000000000004;354.26;303.86;280.06;277.36;337.86;353.06000000000006;275.76000000000005;242.98782864720522;267.7187500070086;273.7412296467126;285.06;8380000.0;3540000.0;3590000.0;1420000.0;3590000.0;3010000.0;8390000.0;0.19733333333333333;0.18283333333333335;0.0;0.03716666666666667;0.0;0.19733333333333333;0.0;14382.833984375;0.0;2259.06640625;20660.16796875;490115.96318825707;282729.0605741116;237859.80813102113;237588.5952462711;230181.2998219466;430542.39183029096;436030.9469220937;438095.2167564963;472226.9707426428;527752.314917636;464433.22232410026;437785.01000687695;441431.40639256994;466650.54303335864;461611.91280062776;489652.5114206669;283666.54449655424;440423.95831116976;435856.36625110224;271378.50176498963;335074.5858427641;471043.10962919577;201259.31454817604;201259.31454817604;273.6679204142213;634756.7141315534;413664.58449765615;77088.12485712724;64248.03769324202;0;9;10;1;0;0;0;1;34;44;384269570065.6081;146362037445.44138;323681847835.7281;0.0;10026.964383844568;37661.10095262527;46293.81820271077;967899.9787626648;238385.52043995028;903023.7057904707;254443.75042402555;5.647304774887614;0.020262802650515742
1769;2019-04-12 22:29:41.805;820;309;156;159;148;41;35;32;-26;37;707;167;-28;2;253;206;812;307;119;69;35;22;824;358;364;138;364;302;825;837.0;1080.0;784.0;84.0;0.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;20089.19921875;14055.2939453125;0.0;2292.35961914062;798.0;157608;641.0;0.0;Calculated values ==>;1555100981.805;355.16;304.06;288.76000000000005;289.06;287.96000000000004;277.26000000000005;274.1680685717883;276.66;276.36;270.56;276.86;343.86;289.86;270.36;273.36;298.46000000000004;293.76000000000005;354.36;303.86;280.06;276.66;337.26;352.96000000000004;275.36;242.14157278889297;267.8393353686513;274.1680685717883;285.06;8240000.000000001;3579999.9999999995;3640000.0;1380000.0;3640000.0;3020000.0;8250000.0;0.13949999999999999;0.18000000000000002;0.13066666666666665;0.014;0.0;0.13949999999999999;0.0;14055.2939453125;0.0;2292.35961914062;20089.19921875;492395.1152053626;286042.21317917306;234076.17962852336;234877.0906389928;231960.22422377273;430280.9020939914;433384.8821390699;437869.15320432716;472654.2065195329;524219.84713169915;464162.51414129365;437557.52604302316;442110.7359169888;466064.25039095;460728.8237906335;491179.1928934954;285024.85019750387;439329.79719206213;433384.8821390699;268866.9448851554;334655.03009724553;471182.93757713656;202423.93810000186;202423.93810000186;274.1399122133552;635096.405384028;413901.6478917947;77126.06605017684;64248.03769324202;0;9;10;1;0;0;0;1;34;44;384486542365.5391;146446065445.41467;323862808135.6706;30764.841440298504;3762.6259926798853;37107.781685278474;32219.051693449986;968156.4378991454;238500.47199746917;903646.9875035959;255098.24243092418;6.352856720522332;0.09045047013562617
1770;2019-04-12 22:30:41.775;826;304;139;142;141;44;35;34;-25;37;698;169;-27;5;253;204;814;301;119;61;34;19;826;359;364;136;364;303;828;945.0;1085.0;183.0;45.0;2.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;18713.525390625;14056.916015625;0.0;2310.43334960938;799.0;157609;635.0;0.0;Calculated values ==>;1555101041.775;355.76;303.56;287.06;287.36;287.26000000000005;277.56;274.27422755570615;276.66;276.56;270.66;276.86;342.96000000000004;290.06;270.46000000000004;273.66;298.46000000000004;293.56;354.56000000000006;303.26000000000005;279.26000000000005;276.56;336.66;353.06000000000006;275.06;241.71165711629368;267.9596281332873;274.27422755570615;285.06;8259999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;8280000.0;0.1575;0.18083333333333332;0.030500000000000003;0.007500000000000001;0.0003333333333333333;0.15783333333333333;0.0;14056.916015625;0.0;2310.43334960938;18713.525390625;493110.55732153455;283256.6743001923;229567.81649834238;230345.7863568129;230086.0679502552;430214.79039162316;433384.8821390699;437798.07955487026;472915.8103579757;523195.27435689437;464262.3620501426;437485.64907481754;442345.5325163701;466064.25039095;460303.8616837284;491289.2018389634;281837.5646233497;437976.6894256693;433201.5241952028;266355.56789118156;335074.5858427641;471155.3045861351;202690.54257485707;202747.30556096794;274.24802886292383;635419.5997445744;414135.7991740394;77164.403479964;64248.03769324202;0;9;10;1;0;0;0;1;34;44;384704833165.64325;146528224345.45386;324044217385.75714;7170.7798778904025;2013.4857150845853;37875.83772982347;36373.357507770066;968472.4100118589;238548.58219459138;904271.5385672721;255669.5600395019;5.097554831192653;0.0025535275507940617
1771;2019-04-12 22:31:41.786;830;297;130;132;127;45;36;35;-24;38;708;171;-26;10;253;203;818;295;119;57;35;15;828;359;364;131;364;304;829;1068.0;1014.0;306.0;41.0;0.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;18053.6015625;14293.8818359375;0.0;2333.1259765625;799.0;157610;629.0;0.0;Calculated values ==>;1555101101.786;356.16;302.86;286.16;286.36;285.86;277.66;274.27422755570615;276.76000000000005;276.66;270.76000000000005;276.96000000000004;343.96000000000004;290.26000000000005;270.56;274.16;298.46000000000004;293.46000000000004;354.96000000000004;302.66;278.86;276.66;336.06;353.06000000000006;274.66;240.61611355647437;268.0796299477929;274.27422755570615;285.06;8280000.0;3590000.0;3640000.0;1310000.0;3640000.0;3040000.0;8290000.000000001;0.178;0.169;0.051000000000000004;0.006833333333333333;0.0;0.178;0.0;14293.8818359375;0.0;2333.1259765625;18053.6015625;493523.32898223225;279926.1097086903;227240.83407289992;227752.06377034212;226476.6864660742;430214.79039162316;433567.68989926;437727.04723144654;473663.03176242136;524165.48899807635;464362.54571818456;437413.810930519;442875.1821116291;466064.25039095;460168.6720338029;491704.5007661935;279038.11013893125;437290.4139363382;433384.8821390699;263844.3676079864;335074.5858427641;471430.24820624595;202693.38566418726;202693.38566418726;274.2491319507826;635726.0486407644;414372.0991361984;77203.10690195597;64248.03769324202;0;9;10;1;0;0;0;1;34;44;384923273205.3447;146608339030.34436;324226350770.50824;11986.716739930225;1836.3685607040675;35940.62001600732;41063.086372529106;968632.0850851868;238580.67019523424;904886.788489457;256314.98204330046;5.462605942897805;-0.003176954237652386
1772;2019-04-12 22:32:41.786;833;295;126;127;119;45;37;35;-23;38;724;172;-25;13;253;203;820;294;118;47;36;11;834;359;364;130;364;304;836;782.0;1078.0;151.0;24.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;17991.740234375;14660.265625;0.0;2340.84692382812;798.0;157611;624.0;0.0;Calculated values ==>;1555101161.786;356.46000000000004;302.66;285.76000000000005;285.86;285.06;277.66;274.27422755570615;276.86;276.66;270.86;276.96000000000004;345.56000000000006;290.36;270.66;274.46000000000004;298.46000000000004;293.46000000000004;355.16;302.56;277.86;276.76000000000005;335.56;352.96000000000004;274.26000000000005;240.39332010688793;268.0796299477929;274.27422755570615;284.96000000000004;8340000.000000001;3590000.0;3640000.0;1300000.0;3640000.0;3040000.0;8359999.999999999;0.13033333333333333;0.17966666666666667;0.025166666666666667;0.004;0.0;0.13033333333333333;0.0;14660.265625;0.0;2340.84692382812;17991.740234375;493405.16061231407;278504.15332922636;226129.8469861523;226383.1536039149;224366.15569318002;430214.79039162316;433749.95420475816;437883.18805776763;473792.32411537116;525844.026684694;464486.2519869932;437570.5891863215;443315.08579407755;466064.25039095;460168.6720338029;491427.80513554683;278075.1139902296;435544.0976640484;433567.68989926;261751.83340796042;334655.03009724553;471174.39379848284;202692.4277345796;202692.4277345796;274.24876028676437;636026.4264890717;414613.38369837287;77242.05667612588;64248.03769324202;0;9;10;1;0;0;0;1;34;44;385141673205.3447;146686639030.34436;324408750770.50824;5918.9674681335655;1073.927864255613;38332.366842441996;30090.74250213001;968781.299120254;238604.92266544225;905505.7300466107;256907.93061725594;4.43594526301513;0.010043606307356416
1773;2019-04-12 22:33:41.787;837;296;124;124;113;45;37;35;-20;38;740;171;-11;15;254;204;824;294;117;54;36;8;817;360;365;133;365;302;817;884.0;1121.0;1005.0;144.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16746.638671875;14002.80859375;0.0;1346.0908203125;798.0;157612;619.0;0.0;Calculated values ==>;1555101221.787;356.86;302.76000000000005;285.56;285.56;284.46000000000004;277.66;274.38016830617;276.86;276.66;271.16;276.96000000000004;347.16;290.26000000000005;272.06;274.66;298.56;293.56;355.56000000000006;302.56;278.56;276.76000000000005;335.06;352.96000000000004;273.96000000000004;241.05796691057077;267.8393353686513;274.38016830617;284.86;8170000.0;3600000.0;3650000.0;1330000.0;3650000.0;3020000.0;8170000.0;0.14733333333333334;0.18683333333333335;0.1675;0.024;0.0;0.14733333333333334;0.0;14002.80859375;0.0;1346.0908203125;16746.638671875;495610.7047065465;280474.9145511913;225875.03925697674;225875.03925697674;223098.08300261205;430148.3826014536;433500.59072566376;438796.6538614502;473403.82665571757;527674.871524448;464656.2536842364;440168.1791668574;444011.9539437932;466051.1729702569;460147.9425315409;493669.9618702164;279556.9954134866;436537.6337574082;433317.3069910173;259659.41789560125;334655.03009724553;470480.72048741754;202812.4127152803;202812.4127152803;274.2999267276538;636315.9178043823;414852.2466308898;77272.78166936463;64248.03769324202;0;9;10;1;0;0;0;1;34;44;385360376850.08057;146765540345.24905;324590553800.28864;39527.36039198346;6424.0393865312935;40003.43923299902;33961.05442329192;969160.0248306209;238667.40676717434;906158.5393097572;257441.7044870726;7.812670485346983;0.1431980621294464
1774;2019-04-12 22:34:41.777;837;292;124;123;109;44;38;35;-10;40;753;171;0;8;254;204;823;291;117;56;37;8;799;359;364;140;364;303;801;970.0;1039.0;851.0;138.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16155.5166015625;13677.1220703125;0.0;1322.69311523438;797.0;157613;614.0;0.0;Calculated values ==>;1555101281.777;356.86;302.36;285.56;285.46000000000004;284.06;277.56;274.27422755570615;276.96000000000004;276.66;272.16;277.16;348.46000000000004;290.26000000000005;273.16;273.96000000000004;298.56;293.56;355.46000000000004;302.26000000000005;278.76000000000005;276.86;334.56;352.86;273.96000000000004;242.56692532238324;267.9596281332873;274.27422755570615;284.86;7990000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;8009999.999999999;0.16166666666666665;0.17316666666666666;0.14183333333333334;0.023;0.0;0.16166666666666665;0.0;13677.1220703125;0.0;1322.69311523438;16155.5166015625;497289.7546128124;280011.7538574744;226092.68972481656;225836.86672546933;222292.5278180807;430214.79039162316;433931.68165179034;440102.7751569699;472686.4266018815;528956.2834829289;464509.5467121762;441604.3489713403;442787.31820175383;466194.8918654774;460303.8616837284;495232.34639853274;279540.0851221363;437117.7862642755;433749.95420475816;257567.11924055516;334235.48183727637;469534.43403505563;202536.04186684504;202536.04186684504;274.1880534490335;636590.0567342666;415082.8742754455;77295.01782885336;64248.03769324202;0;9;10;1;0;0;0;1;34;44;385579040400.11536;146847426695.2621;324772023550.3175;33694.881671649375;6140.963019868844;37350.70991102932;37379.582494629285;969770.1084836897;238772.09766918543;906803.049783075;258036.1107105985;7.637836578651142;0.11085598722129024
1775;2019-04-12 22:35:41.778;831;292;130;128;109;42;37;34;0;40;760;170;9;12;253;205;822;291;117;59;36;8;815;356;361;145;361;302;816;1024.0;1020.0;534.0;98.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16024.1728515625;13341.146484375;0.0;1305.35021972656;796.0;157614;609.0;0.0;Calculated values ==>;1555101341.778;356.26;302.36;286.16;285.96000000000004;284.06;277.36;273.955091788801;276.86;276.56;273.16;277.16;349.16;290.16;274.06;274.36;298.46000000000004;293.66;355.36;302.26000000000005;279.06;276.76000000000005;334.06;352.76;273.96000000000004;243.61107973660833;267.8393353686513;273.955091788801;284.86;8150000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;8159999.999999999;0.17066666666666666;0.16999999999999998;0.089;0.01633333333333333;0.0;0.17066666666666666;0.0;13341.146484375;0.0;1305.35021972656;16024.1728515625;494906.3644313001;278735.97503109305;227421.64634006453;226909.1256548305;222110.2116935413;430412.23801567365;434489.842356074;441814.68150891823;472028.77388759464;529763.5573304285;464532.9482709517;443139.33368828957;443576.6592147222;466494.5354798314;460903.72621589183;493561.0880956399;278289.7496907207;438316.31352762313;434310.53623595677;255474.93562877487;333815.9410454577;468851.372396877;201784.2241826917;201784.2241826917;273.8818241506301;636858.2252831856;415308.0302665612;77316.91855504463;64248.03769324202;0;9;10;1;0;0;0;1;34;44;385796544025.71686;146932928120.49854;324953526575.81946;21362.71070203416;4362.096754165025;36596.12752883626;39684.490590423906;970228.9294016272;238859.62462630274;907419.2837005055;258678.3220247602;6.964493123252748;0.051987750874624386
1776;2019-04-12 22:36:41.778;829;297;138;136;112;40;38;32;8;40;754;168;12;17;253;206;821;296;117;60;37;7;815;355;361;149;360;301;816;1262.0;904.0;796.0;213.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15548.263671875;12972.3212890625;0.0;1281.42065429688;794.0;157615;605.0;0.0;Calculated values ==>;1555101401.778;356.06000000000006;302.86;286.96000000000004;286.76000000000005;284.36;277.16;273.8482719121499;276.96000000000004;276.36;273.96000000000004;277.16;348.56000000000006;289.96000000000004;274.36;274.86;298.46000000000004;293.76000000000005;355.26;302.76000000000005;279.16;276.86;333.66;352.56000000000006;273.86;244.42749628697553;267.7187500070086;273.8482719121499;284.86;8150000.0;3550000.0;3610000.0;1490000.0;3600000.0;3010000.0;8159999.999999999;0.21033333333333332;0.15066666666666664;0.13266666666666665;0.0355;0.0;0.21033333333333332;0.0;12972.3212890625;0.0;1281.42065429688;15548.263671875;494608.21896814316;281029.10593602294;229486.91319885568;228968.26727407592;222859.9009589477;430477.46260093397;434668.6427963687;443198.0840360327;471498.710610231;529213.9030116784;464433.22232410026;443779.4857613598;444501.2531899496;466637.4274074692;461191.73348062916;493411.0316421623;280561.75541889056;438485.31824677397;434489.842356074;253801.27034056993;332976.8817968329;468200.1897013154;201400.37565742308;201400.37565742308;273.72751495494396;637121.3289208809;415527.30916467315;77338.47497899483;64248.03769324202;0;9;10;1;0;0;0;1;34;44;386013144025.71686;147021128120.49854;325134426575.81946;32078.49597822888;9471.393398558177;32069.290950972936;49026.48449561624;970674.2727906293;238974.90371090878;907991.4955211706;259417.58015047718;8.604453855748044;0.09242385630638118
1777;2019-04-12 22:37:41.778;831;298;148;145;119;40;39;32;12;38;729;165;17;29;253;206;820;296;117;62;38;3;811;356;361;139;361;302;812;1168.0;977.0;868.0;203.0;0.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;16400.02734375;12924.0908203125;0.0;2311.5712890625;793.0;157616;601.0;0.0;Calculated values ==>;1555101461.778;356.26;302.96000000000004;287.96000000000004;287.66;285.06;277.16;273.955091788801;277.06;276.36;274.36;276.96000000000004;346.06000000000006;289.66;274.86;276.06;298.46000000000004;293.76000000000005;355.16;302.76000000000005;279.36;276.96000000000004;333.26000000000005;352.46000000000004;273.46000000000004;242.35481222062532;267.8393353686513;273.955091788801;284.86;8109999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;8120000.0;0.19466666666666665;0.16283333333333333;0.14466666666666667;0.03383333333333333;0.0;0.19466666666666665;0.0;12924.0908203125;0.0;2311.5712890625;16400.02734375;495283.69680573745;281870.409487832;232169.67219038986;231378.4074627535;224672.550083124;430412.23801567365;434846.9440822899;443576.6592147222;472621.17715536855;526524.4449917371;463915.1221291673;444301.04523409;446017.8014079234;466494.5354798314;461037.7653776629;493644.16627611674;280915.767049236;438822.1517515752;434668.6427963687;252127.67657613798;332557.3633054275;469176.81040622573;201659.97366231898;201659.97366231898;273.83336139901417;637387.5646793444;415743.1125989179;77368.41657852283;64248.03769324202;0;9;10;1;0;0;0;1;35;44;386229744025.71686;147107528120.49854;325315326575.81946;34997.28050991434;9050.98630983551;34639.27434077708;45359.02092476167;971233.2375946972;239129.2568751454;908547.4002319351;260204.12602898033;8.141855680099304;0.10780253885457029
1778;2019-04-12 22:38:41.789;833;295;156;153;125;40;41;31;14;38;714;167;24;36;253;207;821;292;117;63;40;0;796;355;360;137;360;304;797;1228.0;1008.0;288.0;157.0;0.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;16670.482421875;12860.6533203125;0.0;2332.05419921875;791.0;157617;597.0;0.0;Calculated values ==>;1555101521.789;356.46000000000004;302.66;288.76000000000005;288.46000000000004;285.66;277.16;273.8482719121499;277.26000000000005;276.26000000000005;274.56;276.96000000000004;344.56000000000006;289.86;275.56;276.76000000000005;298.46000000000004;293.86;355.26;302.36;279.46000000000004;277.16;332.86;352.26;273.16;241.92719264551067;268.0796299477929;273.8482719121499;284.86;7959999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;7970000.0;0.20466666666666666;0.168;0.048;0.026166666666666668;0.0;0.20466666666666666;0.0;12860.6533203125;0.0;2332.05419921875;16670.482421875;496983.79945046385;281848.1577203802;234564.29314965854;233755.77365099255;226404.68104595417;430477.46260093397;435442.3189386135;443461.255666955;472882.9073446267;524795.2678431849;463866.8415210025;444910.62925437774;446621.9564447741;466637.4274074692;461325.3556324736;495221.1751477209;280377.37428958464;439212.19350399077;435265.9143433108;250454.15340279948;331718.34850182006;469154.1284428507;201359.8268883939;201359.8268883939;273.7116699321964;637663.2027847378;415958.02485982183;77407.12055196677;64248.03769324202;0;9;10;1;0;0;0;1;35;44;386446083680.4212;147190343300.38535;325497159905.5709;11620.868581370934;7007.284224008287;36093.75854416689;47872.77923243966;971621.7933920991;239263.10032954672;909136.950236193;260981.20013336747;6.752890520013854;0.01920905802685225
1779;2019-04-12 22:39:41.789;835;291;163;160;131;40;42;30;17;37;721;170;29;40;252;208;823;289;117;63;41;2;818;354;359;135;359;304;820;1305.0;952.0;410.0;222.0;0.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;17985.650390625;13608.951171875;0.0;2327.08959960938;790.0;157618;593.0;0.0;Calculated values ==>;1555101581.789;356.66;302.26000000000005;289.46000000000004;289.16;286.26000000000005;277.16;273.7412296467126;277.36;276.16;274.86;276.86;345.26;290.16;276.06;277.16;298.36;293.96000000000004;355.46000000000004;302.06;279.46000000000004;277.26000000000005;332.46000000000004;352.16;273.36;241.49495122638035;268.0796299477929;273.7412296467126;284.86;8180000.0;3540000.0;3590000.0;1350000.0;3590000.0;3040000.0;8200000.0;0.2175;0.15866666666666665;0.06833333333333333;0.037000000000000005;0.0;0.2175;0.0;13608.951171875;0.0;2327.08959960938;17985.650390625;495219.3395523055;277977.90314062545;236041.74548713167;235232.99214531708;227621.9594327537;430542.39183029096;435856.36625110224;443898.39648781426;473046.2935902154;525529.5117885234;464238.75197938585;445627.2469483674;447186.0512154405;466650.54303335864;461611.91280062776;493424.20077199035;277108.0916616349;439433.4158590946;435681.3269337161;248780.69988749037;331298.85215519386;469623.12179888616;201054.6180623574;201054.6180623574;273.5878450971096;637952.0038915087;416178.6048972567;77445.94675029034;64248.03769324202;0;9;10;1;0;0;0;1;35;44;386661783680.4212;147271943300.38535;325679559905.5709;16594.324859072884;9937.034638251567;34322.15597884306;51031.30917952051;971856.9200041028;239404.30298673222;909723.7495238847;261805.4008701338;7.020867118757151;0.043389630374208385
1780;2019-04-12 22:40:41.810;839;292;165;165;138;40;44;30;23;36;735;171;34;44;252;208;827;290;117;64;43;-4;824;356;361;133;361;301;825;1469.0;964.0;824.0;271.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;19061.9140625;13006.2333984375;0.0;2318.85083007812;788.0;157619;590.0;0.0;Calculated values ==>;1555101641.81;357.06000000000006;302.36;289.66;289.66;286.96000000000004;277.16;273.955091788801;277.56;276.16;275.46000000000004;276.76000000000005;346.66;290.26000000000005;276.56;277.56;298.36;293.96000000000004;355.86;302.16;279.56;277.46000000000004;332.16;351.96000000000004;272.76000000000005;241.05796691057077;267.7187500070086;273.955091788801;284.86;8240000.000000001;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;8250000.0;0.24483333333333332;0.16066666666666668;0.13733333333333334;0.04516666666666667;0.0;0.24483333333333332;0.0;13006.2333984375;0.0;2318.85083007812;19061.9140625;495251.91551571403;278032.78274167964;236491.72626792762;236491.72626792762;229353.32608786895;430412.23801567365;435731.16137290135;445360.3359981657;473209.4130839679;527229.8644493856;464802.66830182064;446916.4327917079;448311.18344306457;466364.5342688999;461305.4655017553;493452.59229985654;277169.484338993;439157.44328511844;435555.27144483227;247525.65490268572;330459.8814860452;469307.07216708397;201559.80390227144;201559.80390227144;273.7942630562689;638260.84165021;416400.47572929255;77484.67647113824;64248.03769324202;0;9;10;1;0;0;0;1;35;44;386877859280.0916;147352371440.26266;325861123430.29395;33481.93974116948;12093.251616627367;34749.48601237875;57289.89030333697;972274.3682642397;239587.95296024432;910299.5479985558;262708.3934679454;8.979694050715299;0.09261806588719484
1781;2019-04-12 22:41:41.770;848;293;150;153;143;42;35;33;23;36;747;171;33;47;253;206;831;291;117;64;34;-7;807;359;364;132;364;304;808;1299.0;895.0;166.0;134.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;18116.75390625;12771.287109375;0.0;2347.26171875;785.0;157620;588.0;0.0;Calculated values ==>;1555101701.77;357.96000000000004;302.46000000000004;288.16;288.46000000000004;287.46000000000004;277.36;274.27422755570615;276.66;276.46000000000004;275.46000000000004;276.76000000000005;347.86;290.26000000000005;276.46000000000004;277.86;298.46000000000004;293.76000000000005;356.26;302.26000000000005;279.56;276.56;331.96000000000004;351.66;272.46000000000004;240.83765695389522;268.0796299477929;274.27422755570615;284.86;8070000.0;3590000.0;3640000.0;1320000.0;3640000.0;3040000.0;8080000.0;0.2165;0.14916666666666664;0.027666666666666666;0.022333333333333334;0.0;0.2165;0.0;12771.287109375;0.0;2347.26171875;18116.75390625;498158.89075311593;279862.3015024244;232765.93142999275;233565.50952169613;230915.99471603878;430214.79039162316;433384.8821390699;444766.67480068695;473339.41292369686;528252.2207789605;464362.54571818456;446196.8478688148;448165.9890469976;466064.25039095;460573.8461640964;495660.1741695758;278939.7017375835;438487.0707437395;433201.5241952028;246688.97952812296;329201.48028520535;469149.88546447764;202406.98880202154;202406.98880202154;274.1379102235873;638570.4573353245;416615.1451918803;77523.5348195557;64248.03769324202;0;9;10;1;0;0;0;1;35;44;387095214280.2299;147431818440.3132;326042502430.40936;6705.2846459630755;5957.2580254615195;32327.470471105513;49967.016912623745;972609.0385386545;239738.2735934149;910858.1499865153;263601.60515693994;6.280829670537262;-0.018442221818744126
1782;2019-04-12 22:42:41.771;853;289;135;137;136;44;36;35;-2;37;759;171;13;49;253;204;834;286;116;59;35;-10;802;359;364;133;364;306;804;402.0;1010.0;300.0;242.0;0.0;0;0;72;1;0;0;0;0;0;0;1;1;0;0;0;17753.28515625;13425.3388671875;0.0;2348.68725585938;782.0;157621;585.0;0.0;Calculated values ==>;1555101761.771;358.46000000000004;302.06;286.66;286.86;286.76000000000005;277.56;274.27422755570615;276.76000000000005;276.66;272.96000000000004;276.86;349.06000000000006;290.26000000000005;274.46000000000004;278.06;298.46000000000004;293.56;356.56000000000006;301.76000000000005;279.06;276.66;331.66;351.36;272.16;241.05796691057077;268.3187672390254;274.27422755570615;284.76000000000005;8020000.0;3590000.0;3640000.0;1330000.0;3640000.0;3060000.0;8040000.000000001;0.06699999999999999;0.16833333333333333;0.05;0.04033333333333333;0.0;0.06699999999999999;0.0;13425.3388671875;0.0;2348.68725585938;17753.28515625;499343.5077713849;278360.16007378214;228886.89237405086;229407.5345968825;229147.01046915058;430214.79039162316;433567.68989926;440666.3045709049;473306.6277234293;529353.8240171962;464067.65491588815;442905.06249663915;448069.6469006501;466064.25039095;460303.8616837284;496570.80477444927;277013.4947562461;437634.38984935347;433384.8821390699;245433.99809710225;327943.14443680964;468719.2324627281;201582.07517101208;201582.07517101208;273.81640374315094;638869.3793091008;416833.45404650824;77562.66837984532;64248.03769324202;0;9;10;1;0;0;0;1;35;44;387313617919.96606;147511319765.21716;326225505480.1883;11954.21146999464;10774.532010765879;36958.8138530642;15530.788066859872;972764.5369310296;239877.7075007414;911435.5453116143;264147.42929469363;4.768493776664011;0.15105458984871656
1783;2019-04-12 22:43:41.771;852;287;127;129;123;45;37;35;-9;38;769;171;-15;40;253;204;837;285;116;59;36;-13;812;359;364;131;364;307;813;444.0;1056.0;495.0;197.0;0.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;17729.552734375;13915.583984375;0.0;2378.50170898438;779.0;157622;583.0;0.0;Calculated values ==>;1555101821.771;358.36;301.86;285.86;286.06;285.46000000000004;277.66;274.27422755570615;276.86;276.66;272.26000000000005;276.96000000000004;350.06000000000006;290.26000000000005;271.66;277.16;298.46000000000004;293.56;356.86;301.66;279.06;276.76000000000005;331.46000000000004;351.06000000000006;271.86;240.61611355647437;268.43790593516167;274.27422755570615;284.76000000000005;8120000.0;3590000.0;3640000.0;1310000.0;3640000.0;3070000.0;8130000.0;0.07400000000000001;0.17600000000000002;0.0825;0.03283333333333333;0.0;0.07400000000000001;0.0;13915.583984375;0.0;2378.50170898438;17729.552734375;498285.17833623156;276764.4621321638;226694.77238715906;227207.1936531234;225674.31046969537;430214.79039162316;433749.95420475816;439381.6388549594;473663.03176242136;530323.525911165;463919.76169335085;438453.4767200345;446610.8889343629;466064.25039095;460303.8616837284;496078.79672539886;275903.72775699594;437634.38984935347;433567.68989926;244597.3647265701;326684.87348024134;468700.0606696762;201897.4250808711;201897.4250808711;273.939511003087;639165.069624856;417061.29507027124;77602.061621219;64248.03769324202;0;9;10;1;0;0;0;1;35;44;387532017919.96606;147590519765.21716;326409405480.1883;19592.447636362285;8760.019868499101;38750.812138438916;17143.599596560784;973027.4257569159;240040.49543306863;912066.4588615434;264419.71585855546;5.170396229976606;0.14836234031949613
1784;2019-04-12 22:44:41.792;851;289;124;125;116;45;37;35;-5;38;778;171;-12;29;253;204;839;287;115;61;36;-14;820;360;365;135;365;307;821;511.0;1066.0;165.0;18.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16938.1328125;14300.9580078125;0.0;1388.98486328125;775.0;157623;582.0;0.0;Calculated values ==>;1555101881.792;358.26;302.06;285.56;285.66;284.76000000000005;277.66;274.38016830617;276.86;276.66;272.66;276.96000000000004;350.96000000000004;290.26000000000005;271.96000000000004;276.06;298.46000000000004;293.56;357.06000000000006;301.86;279.26000000000005;276.76000000000005;331.36;350.66;271.76000000000005;241.49495122638035;268.43790593516167;274.38016830617;284.66;8200000.0;3600000.0;3650000.0;1350000.0;3650000.0;3070000.0;8209999.999999999;0.08516666666666667;0.17766666666666667;0.0275;0.003;0.0;0.08516666666666667;0.0;14300.9580078125;0.0;1388.98486328125;16938.1328125;497403.66287949943;277034.1328123382;225821.563219763;226075.67821063602;223801.04249149092;430148.3826014536;433500.59072566376;439994.53361340857;473143.78782676667;531264.2688581708;463919.76169335085;438918.9086401352;445036.2088601978;465920.2808716204;460147.9425315409;495626.8944526019;276180.61985451117;437748.84731302515;433317.3069910173;244179.05427248686;325007.27902157017;468050.61628366343;202887.36052780514;202887.36052780514;274.32898548603276;639454.0681192033;417296.51521902916;77633.4683312339;64248.03769324202;0;9;10;1;0;0;0;1;35;44;387750794465.5014;147670347695.4125;326593669950.63916;6520.447259854094;795.4897672675748;38988.28812026079;19624.950440450237;973245.1093775271;240120.1525504647;912714.5114376608;264726.2276845515;4.202002271741653;0.043861043677360094
1785;2019-04-12 22:45:41.822;850;293;123;124;112;44;37;35;7;40;783;171;9;19;253;204;842;291;116;62;36;-13;842;358;363;140;363;306;843;451.0;1075.0;348.0;253.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17385.099609375;14725.50390625;0.0;1356.98486328125;769.0;157624;582.0;0.0;Calculated values ==>;1555101941.822;358.16;302.46000000000004;285.46000000000004;285.56;284.36;277.56;274.1680685717883;276.86;276.66;273.86;277.16;351.46000000000004;290.26000000000005;274.06;275.06;298.46000000000004;293.56;357.36;302.26000000000005;279.36;276.76000000000005;331.36;350.06000000000006;271.86;242.56692532238324;268.3187672390254;274.1680685717883;284.76000000000005;8420000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;8430000.0;0.07516666666666666;0.17916666666666667;0.058;0.042166666666666665;0.0;0.07516666666666666;0.0;14725.50390625;0.0;1356.98486328125;17385.099609375;495215.4425261096;277155.34266495705;225282.2772354654;225533.8912379016;222535.71597537128;430280.9020939914;433997.93586973246;442016.3825157325;472686.4266018815;531861.5611485756;464067.65491588815;442313.58979942015;443785.1483169292;466207.9483817794;460459.43622653774;494008.7115749638;276329.2716275485;438373.2260056987;433816.67410848953;244179.05427248686;322491.0997442508;467454.6383336384;201238.20766478617;201238.20766478617;273.67744925202015;639740.2380693844;417538.5233451223;77656.36285381821;64248.03769324202;0;9;10;1;0;0;0;1;35;44;387969303665.3973;147752888945.37317;326777661900.55145;13965.134141354887;11225.459493203267;39000.899657245245;17482.148061018368;973415.9079123783;240220.37721487612;913364.7462904458;265035.60811816005;5.078420543190734;0.15544104853331447
1786;2019-04-12 22:46:41.782;854;295;124;123;109;44;38;35;10;40;783;170;14;22;253;205;843;292;115;63;37;-13;806;360;365;144;365;304;807;473.0;1051.0;472.0;155.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;16457.8828125;14015.7607421875;0.0;1336.20263671875;760.0;157625;586.0;0.0;Calculated values ==>;1555102001.782;358.56000000000006;302.66;285.56;285.46000000000004;284.06;277.56;274.38016830617;276.96000000000004;276.66;274.16;277.16;351.46000000000004;290.16;274.56;275.36;298.46000000000004;293.66;357.46000000000004;302.36;279.46000000000004;276.86;331.76000000000005;349.16;271.86;243.40439225979637;268.0796299477929;274.38016830617;284.66;8059999.999999999;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;8070000.0;0.07883333333333334;0.17516666666666666;0.07866666666666666;0.025833333333333333;0.0;0.07883333333333334;0.0;14015.7607421875;0.0;1336.20263671875;16457.8828125;499124.66876193625;280894.3670415951;226010.35925929563;225755.16483983392;222219.05629492685;430148.3826014536;433683.32636128634;442875.1821116291;472160.7387857882;532011.391070236;464238.75197938585;443461.255666955;444622.5063410642;465920.2808716204;460283.3014425634;497519.576022684;279484.3770947408;438091.08039259684;433500.59072566376;245852.32104278926;318717.3015803363;466894.4858527952;202277.39716462907;202277.39716462907;274.09207727976417;640022.0749065103;417777.8742103191;77678.79112084636;64248.03769324202;0;9;10;1;0;0;0;1;35;44;388187558065.53613;147838032145.42734;326960539900.6678;18927.025749164;6835.941457777624;38192.49901221138;18228.095092394902;973689.826510752;240370.78854844693;914007.5957608854;265332.99508772127;5.353293209679547;0.13411355443644185
1787;2019-04-12 22:47:41.783;854;291;129;127;109;43;37;35;6;41;775;167;15;26;253;204;842;288;115;64;36;-12;814;357;362;145;362;305;815;480.0;1062.0;355.0;161.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;16538.091796875;14154.60546875;0.0;1333.42907714844;729.0;157626;604.0;0.0;Calculated values ==>;1555102061.783;358.56000000000006;302.26000000000005;286.06;285.86;284.06;277.46000000000004;274.0616903277293;276.86;276.66;273.76000000000005;277.26000000000005;350.66;289.86;274.66;275.76000000000005;298.46000000000004;293.56;357.36;301.96000000000004;279.56;276.76000000000005;333.56;346.06000000000006;271.96000000000004;243.61107973660833;268.19934244402924;274.0616903277293;284.66;8140000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3050000.0;8150000.0;0.08;0.177;0.059166666666666666;0.026833333333333334;0.0;0.08;0.0;14154.60546875;0.0;1333.42907714844;16538.091796875;498394.8354996987;278369.0314585572;227179.17385924642;226667.17837366858;222122.2257408536;430346.717906069;434244.55786418;442076.7812560851;472127.72840069426;531101.6472572297;463718.55362141284;443403.66687243717;445000.09919413156;466351.3762726499;460614.66830407927;496631.1337382062;277048.6296092889;438934.9886892516;434064.28222162405;253382.8652305231;305722.83045113535;466853.919156553;201381.9896608698;201381.9896608698;273.72925803329616;640297.0459440305;418012.63117434416;77701.03842255057;64248.03769324202;0;9;10;1;0;0;0;1;35;44;388405661700.27264;147924733590.3226;327143242945.4471;14241.108502716905;7123.496774800832;38866.10323081836;18614.58340486034;973966.232235869;240487.11913905543;914649.7614813852;265640.0225251995;5.090722885433926;0.1228580824671599
1788;2019-04-12 22:48:41.773;852;292;137;135;111;41;39;32;1;40;765;165;12;27;253;205;842;290;115;64;37;-12;827;355;361;147;360;303;828;457.0;1044.0;629.0;201.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16630.75;14194.6083984375;0.0;1317.11950683594;701.0;157627;662.0;0.0;Calculated values ==>;1555102121.773;358.36;302.36;286.86;286.66;284.26000000000005;277.26000000000005;273.8482719121499;277.06;276.36;273.26000000000005;277.16;349.66;289.66;274.36;275.86;298.46000000000004;293.66;357.36;302.16;279.56;276.86;339.36;343.26;271.96000000000004;244.02132995426717;267.9596281332873;273.8482719121499;284.66;8270000.0;3550000.0;3610000.0;1470000.0;3600000.0;3030000.0;8280000.0;0.07616666666666667;0.174;0.10483333333333333;0.033499999999999995;0.0;0.07616666666666667;0.0;14194.6083984375;0.0;1317.11950683594;16630.75;496906.07651176787;277807.44319139206;229051.12326295074;228535.9621450223;222464.9068679131;430477.46260093397;434846.9440822899;441753.0823843035;471764.18514258164;530209.2358670825;463766.9403671109;443373.06176112994;445537.8252269786;466637.4274074692;461057.9863477555;495418.57525888714;276951.94964868587;439157.44328511844;434489.842356074;277658.20189090865;293991.1381695566;466572.0938815161;200898.8621123432;200898.8621123432;273.5312547368696;640573.4068912126;418248.8352493668;77723.12264610313;64248.03769324202;0;9;10;1;0;0;0;1;35;44;388622525550.3071;148012318990.33652;327325612545.4761;25249.550758510504;8900.05326426729;38013.19285617502;17791.846328564166;974295.2662149604;240620.62646780495;915290.3155054118;265943.3588752072;5.799137514327825;0.16865158924432969
1789;2019-04-12 22:49:41.764;854;297;146;143;117;40;40;31;1;39;744;164;11;31;252;206;841;294;115;65;39;-13;822;356;361;137;361;303;824;487.0;1011.0;622.0;231.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;17292.078125;13951.4765625;0.0;2295.66357421875;672.0;157628;732.0;0.0;Calculated values ==>;1555102181.764;358.56000000000006;302.86;287.76000000000005;287.46000000000004;284.86;277.16;273.955091788801;277.16;276.26000000000005;273.26000000000005;277.06;347.56000000000006;289.56;274.26000000000005;276.26000000000005;298.36;293.76000000000005;357.26;302.56;279.66;277.06;346.36;340.36;271.86;241.92719264551067;267.9596281332873;273.955091788801;284.66;8220000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;8240000.000000001;0.08116666666666666;0.16849999999999998;0.10366666666666666;0.0385;0.0;0.08116666666666666;0.0;13951.4765625;0.0;2295.66357421875;17292.078125;497661.91009369976;280338.14718250284;231451.24427135338;230667.0101020224;224014.60643615993;430412.23801567365;435024.7519814282;441753.0823843035;472980.6827117325;528015.6822171278;463642.86311235337;443226.97429043637;446107.1014639255;466364.5342688999;461037.7653776629;495737.2585019827;278989.10018683376;439324.5203113631;434846.9440822899;306980.0860723078;281845.32903042674;467872.0456657565;201091.59078389834;201091.59078389834;273.61117895858143;640856.0547217559;418483.3507745224;77753.22465576815;64248.03769324202;0;9;10;1;0;0;0;1;35;45;388839093060.0799;148097506210.24713;327507385275.28534;24948.574629242;10271.04751295154;36522.06467610259;18973.142842719444;974713.5211784294;240780.36167690487;915911.3494817907;266249.68782841;5.583433693416534;0.16501337576198735
