;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1790;2019-04-12 22:50:41.803;858;296;155;152;124;40;41;30;5;38;718;165;15;35;252;207;839;293;114;66;40;-15;806;355;361;132;361;303;807;477.0;1085.0;884.0;230.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;17579.501953125;13648.078125;0.0;2314.88110351562;655.0;157629;756.0;0.0;Calculated values ==>;1555102241.803;358.96000000000004;302.76000000000005;288.66;288.36;285.56;277.16;273.8482719121499;277.26000000000005;276.16;273.66;276.96000000000004;344.96000000000004;289.66;274.66;276.66;298.36;293.86;357.06000000000006;302.46000000000004;279.76000000000005;277.16;348.76;338.66;271.66;240.83765695389522;267.9596281332873;273.8482719121499;284.56;8059999.999999999;3550000.0;3610000.0;1320000.0;3610000.0;3030000.0;8070000.0;0.07949999999999999;0.18083333333333332;0.14733333333333334;0.03833333333333333;0.0;0.07949999999999999;0.0;13648.078125;0.0;2314.88110351562;17579.501953125;499705.3173843509;281374.10937218874;234118.30372662705;233315.51002701608;226010.35925929563;430477.46260093397;435202.0721543156;442345.5325163701;473533.532933398;525293.8663315836;463766.9403671109;443809.95577213913;446673.19854750636;466364.5342688999;461325.3556324736;496932.80781445093;279949.6708783201;439491.22312496265;435024.7519814282;317040.2365367038;274727.5295995403;468366.78916821175;200962.8273141044;200962.8273141044;273.55632120707133;641146.8401102986;418713.4965613044;77791.6708352216;64248.03769324202;0;9;10;1;0;0;0;1;35;45;389055833850.20386;148178258665.2933;327689303445.38934;35563.718566467156;10250.485204407447;39237.78392928365;18607.92301105224;975218.1180636036;240951.4856079496;916543.09191971;266563.06694147736;6.49377782823854;0.20177191641731446
1791;2019-04-12 22:51:41.775;857;291;161;158;130;39;43;30;10;37;720;168;19;38;252;208;838;288;115;66;41;-16;810;353;359;130;358;303;811;469.0;914.0;877.0;116.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;18188.37109375;13473.548828125;0.0;2328.3955078125;646.0;157630;755.0;0.0;Calculated values ==>;1555102301.775;358.86;302.26000000000005;289.26000000000005;288.96000000000004;286.16;277.06;273.6339639331285;277.46000000000004;276.16;274.16;276.86;345.16;289.96000000000004;275.06;276.96000000000004;298.36;293.96000000000004;356.96000000000004;301.96000000000004;279.76000000000005;277.26000000000005;348.66;337.76;271.56;240.39332010688793;267.9596281332873;273.6339639331285;284.66;8100000.0;3529999.9999999995;3590000.0;1300000.0;3579999.9999999995;3030000.0;8109999.999999999;0.07816666666666668;0.15233333333333335;0.14616666666666667;0.01933333333333333;0.0;0.07816666666666668;0.0;13473.548828125;0.0;2328.3955078125;18188.37109375;499197.2425832394;278691.6790188506;235664.02672886557;234854.2627644728;227492.29826948422;430607.02586249536;436030.9469220937;443080.6557621375;473695.5629922598;525503.4850557557;464138.6388362429;444389.3534062185;447095.7395217318;466793.1479323858;461764.645383927;496413.24917903;277353.5296114746;439930.2995056856;435681.3269337161;316620.98725437425;270959.89632461156;468544.31824892055;200775.14042475948;200775.14042475948;273.47395031075496;641444.7666223448;418939.4046467132;77830.34674987456;64248.03769324202;0;9;10;1;0;0;0;1;35;45;389271733050.6433;148256821985.45322;327871018605.7592;35416.98949181342;5176.870771267113;33370.09728079094;18361.833578783444;975809.3479292059;241079.9869127352;917147.8752337092;266871.0044757438;5.8426855050162025;0.15000285739824087
1792;2019-04-12 22:52:41.775;856;290;163;162;137;39;44;29;12;36;733;170;20;39;252;209;838;288;116;67;43;-16;831;354;359;128;360;302;833;480.0;1000.0;957.0;246.0;0.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;19512.478515625;13801.33203125;0.0;2315.4462890625;633.0;157631;750.0;0.0;Calculated values ==>;1555102361.775;358.76;302.16;289.46000000000004;289.36;286.86;277.06;273.7412296467126;277.56;276.06;274.36;276.76000000000005;346.46000000000004;290.16;275.16;277.06;298.36;294.06;356.96000000000004;301.96000000000004;279.86;277.46000000000004;348.16;336.46000000000004;271.56;239.943914813709;267.8393353686513;273.7412296467126;284.76000000000005;8309999.999999999;3540000.0;3590000.0;1280000.0;3600000.0;3020000.0;8330000.0;0.08;0.16666666666666666;0.1595;0.041;0.0;0.08;0.0;13801.33203125;0.0;2315.4462890625;19512.478515625;497130.42798386293;276598.0652873622;235809.15901635235;235540.96614202953;228978.78886082632;430542.39183029096;436205.073990345;443576.6592147222;473857.33391166833;526942.9218367933;464532.9482709517;444733.05781294516;447426.4622216548;466507.67227632634;461745.00080896105;494443.4610677511;275767.07972107315;440095.2062005338;436030.9469220937;314524.84189198195;265518.4816520846;468818.83563362644;200710.48355233372;200710.48355233372;273.4529895598199;641758.9403690896;419166.69532054133;77869.04543151519;64248.03769324202;0;9;10;1;0;0;0;1;35;45;389487133050.6433;148334221985.45322;328052518605.7592;38737.15501815097;10992.442435333001;36446.06355777966;18825.637069580796;976427.2991334556;241214.73118945688;917729.6765740307;267180.90006448014;6.515030237060956;0.20943552565462045
1793;2019-04-12 22:53:41.816;860;293;149;152;140;41;37;32;12;37;749;171;20;35;252;208;838;291;118;67;37;-15;814;357;362;137;362;301;816;492.0;976.0;63.0;68.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;17163.083984375;12897.2626953125;0.0;1327.46179199219;637.0;157632;745.0;0.0;Calculated values ==>;1555102421.816;359.16;302.46000000000004;288.06;288.36;287.16;277.26000000000005;274.0616903277293;276.86;276.36;274.36;276.86;348.06000000000006;290.26000000000005;275.16;276.66;298.36;293.96000000000004;356.96000000000004;302.26000000000005;279.86;276.86;347.66;336.86;271.66;241.92719264551067;267.7187500070086;274.0616903277293;284.96000000000004;8140000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;8159999.999999999;0.082;0.16266666666666665;0.0105;0.011333333333333334;0.0;0.082;0.0;12897.2626953125;0.0;1327.46179199219;17163.083984375;499271.08965594193;279186.15791996155;232368.7911206475;233163.78950816044;230007.15669672345;430346.717906069;434244.55786418;443779.4857613598;472785.1150065333;528692.118982801;464802.66830182064;444931.73517570685;447056.735888594;466221.12760670384;461151.7468027471;496039.8180827719;278289.7496907207;439437.3001688844;434244.55786418;312428.86344474956;267192.67376467976;467674.4863581846;201676.66149672;201676.66149672;273.8443715431242;642064.7789029792;419389.33564318356;77899.42374313902;64248.03769324202;0;9;10;1;0;0;0;1;35;45;389703580855.2445;148413776310.30664;328233542220.42566;2542.079654778718;3014.642015096599;35420.67779177366;19070.567502131722;976771.5278174044;241331.53665555947;918328.9753253388;267496.91756649374;4.2213799653815745;0.05045970522966079
1794;2019-04-12 22:54:41.776;863;292;134;137;133;43;35;34;11;38;762;170;20;32;253;206;839;288;117;67;34;-14;798;359;364;137;364;303;799;497.0;914.0;493.0;73.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15914.525390625;12607.0322265625;0.0;1330.32385253906;627.0;157633;741.0;0.0;Calculated values ==>;1555102481.776;359.46000000000004;302.36;286.56;286.86;286.46000000000004;277.46000000000004;274.27422755570615;276.66;276.56;274.26000000000005;276.96000000000004;349.36;290.16;275.16;276.36;298.46000000000004;293.76000000000005;357.06000000000006;301.96000000000004;279.86;276.56;347.26;335.86;271.76000000000005;241.92719264551067;267.9596281332873;274.27422755570615;284.86;7980000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;7990000.000000001;0.08283333333333333;0.15233333333333335;0.08216666666666667;0.012166666666666666;0.0;0.08283333333333333;0.0;12607.0322265625;0.0;1330.32385253906;15914.525390625;501147.0204027562;280193.09488194104;228701.63993319467;229483.7705764548;228441.7438577187;430214.79039162316;433384.8821390699;443226.97429043637;472882.9073446267;529896.1217030672;464385.99786296085;444533.65563525405;446248.92018464074;466064.25039095;460573.8461640964;497674.5134466887;278319.67052410904;438993.869243743;433201.5241952028;310752.19949742197;263007.33956846996;467773.27676297614;202407.18460963282;202407.18460963282;274.1379863359796;642340.2418834496;419601.72974380694;77921.55719138173;64248.03769324202;0;9;10;1;0;0;0;1;35;45;389921235655.383;148495921510.3589;328414621420.5409;19787.35938543936;3228.620787865677;33415.054405206305;19117.464462338045;976957.4824237521;241383.52916082388;918902.2240066106;267814.93901066686;5.42057608430705;0.1021540970878229
1795;2019-04-12 22:55:41.797;861;289;128;131;125;43;35;33;10;38;769;168;20;34;253;205;839;285;117;61;34;-13;832;357;362;137;362;303;834;460.0;983.0;642.0;90.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16197.55078125;13421.7724609375;0.0;1324.53356933594;614.0;157634;739.0;0.0;Calculated values ==>;1555102541.797;359.26;302.06;285.96000000000004;286.26000000000005;285.66;277.46000000000004;274.0616903277293;276.66;276.46000000000004;274.16;276.96000000000004;350.06000000000006;289.96000000000004;275.16;276.56;298.46000000000004;293.66;357.06000000000006;301.66;279.26000000000005;276.56;347.06000000000006;334.56;271.86;241.92719264551067;267.9596281332873;274.0616903277293;284.86;8320000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;8340000.000000001;0.07666666666666666;0.16383333333333333;0.107;0.015000000000000001;0.0;0.07666666666666666;0.0;13421.7724609375;0.0;1324.53356933594;16197.55078125;497779.06671711756;276112.7137270954;226663.61602078483;227427.28832537687;225903.09579145542;430346.717906069;433883.48505660606;443080.6557621375;472882.9073446267;530626.595412262;464138.6388362429;444533.65563525405;446531.9673155462;466351.3762726499;460749.12975072267;494499.46732346015;274477.8807261412;438429.2166670595;433702.1600636701;309913.9067706182;257567.11924055516;467872.0456657565;201856.14605049515;201856.14605049515;273.9143811011506;642607.936178029;419818.71236655215;77943.68874653107;64248.03769324202;0;9;10;1;0;0;0;1;35;45;390139111885.05066;148578150280.23346;328596485050.2635;25811.02253914573;3990.2384942289204;36046.869937527415;17774.86107434341;977337.6019344911;241443.70737642245;919481.2759725294;268122.4826589529;5.670775574138473;0.13098018142934206
1796;2019-04-12 22:56:41.777;863;288;124;126;116;43;36;33;10;39;773;166;18;31;253;205;841;284;116;61;35;-12;821;358;363;137;364;304;822;474.0;914.0;1356.0;114.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;15831.9384765625;13279.208984375;0.0;1339.3974609375;604.0;157635;735.0;0.0;Calculated values ==>;1555102601.777;359.46000000000004;301.96000000000004;285.56;285.76000000000005;284.76000000000005;277.46000000000004;274.1680685717883;276.76000000000005;276.46000000000004;274.16;277.06;350.46000000000004;289.76000000000005;274.96000000000004;276.26000000000005;298.46000000000004;293.66;357.26;301.56;279.26000000000005;276.66;346.66;333.56;271.96000000000004;241.92719264551067;268.0796299477929;274.1680685717883;284.76000000000005;8209999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3640000.0;3040000.0;8220000.0;0.079;0.15233333333333335;0.226;0.019;0.0;0.079;0.0;13279.208984375;0.0;1339.3974609375;15831.9384765625;499074.4853913689;276533.5122216912;225808.2516273776;226316.63197598144;223788.50870025746;430280.9020939914;433816.67410848953;442875.1821116291;472980.6827117325;530968.349634598;463742.69346460415;444043.6597017553;445912.450752771;466064.25039095;460594.19487161405;495830.7141387547;274856.73691163684;438203.4745120459;433634.880018922;308237.3991652946;253382.8652305231;467970.7931639327;202202.63308504096;202202.63308504096;274.0538653022929;642874.7596177922;420041.14637594094;77965.88077198199;64248.03769324202;0;9;10;1;0;0;0;1;35;45;390356539385.1198;148660322880.25958;328778524350.32135;54391.996080008925;5049.595041498943;33661.70253093096;18283.1475077766;978005.7376370337;241519.01421192876;920061.9871083611;268422.86590276443;7.61949790336765;0.2177180677169949
1797;2019-04-12 22:57:41.798;864;287;122;122;112;44;37;35;12;39;774;165;21;33;253;205;841;283;115;61;36;-11;819;359;364;137;364;305;820;507.0;999.0;450.0;0.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15943.962890625;13346.126953125;0.0;1347.24194335938;597.0;157636;730.0;0.0;Calculated values ==>;1555102661.798;359.56000000000006;301.86;285.36;285.36;284.36;277.56;274.27422755570615;276.86;276.66;274.36;277.06;350.56000000000006;289.66;275.26000000000005;276.46000000000004;298.46000000000004;293.66;357.26;301.46000000000004;279.26000000000005;276.76000000000005;346.16;332.86;272.06;241.92719264551067;268.19934244402924;274.27422755570615;284.66;8190000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;8200000.0;0.0845;0.1665;0.075;0.0;0.0;0.0845;0.0;13346.126953125;0.0;1347.24194335938;15943.962890625;499401.67699110793;276252.0254244866;225327.5172053998;225327.5172053998;222810.95882328763;430214.79039162316;433749.95420475816;442963.5195641987;472980.6827117325;530997.2517075465;463469.6663684854;444277.7674123518;446002.4824056516;466064.25039095;460438.91947669676;496017.4714585327;274578.1637726985;437976.6894256693;433567.68989926;306141.9092990094;250454.15340279948;468069.5193544689;202758.08115945454;202758.08115945454;274.27422755570615;643139.6514762125;420263.10183319304;77988.27726977086;64248.03769324202;0;9;10;1;0;0;0;1;35;45;390574715720.6537;148742551650.4608;328961288295.76855;18015.40788035581;0.0;36869.64472969139;19503.411938513564;978609.3438597752;241561.10889869646;920649.9540534011;268737.86410971935;5.062723536898292;0.06832655620723177
1798;2019-04-12 22:58:41.778;863;285;122;122;109;44;37;34;14;40;774;165;24;32;253;205;843;281;115;63;36;-9;822;358;363;136;363;305;824;496.0;996.0;916.0;67.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15833.701171875;13260.412109375;0.0;1344.43688964844;591.0;157637;725.0;0.0;Calculated values ==>;1555102721.778;359.46000000000004;301.66;285.36;285.36;284.06;277.56;274.1680685717883;276.86;276.56;274.56;277.16;350.56000000000006;289.66;275.56;276.36;298.46000000000004;293.66;357.46000000000004;301.26000000000005;279.46000000000004;276.76000000000005;345.66;332.26000000000005;272.26000000000005;241.71165711629368;268.19934244402924;274.1680685717883;284.66;8220000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;8240000.000000001;0.08266666666666667;0.166;0.15266666666666667;0.011166666666666667;0.0;0.08266666666666667;0.0;13260.412109375;0.0;1344.43688964844;15833.701171875;498983.8177588683;275135.33180760685;225275.1139531981;225275.1139531981;222014.80730434894;430280.9020939914;433997.93586973246;443257.1847228264;473208.68934220774;530997.2517075465;463469.6663684854;444711.81521382625;445859.90203062753;466207.9483817794;460594.19487161405;496034.5619306001;273502.7226234834;438542.5783408282;433816.67410848953;304046.57827927166;247943.99896000302;468404.8657701933;202278.80547396204;202278.80547396204;274.0834962772027;643404.3770721952;420484.74908506474;78010.70044983407;64248.03769324202;0;9;10;1;0;0;0;1;35;45;390792743020.723;148824424350.48682;329144227295.8267;36789.36589865996;2971.741006641249;36940.28532498137;19140.463807120937;979065.8980725962;241585.86515225688;921264.8317764688;269059.7890636027;6.562331184924406;0.15141629837783202
1799;2019-04-12 22:59:41.778;863;284;126;125;108;44;37;34;16;40;774;164;27;34;253;205;842;281;115;64;36;-8;815;359;364;137;364;305;816;511.0;996.0;960.0;140.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;15821.5166015625;13429.3271484375;0.0;1345.0009765625;582.0;157638;719.0;0.0;Calculated values ==>;1555102781.778;359.46000000000004;301.56;285.76000000000005;285.66;283.96000000000004;277.56;274.27422755570615;276.86;276.56;274.76000000000005;277.16;350.56000000000006;289.56;275.86;276.56;298.46000000000004;293.66;357.36;301.26000000000005;279.56;276.76000000000005;345.06000000000006;331.36;272.36;241.92719264551067;268.19934244402924;274.27422755570615;284.66;8150000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;8159999.999999999;0.08516666666666667;0.166;0.16;0.02333333333333333;0.0;0.08516666666666667;0.0;13429.3271484375;0.0;1345.0009765625;15821.5166015625;499617.51384033606;275267.4898876176;226398.0734791173;226143.09061581647;221860.9510116948;430214.79039162316;433749.95420475816;443549.91784386104;473078.44118532055;530997.2517075465;463345.08624710975;445143.9216850511;446144.86104575056;466064.25039095;460438.91947669676;496538.1662787717;274021.09319624945;438487.0707437395;433567.68989926;301532.38793589;244179.05427248686;468365.571043304;202348.52074984417;202348.52074984417;274.1151787768552;643668.1705536405;420707.16357887984;78033.1124320525;64248.03769324202;0;9;10;1;0;0;0;1;35;45;391010843020.723;148906324350.48682;329327227295.8267;38592.2235350427;6207.064506847394;36937.8341316987;19692.165905891914;979694.0779845438;241662.35519820263;921880.4827719411;269383.39431121113;6.865238623464017;0.18222527892985774
1800;2019-04-12 23:00:41.779;862;285;133;131;110;42;38;34;11;40;774;164;23;35;253;206;841;281;116;65;36;-6;825;357;362;136;362;305;826;520.0;1025.0;712.0;67.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16331.53125;13754.7685546875;0.0;1350.88122558594;615.0;157639;712.0;13.0;Calculated values ==>;1555102841.779;359.36;301.66;286.46000000000004;286.26000000000005;284.16;277.36;274.0616903277293;276.96000000000004;276.56;274.26000000000005;277.16;350.56000000000006;289.56;275.46000000000004;276.66;298.46000000000004;293.76000000000005;357.26;301.26000000000005;279.66;276.76000000000005;344.36;334.66;272.56;241.71165711629368;268.19934244402924;274.0616903277293;284.76000000000005;8250000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;8259999.999999999;0.08666666666666667;0.17083333333333334;0.11866666666666667;0.011166666666666667;0.0;0.08666666666666667;0.032747076296660495;13754.7685546875;0.0;1350.88122558594;16331.53125;498564.70177483925;275000.87701746006;228050.54404610192;227537.94434014452;222239.83905894862;430346.717906069;434424.3181684167;442816.332836664;473208.68934220774;530997.2517075465;463345.08624710975;444567.3504985989;446287.039416296;466351.3762726499;460883.4628345854;495456.5834298568;273376.6330751835;439102.8052736417;434064.28222162405;298599.4468028795;257985.5697089033;468700.2933942656;202001.94825824033;202001.94825824033;273.9711932165847;643936.1170844475;420933.7014850344;78055.57849147134;64248.03769324202;0;9;10;1;0;0;0;1;35;45;391228646650.4599;148988225715.38788;329510230345.60565;28576.640303306274;2978.131520685615;37938.65818559003;20112.068943493257;980253.8278448627;241738.89977406128;922504.4639400109;269715.1017962546;5.931919530538273;0.1229220846675288
1801;2019-04-12 23:01:41.789;863;286;140;138;114;41;39;33;-8;40;774;164;-8;32;253;206;839;283;114;66;38;-4;830;357;362;136;362;306;832;514.0;968.0;809.0;142.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16813.734375;14208.9833984375;0.0;1355.03857421875;743.0;157640;706.0;15.0;Calculated values ==>;1555102901.789;359.46000000000004;301.76000000000005;287.16;286.96000000000004;284.56;277.26000000000005;274.0616903277293;277.06;276.46000000000004;272.36;277.16;350.56000000000006;289.56;272.36;276.36;298.46000000000004;293.76000000000005;357.06000000000006;301.46000000000004;279.76000000000005;276.96000000000004;343.76;347.46000000000004;272.76000000000005;241.71165711629368;268.3187672390254;274.0616903277293;284.56;8300000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;8320000.0;0.08566666666666665;0.16133333333333333;0.13483333333333333;0.023666666666666666;0.0;0.08566666666666665;0.03750976691316635;14208.9833984375;0.0;1355.03857421875;16813.734375;498256.79867780244;275013.10846880544;229767.47558823004;229250.9115942301;223164.55498135687;430346.717906069;434603.5697922251;439754.1946057891;473208.68934220774;530921.7713363036;463195.73670524394;439754.1946057891;445664.3711478791;466351.3762726499;460883.4628345854;494687.8910796218;273801.2355137192;439270.2411883451;434424.3181684167;296085.73418796173;311590.51834565785;468897.1433224279;201816.57197696;201816.57197696;273.8989517986878;644212.3736663698;421166.7715898178;78078.13158135474;64248.03769324202;0;9;10;1;0;0;0;1;35;45;391445882850.42535;149069839315.3749;329693560895.57654;32081.92278445379;6320.906855176073;35636.38043129895;19926.73025706812;980759.400118518;241816.40467584555;923117.6914492744;270048.8140656496;6.037381628802734;0.15233573152224203
1802;2019-04-12 23:02:41.810;865;286;148;145;120;42;41;33;-14;40;775;164;-19;24;253;207;835;282;114;67;39;-2;834;357;362;136;362;305;835;499.0;1047.0;261.0;17.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16894.361328125;14007.1513671875;0.0;1344.16967773438;811.0;157641;698.0;14.0;Calculated values ==>;1555102961.81;359.66;301.76000000000005;287.96000000000004;287.66;285.16;277.36;274.0616903277293;277.26000000000005;276.46000000000004;271.76000000000005;277.16;350.66;289.56;271.26000000000005;275.56;298.46000000000004;293.86;356.66;301.36;279.86;277.06;342.96000000000004;354.26;272.96000000000004;241.71165711629368;268.19934244402924;274.0616903277293;284.56;8340000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;8350000.0;0.08316666666666667;0.17450000000000002;0.0435;0.0028333333333333335;0.0;0.08316666666666667;0.03485983694599215;14007.1513671875;0.0;1344.16967773438;16894.361328125;498187.7533283115;274817.6722322816;231802.54810461862;231019.8319202772;224629.73149483267;430346.717906069;434960.5676705249;439053.74313918926;473208.68934220774;531101.6472572297;463345.08624710975;438280.32711488655;444711.81521382625;466351.3762726499;461017.6682793448;493707.5297747492;273218.8348367157;439437.3001688844;434603.5697922251;292734.4514702754;340109.845020078;469093.9126544294;202144.45563304276;202144.45563304276;274.026669930428;644493.3727787464;421401.98834289896;78100.63285611077;64248.03769324202;0;9;10;1;0;0;0;1;35;45;391663158870.09393;149151467875.2504;329876925050.2969;10305.554006517372;756.3567948939287;38475.27726668684;19332.84966090533;981112.7527213778;241875.40251485846;923735.5047548169;270376.09173824155;4.486261314415364;0.05488738851043484
1803;2019-04-12 23:03:41.770;867;286;155;152;125;41;42;33;-10;40;774;164;-7;17;253;207;834;283;114;68;41;0;814;357;362;136;362;305;814;523.0;1111.0;540.0;121.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16841.890625;13826.7919921875;0.0;1347.53784179688;834.0;157642;686.0;14.0;Calculated values ==>;1555103021.77;359.86;301.76000000000005;288.66;288.36;285.66;277.26000000000005;274.0616903277293;277.36;276.46000000000004;272.16;277.16;350.56000000000006;289.56;272.46000000000004;274.86;298.46000000000004;293.86;356.56000000000006;301.46000000000004;279.96000000000004;277.26000000000005;341.76;356.56000000000006;273.16;241.71165711629368;268.19934244402924;274.0616903277293;284.56;8140000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;8140000.000000001;0.08716666666666667;0.18516666666666665;0.09000000000000001;0.020166666666666666;0.0;0.08716666666666667;0.034807440246695874;13826.7919921875;0.0;1347.53784179688;16841.890625;500288.8231481279;276259.1100985804;233997.1679965806;233197.27705680244;226170.2194639947;430346.717906069;435138.326120535;439667.1524928011;473208.68934220774;530997.2517075465;463345.08624710975;440124.2130485236;443695.9394408292;466351.3762726499;461017.6682793448;495446.7484245729;274986.81676742225;439603.98589291424;434960.5676705249;287708.2272785495;349763.88963852916;469290.60212070297;201834.07029232153;201834.07029232153;273.9057745970499;644774.3207882459;421633.78323802253;78123.04879819046;64248.03769324202;0;9;10;1;0;0;0;1;35;45;391880214070.23206;149233013475.30228;330059803050.4132;21404.97739804316;5393.706725205693;40821.83067851573;20320.859688133394;981376.8309802982;241926.61887720565;924395.8734486251;270706.319017975;5.795404176133351;0.1286022145310054
1804;2019-04-12 23:04:41.781;863;284;159;157;130;41;44;33;7;40;774;164;10;17;253;208;831;280;115;69;43;1;797;357;363;136;363;304;798;514.0;1079.0;443.0;192.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;17249.96484375;13647.1123046875;0.0;1346.33032226562;846.0;157643;670.0;13.0;Calculated values ==>;1555103081.781;359.46000000000004;301.56;289.06;288.86;286.16;277.26000000000005;274.0616903277293;277.56;276.46000000000004;273.86;277.16;350.56000000000006;289.56;274.16;274.86;298.46000000000004;293.96000000000004;356.26;301.16;280.06;277.46000000000004;340.16;357.76;273.26000000000005;241.71165711629368;268.0796299477929;274.0616903277293;284.66;7970000.0;3570000.0000000005;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;7980000.0;0.08566666666666665;0.17983333333333332;0.07383333333333333;0.032;0.0;0.08566666666666665;0.032295462030303146;13647.1123046875;0.0;1346.33032226562;17249.96484375;501236.57485487405;276594.7678814998;235358.95138974136;234816.73862156208;227678.96243629587;430346.717906069;435252.3847646943;442433.1482669151;473208.68934220774;531072.693019601;463494.1277818668;442875.1821116291;443898.39648781426;466207.9483817794;461151.7468027471;496597.638518983;274848.3409234588;439550.530927348;435074.67720794375;281007.8604223974;354802.47531532554;469388.9171306721;201596.19200436742;201596.19200436742;273.81295759212094;645058.4716682096;421862.774414204;78145.50181515887;64248.03769324202;0;9;10;1;0;0;0;1;35;45;392097753944.93475;149314628435.19073;330242536545.16345;17781.795270718107;8569.36720404175;39877.91535092843;20001.323565773037;981703.4472874387;242042.99915893105;925068.4946225632;271042.3988146338;5.751207613683621;0.14742568046576704
1805;2019-04-12 23:05:41.771;855;283;153;154;135;41;46;33;14;40;772;164;19;22;253;208;826;280;116;70;45;3;804;356;362;137;361;303;805;536.0;1063.0;772.0;97.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;17595.447265625;13605.3486328125;0.0;1345.7392578125;851.0;157644;654.0;0.0;Calculated values ==>;1555103141.771;358.66;301.46000000000004;288.46000000000004;288.56;286.66;277.26000000000005;273.955091788801;277.76000000000005;276.46000000000004;274.56;277.16;350.36;289.56;275.06;275.36;298.46000000000004;293.96000000000004;355.76;301.16;280.16;277.66;338.56000000000006;358.26;273.46000000000004;241.92719264551067;267.9596281332873;273.955091788801;284.76000000000005;8040000.000000001;3560000.0;3620000.0000000005;1370000.0;3610000.0;3030000.0;8050000.0;0.08933333333333333;0.17716666666666667;0.12866666666666665;0.016166666666666666;0.0;0.08933333333333333;0.0;13605.3486328125;0.0;1345.7392578125;17595.447265625;499451.7114714704;275628.0291293174;233616.9916389982;233884.86831057593;228871.9647303738;430412.23801567365;435844.5533831253;443664.5507289629;473078.44118532055;530939.5217288226;463642.86311235337;444389.3534062185;444821.6150417089;466494.5354798314;461305.4655017553;495203.1017622746;274351.5185320926;439936.2520002742;435668.7067053961;274308.8830629234;356902.238983675;469449.5019888445;201721.71994929845;201721.71994929845;273.85744978333526;645348.8017060949;422089.8404047457;78167.93198934423;64248.03769324202;0;9;10;1;0;0;0;1;35;45;392315217694.9693;149396514785.20377;330424606195.1924;31129.97756031682;4328.265809639328;39127.53882894723;20899.26415021139;982110.9774614109;242150.46152068296;925726.7636777028;271383.18023928266;6.386494885699131;0.14354218626663084
1806;2019-04-12 23:06:41.782;850;287;140;142;132;40;47;32;18;40;769;164;30;29;253;208;821;284;116;70;46;4;803;356;362;137;362;302;804;478.0;967.0;793.0;165.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16778.578125;13495.5654296875;0.0;1339.53466796875;850.0;157645;642.0;0.0;Calculated values ==>;1555103201.782;358.16;301.86;287.16;287.36;286.36;277.16;273.955091788801;277.86;276.36;274.96000000000004;277.16;350.06000000000006;289.56;276.16;276.06;298.46000000000004;293.96000000000004;355.26;301.56;280.16;277.76000000000005;337.36;358.16;273.56;241.92719264551067;267.8393353686513;273.955091788801;284.76000000000005;8030000.0;3560000.0;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;8040000.000000001;0.07966666666666668;0.16116666666666665;0.13216666666666665;0.0275;0.0;0.07966666666666668;0.0;13495.5654296875;0.0;1339.53466796875;16778.578125;498816.7924288303;277458.3660694315;230191.57918235342;230716.37263949;228108.93926215082;430412.23801567365;436019.9354273413;444445.26436519914;473078.44118532055;530702.2639863107;463791.2940241126;446159.5380015785;446017.8014079234;466351.3762726499;461305.4655017553;494556.62017786107;276135.1853727046;439936.2520002742;435844.5533831253;269285.52512055053;356482.2694418079;469547.9199074341;201566.59306625515;201566.59306625515;273.79691379870997;645635.3044343023;422315.7227600295;78190.31337461923;64248.03769324202;0;9;10;1;0;0;0;1;35;45;392532457515.53546;149478729855.41803;330606139470.6655;32100.464390010427;7369.486488132421;35202.254576097715;18664.144171910655;982637.9944144347;242247.9606616512;926346.292183766;271712.93575358915;6.2915888003274825;0.1736801309784642
1807;2019-04-12 23:07:41.762;849;291;131;133;126;41;49;33;22;40;766;164;34;33;253;208;821;287;115;70;48;6;830;354;360;137;360;302;831;508.0;942.0;0.0;0.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16572.736328125;13798.7763671875;0.0;1327.77465820312;849.0;157646;631.0;0.0;Calculated values ==>;1555103261.762;358.06000000000006;302.26000000000005;286.26000000000005;286.46000000000004;285.76000000000005;277.26000000000005;273.7412296467126;278.06;276.46000000000004;275.36;277.16;349.76;289.56;276.56;276.46000000000004;298.46000000000004;293.96000000000004;355.26;301.86;280.16;277.96000000000004;336.26000000000005;358.06000000000006;273.76000000000005;241.92719264551067;267.8393353686513;273.7412296467126;284.66;8300000.0;3540000.0;3600000.0;1370000.0;3600000.0;3020000.0;8309999.999999999;0.08466666666666667;0.157;0.0;0.0;0.0;0.08466666666666667;0.0;13798.7763671875;0.0;1327.77465820312;16572.736328125;496182.68822108465;277160.7458957421;227468.60351060075;227980.13919652667;226196.0414517793;430542.39183029096;436836.9659171394;445020.00224024826;473078.44118532055;530389.4420248142;463791.2940241126;446724.52688641194;446583.57048168074;466637.4274074692;461611.91280062776;491967.69237011595;275489.44666851434;440371.54654177895;436664.20111153496;264681.4149301396;356062.3083226806;469744.696391452;201446.94854128102;201446.94854128102;273.7412296467126;645913.1394122932;422543.09979079297;78212.53354315182;64248.03769324202;0;9;10;1;0;0;0;1;35;45;392748985315.6043;149560902455.44415;330787279070.72314;0.0;0.0;33987.08457515145;19915.060717614833;982905.4091164798;242309.352578276;926922.677817601;272034.3219633127;3.563412783409055;0.008718187139202456
1808;2019-04-12 23:08:41.783;853;294;126;128;118;40;51;32;24;39;763;164;34;38;253;208;825;289;115;71;50;7;819;356;361;138;362;300;821;504.0;957.0;511.0;179.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15319.15625;12662.6513671875;0.0;1323.60144042969;846.0;157647;617.0;0.0;Calculated values ==>;1555103321.783;358.46000000000004;302.56;285.76000000000005;285.96000000000004;284.96000000000004;277.16;273.955091788801;278.26000000000005;276.36;275.56;277.06;349.46000000000004;289.56;276.56;276.96000000000004;298.46000000000004;293.96000000000004;355.66;302.06;280.26000000000005;278.16;334.86;357.76;273.86;242.14157278889297;267.5978703862781;273.955091788801;284.66;8190000.000000001;3560000.0;3610000.0;1380000.0;3620000.0000000005;3000000.0;8209999.999999999;0.084;0.1595;0.08516666666666667;0.029833333333333333;0.0;0.084;0.0;12662.6513671875;0.0;1323.60144042969;15319.15625;497790.09510422003;279229.1174731835;226330.1468138092;226840.15631624573;224304.1437662253;430412.23801567365;436949.6230331232;445698.7778426805;472850.0741107318;530228.4959201239;464087.2496485277;447107.6914315893;447665.9719958352;466351.3762726499;461305.4655017553;493629.1079395103;277034.1328123382;440319.24944479857;436776.8904632732;258822.4845140824;354802.47531532554;469707.477533517;201501.1325244344;201501.1325244344;273.77135078214303;646178.9982013921;422763.68886740715;78234.63607712033;64248.03769324202;0;9;10;1;0;0;0;1;35;45;392965361020.2743;149643431330.31827;330967942280.4476;20797.49945960396;8001.489292770963;34546.898532783955;19763.163666862463;983078.7822710854;242376.05499329112;927493.9942334131;272365.08956083324;5.942195675653633;0.15023814002119731
1809;2019-04-12 23:09:41.753;859;292;122;123;113;42;38;33;25;39;758;164;32;38;253;208;830;286;114;71;38;8;799;358;363;138;363;301;801;549.0;865.0;885.0;167.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;14640.498046875;12135.048828125;0.0;1319.49951171875;843.0;157648;602.0;0.0;Calculated values ==>;1555103381.753;359.06000000000006;302.36;285.36;285.46000000000004;284.46000000000004;277.36;274.1680685717883;276.96000000000004;276.46000000000004;275.66;277.06;348.96000000000004;289.56;276.36;276.96000000000004;298.46000000000004;293.96000000000004;356.16;301.76000000000005;280.26000000000005;276.96000000000004;333.36;357.46000000000004;273.96000000000004;242.14157278889297;267.7187500070086;274.1680685717883;284.56;7990000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;8009999.999999999;0.0915;0.14416666666666667;0.1475;0.02783333333333333;0.0;0.0915;0.0;12135.048828125;0.0;1319.49951171875;14640.498046875;500482.0740750551;280011.7538574744;225581.41035146872;225836.86672546933;223298.31905473623;430280.9020939914;434178.6716885159;445645.04530121887;472850.0741107318;529631.1645758075;463939.42228562356;446635.25890643254;447476.5257139904;466207.9483817794;460997.6953817449;496263.6701102078;277249.7688203727;439883.4970131265;434178.6716885159;252546.06836287308;353542.7174425113;469805.9777390899;202178.89380110137;202178.89380110137;274.04462776151985;646428.5371554255;422970.2330453825;78256.6509054781;64248.03769324202;0;9;10;1;0;0;0;1;35;45;393182452420.37787;149726189930.35776;331148152130.53357;35911.25734626733;7448.953836274014;31574.504102617895;21227.979676698433;983551.1189582064;242504.7443092482;928044.73041646;272706.51162576186;7.147225795539;0.18470232500684367
1810;2019-04-12 23:10:41.773;862;288;122;123;112;41;38;33;25;39;755;164;31;41;253;207;834;283;115;71;36;9;831;356;361;138;361;300;832;503.0;895.0;818.0;117.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;15020.056640625;12500.3212890625;0.0;1322.57946777344;842.0;157649;589.0;0.0;Calculated values ==>;1555103441.773;359.36;301.96000000000004;285.36;285.46000000000004;284.36;277.26000000000005;273.955091788801;276.96000000000004;276.46000000000004;275.66;277.06;348.66;289.56;276.26000000000005;277.26000000000005;298.46000000000004;293.86;356.56000000000006;301.46000000000004;280.26000000000005;276.76000000000005;332.06;357.36;274.06;242.14157278889297;267.5978703862781;273.955091788801;284.66;8309999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;8320000.0;0.08383333333333334;0.14916666666666664;0.13633333333333333;0.0195;0.0;0.08383333333333334;0.0;12500.3212890625;0.0;1322.57946777344;15020.056640625;498018.13395208964;275834.7363282228;225171.37080219664;225423.7071370602;222666.05895971213;430412.23801567365;434668.6427963687;445840.54513808986;472850.0741107318;529394.6861480676;464087.2496485277;446687.032041366;448082.77831708995;466494.5354798314;461171.6782371525;493841.31067124696;273801.2355137192;440319.24944479857;434310.53623595677;247107.31509690773;353122.8147616358;469904.45810332865;201732.5946444725;201732.5946444725;273.8616912191549;646675.7908348391;423175.5962278774;78278.67556940849;64248.03769324202;0;9;10;1;0;0;0;1;35;45;393399724820.30884;149809017530.33142;331328512230.47626;33280.050583963166;5229.351337447694;32822.64454433122;19497.78410341943;984127.9053888526;242610.43206984334;928581.5522026491;273046.0061176099;6.570967423334988;0.16021298851691995
1811;2019-04-12 23:11:41.784;866;284;125;124;108;41;39;33;25;39;752;164;30;41;253;208;839;279;115;72;38;9;806;358;363;138;363;301;808;555.0;814.0;907.0;194.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;14344.1240234375;11794.94921875;0.0;1324.9609375;841.0;157650;577.0;0.0;Calculated values ==>;1555103501.784;359.76;301.56;285.66;285.56;283.96000000000004;277.26000000000005;274.1680685717883;277.06;276.46000000000004;275.66;277.06;348.36;289.56;276.16;277.26000000000005;298.46000000000004;293.96000000000004;357.06000000000006;301.06;280.36;276.96000000000004;330.86;357.26;274.06;242.14157278889297;267.7187500070086;274.1680685717883;284.66;8059999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;8080000.0;0.0925;0.13566666666666669;0.15116666666666667;0.03233333333333333;0.0;0.0925;0.0;11794.94921875;0.0;1324.9609375;14344.1240234375;500861.92325075495;275838.6792136245;226252.17468359094;225996.7212209162;221956.9016357676;430280.9020939914;434358.88782729313;445645.04530121887;472850.0741107318;529005.2172145927;463939.42228562356;446353.3190648992;447894.6635423884;466207.9483817794;460997.6953817449;496932.80781445093;273729.4567263007;440049.43056880176;434178.6716885159;242087.5637286956;352702.9203549205;469904.45810332865;202151.34470043622;202151.34470043622;274.03390594999127;646920.5372019812;423378.09393294016;78300.74245094234;64248.03769324202;0;9;10;1;0;0;0;1;35;45;393616964640.01196;149891832710.21823;331508845285.2298;36808.13107415164;8657.35066669352;30281.25463095905;21462.527746397373;984712.0806477049;242726.17580218107;929107.5144371259;273387.4046274793;7.409293429642391;0.2014877668163895
1812;2019-04-12 23:12:41.804;868;281;130;128;110;42;36;33;27;40;750;164;31;42;253;206;841;276;114;72;35;10;831;356;361;138;361;305;834;540.0;845.0;401.0;49.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15141.59375;12605.2431640625;0.0;1337.70751953125;839.0;157651;568.0;0.0;Calculated values ==>;1555103561.804;359.96000000000004;301.26000000000005;286.16;285.96000000000004;284.16;277.36;273.955091788801;276.76000000000005;276.46000000000004;275.86;277.16;348.16;289.56;276.26000000000005;277.36;298.46000000000004;293.76000000000005;357.26;300.76000000000005;280.36;276.66;329.96000000000004;357.06000000000006;274.16;242.14157278889297;268.19934244402924;273.955091788801;284.56;8309999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;8340000.000000001;0.09000000000000001;0.1408333333333333;0.06683333333333333;0.008166666666666666;0.0;0.09000000000000001;0.0;12605.2431640625;0.0;1337.70751953125;15141.59375;498902.0223562829;272885.35683945444;227172.3759855083;226663.61602078483;222145.2852636329;430412.23801567365;434310.53623595677;445143.9216850511;472947.9820155742;528489.0112660631;463345.08624710975;445717.11843896436;447276.8002363944;466494.5354798314;461037.7653776629;494893.84470531205;270948.4365049466;440483.78149257216;434130.71970383386;238323.1353838712;351863.15629032685;470002.91871598386;201826.49305270065;201826.49305270065;273.89830192468975;647166.3334214533;423581.49664771114;78322.93875104515;64248.03769324202;0;9;10;1;0;0;0;1;35;45;393834237039.94293;149974660310.1919;331690705885.172;16261.714813595421;2190.107476250146;31538.97832155146;20907.380398601992;985154.4767795341;242816.60141850504;929622.854767769;273740.6048894314;5.084876409512283;0.0702283871919426
1813;2019-04-12 23:13:44.765;869;280;138;136;113;42;38;33;29;39;750;164;32;42;253;207;846;275;115;73;37;10;822;358;363;138;363;304;824;573.0;908.0;1146.0;180.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;14974.61328125;12397.38671875;0.0;1338.64807128906;836.0;157652;560.0;0.0;Calculated values ==>;1555103624.765;360.06000000000006;301.16;286.96000000000004;286.76000000000005;284.46000000000004;277.36;274.1680685717883;276.96000000000004;276.46000000000004;276.06;277.06;348.16;289.56;276.36;277.36;298.46000000000004;293.86;357.76;300.66;280.46000000000004;276.86;329.16;356.76;274.16;242.14157278889297;268.0796299477929;274.1680685717883;284.66;8220000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8240000.000000001;0.0955;0.15133333333333335;0.191;0.030000000000000002;0.0;0.0955;0.0;12397.38671875;0.0;1338.64807128906;14974.61328125;499860.47197029914;273101.3766963224;229368.06208134108;228851.2404984325;223012.14896327865;430280.9020939914;434178.6716885159;445627.2469483674;472850.0741107318;528565.9442730256;463494.1277818668;446054.7494118788;447466.95896490954;466207.9483817794;460863.32371791895;496479.687865207;271132.31015554164;440215.0024765854;433997.93586973246;234977.24436692704;350603.57178935205;470002.91871598386;202226.55035493683;202226.55035493683;274.0631706674983;647429.6871043756;423800.1342289826;78346.34236561458;64248.03769324202;0;9;10;1;0;0;0;1;35;45;394062155860.6817;150061546490.47354;331882422130.79346;46489.533049345235;8033.291050831411;34102.569826729356;22134.167316662984;985703.210297521;242906.00077916478;930196.8627575412;274116.9852914432;8.063430454026538;0.22269477691967238
1814;2019-04-12 23:14:41.775;872;277;145;142;118;43;37;34;31;40;750;164;34;42;253;206;849;273;115;73;35;11;803;360;365;138;365;305;805;585.0;929.0;964.0;207.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;14919.869140625;12331.3564453125;0.0;1342.27368164062;835.0;157653;553.0;0.0;Calculated values ==>;1555103681.775;360.36;300.86;287.66;287.36;284.96000000000004;277.46000000000004;274.38016830617;276.86;276.56;276.26000000000005;277.16;348.16;289.56;276.56;277.36;298.46000000000004;293.76000000000005;358.06000000000006;300.46000000000004;280.46000000000004;276.66;328.46000000000004;356.66;274.26000000000005;242.14157278889297;268.19934244402924;274.38016830617;284.66;8030000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;8050000.0;0.09749999999999999;0.15483333333333332;0.16066666666666668;0.034499999999999996;0.0;0.09749999999999999;0.0;12331.3564453125;0.0;1342.27368164062;14919.869140625;501991.82956321444;273103.6917426764;231490.6310191526;230700.5997780997;224510.67284035313;430148.3826014536;433500.59072566376;445717.11843896436;472947.9820155742;528489.0112660631;463345.08624710975;446144.86104575056;447276.8002363944;465920.2808716204;460418.5278520168;498671.3506854255;271480.68737251573;439778.3365651107;433133.46834165603;232049.79005350024;350183.7266411821;470101.35966640816;202683.89582604804;202683.89582604804;274.2500649704326;647666.393276957;423995.937791142;78367.57005299082;64248.03769324202;0;9;10;1;0;0;0;1;35;45;394269672260.647;150140220290.4604;332056017580.7644;39047.337766475226;9225.902502492423;35176.68770294886;22468.833320271777;986380.4959925758;243042.66003254123;930745.4197674171;274470.1543283718;7.746206406695458;0.2137627569444904
1815;2019-04-12 23:15:41.786;870;275;151;149;124;44;37;35;34;40;750;164;37;44;254;205;850;271;115;74;36;11;798;359;364;139;364;306;799;502.0;1014.0;550.0;120.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15521.2255859375;12615.46484375;0.0;1351.89855957031;833.0;157654;548.0;0.0;Calculated values ==>;1555103741.786;360.16;300.66;288.26000000000005;288.06;285.56;277.56;274.27422755570615;276.86;276.66;276.56;277.16;348.16;289.56;276.86;277.56;298.56;293.66;358.16;300.26000000000005;280.56;276.76000000000005;327.96000000000004;356.46000000000004;274.26000000000005;242.35481222062532;268.3187672390254;274.27422755570615;284.66;7980000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;7990000.000000001;0.08366666666666665;0.169;0.09166666666666666;0.02;0.0;0.08366666666666665;0.0;12615.46484375;0.0;1351.89855957031;15521.2255859375;502149.45791744115;272676.38587182167;233184.8569652409;232650.73264497332;226120.32615715428;430214.79039162316;433749.95420475816;445950.30100830784;472817.310826017;528412.0366864651;463195.73670524394;446377.6748942886;447367.9854087869;466194.8918654774;460438.91947669676;499273.0953412295;271050.7612776743;440163.05421809835;433567.68989926;229958.8627652946;349344.06076314294;469966.18980854325;202466.1575057883;202466.1575057883;274.16090528999547;647920.1155732262;424203.86608146585;78390.02560440004;64248.03769324202;0;9;10;1;0;0;0;1;35;45;394488412355.348;150223335525.3468;332239351185.51385;22319.37982106429;5350.0006460550985;38569.57445674084;19335.494876920464;986891.9790598137;243164.14816068736;931360.0846191416;274818.5875972625;6.126743275000492;0.14047862128905958
1816;2019-04-12 23:16:44.776;865;275;157;154;128;42;38;33;35;40;751;164;39;44;253;206;851;271;115;73;37;11;828;355;360;138;360;308;830;545.0;894.0;417.0;45.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;17204.392578125;13826.5322265625;0.0;1360.08349609375;830.0;157655;543.0;0.0;Calculated values ==>;1555103804.776;359.66;300.66;288.86;288.56;285.96000000000004;277.36;273.8482719121499;276.96000000000004;276.46000000000004;276.66;277.16;348.26;289.56;277.06;277.56;298.46000000000004;293.76000000000005;358.26;300.26000000000005;280.46000000000004;276.86;327.46000000000004;356.16;274.26000000000005;242.14157278889297;268.5567601203482;273.8482719121499;284.66;8280000.0;3550000.0;3600000.0;1380000.0;3600000.0;3080000.0;8300000.0;0.09083333333333334;0.149;0.06949999999999999;0.007500000000000001;0.0;0.09083333333333334;0.0;13826.5322265625;0.0;1360.08349609375;17204.392578125;498732.92941195046;270790.2954351266;234257.62854645503;233461.48358669734;226717.51391978655;430477.46260093397;434911.66494596965;445702.7690767803;472947.9820155742;528362.7715125432;462896.1063009472;446275.24975105154;446986.31847657415;466637.4274074692;461191.73348062916;496665.36368213006;269275.8882990215;440863.08308527886;434733.80906377075;227868.02628245065;348084.6227182084;470101.35966640816;201582.54060726613;201582.54060726613;273.7986480662654;648206.4192799577;424435.1968308702;78413.75168074894;64248.03769324202;0;9;10;1;0;0;0;1;35;45;394716436155.38257;150310576675.36002;332432730485.54315;16966.35587863123;2013.8911429435655;33881.03183208317;21177.90688479917;987235.6746837163;243228.57198622337;931993.9267984227;275173.02359411767;4.8752919735765285;0.06920043107146688
1817;2019-04-12 23:17:41.787;865;279;161;160;133;41;40;32;33;40;753;164;37;46;253;206;853;275;116;73;39;11;830;357;362;138;362;306;831;664.0;1031.0;534.0;222.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;18091.189453125;13641.2978515625;0.0;1353.87915039062;828.0;157656;540.0;0.0;Calculated values ==>;1555103861.787;359.66;301.06;289.26000000000005;289.16;286.46000000000004;277.26000000000005;274.0616903277293;277.16;276.36;276.46000000000004;277.16;348.46000000000004;289.56;276.86;277.76000000000005;298.46000000000004;293.76000000000005;358.46000000000004;300.66;280.46000000000004;277.06;327.16;355.96000000000004;274.26000000000005;242.14157278889297;268.3187672390254;274.0616903277293;284.76000000000005;8300000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;8309999.999999999;0.11066666666666666;0.17183333333333334;0.089;0.037000000000000005;0.0;0.11066666666666666;0.0;13641.2978515625;0.0;1353.87915039062;18091.189453125;498551.3891973022;272280.2324868742;235308.07045681617;235040.53756532914;227980.13919652667;430346.717906069;434782.31747122854;445807.4384647189;472947.9820155742;528726.0528959597;463195.73670524394;446377.6748942886;447649.2082961263;466351.3762726499;460883.4628345854;496777.46439614915;270734.2498752812;440431.9404890446;434603.5697922251;226613.5671989835;347245.03765724396;470101.35966640816;201789.4475972115;201789.4475972115;273.88837417144725;648485.8965611089;424652.69245008286;78435.24136466785;64248.03769324202;0;9;10;1;0;0;0;1;35;45;394922245865.0865;150389251855.24683;332607754255.2914;21717.60118720816;9927.540746560278;38841.75902850248;25764.76285624817;987541.9817772035;243323.12656573352;932569.7599961711;275544.72478033387;6.418841458555796;0.15019489591377985
