;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1818;2019-04-12 23:18:41.797;870;282;149;152;137;43;36;34;28;40;754;164;33;44;253;205;856;278;116;74;35;11;826;359;364;138;364;306;827;587.0;1032.0;480.0;136.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;17794.115234375;13675.541015625;0.0;1356.87768554688;824.0;157657;537.0;0.0;Calculated values ==>;1555103921.797;360.16;301.36;288.06;288.36;286.86;277.46000000000004;274.27422755570615;276.76000000000005;276.56;275.96000000000004;277.16;348.56000000000006;289.56;276.46000000000004;277.56;298.46000000000004;293.66;358.76;300.96000000000004;280.56;276.66;326.86;355.56000000000006;274.26000000000005;242.14157278889297;268.3187672390254;274.27422755570615;284.76000000000005;8259999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;8270000.0;0.09783333333333334;0.17200000000000001;0.08;0.02266666666666667;0.0;0.09783333333333334;0.0;13675.541015625;0.0;1356.87768554688;17794.115234375;499646.4993297719;273715.1009391268;232191.16902474762;232981.8879306236;229065.66773000834;430214.79039162316;433567.68989926;445090.0235980121;472947.9820155742;528830.7054929463;463195.73670524394;445807.4384647189;447367.9854087869;466064.25039095;460438.91947669676;497589.78121517785;272126.271369255;440163.05421809835;433384.8821390699;225359.1397227605;345565.9636080181;470101.35966640816;202436.26849155215;202436.26849155215;274.14929045901044;648784.9906074915;424880.3707139939;78457.83476990378;64248.03769324202;0;9;10;1;0;0;0;1;35;45;395140082165.0519;150472065655.23367;332791384855.2622;19412.300408516796;6067.0753999634035;38779.72369349874;22594.472701848823;987884.7880819767;243456.43724834468;933216.7134930332;275947.78557552554;5.777751001377903;0.11895023890409782
1819;2019-04-12 23:19:41.818;875;282;135;138;130;44;36;35;18;40;754;164;27;44;253;204;859;277;116;75;35;12;814;359;365;138;365;306;815;719.0;1036.0;535.0;190.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16976.435546875;13904.08984375;0.0;1348.31140136719;818.0;157658;537.0;0.0;Calculated values ==>;1555103981.818;360.66;301.36;286.66;286.96000000000004;286.16;277.56;274.27422755570615;276.76000000000005;276.66;274.96000000000004;277.16;348.56000000000006;289.56;275.86;277.56;298.46000000000004;293.56;359.06000000000006;300.86;280.66;276.66;326.86;354.96000000000004;274.36;242.14157278889297;268.3187672390254;274.27422755570615;284.76000000000005;8140000.000000001;3590000.0;3650000.0;1380000.0;3650000.0;3060000.0;8150000.0;0.11983333333333333;0.17266666666666666;0.08916666666666666;0.03166666666666666;0.0;0.11983333333333333;0.0;13904.08984375;0.0;1348.31140136719;16976.435546875;501446.09152425744;274501.1214053866;228724.16826112388;229501.89118104274;227435.72679423456;430214.79039162316;433317.3069910173;443639.0469653982;472947.9820155742;528830.7054929463;463195.73670524394;444945.90934977244;447367.9854087869;465920.2808716204;460303.8616837284;499125.3006337236;272461.6707963133;440111.22385748115;433133.46834165603;225359.1397227605;343047.5905507172;470199.78104355885;202396.4757683999;202396.4757683999;274.13382355953127;649074.8466121509;425110.28141230793;78480.38590248475;64248.03769324202;0;9;10;1;0;0;0;1;35;45;395358858710.5872;150554894635.43634;332975049115.7116;21510.795931732348;8480.438000380032;39137.253418592845;27649.98294336186;988225.9332446778;243577.70895722503;933866.2488950732;276366.63591992285;6.345130103697551;0.1290616164126792
1820;2019-04-12 23:20:41.808;876;281;127;129;121;43;36;35;-10;40;753;164;-2;38;253;204;861;276;115;75;35;12;820;358;363;138;363;305;822;620.0;1046.0;140.0;155.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16972.87890625;13721.7734375;0.0;1346.51037597656;811.0;157659;540.0;0.0;Calculated values ==>;1555104041.808;360.76;301.26000000000005;285.86;286.06;285.26000000000005;277.46000000000004;274.1680685717883;276.76000000000005;276.66;272.16;277.16;348.46000000000004;289.56;272.96000000000004;276.96000000000004;298.46000000000004;293.56;359.26;300.76000000000005;280.66;276.66;327.16;354.26;274.36;242.14157278889297;268.19934244402924;274.1680685717883;284.66;8200000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8220000.0;0.10333333333333333;0.17433333333333334;0.02333333333333333;0.025833333333333333;0.0;0.10333333333333333;0.0;13721.7734375;0.0;1346.51037597656;16972.87890625;501056.8678608504;273630.180665193;226571.35403915987;227081.87634427068;225048.2984458627;430280.9020939914;433816.67410848953;439667.1524928011;472947.9820155742;528802.8376560764;463345.08624710975;440880.4687282554;446712.3873244594;466207.9483817794;460459.43622653774;498872.56594880257;271639.3023110261;440545.07506360364;433634.880018922;226613.5671989835;340109.845020078;470199.78104355885;202030.88066304097;202030.88066304097;273.9870002507877;649357.7104141463;425340.4585704337;78502.83900782482;64248.03769324202;0;9;10;1;0;0;0;1;35;45;395577222310.62195;150637680835.4495;333158318565.7407;5544.846342694402;6927.696593163379;39614.332294185704;23932.413266774372;988451.3593530529;243706.08867867137;934522.4027322483;276796.4175795253;5.044986505286607;0.08473564768328837
1821;2019-04-12 23:21:41.788;876;282;124;125;113;42;38;34;-12;40;752;164;-24;30;253;205;863;277;115;75;36;12;824;357;362;138;362;304;826;680.0;962.0;378.0;191.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16459.5625;13896.05078125;0.0;1340.279296875;793.0;157660;557.0;0.0;Calculated values ==>;1555104101.788;360.76;301.36;285.56;285.66;284.46000000000004;277.36;274.0616903277293;276.96000000000004;276.56;271.96000000000004;277.16;348.36;289.56;270.76000000000005;276.16;298.46000000000004;293.66;359.46000000000004;300.86;280.66;276.76000000000005;328.86;352.46000000000004;274.36;242.14157278889297;268.0796299477929;274.0616903277293;284.66;8240000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;8259999.999999999;0.11333333333333333;0.16033333333333333;0.063;0.03183333333333333;0.0;0.11333333333333333;0.0;13896.05078125;0.0;1340.279296875;16459.5625;500700.353212769;273778.62877575966;225755.23305927552;226008.8447233088;222987.77903354392;430346.717906069;434424.3181684167;439580.6144452378;472947.9820155742;528775.0450999481;463494.1277818668;437727.04723144654;445769.9504256632;466351.3762726499;460749.12975072267;498802.34274195344;271794.05212809076;440760.6321181403;434064.28222162405;233722.59852315116;332557.3633054275;470199.78104355885;201814.22160464394;201814.22160464394;273.8980353026139;649636.2212247275;425570.5303894848;78525.22145846771;64248.03769324202;0;9;10;1;0;0;0;1;35;45;395794649810.6911;150720453235.47583;333340957665.7988;14979.282748957412;8543.606975472123;36396.99592842265;26321.673536591075;988622.3367507347;243834.97323260774;935155.6193250597;277215.0620416676;5.660257998299827;0.10963570373762319
1822;2019-04-12 23:22:41.799;874;283;122;122;110;41;39;34;-18;40;751;164;-23;20;253;205;863;278;115;76;38;12;824;357;362;137;362;303;825;605.0;1009.0;174.0;93.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16312.3154296875;13674.259765625;0.0;1341.50915527344;774.0;157661;608.0;0.0;Calculated values ==>;1555104161.799;360.56000000000006;301.46000000000004;285.36;285.36;284.16;277.26000000000005;274.0616903277293;277.06;276.56;271.36;277.16;348.26;289.56;270.86;275.16;298.46000000000004;293.66;359.46000000000004;300.96000000000004;280.76000000000005;276.96000000000004;333.96000000000004;350.56000000000006;274.36;241.92719264551067;267.9596281332873;274.0616903277293;284.66;8240000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;8250000.0;0.10083333333333333;0.16816666666666666;0.029;0.015500000000000002;0.0;0.10083333333333333;0.0;13674.259765625;0.0;1341.50915527344;16312.3154296875;500409.449234848;274248.1871416233;225262.06886845332;225262.06886845332;222251.74549247697;430346.717906069;434603.5697922251;438881.8371443283;473078.44118532055;528747.3278113285;463642.86311235337;438109.25301780854;444533.65563525405;466351.3762726499;460749.12975072267;498802.34274195344;272246.0462029346;440924.4576432406;434424.3181684167;255056.51255035817;324587.8981780222;470334.5574354778;201941.8439443144;201941.8439443144;273.9477799089175;649909.3702752484;425800.3250983691;78547.57379271521;64248.03769324202;0;9;10;1;0;0;0;1;35;45;396011889630.3942;150802968360.36307;333523091050.5499;6871.259802800403;4160.087059113033;38099.21720131167;23441.982817596978;988804.4579878572;243940.85675783936;935776.5349139512;277629.83520519396;4.833088952229285;0.06248865893297285
1823;2019-04-12 23:23:41.799;871;284;123;122;107;40;41;33;-14;40;750;164;-7;16;253;206;861;279;115;76;40;12;822;356;361;137;361;301;824;621.0;978.0;495.0;75.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15523.0439453125;13092.4521484375;0.0;1328.22827148438;753.0;157662;683.0;0.0;Calculated values ==>;1555104221.799;360.26;301.56;285.46000000000004;285.36;283.86;277.16;273.955091788801;277.26000000000005;276.46000000000004;271.76000000000005;277.16;348.16;289.56;272.46000000000004;274.76000000000005;298.46000000000004;293.76000000000005;359.26;301.06;280.76000000000005;277.16;341.46000000000004;348.46000000000004;274.36;241.92719264551067;267.7187500070086;273.955091788801;284.66;8220000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;8240000.000000001;0.1035;0.16299999999999998;0.0825;0.0125;0.0;0.1035;0.0;13092.4521484375;0.0;1328.22827148438;15523.0439453125;500151.8872324902;274722.95694093005;225528.23275535906;225275.1139531981;221518.00758888057;430412.23801567365;435202.0721543156;439931.54465428245;473078.44118532055;528796.4943772956;463939.42228562356;440984.1951948389;444357.3337933654;466494.5354798314;461037.7653776629;498690.78634225216;272702.62135936023;441138.44347547856;435024.7519814282;286451.7998164319;315782.5089487807;470334.5574354778;201799.47016273887;201799.47016273887;273.8877680429865;650174.6649367068;426023.38103098626;78569.82160460486;64248.03769324202;0;9;10;1;0;0;0;1;35;45;396228789630.3942;150885168360.36307;333704291050.5499;19645.896145552346;3356.6885909092366;36836.07089221138;24138.816668234344;989025.4342874268;244003.49655492287;936400.9956480638;278026.3418675759;5.823405682085161;0.08979561013011421
1824;2019-04-12 23:24:41.810;868;283;127;126;107;40;43;32;-3;40;749;164;3;16;252;207;857;279;116;76;41;12;802;357;362;137;362;300;804;651.0;939.0;302.0;175.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;14922.6298828125;12358.158203125;0.0;1322.17077636719;737.0;157663;736.0;0.0;Calculated values ==>;1555104281.81;359.96000000000004;301.46000000000004;285.86;285.76000000000005;283.86;277.16;274.0616903277293;277.46000000000004;276.36;272.86;277.16;348.06000000000006;289.56;273.46000000000004;274.76000000000005;298.36;293.86;358.86;301.06;280.76000000000005;277.26000000000005;346.76;346.86;274.36;241.92719264551067;267.5978703862781;274.0616903277293;284.76000000000005;8020000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3000000.0;8040000.000000001;0.1085;0.1565;0.050333333333333334;0.029166666666666667;0.0;0.1085;0.0;12358.158203125;0.0;1322.17077636719;14922.6298828125;501507.17359289277;275701.51767923054;226820.1515736123;226563.53471709054;221755.33241087565;430346.717906069;435315.5984456732;441790.34602590936;473078.44118532055;528768.9491469198;464087.2496485277;442673.11146970803;444557.31930295983;466221.12760670384;461017.6682793448;499922.6038625007;274000.990063727;440924.4576432406;434960.5676705249;308656.51637580903;309075.640036128;470334.5574354778;201808.79173762753;201808.79173762753;273.89591794617166;650428.4253991516;426235.5083331696;78591.91231252754;64248.03769324202;0;9;10;1;0;0;0;1;35;45;396445729395.0977;150967383430.2507;333884624105.30347;12079.071565843518;7832.001499520633;35356.73255950808;25296.967688719364;989289.8574866944;244096.7527327144;937002.7126372333;278438.3822635468;5.8890961931079335;0.10769764092079308
1825;2019-04-12 23:25:41.790;863;281;134;131;110;40;44;32;7;40;747;164;11;20;252;207;851;276;116;76;43;12;803;355;360;137;360;301;806;635.0;877.0;128.0;29.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;14655.8212890625;12140.2841796875;0.0;1334.38220214844;724.0;157664;753.0;0.0;Calculated values ==>;1555104341.79;359.46000000000004;301.26000000000005;286.56;286.26000000000005;284.16;277.16;273.8482719121499;277.56;276.36;273.86;277.16;347.86;289.56;274.26000000000005;275.16;298.36;293.86;358.26;300.76000000000005;280.76000000000005;277.46000000000004;348.46000000000004;345.56000000000006;274.36;241.92719264551067;267.7187500070086;273.8482719121499;284.76000000000005;8030000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;8059999.999999999;0.10583333333333332;0.14616666666666667;0.021333333333333333;0.004833333333333333;0.0;0.10583333333333332;0.0;12140.2841796875;0.0;1334.38220214844;14655.8212890625;500698.554990823;274703.2402358263;228597.5804876358;227821.49649597745;222481.7372549321;430477.46260093397;435968.7166933796;443052.165307785;473078.44118532055;528483.3400696995;463939.42228562356;443634.4727813241;444931.73517570685;466507.67227632634;461325.3556324736;498962.1339415413;272628.97806246654;441351.550520343;435793.71486953663;315782.5089487807;303627.53096179874;470334.5574354778;201609.2776692685;201609.2776692685;273.80908158766005;650674.8303299646;426439.59396852914;78614.04287470838;64248.03769324202;0;9;10;1;0;0;0;1;35;45;396662257195.16656;151049556030.27682;334064864005.3608;5150.781602955019;1298.838852203345;33082.36295099143;24784.519603695044;989433.3917357768;244172.81770555754;937572.8483247368;278855.5888758738;4.773142517023241;0.019043767153865868
1826;2019-04-12 23:26:41.791;859;282;141;138;114;39;47;31;12;39;745;164;15;25;252;208;848;277;116;76;46;12;829;354;359;137;360;299;830;663.0;794.0;752.0;176.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14518.888671875;11821.1953125;0.0;1320.80407714844;716.0;157665;756.0;0.0;Calculated values ==>;1555104401.791;359.06000000000006;301.36;287.26000000000005;286.96000000000004;284.56;277.06;273.7412296467126;277.86;276.26000000000005;274.36;277.06;347.66;289.56;274.66;275.66;298.36;293.96000000000004;357.96000000000004;300.86;280.76000000000005;277.76000000000005;348.76;344.76;274.36;241.92719264551067;267.47669482898436;273.7412296467126;284.76000000000005;8290000.000000001;3540000.0;3590000.0;1370000.0;3600000.0;2990000.0;8300000.0;0.1105;0.13233333333333333;0.12533333333333332;0.029333333333333333;0.0;0.1105;0.0;11821.1953125;0.0;1320.80407714844;14518.888671875;497757.89158714627;273526.5476014143;230056.14930311008;229280.04195740368;223188.86458042383;430542.39183029096;436724.7826973762;444182.85976177163;472980.6827117325;528428.6472838819;464234.77784785174;444613.46213006455;446035.36104078725;466507.67227632634;461611.91280062776;496126.66323642;271560.413212627;441563.78912261873;436551.9870517963;317040.2365367038;300275.376401361;470334.5574354778;201154.22820902406;201154.22820902406;273.6268246105847;650917.9569647218;426639.27629203943;78636.169795785;64248.03769324202;0;9;10;1;0;0;0;1;35;45;396877960789.906;151131757400.17752;334244867005.1433;30459.58848794436;7895.956323975976;29717.600419815277;26011.45235212633;989730.1497653939;244249.4422756547;938096.1900744118;279278.89569665707;7.159077914580454;0.15589420820217018
1827;2019-04-12 23:27:41.761;860;281;147;144;120;41;36;32;15;39;743;164;23;28;252;206;845;276;116;76;35;12;801;356;362;138;362;300;803;721.0;787.0;528.0;115.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;13632.5322265625;11121.7919921875;0.0;1321.44226074219;702.0;157666;760.0;0.0;Calculated values ==>;1555104461.761;359.16;301.26000000000005;287.86;287.56;285.16;277.26000000000005;273.955091788801;276.76000000000005;276.36;274.66;277.06;347.46000000000004;289.56;275.46000000000004;275.96000000000004;298.36;293.76000000000005;357.66;300.76000000000005;280.76000000000005;276.66;349.16;343.36;274.36;242.14157278889297;267.5978703862781;273.955091788801;284.76000000000005;8009999.999999999;3560000.0;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;8030000.0;0.12016666666666667;0.13116666666666668;0.08800000000000001;0.019166666666666665;0.0;0.12016666666666667;0.0;11121.7919921875;0.0;1321.44226074219;13632.5322265625;500446.0006222781;274915.96766241605;232052.3651813559;231258.93488311788;225044.876817896;430412.23801567365;434064.28222162405;444413.69907515554;472850.0741107318;528142.8785658664;464087.2496485277;445556.8106898908;446264.66230711376;466221.12760670384;461037.7653776629;498272.48354868795;272824.3202591331;440924.4576432406;433883.48505660606;318717.3015803363;294410.04551340896;470199.78104355885;201748.81034956503;201748.81034956503;273.8680152493427;651152.4348414002;426830.37225722254;78658.17750591818;64248.03769324202;0;9;10;1;0;0;0;1;35;45;397094152640.00916;151214216150.21686;334424477155.229;21354.510207851967;5145.310271634881;29571.284084813276;27894.850077296098;990161.7180293202;244358.0651587258;938590.0170751672;279727.89027418965;6.747920430882101;0.096308312993779
1828;2019-04-12 23:28:41.772;860;280;153;150;125;41;35;32;18;39;741;164;30;34;252;206;843;275;116;76;34;12;808;355;360;138;360;301;810;699.0;823.0;323.0;76.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;14171.2294921875;11243.697265625;0.0;1327.833984375;684.0;157667;761.0;0.0;Calculated values ==>;1555104521.772;359.16;301.16;288.46000000000004;288.16;285.66;277.26000000000005;273.8482719121499;276.66;276.36;274.96000000000004;277.06;347.26;289.56;276.16;276.56;298.36;293.76000000000005;357.46000000000004;300.66;280.76000000000005;276.56;349.26;341.56000000000006;274.36;242.14157278889297;267.7187500070086;273.8482719121499;284.76000000000005;8080000.0;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;8100000.0;0.1165;0.1371666666666667;0.05383333333333333;0.012666666666666666;0.0;0.1165;0.0;11243.697265625;0.0;1327.833984375;14171.2294921875;499814.34238268924;274009.2946065696;233531.35568703816;232732.5934227659;226224.76096990268;430477.46260093397;434376.6058122323;444644.95881864097;472850.0741107318;527856.7758344202;463939.42228562356;446353.3190648992;446916.4327917079;466507.67227632634;461191.73348062916;497334.6586702497;271971.5659286039;441351.550520343;434197.24731978856;319136.5849023705;286870.6033266602;470199.78104355885;201526.3034669346;201526.3034669346;273.7766969978639;651384.1753342964;427016.7855043543;78680.25885552375;64248.03769324202;0;9;10;1;0;0;0;1;35;45;397310792350.5738;151297031330.43268;334604810210.699;13087.887613100193;3403.1973826372405;30912.304221062423;27106.164958857487;990448.7906322397;244429.31578291714;939094.1393845121;280186.3160966809;5.926847946677723;0.0552542836455406
1829;2019-04-12 23:29:41.782;860;277;157;154;128;41;37;31;23;39;740;163;34;36;252;207;841;273;116;76;36;12;800;356;361;138;361;301;802;791.0;763.0;878.0;161.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;14247.3837890625;10927.017578125;0.0;1331.04992675781;665.0;157668;764.0;0.0;Calculated values ==>;1555104581.782;359.16;300.86;288.86;288.56;285.96000000000004;277.26000000000005;273.955091788801;276.86;276.26000000000005;275.46000000000004;277.06;347.16;289.46000000000004;276.56;276.76000000000005;298.36;293.86;357.26;300.46000000000004;280.76000000000005;276.76000000000005;349.56000000000006;339.66;274.36;242.14157278889297;267.7187500070086;273.955091788801;284.76000000000005;8000000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;8020000.0;0.13183333333333333;0.12716666666666668;0.14633333333333332;0.026833333333333334;0.0;0.13183333333333333;0.0;10927.017578125;0.0;1331.04992675781;14247.3837890625;500536.0500160288;273303.4508664177;234744.88946358222;233937.07843778585;227105.4958037071;430412.23801567365;434489.842356074;445360.3359981657;472850.0741107318;527752.314917636;463815.75413107453;446916.4327917079;447196.8515329987;466364.5342688999;461171.6782371525;497781.460842877;271667.7665598125;441138.44347547856;434310.53623595677;320394.4760798638;278914.2836208781;470199.78104355885;201739.0909519652;201739.0909519652;273.8642248200393;651621.0365818988;427201.57225401566;78702.41991434064;64248.03769324202;0;9;10;1;0;0;0;1;35;45;397527128400.5394;151379845130.41953;334785440310.6703;35649.90885842734;7203.69518412443;28754.12478966304;30660.668869939556;990855.0066274885;244517.721286088;939591.4424962294;280667.78661022463;8.342946199424775;0.15682182656555724
1830;2019-04-12 23:30:41.793;860;275;160;158;134;41;38;31;29;38;739;163;37;42;252;207;840;270;116;77;37;12;816;355;360;138;360;301;819;780.0;744.0;579.0;142.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;15035.955078125;10829.7490234375;0.0;1325.21569824219;667.0;157669;763.0;0.0;Calculated values ==>;1555104641.793;359.16;300.66;289.16;288.96000000000004;286.56;277.26000000000005;273.8482719121499;276.96000000000004;276.26000000000005;276.06;276.96000000000004;347.06000000000006;289.46000000000004;276.86;277.36;298.36;293.86;357.16;300.16;280.86;276.86;349.46000000000004;339.86;274.36;242.14157278889297;267.7187500070086;273.8482719121499;284.76000000000005;8159999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;3010000.0;8190000.000000001;0.13;0.12400000000000001;0.0965;0.023666666666666666;0.0;0.13;0.0;10829.7490234375;0.0;1325.21569824219;15035.955078125;499089.6290532172;271425.1587324895;235250.69648506638;234713.66069698113;228407.78514088137;430477.46260093397;434911.66494596965;446212.05846747686;472752.1489716358;527647.8443226948;463815.75413107453;447336.7810407945;448033.6816270905;466507.67227632634;461325.3556324736;496149.18878496566;269493.25989303377;441513.7055510032;434733.80906377075;319975.17213553557;279751.69817897916;470199.78104355885;201468.28497170968;201468.28497170968;273.75404234872934;651865.1091438929;427382.9118816187;78724.55951936898;64248.03769324202;0;9;10;1;0;0;0;1;35;45;397743468055.2438;151462660310.30634;334966073420.4234;23617.774142341532;6359.978740367096;28105.335182599556;30324.51813196794;991348.9945330021;244630.77262425053;940065.3581973034;281176.089673026;7.273374149707866;0.10641464599175118
1831;2019-04-12 23:31:41.783;862;274;154;156;138;42;40;31;34;38;738;164;39;43;252;207;840;269;117;78;39;12;826;356;361;138;361;301;828;836.0;651.0;783.0;174.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;15411.630859375;10813.94921875;0.0;1317.76440429688;650.0;157670;760.0;0.0;Calculated values ==>;1555104701.783;359.36;300.56;288.56;288.76000000000005;286.96000000000004;277.36;273.955091788801;277.16;276.26000000000005;276.56;276.96000000000004;346.96000000000004;289.56;277.06;277.46000000000004;298.36;293.86;357.16;300.06;280.96000000000004;277.06;349.16;338.16;274.36;242.14157278889297;267.7187500070086;273.955091788801;284.86;8259999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;8280000.0;0.13933333333333334;0.1085;0.1305;0.029;0.0;0.13933333333333334;0.0;10813.94921875;0.0;1317.76440429688;15411.630859375;498473.72428274946;270519.82534597075;233494.6073043273;234025.4530724846;229309.2767511326;430412.23801567365;435024.7519814282;446916.4327917079;472752.1489716358;527543.3640140779;463939.42228562356;447616.0868409365;448172.5211863176;466364.5342688999;461171.6782371525;495213.57553429535;268634.6892901536;441463.73940184334;434846.9440822899;318717.3015803363;272634.34865687083;470199.78104355885;201724.56666502103;201724.56666502103;273.8585601107932;652118.7967384319;427563.24597297364;78746.5806827546;64248.03769324202;0;9;10;1;0;0;0;1;35;45;397959732005.27814;151545446510.3195;335146643320.4521;31997.53852953264;7785.781216977598;24583.809157489377;32481.71792013946;991812.3782285183;244748.63431035832;940504.3612208401;281699.38774266;7.983113501801857;0.1353130463166446
1832;2019-04-12 23:32:41.794;866;273;144;148;139;44;36;33;38;39;738;164;41;47;253;205;839;269;117;78;35;12;831;358;363;139;363;302;834;850.0;707.0;812.0;118.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;14840.681640625;10794.2890625;0.0;1329.30603027344;637.0;157671;757.0;0.0;Calculated values ==>;1555104761.794;359.76;300.46000000000004;287.56;287.96000000000004;287.06;277.56;274.1680685717883;276.76000000000005;276.46000000000004;276.96000000000004;277.06;346.96000000000004;289.56;277.26000000000005;277.86;298.46000000000004;293.66;357.06000000000006;300.06;280.96000000000004;276.66;348.86;336.86;274.36;242.35481222062532;267.8393353686513;274.1680685717883;284.86;8309999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;8340000.000000001;0.14166666666666666;0.11783333333333333;0.13533333333333333;0.019666666666666666;0.0;0.14166666666666666;0.0;10794.2890625;0.0;1329.30603027344;14840.681640625;498607.8114683649;269812.5002261543;230774.89350018752;231818.18425206642;229479.7510216942;430280.9020939914;433816.67410848953;447286.45025618136;472719.2527797885;527465.7924713183;463791.2940241126;447705.9326627795;448540.00715330127;466207.9483817794;460594.19487161405;494593.70520093816;268326.03310151264;441037.5559757664;433634.880018922;317459.4925940039;267192.67376467976;470064.77147337084;202320.45167152942;202320.45167152942;274.0996904197936;652370.9455610648;427743.34763765754;78768.64364714792;64248.03769324202;0;9;10;1;0;0;0;1;35;45;398176971824.98126;151628561745.2059;335327576485.20483;33152.065141789564;5265.638289436214;26661.874029048973;32769.54401588061;992355.3911258206;244857.41607909845;940931.4868721602;282243.2479474782;8.070965809018208;0.11586458584211426
1833;2019-04-12 23:33:41.784;872;272;134;137;132;45;36;34;43;39;738;165;44;49;253;204;841;267;116;79;34;12;802;361;366;139;366;303;804;926.0;791.0;859.0;167.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;13867.015625;10461.2890625;0.0;1333.28393554688;628.0;157672;752.0;0.0;Calculated values ==>;1555104821.784;360.36;300.36;286.56;286.86;286.36;277.66;274.4858918419099;276.76000000000005;276.56;277.46000000000004;277.06;346.96000000000004;289.66;277.56;278.06;298.46000000000004;293.56;357.26;299.86;281.06;276.56;348.36;335.96000000000004;274.36;242.35481222062532;267.9596281332873;274.4858918419099;284.76000000000005;8020000.0;3610000.0;3660000.0;1390000.0;3660000.0;3030000.0;8040000.000000001;0.15433333333333332;0.13183333333333333;0.14316666666666666;0.02783333333333333;0.0;0.15433333333333332;0.0;10461.2890625;0.0;1333.28393554688;13867.015625;502080.5614091927;271142.77699484315;228627.17678525375;229407.5345968825;228108.93926215082;430081.6785162784;433065.50215134333;447796.21272308455;472719.2527797885;527388.1781927326;463766.9403671109;447935.7548802551;448630.7726451126;465776.03838283056;459991.67660371546;497596.64484962873;269181.02026227704;440557.1464065933;432695.15374167816;315363.2798926983;263425.85118522606;470064.77147337084;203053.46245912873;203053.46245912873;274.3979942961265;652610.1364998479;427920.44793375774;78790.828198825;64248.03769324202;0;9;10;1;0;0;0;1;35;45;398395635375.01605;151711947845.21915;335509046235.2337;35039.00374612301;7431.814767563073;30112.793174765862;35441.367687940125;992923.5553234923;244963.21055257213;941404.5302452295;282811.5774743897;9.158871575450881;0.14755098306739325
1834;2019-04-12 23:34:41.775;874;268;127;129;123;46;37;35;48;40;738;165;49;52;253;203;842;264;115;78;36;12;811;360;365;140;365;307;814;927.0;770.0;862.0;86.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;14172.5986328125;11276.666015625;0.0;1352.93566894531;621.0;157673;744.0;0.0;Calculated values ==>;1555104881.775;360.56000000000006;299.96000000000004;285.86;286.06;285.46000000000004;277.76000000000005;274.38016830617;276.86;276.66;277.96000000000004;277.16;346.96000000000004;289.66;278.06;278.36;298.46000000000004;293.46000000000004;357.36;299.56;280.96000000000004;276.76000000000005;347.56000000000006;335.26000000000005;274.36;242.56692532238324;268.43790593516167;274.38016830617;284.66;8109999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3070000.0;8140000.000000001;0.1545;0.12833333333333333;0.14366666666666666;0.014333333333333333;0.0;0.1545;0.0;11276.666015625;0.0;1352.93566894531;14172.5986328125;501568.59954367497;269006.8845740679;226680.96331141755;227193.171413416;225660.9161570143;430148.3826014536;433500.59072566376;447740.982777162;472686.4266018815;527077.2926182718;463171.1665151775;447881.39085722744;448301.5085314506;465920.2808716204;460012.4503564219;496909.73054491816;267502.1046631039;440607.8388199888;433317.3069910173;312009.6876057385;260496.36997498586;469929.52753194683;202893.0103072401;202893.0103072401;274.33117543897936;652843.7649031619;428101.5703874947;78813.21000448673;64248.03769324202;0;9;10;1;0;0;0;1;35;45;398614902480.6574;151795635290.46393;335692018785.7689;35176.49204484544;3827.5234135541295;29440.645321499498;35600.55383764358;993508.5966874252;245057.0242968498;941900.7344590183;283403.50468643237;8.238202376932882;0.0964713410125795
1835;2019-04-12 23:35:41.795;873;267;125;126;118;46;37;35;53;40;739;166;53;54;253;203;844;262;116;77;36;11;825;359;365;140;365;307;827;978.0;861.0;475.0;18.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14191.4013671875;11679.947265625;0.0;1343.42736816406;610.0;157674;736.0;0.0;Calculated values ==>;1555104941.795;360.46000000000004;299.86;285.66;285.76000000000005;284.96000000000004;277.76000000000005;274.27422755570615;276.86;276.66;278.46000000000004;277.16;347.06000000000006;289.76000000000005;278.46000000000004;278.56;298.46000000000004;293.46000000000004;357.56000000000006;299.36;280.86;276.76000000000005;346.76;334.16;274.26000000000005;242.56692532238324;268.43790593516167;274.27422755570615;284.76000000000005;8250000.0;3590000.0;3650000.0;1400000.0;3650000.0;3070000.0;8270000.0;0.16299999999999998;0.1435;0.07916666666666666;0.003;0.0;0.16299999999999998;0.0;11679.947265625;0.0;1343.42736816406;14191.4013671875;500174.2541880475;267945.4833360091;225995.54680316418;226249.4067244635;224228.12493403893;430214.79039162316;433500.59072566376;448441.18314597476;472686.4266018815;527182.1593585447;463296.16252968553;448441.18314597476;448580.67754506104;465920.2808716204;460168.6720338029;495903.55129221914;266124.4393449772;440442.65803344065;433317.3069910173;308656.51637580903;255893.36323571714;469830.78476507135;202723.13788748812;202723.13788748812;274.2606742603828;653080.2103586423;428292.9392664812;78835.68718635282;64248.03769324202;0;9;10;1;0;0;0;1;35;45;398833975480.58777;151879663290.43723;335876280185.7104;19452.678582963526;801.3229406327497;32973.302564429214;37586.84956387525;993963.9915235417;245095.6108743623;942421.0240633131;284013.6030129273;6.973166034576323;0.013714320853222989
1836;2019-04-12 23:36:41.775;875;265;122;123;112;46;37;36;58;41;740;165;56;56;253;203;846;261;116;75;36;11;809;360;366;141;366;308;810;1019.0;846.0;747.0;95.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;14602.861328125;12033.4912109375;0.0;1350.31896972656;633.0;157675;729.0;0.0;Calculated values ==>;1555105001.775;360.66;299.66;285.36;285.46000000000004;284.36;277.76000000000005;274.38016830617;276.86;276.76000000000005;278.96000000000004;277.26000000000005;347.16;289.66;278.76000000000005;278.76000000000005;298.46000000000004;293.46000000000004;357.76;299.26000000000005;280.66;276.76000000000005;346.06000000000006;336.46000000000004;274.26000000000005;242.77792619122317;268.5567601203482;274.38016830617;284.76000000000005;8090000.000000001;3600000.0;3660000.0;1410000.0;3660000.0;3080000.0;8100000.0;0.16983333333333334;0.14100000000000001;0.1245;0.01583333333333333;0.0;0.16983333333333334;0.0;12033.4912109375;0.0;1350.31896972656;14602.861328125;501890.00671389035;268087.2983654598;225460.1069488023;225714.63259301483;222933.92754578558;430148.3826014536;433249.8226776551;448951.9434487286;472653.6706096803;527209.3164912581;463021.4523698186;448673.3390170395;448673.3390170395;465776.03838283056;460012.4503564219;497682.24372402957;266595.21905661584;439892.90716126014;433065.50215134333;305722.83045113535;265518.4816520846;469695.1433260035;202868.43369857574;202868.43369857574;274.3216485256101;653320.0825637832;428490.48538318626;78858.12758988033;64248.03769324202;0;9;10;1;0;0;0;1;35;45;399053202380.6575;151963935190.46402;336060718685.76904;30637.39696389403;4224.756235767605;32583.27047810534;39095.13545889503;994381.2696807995;245137.48090618124;942967.1467372495;284652.4065494729;7.960405721427812;0.0767448466374225
1837;2019-04-12 23:37:41.776;874;264;121;121;109;45;38;36;59;41;741;165;57;58;254;202;843;261;116;74;37;11;805;360;365;141;365;310;807;1064.0;973.0;864.0;0.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15323.41015625;12794.943359375;0.0;1360.86791992188;745.0;157676;723.0;0.0;Calculated values ==>;1555105061.776;360.56000000000006;299.56;285.26000000000005;285.26000000000005;284.06;277.66;274.38016830617;276.96000000000004;276.76000000000005;279.06;277.26000000000005;347.26;289.66;278.86;278.96000000000004;298.56;293.36;357.46000000000004;299.26000000000005;280.56;276.86;345.46000000000004;347.66;274.26000000000005;242.77792619122317;268.7936212382143;274.38016830617;284.76000000000005;8050000.0;3600000.0;3650000.0;1410000.0;3650000.0;3100000.0;8070000.0;0.17733333333333334;0.16216666666666668;0.14400000000000002;0.0;0.0;0.17733333333333334;0.0;12794.943359375;0.0;1360.86791992188;15323.41015625;502101.06672135263;267870.61439761554;225245.85571096768;225245.85571096768;222219.05629492685;430148.3826014536;433683.32636128634;448720.21487353265;472653.6706096803;527158.8296010264;462721.086440434;448440.235336875;448580.3159070279;466051.1729702569;459876.824148246;497611.9588835769;266748.05461104325;439944.96360051516;433500.59072566376;303208.48990285693;312428.86344474956;469695.1433260035;203019.46007791444;203019.46007791444;274.38016830617;653569.4723156117;428697.3924527493;78880.72119048718;64248.03769324202;0;9;10;1;0;0;0;1;35;45;399272506035.3926;152048536600.36182;336246121775.5451;35380.90869056903;0.0;37438.42980952921;40871.98716820088;994931.4313964645;245172.68779487515;943550.6706308443;285318.8103437718;8.031424227488442;0.05177369728669761
1838;2019-04-12 23:38:41.777;871;265;125;124;107;44;37;35;54;41;741;165;53;57;253;203;841;262;116;75;36;11;814;359;364;141;364;310;815;1061.0;1005.0;919.0;35.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15596.4306640625;13350.8505859375;0.0;1365.86596679688;808.0;157677;716.0;0.0;Calculated values ==>;1555105121.777;360.26;299.66;285.66;285.56;283.86;277.56;274.27422755570615;276.86;276.66;278.56;277.26000000000005;347.26;289.66;278.46000000000004;278.86;298.46000000000004;293.46000000000004;357.26;299.36;280.66;276.76000000000005;344.76;353.96000000000004;274.26000000000005;242.77792619122317;268.7936212382143;274.27422755570615;284.76000000000005;8140000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3100000.0;8150000.0;0.17683333333333331;0.1675;0.15316666666666665;0.005833333333333333;0.0;0.17683333333333331;0.0;13350.8505859375;0.0;1365.86596679688;15596.4306640625;500868.227063792;267822.7936023978;226156.6432690746;225901.9159577098;221623.8405254548;430214.79039162316;433749.95420475816;448018.8913512371;472653.6706096803;527158.8296010264;462721.086440434;447878.07164671243;448440.235336875;466064.25039095;460168.6720338029;496483.4677086232;266711.5145325711;440328.60936260916;433567.68989926;300275.376401361;338850.9272812574;469695.1433260035;202706.69234807554;202706.69234807554;274.25429452727883;653827.141949892;428915.2777000573;78903.4443515621;64248.03769324202;0;9;10;1;0;0;0;1;35;45;399491209680.1284;152133138010.2596;336432124875.32043;37573.65181398424;1557.4326307045799;38486.802156988735;40823.91973363445;995539.3961991792;245185.66661642544;944183.3914416388;285999.6209137851;8.048113579608584;0.07272686386337718
1839;2019-04-12 23:39:41.777;870;269;131;129;108;43;38;35;25;41;742;164;33;57;253;204;840;265;116;75;37;11;814;359;364;140;364;309;815;1130.0;1034.0;705.0;59.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16451.99609375;13560.912109375;0.0;1363.21264648438;831.0;157678;705.0;0.0;Calculated values ==>;1555105181.777;360.16;300.06;286.26000000000005;286.06;283.96000000000004;277.46000000000004;274.27422755570615;276.96000000000004;276.66;275.66;277.26000000000005;347.36;289.56;276.46000000000004;278.86;298.46000000000004;293.56;357.16;299.66;280.66;276.86;343.66;356.26;274.26000000000005;242.56692532238324;268.67533136820026;274.27422755570615;284.76000000000005;8140000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;8150000.0;0.18833333333333335;0.17233333333333334;0.1175;0.009833333333333333;0.0;0.18833333333333335;0.0;13560.912109375;0.0;1363.21264648438;16451.99609375;500723.5213352547;269332.8877495619;227692.65396416135;227179.17385924642;221872.87579800058;430214.79039162316;433931.68165179034;444055.5555963059;472784.61766108364;527341.5147954363;462745.8217442336;445218.16594836477;448626.77982236113;466064.25039095;460303.8616837284;496335.6933828428;267822.7936023978;440328.60936260916;433749.95420475816;295666.80309349706;348504.4273212152;469830.78476507135;202666.06630155342;202666.06630155342;274.2385314857754;654094.2121728738;429139.54238918494;78926.18667333944;64248.03769324202;0;9;10;1;0;0;0;1;35;45;399709609680.1284;152217438010.2596;336617824875.32043;28363.264992133412;2627.1197315579266;39380.38972883003;43520.7988884369;996088.8705058969;245220.53788611095;944832.2847073539;286702.4935689691;7.631373712300491;0.048295574785627585
1840;2019-04-12 23:40:41.767;871;274;137;135;112;42;39;34;-10;41;742;164;-14;46;253;204;842;269;116;76;38;10;827;357;362;140;362;307;829;1135.0;1028.0;750.0;31.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16641.826171875;13726.783203125;0.0;1353.38818359375;842.0;157679;693.0;0.0;Calculated values ==>;1555105241.767;360.26;300.56;286.86;286.66;284.36;277.36;274.0616903277293;277.06;276.56;272.16;277.26000000000005;347.36;289.56;271.76000000000005;277.76000000000005;298.46000000000004;293.56;357.36;300.06;280.76000000000005;276.96000000000004;342.46000000000004;357.36;274.16;242.56692532238324;268.43790593516167;274.0616903277293;284.76000000000005;8270000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;8290000.000000001;0.18916666666666665;0.1713333333333333;0.125;0.005166666666666667;0.0;0.18916666666666665;0.0;13726.783203125;0.0;1353.38818359375;16641.826171875;499702.7131368448;270464.04766412446;229036.60475810905;228521.66448015082;222702.01596199846;430346.717906069;434603.5697922251;439227.691140826;472784.61766108364;527496.6978078819;463046.0773359015;438608.925445803;447459.6055514472;466351.3762726499;460614.66830407927;495418.57525888714;268582.67650602874;440924.4576432406;434424.3181684167;290640.09048841946;353122.8147616358;469732.021654708;202185.09332086617;202185.09332086617;274.04248042058754;654369.9480614892;429366.90195058176;78948.82124053698;64248.03769324202;0;9;10;1;0;0;0;1;35;45;399927373380.163;152301424010.27295;336802594075.3498;29630.324727494975;1382.3257963915162;38864.55065298973;43931.920033661634;996572.0698736515;245253.94436350817;945484.2172037777;287431.14476465946;7.546938180740481;0.037917183064277146
1841;2019-04-12 23:41:41.788;875;277;145;142;116;40;41;33;-10;41;742;163;-23;32;252;206;845;272;116;75;39;10;832;356;361;139;361;306;833;1204.0;969.0;602.0;79.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16591.349609375;14099.0498046875;0.0;1349.14099121094;849.0;157680;683.0;0.0;Calculated values ==>;1555105301.788;360.66;300.86;287.66;287.36;284.76000000000005;277.16;273.955091788801;277.26000000000005;276.46000000000004;272.16;277.26000000000005;347.36;289.46000000000004;270.86;276.36;298.36;293.76000000000005;357.66;300.36;280.66;277.06;341.46000000000004;358.06000000000006;274.16;242.35481222062532;268.3187672390254;273.955091788801;284.76000000000005;8320000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;8330000.0;0.20066666666666666;0.1615;0.10033333333333333;0.013166666666666667;0.0;0.20066666666666666;0.0;14099.0498046875;0.0;1349.14099121094;16591.349609375;499838.85266079585;271388.18080480833;231050.41166158428;230270.61372984014;223652.0086690398;430412.23801567365;435202.0721543156;439447.9078533812;472915.35137376806;527574.2254450012;463070.81021124206;437427.84448784514;445664.3711478791;466364.5342688999;461037.7653776629;495399.30253987253;269490.9449190832;440975.2914610382;434846.9440822899;286451.7998164319;356062.3083226806;469867.5881872505;201844.527622724;201844.527622724;273.90533102222787;654646.9881237735;429598.86505156074;78971.35019942558;64248.03769324202;0;9;10;1;0;0;0;1;35;45;400144349295.694;152385153305.4778;336986558440.7999;23839.53914980927;3528.970297432932;36484.19975575748;46755.81823621955;997017.8080274893;245294.8861556705;946112.3432259096;288187.14042466163;7.159966425879869;0.025965126555231883
1842;2019-04-12 23:42:41.778;877;278;151;149;122;40;42;33;-16;40;742;163;-21;19;252;206;846;273;116;76;41;10;826;356;362;138;362;304;827;1263.0;1075.0;531.0;40.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16773.203125;13718.3212890625;0.0;1340.92724609375;853.0;157681;672.0;0.0;Calculated values ==>;1555105361.778;360.86;300.96000000000004;288.26000000000005;288.06;285.36;277.16;273.955091788801;277.36;276.46000000000004;271.56;277.16;347.36;289.46000000000004;271.06;275.06;298.36;293.76000000000005;357.76;300.46000000000004;280.76000000000005;277.26000000000005;340.36;358.46000000000004;274.16;242.14157278889297;268.0796299477929;273.955091788801;284.76000000000005;8259999.999999999;3560000.0;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;8270000.0;0.21050000000000002;0.17916666666666667;0.0885;0.006666666666666667;0.0;0.21050000000000002;0.0;13718.3212890625;0.0;1340.92724609375;16773.203125;500667.3731071009;272126.271369255;232717.8823339253;232191.16902474762;225236.04515631867;430412.23801567365;435138.326120535;438967.53409683413;472947.9820155742;527729.1532524921;463369.709239437;438194.52980446257;444188.7006036905;466221.12760670384;461037.7653776629;496107.96562242345;270193.877586717;440924.4576432406;434960.5676705249;281845.32903042674;357742.2034104033;470002.91871598386;201908.0262427347;201908.0262427347;273.9300735576964;654924.9797236142;429830.6378421412;78993.76369853412;64248.03769324202;0;9;10;1;0;0;0;1;35;45;400361213145.72845;152468239455.49103;337169527940.82904;20979.7664450878;1787.2992831549946;40476.2741063974;49057.55997054984;997391.239991804;245339.1810184747;946753.5736186492;288985.4521690419;7.457271160843143;0.004196781766733604
1843;2019-04-12 23:43:41.799;874;277;156;154;126;40;44;32;-16;40;742;163;-11;15;252;207;845;272;116;76;43;10;797;355;361;137;360;302;800;1304.0;1039.0;689.0;31.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16065.6669921875;12918.5458984375;0.0;1338.28845214844;858.0;157682;660.0;0.0;Calculated values ==>;1555105421.799;360.56000000000006;300.86;288.76000000000005;288.56;285.76000000000005;277.16;273.8482719121499;277.56;276.36;271.56;277.16;347.36;289.46000000000004;272.06;274.66;298.36;293.86;357.66;300.36;280.76000000000005;277.46000000000004;339.16;358.96000000000004;274.16;241.92719264551067;267.8393353686513;273.8482719121499;284.76000000000005;7970000.0;3550000.0;3610000.0;1370000.0;3600000.0;3020000.0;8000000.0;0.21733333333333332;0.17316666666666666;0.11483333333333333;0.005166666666666667;0.0;0.21733333333333332;0.0;12918.5458984375;0.0;1338.28845214844;16065.6669921875;502808.54882730567;273438.5727059097;234510.68752224706;233972.05799784424;226619.46824849717;430477.46260093397;435731.16137290135;439409.05671372375;473078.44118532055;527883.9114651857;463667.37725859485;440168.1791668574;444011.9539437932;466507.67227632634;461325.3556324736;498639.7041744448;271390.2618428485;441138.44347547856;435555.27144483227;276820.84063482966;359842.2631860435;470138.0144479632;201664.71197984283;201664.71197984283;273.8307078593177;655198.732754211;430052.6894258943;79016.09831036453;64248.03769324202;0;9;10;1;0;0;0;1;35;45;400578189060.39746;152550768330.36514;337351391570.55164;27300.975586940658;1387.1120627519551;39352.02843042142;50832.214923724365;997793.7203269546;245365.64370501664;947419.0423046566;289818.15830373415;8.337919069597163;0.011017039840466553
1844;2019-04-12 23:44:41.779;865;276;159;157;131;39;46;31;-5;39;742;164;2;15;251;208;841;272;117;76;45;10;829;353;359;136;358;302;831;1396.0;914.0;260.0;84.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16943.646484375;13113.091796875;0.0;1338.15954589844;861.0;157683;648.0;0.0;Calculated values ==>;1555105481.779;359.66;300.76000000000005;289.06;288.86;286.26000000000005;277.06;273.6339639331285;277.76000000000005;276.26000000000005;272.66;277.06;347.36;289.56;273.36;274.66;298.26000000000005;293.96000000000004;357.26;300.36;280.76000000000005;277.66;337.96000000000004;359.26;274.16;241.71165711629368;267.8393353686513;273.6339639331285;284.86;8290000.000000001;3529999.9999999995;3590000.0;1360000.0;3579999.9999999995;3020000.0;8309999.999999999;0.2326666666666667;0.15233333333333335;0.043333333333333335;0.014;0.0;0.2326666666666667;0.0;13113.091796875;0.0;1338.15954589844;16943.646484375;498642.1824378059;271117.3808119976;234773.47029980793;234240.71540583903;227468.60351060075;430607.02586249536;436551.9870517963;441070.164538651;473111.07959547755;527883.9114651857;463791.2940241126;442110.7359169888;444011.9539437932;466663.7800689285;461764.645383927;495081.6301839744;269597.6534770096;441563.78912261873;436378.7524107816;271797.11229066993;361102.401775943;470272.87658027647;201046.84082065267;201046.84082065267;273.58036765537776;655473.7186740658;430269.5474299861;79038.3946091109;64248.03769324202;0;9;10;1;0;0;0;1;35;45;400794117060.4661;152632641030.39117;337532531170.60925;10401.010694446595;3769.1645006347335;34348.72578502764;54753.89142997001;998107.7988183264;245408.5983534014;948033.01053233;290697.7492288881;7.146287194134373;-0.04005887829901847
1845;2019-04-12 23:45:41.780;862;279;150;152;134;39;48;31;6;39;743;164;9;18;251;209;839;274;117;77;47;10;813;355;360;135;361;299;815;1541.0;933.0;614.0;149.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;16026.5654296875;12153.2587890625;0.0;1328.45788574219;861.0;157684;634.0;0.0;Calculated values ==>;1555105541.78;359.36;301.06;288.16;288.36;286.56;277.06;273.8482719121499;277.96000000000004;276.26000000000005;273.76000000000005;277.06;347.46000000000004;289.56;274.06;274.96000000000004;298.26000000000005;294.06;357.06000000000006;300.56;280.86;277.86;336.56;359.26;274.16;241.49495122638035;267.47669482898436;273.8482719121499;284.86;8130000.0;3550000.0;3600000.0;1350000.0;3610000.0;2990000.0;8150000.0;0.25683333333333336;0.1555;0.10233333333333333;0.024833333333333332;0.0;0.25683333333333336;0.0;12153.2587890625;0.0;1328.45788574219;16026.5654296875;499652.7834145086;273269.0534918093;232649.80711566893;233180.51713057654;228465.7124108918;430477.46260093397;436664.20111153496;443315.7996292801;473241.2657668606;528220.0462833587;464234.77784785174;443750.3205605084;445042.1710269553;466234.42928284;461592.22777629585;496281.11546158465;271270.23299757426;441513.7055510032;436490.9985850829;265937.0223246507;361102.401775943;470407.50630016084;201526.4885418195;201526.4885418195;273.7767692511646;655748.4750188804;430480.1038604966;79060.61679137792;64248.03769324202;0;9;10;1;0;0;0;1;35;45;401009820655.20557;152713942385.29297;337712834175.3915;24743.106167950136;6677.211940998809;34989.192223153615;60346.71832944482;998400.67133962;245495.65294119547;948610.8361453;291656.93696192035;9.402083704847158;0.0133023903898157
