;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1846;2019-04-12 23:46:41.790;862;280;137;139;132;41;36;32;12;39;743;164;15;23;252;208;837;275;118;77;35;10;805;355;360;135;360;300;807;1539.0;764.0;347.0;57.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14864.3681640625;11751.0517578125;0.0;1328.7451171875;861.0;157685;620.0;0.0;Calculated values ==>;1555105601.79;359.36;301.16;286.86;287.06;286.36;277.26000000000005;273.8482719121499;276.76000000000005;276.36;274.36;277.06;347.46000000000004;289.56;274.66;275.46000000000004;298.36;293.96000000000004;356.86;300.66;280.86;276.66;335.16;359.26;274.16;241.49495122638035;267.5978703862781;273.8482719121499;284.96000000000004;8050000.0;3550000.0;3600000.0;1350000.0;3600000.0;3000000.0;8070000.0;0.2565;0.12733333333333333;0.057833333333333334;0.0095;0.0;0.2565;0.0;11751.0517578125;0.0;1328.7451171875;14864.3681640625;500374.438001661;274213.4129916974;229362.12825609033;229883.69025150247;228065.26960833877;430477.46260093397;434555.4581654633;443981.54984624276;473241.2657668606;528142.8785658664;464087.2496485277;444413.69907515554;445556.8106898908;466507.67227632634;461458.8535005051;496731.9403816234;272159.56649368297;441513.7055510032;434376.6058122323;260077.89159075968;361102.401775943;470407.50630016084;201626.6167707099;201626.6167707099;273.81584681764144;656005.9423695286;430679.3396487869;79082.76384029188;64248.03769324202;0;9;10;1;0;0;0;1;35;45;401225856655.17126;152794955885.2801;337892564125.3629;14016.193629534984;2553.4184505297835;28595.54894173108;59700.3721891505;998723.7193369085;245572.58768143263;949140.797300397;292657.4961148198;8.017367105400584;-0.07558995444744748
1847;2019-04-12 23:47:41.781;860;279;130;133;127;41;37;32;16;39;744;164;26;29;252;208;838;273;117;77;36;10;831;354;360;135;360;300;833;1640.0;804.0;403.0;52.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14784.748046875;11961.5517578125;0.0;1323.66662597656;859.0;157686;606.0;0.0;Calculated values ==>;1555105661.781;359.16;301.06;286.16;286.46000000000004;285.86;277.26000000000005;273.7412296467126;276.86;276.36;274.76000000000005;277.06;347.56000000000006;289.56;275.76000000000005;276.06;298.36;293.96000000000004;356.96000000000004;300.46000000000004;280.86;276.76000000000005;333.76000000000005;359.06000000000006;274.16;241.49495122638035;267.5978703862781;273.7412296467126;284.86;8309999.999999999;3540000.0;3600000.0;1350000.0;3600000.0;3000000.0;8330000.0;0.2733333333333333;0.13399999999999998;0.06716666666666667;0.008666666666666666;0.0;0.2733333333333333;0.0;11961.5517578125;0.0;1323.66662597656;14784.748046875;497722.660649646;272162.282016579;227186.02013465518;227952.14998103763;226423.10155838385;430542.39183029096;434733.80906377075;444557.31930295983;473241.2657668606;528247.2471435006;464087.2496485277;445982.11402675457;446405.6445215277;466507.67227632634;461611.91280062776;494443.4610677511;269866.22927320725;441513.7055510032;434555.4581654633;254219.67992080047;360262.30078455864;470407.50630016084;201376.6117907949;201376.6117907949;273.7137591065216;656252.9812762986;430876.91503712203;79104.86395594705;64248.03769324202;0;9;10;1;0;0;0;1;35;45;401441824254.9447;152875943735.19513;338072537125.1741;16333.637521233744;2331.6010857478377;30093.34906046887;63735.55134240935;998976.596658944;245613.29007125116;949629.7980887797;293685.9745149326;8.467616847542967;-0.08136553825511908
1848;2019-04-12 23:48:41.761;862;277;125;127;119;42;36;32;22;39;744;163;34;34;252;208;840;271;116;78;35;10;801;358;363;135;363;299;803;1804.0;830.0;472.0;201.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;13474.91015625;10989.802734375;0.0;1330.80786132812;858.0;157687;595.0;0.0;Calculated values ==>;1555105721.761;359.36;300.86;285.66;285.86;285.06;277.36;274.1680685717883;276.76000000000005;276.36;275.36;277.06;347.56000000000006;289.46000000000004;276.56;276.56;298.36;293.96000000000004;357.16;300.26000000000005;280.96000000000004;276.66;332.66;358.96000000000004;274.16;241.49495122638035;267.47669482898436;274.1680685717883;284.76000000000005;8009999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2990000.0;8030000.0;0.30066666666666664;0.13833333333333334;0.07866666666666666;0.033499999999999995;0.0;0.30066666666666664;0.0;10989.802734375;0.0;1330.80786132812;13474.91015625;500734.1485163106;273236.479549695;226321.1302340086;226834.2058116396;224790.7055084475;430280.9020939914;433816.67410848953;445610.90970504243;473241.2657668606;528324.3514537747;464111.6024344988;447298.3091029478;447298.3091029478;466077.4508732314;460997.6953817449;497542.97027655714;270805.8702574672;441037.5559757664;433634.880018922;249617.41799618208;359842.2631860435;470407.50630016084;202266.47310492603;202266.47310492603;274.07869999090815;656488.3999290157;431068.11257085524;79126.97720314137;64248.03769324202;0;9;10;1;0;0;0;1;35;45;401658651955.0137;152956916735.2209;338252177225.2312;19143.095679209157;8982.724612040365;31365.298835974107;69564.7676788081;999272.137555894;245707.54469008022;950141.7827696131;294796.44022846525;10.47479634256444;-0.02672306858119318
1849;2019-04-12 23:49:41.772;864;274;122;123;115;43;35;33;32;39;745;163;42;39;253;206;841;269;116;78;34;10;810;357;362;136;363;303;813;1824.0;758.0;813.0;129.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;13768.7744140625;11309.5107421875;0.0;1337.64074707031;855.0;157688;585.0;0.0;Calculated values ==>;1555105781.772;359.56000000000006;300.56;285.36;285.46000000000004;284.66;277.46000000000004;274.0616903277293;276.66;276.46000000000004;276.36;277.06;347.66;289.46000000000004;277.36;277.06;298.46000000000004;293.76000000000005;357.26;300.06;280.96000000000004;276.56;331.66;358.66;274.16;241.71165711629368;267.9596281332873;274.0616903277293;284.76000000000005;8100000.0;3570000.0000000005;3620000.0000000005;1360000.0;3629999.9999999995;3030000.0;8130000.0;0.304;0.12633333333333333;0.1355;0.021500000000000002;0.0;0.304;0.0;11309.5107421875;0.0;1337.64074707031;13768.7744140625;500213.6676709862;271390.08992450155;225420.09041882877;225674.31046969537;223650.2632611877;430346.717906069;433883.48505660606;446248.92018464074;473111.07959547755;528120.2319393447;463518.6962225584;447656.4881179867;447236.20680083364;466207.9483817794;460883.4628345854;496855.3435021185;269444.1273706548;441251.0841643921;433702.1600636701;245433.99809710225;358582.20175259834;470272.87658027647;202102.11553648047;202102.11553648047;274.01019268000573;656715.4722566559;431253.9742520399;79149.21835173247;64248.03769324202;0;9;10;1;0;0;0;1;35;45;401876191830.5806;153038231640.4328;338432810335.70197;33081.89202982572;5765.671362441613;28729.616971274914;70406.41353626564;999707.4255761127;245830.47052245957;950642.6655476559;295963.08058649156;10.910250740414384;-0.02308280201990989
1850;2019-04-12 23:50:41.782;865;274;122;123;113;43;36;33;45;39;745;163;49;46;253;207;844;268;116;78;35;10;824;358;363;136;363;303;825;2057.0;846.0;869.0;164.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;14162.7734375;11562.1123046875;0.0;1346.04821777344;853.0;157689;577.0;0.0;Calculated values ==>;1555105841.782;359.66;300.56;285.36;285.46000000000004;284.46000000000004;277.46000000000004;274.1680685717883;276.76000000000005;276.46000000000004;277.66;277.06;347.66;289.46000000000004;278.06;277.76000000000005;298.46000000000004;293.86;357.56000000000006;299.96000000000004;280.96000000000004;276.66;330.86;358.46000000000004;274.16;241.71165711629368;267.9596281332873;274.1680685717883;284.76000000000005;8240000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;8250000.0;0.3428333333333333;0.14100000000000001;0.14483333333333331;0.02733333333333333;0.0;0.3428333333333333;0.0;11562.1123046875;0.0;1346.04821777344;14162.7734375;499095.45489800855;270688.7694383128;225262.06886845332;225515.08902693962;222999.9539198466;430280.9020939914;433816.67410848953;448075.1158509465;473111.07959547755;528120.2319393447;463518.6962225584;448630.7726451126;448214.2968835578;466207.9483817794;460863.32371791895;495996.7673393971;268419.0056965462;441037.5559757664;433634.880018922;242087.5637286956;357742.2034104033;470272.87658027647;202345.78688656678;202345.78688656678;274.10953988942975;656948.2739491984;431444.6028768767;79171.58615378174;64248.03769324202;0;9;10;1;0;0;0;1;35;45;402093728080.5461;153119845240.41983;338614640635.6731;35589.797811674325;7323.340451628064;32088.464391641977;79293.61076220911;1000279.7850353812;245939.56380007588;951149.5673618237;297210.788705481;11.95330761100088;-0.02302101336276076
1851;2019-04-12 23:51:41.783;868;270;123;123;109;44;36;34;55;39;746;162;54;48;253;206;847;265;115;79;35;11;798;360;365;137;365;305;799;2004.0;805.0;715.0;199.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;13963.7109375;11432.1337890625;0.0;1347.5302734375;850.0;157690;570.0;0.0;Calculated values ==>;1555105901.783;359.96000000000004;300.16;285.46000000000004;285.46000000000004;284.06;277.56;274.38016830617;276.76000000000005;276.56;278.66;277.06;347.76;289.36;278.56;277.96000000000004;298.46000000000004;293.76000000000005;357.86;299.66;281.06;276.66;330.16;358.16;274.26000000000005;241.92719264551067;268.19934244402924;274.38016830617;284.66;7980000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;7990000.000000001;0.33399999999999996;0.13416666666666668;0.11916666666666667;0.033166666666666664;0.0;0.33399999999999996;0.0;11432.1337890625;0.0;1347.5302734375;13963.7109375;501863.50780191395;270651.2278599985;225864.29148151126;225864.29148151126;222317.18218540517;430148.3826014536;433317.3069910173;449090.67229019303;472980.6827117325;528070.4398255501;463095.6506827697;448952.2146688218;448117.77220923116;465920.2808716204;460418.5278520168;498838.32065648906;268691.5161239993;440772.66656542826;433133.46834165603;239159.6471344744;356482.2694418079;470236.29553865286;202832.3000205317;202832.3000205317;274.30763882336385;657182.6652251631;431636.22478773847;79194.0330152895;64248.03769324202;0;9;10;1;0;0;0;1;35;45;402312131720.2822;153201746605.3209;338797043675.45276;29345.789362134645;8868.899184684351;30878.029608109046;76920.59021925552;1000820.9239466742;246074.50137913766;951674.2968898675;298512.59540850413;11.42544183165484;-0.0242340308159966
1852;2019-04-12 23:52:41.743;869;268;128;127;110;45;36;35;61;40;747;163;58;54;253;205;849;264;115;79;35;11;837;358;363;137;363;307;838;2073.0;901.0;480.0;45.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15291.8203125;12712.8291015625;0.0;1352.10400390625;848.0;157691;565.0;0.0;Calculated values ==>;1555105961.743;360.06000000000006;299.96000000000004;285.96000000000004;285.86;284.16;277.66;274.1680685717883;276.76000000000005;276.66;279.26000000000005;277.16;347.86;289.46000000000004;278.96000000000004;278.56;298.46000000000004;293.66;358.06000000000006;299.56;281.06;276.66;329.66;357.96000000000004;274.26000000000005;241.92719264551067;268.43790593516167;274.1680685717883;284.66;8370000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;8380000.0;0.34550000000000003;0.15016666666666667;0.08;0.007500000000000001;0.0;0.34550000000000003;0.0;12712.8291015625;0.0;1352.10400390625;15291.8203125;498505.9261493682;267760.48076932627;226610.08761263924;226356.63533712848;222098.46852135478;430280.9020939914;433816.67410848953;449552.194433706;473078.44118532055;528020.7248614025;462920.89451181877;449136.8774881625;448580.67754506104;466207.9483817794;460594.19487161405;495531.5815837266;266321.01361102686;441201.0285065325;433634.880018922;237068.3971897606;355642.35560766177;470236.29553865286;202447.19405350919;202447.19405350919;274.14894731955343;657426.2987883389;431837.2986732722;79216.5149696468;64248.03769324202;0;9;10;1;0;0;0;1;35;45;402530386120.4211;153283891805.37317;338980521275.56946;19768.400030415745;2008.4182611385775;34419.78695723375;79875.34550105012;1001229.9360019313;246165.08526170245;952218.0825959437;299818.3571184723;9.674553709532432;-0.11784610428654047
1853;2019-04-12 23:53:41.784;873;268;135;132;112;45;37;34;64;40;748;162;59;55;253;205;854;263;114;79;35;11;822;359;365;138;365;306;824;2218.0;925.0;560.0;194.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;14906.5849609375;12506.6044921875;0.0;1351.34790039062;845.0;157692;560.0;0.0;Calculated values ==>;1555106021.784;360.46000000000004;299.96000000000004;286.66;286.36;284.36;277.66;274.27422755570615;276.86;276.56;279.56;277.16;347.96000000000004;289.36;279.06;278.66;298.46000000000004;293.66;358.56000000000006;299.46000000000004;281.06;276.66;329.16;357.66;274.26000000000005;242.14157278889297;268.3187672390254;274.27422755570615;284.56;8220000.0;3590000.0;3650000.0;1380000.0;3650000.0;3060000.0;8240000.000000001;0.36966666666666664;0.15416666666666667;0.09333333333333332;0.03233333333333333;0.0;0.36966666666666664;0.0;12506.6044921875;0.0;1351.34790039062;14906.5849609375;500442.9062723503;268471.2368911102;228593.40733267384;227822.17990360534;222762.33994558622;430214.79039162316;433500.59072566376;450147.83784224367;472947.9820155742;528202.6435094479;462945.7906153854;449459.42253551364;448905.6256390071;465920.2808716204;460438.91947669676;497661.91009369976;266630.95205006126;440772.66656542826;433133.46834165603;234977.24436692704;354382.54770086217;470101.35966640816;202572.2652995157;202572.2652995157;274.2021203990148;657678.1241282946;432047.6042301628;79239.05913013108;64248.03769324202;0;9;10;1;0;0;0;1;35;45;402748935360.01843;153366448180.22107;339164546940.2304;23107.053437321272;8650.107384529523;35617.27269839427;85230.79139124454;1001587.4755987248;246253.96700296807;952802.1235808098;301195.1817777619;11.012104861409405;-0.06347929419366787
1854;2019-04-12 23:54:41.784;877;268;140;138;115;45;37;35;61;40;749;162;57;59;253;205;857;263;114;79;36;11;808;360;365;138;365;308;810;2228.0;964.0;675.0;167.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15364.61328125;12827.0400390625;0.0;1354.98083496094;842.0;157693;557.0;-1.0;Calculated values ==>;1555106081.784;360.86;299.96000000000004;287.16;286.96000000000004;284.66;277.66;274.38016830617;276.86;276.66;279.26000000000005;277.16;348.06000000000006;289.36;278.86;279.06;298.46000000000004;293.66;358.86;299.46000000000004;281.06;276.76000000000005;328.86;357.36;274.26000000000005;242.14157278889297;268.5567601203482;274.38016830617;284.56;8080000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;8100000.0;0.37133333333333335;0.16066666666666668;0.1125;0.02783333333333333;0.0;0.37133333333333335;-0.0024849281435202013;12827.0400390625;0.0;1354.98083496094;15364.61328125;502265.63044132455;269228.2715126846;230098.85732236292;229577.19208441122;223688.2155565814;430148.3826014536;433500.59072566376;449368.5285232274;472947.9820155742;528153.1436717134;462645.1296447773;448812.73013968463;449090.9801531781;465920.2808716204;460283.3014425634;499378.86822245666;267337.23038607754;440772.66656542826;433317.3069910173;233722.59852315116;353122.8147616358;470101.35966640816;202864.6112400282;202864.6112400282;274.3201666440047;657930.3841136462;432258.7179345899;79261.61186959234;64248.03769324202;0;9;10;1;0;0;0;1;35;45;402967935360.01843;153449248180.22107;339348746940.2304;27731.690694359906;7438.089497867576;37281.356479044916;85574.76768886729;1002011.1317998221;246388.03531032137;953409.6121572885;302618.56143676286;11.142692974707753;-0.057133504857945994
1855;2019-04-12 23:55:41.795;876;267;146;144;120;44;37;35;54;41;750;162;52;58;253;204;859;263;114;80;36;11;815;359;364;138;364;308;817;2392.0;993.0;638.0;41.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;15776.62890625;13303.8310546875;0.0;1351.4404296875;838.0;157694;555.0;0.0;Calculated values ==>;1555106141.795;360.76;299.86;287.76000000000005;287.56;285.16;277.56;274.27422755570615;276.86;276.66;278.56;277.26000000000005;348.16;289.36;278.36;278.96000000000004;298.46000000000004;293.56;359.06000000000006;299.46000000000004;281.16;276.76000000000005;328.66;356.96000000000004;274.26000000000005;242.14157278889297;268.5567601203482;274.27422755570615;284.56;8150000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;8170000.0;0.39866666666666667;0.1655;0.10633333333333334;0.006833333333333333;0.0;0.39866666666666667;0.0;13303.8310546875;0.0;1351.4404296875;15776.62890625;501501.52110170975;268466.5587100391;231561.83857024775;231036.88029335256;224860.46681718508;430214.79039162316;433749.95420475816;448394.01843258145;473045.8727645816;528257.9626010839;462645.1296447773;448113.97177139675;448951.9434487286;466064.25039095;460303.8616837284;499034.4715441967;266978.68808212836;441151.0922300985;433567.68989926;232886.18681767926;351443.28659558244;470101.35966640816;202718.76984814712;202718.76984814712;274.25897982986476;658189.942042783;432476.5151164363;79284.16951500013;64248.03769324202;0;9;10;1;0;0;0;1;35;45;403186675455.5885;153532063360.4369;339533580820.71216;26123.468099478185;1827.114363758117;38405.232162972316;92031.769460377;1002460.0070696555;246465.2594978754;954040.4493632376;304098.88726018526;10.807550324499521;-0.12979227513729993
1856;2019-04-12 23:56:41.785;875;269;152;150;123;43;37;34;47;41;751;162;48;57;253;205;861;264;115;80;36;11;800;358;363;138;363;308;801;2563.0;1002.0;735.0;136.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16340.2587890625;13240.630859375;0.0;1361.88305664062;834.0;157695;553.0;0.0;Calculated values ==>;1555106201.785;360.66;300.06;288.36;288.16;285.46000000000004;277.46000000000004;274.1680685717883;276.86;276.56;277.86;277.26000000000005;348.26;289.36;277.96000000000004;278.86;298.46000000000004;293.66;359.26;299.56;281.16;276.76000000000005;328.46000000000004;356.56000000000006;274.26000000000005;242.14157278889297;268.5567601203482;274.1680685717883;284.66;8000000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;8009999.999999999;0.42716666666666664;0.16699999999999998;0.1225;0.02266666666666667;0.0;0.42716666666666664;0.0;13240.630859375;0.0;1361.88305664062;16340.2587890625;502686.27948741836;270135.02162052924;233418.14477852243;232883.63562553358;225836.86672546933;430280.9020939914;433997.93586973246;447410.61151515384;473045.8727645816;528362.7715125432;462645.1296447773;447551.6594779637;448812.73013968463;466207.9483817794;460594.19487161405;500680.0524902728;268196.1554278577;441364.16243693535;433816.67410848953;232049.79005350024;349763.88963852916;470101.35966640816;202379.80852407636;202379.80852407636;274.1227637962121;658457.5381668314;432697.6820984471;79306.77677555163;64248.03769324202;0;9;10;1;0;0;0;1;35;45;403404739105.62317;153614849560.45004;339718350020.7415;30016.27336640699;6068.355159226187;38824.81080942332;98862.11441547515;1002927.760276749;246531.04411131417;954683.925790828;305689.40449567593;11.90011218273478;-0.10008688766679112
1857;2019-04-12 23:57:41.786;872;271;157;154;128;41;39;33;44;41;751;162;47;55;252;206;860;267;115;80;38;11;836;355;360;137;360;308;837;2906.0;1039.0;212.0;24.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17876.25390625;14311.5615234375;0.0;1359.41015625;827.0;157696;555.0;0.0;Calculated values ==>;1555106261.786;360.36;300.26000000000005;288.86;288.56;285.96000000000004;277.26000000000005;273.8482719121499;277.06;276.46000000000004;277.56;277.26000000000005;348.26;289.36;277.86;278.66;298.36;293.76000000000005;359.16;299.86;281.16;276.96000000000004;328.66;355.86;274.26000000000005;241.92719264551067;268.5567601203482;273.8482719121499;284.66;8359999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3080000.0;8370000.0;0.48433333333333334;0.17316666666666666;0.035333333333333335;0.004;0.0;0.48433333333333334;0.0;14311.5615234375;0.0;1359.41015625;17876.25390625;499038.61107626674;268909.9534572457;234139.91776246318;233346.53867675253;226623.43529452305;430477.46260093397;435089.031508698;446986.31847657415;473176.1828425327;528362.7715125432;462645.1296447773;447410.61151515384;448533.76885935507;466507.67227632634;461191.73348062916;497264.64074238046;267446.7536615184;441998.2104767617;434911.66494596965;232886.18681767926;346825.2571629905;470236.29553865286;201687.29198719555;201687.29198719555;273.83951466746214;658742.6805245746;432927.2875280533;79329.45459692238;64248.03769324202;0;9;10;1;0;0;0;1;35;45;403621642720.36115;153697350935.35037;339903153100.5183;8667.232269291377;1074.1960142058292;39796.79744616928;112958.33796969958;1003250.1281960328;246590.56636304187;955339.116778501;307454.60434959404;10.369271735076383;-0.23475901188852588
1858;2019-04-12 23:58:41.776;874;276;154;155;132;40;41;32;38;40;752;162;42;51;252;207;863;271;115;80;40;11;831;356;361;137;361;305;833;3075.0;1054.0;516.0;167.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;18251.455078125;14129.1318359375;0.0;1346.39318847656;815.0;157697;563.0;0.0;Calculated values ==>;1555106321.776;360.56000000000006;300.76000000000005;288.56;288.66;286.36;277.16;273.955091788801;277.26000000000005;276.36;276.96000000000004;277.16;348.36;289.36;277.36;278.26000000000005;298.36;293.86;359.46000000000004;300.26000000000005;281.16;277.16;329.46000000000004;354.66;274.26000000000005;241.92719264551067;268.19934244402924;273.955091788801;284.66;8309999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;8330000.0;0.5125;0.17566666666666667;0.08600000000000001;0.02783333333333333;0.0;0.5125;0.0;14129.1318359375;0.0;1346.39318847656;18251.455078125;499782.1828019306;271004.4822197411;233412.03427787343;233676.5752034106;227696.411740536;430412.23801567365;435202.0721543156;446712.3873244594;473078.44118532055;528698.2385210564;463095.6506827697;447276.8002363944;448535.7928194581;466364.5342688999;461171.6782371525;498165.7113371026;269117.65711771324;441787.71154795174;435024.7519814282;236231.924509345;341788.5100793522;470236.29553865286;201845.95803416768;201845.95803416768;273.90588850003587;659043.6945887853;433164.25380512275;79351.99920007182;64248.03769324202;0;9;10;1;0;0;0;1;35;45;403837906670.3955;153779537235.36343;340087022450.54755;21058.512918965087;7470.197727208169;40236.10819120606;119504.131897971;1003497.8014535505;246661.75777701812;956005.9465021051;309391.46873425774;12.165593764239906;-0.16841110628950787
1859;2019-04-12 23:59:41.777;880;279;140;143;132;41;39;33;15;40;752;162;26;50;252;207;866;273;116;81;39;11;817;358;363;136;363;305;818;3125.0;1033.0;845.0;172.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;17277.197265625;13787.4736328125;0.0;1344.41284179688;796.0;157698;591.0;-1.0;Calculated values ==>;1555106381.777;361.16;301.06;287.16;287.46000000000004;286.36;277.26000000000005;274.1680685717883;277.06;276.46000000000004;274.66;277.16;348.36;289.36;275.76000000000005;278.16;298.36;293.86;359.76;300.46000000000004;281.26000000000005;277.06;332.26000000000005;352.76;274.26000000000005;241.71165711629368;268.19934244402924;274.1680685717883;284.76000000000005;8170000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;8180000.0;0.5208333333333334;0.17216666666666666;0.1408333333333333;0.028666666666666667;0.0;0.5208333333333334;-0.0024923925360223224;13787.4736328125;0.0;1344.41284179688;17277.197265625;501901.15601435996;273077.1775531056;229976.8135540327;230759.51522599644;227907.13906002027;430280.9020939914;434358.88782729313;443403.66687243717;473208.68934220774;528698.2385210564;463095.6506827697;445000.09919413156;448396.6318820213;466077.4508732314;460863.32371791895;499873.64964685193;270703.22626509354;441526.9608701017;434358.88782729313;247943.99896000302;333815.9410454577;470370.9986153779;202378.58543317;202378.58543317;274.1222884423381;659339.7716258273;433396.8960610543;79374.42295735341;64248.03769324202;0;9;10;1;0;0;0;1;35;45;404055110290.1331;153861438600.2645;340270025500.3265;33944.365636030125;7682.449177889958;39455.507892226065;120823.07416360581;1003956.166413577;246788.03193894235;956670.0543702781;311394.2288277969;13.343042006595812;-0.1375608229115673
1860;2019-04-13 00:00:41.787;884;278;129;131;124;41;38;33;-10;40;751;162;-21;40;252;206;869;273;116;81;37;11;820;357;362;136;362;305;821;3249.0;1038.0;875.0;66.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16592.267578125;14088.0146484375;0.0;1350.4638671875;769.0;157699;655.0;0.0;Calculated values ==>;1555106441.787;361.56000000000006;300.96000000000004;286.06;286.26000000000005;285.56;277.26000000000005;274.0616903277293;276.96000000000004;276.46000000000004;272.16;277.16;348.26;289.36;271.06;277.16;298.36;293.76000000000005;360.06000000000006;300.46000000000004;281.26000000000005;276.86;338.66;350.06000000000006;274.26000000000005;241.71165711629368;268.19934244402924;274.0616903277293;284.76000000000005;8200000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;8209999.999999999;0.5415;0.17300000000000001;0.14583333333333334;0.011000000000000001;0.0;0.5415;0.0;14088.0146484375;0.0;1350.4638671875;16592.267578125;502212.87235217675;272489.32858997607;227095.70303887865;227607.89527341214;225821.563219763;430346.717906069;434424.3181684167;439667.1524928011;473208.68934220774;528593.6297361357;463095.6506827697;437968.82056851813;446994.97740117426;466221.12760670384;460883.4628345854;500040.30574872;270530.9625634733;441738.5093897329;434244.55786418;274727.5295995403;322491.0997442508;470370.9986153779;202189.78421387568;202189.78421387568;274.0443051906715;659622.0642070704;433629.23051265045;79396.88400614237;64248.03769324202;0;9;10;1;0;0;0;1;35;45;404272646540.0986;153943052200.25153;340453056000.29736;34632.116207343286;2949.993358416524;39705.11637104768;125657.65993163979;1004527.732340628;246876.65039401213;957329.8361843454;313448.57727928367;13.145394195616523;-0.18850499886768132
1861;2019-04-13 00:01:41.808;883;278;123;125;115;41;40;33;-12;40;751;162;-18;27;252;207;869;273;116;81;39;11;822;357;362;136;362;305;824;3410.0;985.0;520.0;145.0;2.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16533.125;14119.26953125;0.0;1354.02465820312;748.0;157700;723.0;-1.0;Calculated values ==>;1555106501.808;361.46000000000004;300.96000000000004;285.46000000000004;285.66;284.66;277.26000000000005;274.0616903277293;277.16;276.46000000000004;271.96000000000004;277.16;348.26;289.36;271.36;275.86;298.36;293.86;360.06000000000006;300.46000000000004;281.26000000000005;277.06;345.46000000000004;347.96000000000004;274.26000000000005;241.71165711629368;268.19934244402924;274.0616903277293;284.76000000000005;8220000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;8240000.000000001;0.5683333333333334;0.16416666666666666;0.08666666666666667;0.024166666666666666;0.0003333333333333333;0.5686666666666667;-0.0024998879604399356;14119.26953125;0.0;1354.02465820312;16533.125;501892.16400501295;272306.39509981615;225528.23275535906;226035.5091536324;223512.72852685108;430346.717906069;434782.31747122854;439361.0270025769;473208.68934220774;528593.6297361357;463095.6506827697;438435.61618480866;445143.9216850511;466221.12760670384;461017.6682793448;499860.47197029914;270361.2048884099;441738.5093897329;434603.5697922251;303208.48990285693;313686.43059754226;470370.9986153779;202133.50987795438;202147.22308010998;274.0224106665668;659898.2057616254;433864.37348596874;79419.42929866732;64248.03769324202;0;9;10;1;0;0;0;1;35;45;404489922560.63025;154024680760.45126;340636120050.7453;20559.71815080062;6482.405977821068;37676.12967927682;132190.17583028946;1004987.8252709219;246955.28123317123;957974.9055983109;315598.06130541366;12.72569546130677;-0.22067995526148398
1862;2019-04-13 00:02:41.788;880;278;121;122;111;42;38;34;-12;40;752;163;-13;17;253;206;867;273;116;81;37;11;830;358;363;136;363;305;831;3350.0;1059.0;790.0;102.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16793.630859375;14266.3154296875;0.0;1351.91809082031;734.0;157701;753.0;-1.0;Calculated values ==>;1555106561.788;361.16;300.96000000000004;285.26000000000005;285.36;284.26000000000005;277.36;274.1680685717883;276.96000000000004;276.56;271.96000000000004;277.16;348.36;289.46000000000004;271.86;274.86;298.46000000000004;293.76000000000005;359.86;300.46000000000004;281.26000000000005;276.86;348.46000000000004;346.56000000000006;274.26000000000005;241.71165711629368;268.19934244402924;274.1680685717883;284.76000000000005;8300000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;8309999.999999999;0.5583333333333333;0.1765;0.13166666666666668;0.017;0.0;0.5583333333333333;-0.002502016338352135;14266.3154296875;0.0;1351.91809082031;16793.630859375;500747.7302147835;271890.32220853376;224932.1652308393;225184.26191469262;222429.1567703311;430280.9020939914;434178.6716885159;439361.0270025769;473208.68934220774;528698.2385210564;463220.4145084326;439207.5311587726;443695.9394408292;466207.9483817794;460728.8237906335;498845.56210961577;269974.43105685385;441526.9608701017;433997.93586973246;315782.5089487807;307818.28838856175;470370.9986153779;202428.18988813966;202428.18988813966;274.1415641659457;660175.8361528866;434100.841178538;79441.97130507538;64248.03769324202;0;9;10;1;0;0;0;1;35;45;404707350060.6994;154106253560.4772;340819059050.80347;31196.156886734243;4555.02774836305;40395.75463081248;129293.10817305598;1005418.9804633856;247047.2291880472;958625.2877680898;317776.3623303453;13.153859376555543;-0.19171879717512338
1863;2019-04-13 00:03:41.788;876;280;121;121;108;42;40;34;0;40;753;163;3;16;253;206;865;274;115;82;39;11;839;357;363;136;363;304;840;3403.0;1064.0;583.0;97.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17008.359375;14370.568359375;0.0;1348.53381347656;724.0;157702;765.0;0.0;Calculated values ==>;1555106621.788;360.76;301.16;285.26000000000005;285.26000000000005;283.96000000000004;277.36;274.0616903277293;277.16;276.56;273.16;277.16;348.46000000000004;289.46000000000004;273.46000000000004;274.76000000000005;298.46000000000004;293.76000000000005;359.66;300.56;281.36;277.06;349.66;345.56000000000006;274.26000000000005;241.71165711629368;268.0796299477929;274.0616903277293;284.66;8390000.0;3570000.0000000005;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;8400000.0;0.5671666666666667;0.17733333333333334;0.09716666666666667;0.016166666666666666;0.0;0.5671666666666667;0.0;14370.568359375;0.0;1348.53381347656;17008.359375;499357.1409258554;272143.06359691266;224817.7809195473;224817.7809195473;221580.519388307;430346.717906069;434538.5910328508;441393.15733161947;473208.68934220774;528879.5811680062;463369.709239437;441840.366412452;443752.90924145415;466207.9483817794;460883.4628345854;497732.166079483;269867.36554794555;441689.4268647018;434358.88782729313;320813.78693149507;303627.53096179874;470370.9986153779;202167.0677861694;202167.0677861694;274.0354679230787;660457.5194048397;434339.48187678016;79464.47507094452;64248.03769324202;0;9;10;1;0;0;0;1;35;45;404925150060.6994;154187853560.4772;341001759050.80347;23244.801700832897;4335.963548405537;40408.02462759264;131691.46059999068;1005872.655118282;247121.32078218693;959298.6525952432;319951.2337367874;12.703031526933467;-0.22374608658447037
1864;2019-04-13 00:04:41.769;875;279;125;123;106;43;37;35;10;40;752;162;13;19;253;206;862;273;114;81;36;11;798;359;364;136;364;304;800;3353.0;1069.0;668.0;108.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16097.17578125;13772.0087890625;0.0;1353.02673339844;713.0;157703;763.0;-1.0;Calculated values ==>;1555106681.769;360.66;301.06;285.66;285.46000000000004;283.76000000000005;277.46000000000004;274.27422755570615;276.86;276.66;274.16;277.16;348.36;289.36;274.46000000000004;275.06;298.46000000000004;293.76000000000005;359.36;300.46000000000004;281.26000000000005;276.76000000000005;349.46000000000004;344.46000000000004;274.26000000000005;241.71165711629368;268.0796299477929;274.27422755570615;284.56;7980000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;8000000.0;0.5588333333333334;0.17816666666666667;0.11133333333333333;0.018000000000000002;0.0;0.5588333333333334;-0.0025051590241931977;13772.0087890625;0.0;1353.02673339844;16097.17578125;502862.74536351033;274279.064090194;226362.79515424892;225850.5671009326;221553.67947351604;430214.79039162316;433749.95420475816;442875.1821116291;473208.68934220774;528775.0450999481;463245.19961346884;443315.08579407755;444188.7006036905;466064.25039095;460573.8461640964;501003.4437389727;271794.1944430964;441314.5531615306;433567.68989926;319975.17213553557;299018.4200587347;470370.9986153779;202683.85723150647;202683.85723150647;274.2454349413112;660733.3115024007;434573.92908767425;79486.98094636366;64248.03769324202;0;9;10;1;0;0;0;1;35;45;405143180995.50525;154269427720.40457;341184101290.6411;26741.300836653652;4818.3685449096865;40837.44791621529;129025.58182249629;1006289.0740646196;247197.58272563142;959975.4838013975;322123.1877517345;13.317171971011819;-0.21179193400563082
1865;2019-04-13 00:05:41.779;868;277;130;128;108;42;38;34;13;41;752;162;19;26;253;205;857;272;114;81;37;11;814;356;362;136;362;304;816;3352.0;1067.0;606.0;19.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16396.01171875;13988.8583984375;0.0;1338.82629394531;699.0;157704;766.0;-1.0;Calculated values ==>;1555106741.779;359.96000000000004;300.86;286.16;285.96000000000004;283.96000000000004;277.36;273.955091788801;276.96000000000004;276.56;274.46000000000004;277.26000000000005;348.36;289.36;275.06;275.76000000000005;298.46000000000004;293.66;358.86;300.36;281.26000000000005;276.86;349.76;343.06000000000006;274.26000000000005;241.71165711629368;268.0796299477929;273.955091788801;284.56;8140000.000000001;3560000.0;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;8159999.999999999;0.5586666666666668;0.17783333333333334;0.10099999999999999;0.0031666666666666666;0.0;0.5586666666666668;-0.0025072204934564334;13988.8583984375;0.0;1338.82629394531;16396.01171875;500433.8197515568;272399.3768547516;227421.64634006453;226909.1256548305;221860.9510116948;430412.23801567365;434424.3181684167;443315.08579407755;473306.2826088756;528775.0450999481;463245.19961346884;444188.7006036905;445197.9025426301;466351.3762726499;460903.72621589183;498833.4197809304;270430.6107072948;441738.5093897329;434244.55786418;321233.1047070471;293153.3411634106;470370.9986153779;201958.23557941697;201958.23557941697;273.949630700958;661004.1331942847;434805.3082042933;79509.41679360605;64248.03769324202;0;9;10;1;0;0;0;1;35;45;405361017295.47064;154351041320.3916;341366531690.6121;24377.041871680718;849.9737496138762;40617.63288026153;129770.62538308764;1006715.1312514863;247244.82678410923;960654.389273317;324280.1822506149;12.762219331263776;-0.25271471529911205
1866;2019-04-13 00:06:41.830;863;279;138;136;111;40;40;33;13;40;751;162;22;29;252;206;854;274;113;82;39;12;819;356;361;136;361;303;821;3318.0;976.0;859.0;132.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16149.3154296875;13623.92578125;0.0;1335.28332519531;684.0;157705;768.0;0.0;Calculated values ==>;1555106801.83;359.46000000000004;301.06;286.96000000000004;286.76000000000005;284.26000000000005;277.16;273.955091788801;277.16;276.46000000000004;274.46000000000004;277.16;348.26;289.36;275.36;276.06;298.36;293.76000000000005;358.56000000000006;300.56;281.36;277.06;349.96000000000004;341.56000000000006;274.36;241.71165711629368;267.9596281332873;273.955091788801;284.46000000000004;8190000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;8209999.999999999;0.553;0.16266666666666665;0.14316666666666666;0.022000000000000002;0.0;0.553;0.0;13623.92578125;0.0;1335.28332519531;16149.3154296875;499255.68097634614;272888.4018583399;229412.42979823955;228894.9286805184;222549.0119171031;430412.23801567365;435024.7519814282;443518.9199794291;473208.68934220774;528747.3278113285;463394.4392414171;444821.6150417089;445822.8665406856;466364.5342688999;461037.7653776629;497937.12007174443;270917.890955104;442110.38373763114;434846.9440822899;322071.7610967587;286870.6033266602;470469.1018322894;201888.33549999623;201888.33549999623;273.9224020487291;661275.5747827125;435035.6103292178;79531.7199819974;64248.03769324202;0;9;10;1;0;0;0;1;35;45;405578101660.03625;154432710680.22818;341548786475.24744;34593.44534463881;5908.77685931045;36928.46126964017;128826.11054600839;1007206.9696849225;247301.19758022093;961301.1560081055;326436.98677258776;13.78794778199405;-0.1934291710470437
1867;2019-04-13 00:07:41.770;864;281;144;142;117;40;41;32;14;40;750;162;23;31;252;207;851;276;113;82;40;12;816;356;361;136;361;302;817;3124.0;1011.0;652.0;111.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;15747.7353515625;13569.3349609375;0.0;1337.32629394531;669.0;157706;769.0;-1.0;Calculated values ==>;1555106861.77;359.56000000000006;301.26000000000005;287.56;287.36;284.86;277.16;273.955091788801;277.26000000000005;276.36;274.56;277.16;348.16;289.36;275.46000000000004;276.26000000000005;298.36;293.86;358.26;300.76000000000005;281.36;277.16;350.06000000000006;340.06000000000006;274.36;241.71165711629368;267.8393353686513;273.955091788801;284.46000000000004;8159999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;8170000.0;0.5206666666666666;0.16849999999999998;0.10866666666666666;0.018500000000000003;0.0;0.5206666666666666;-0.0025115457489578667;13569.3349609375;0.0;1337.32629394531;15747.7353515625;499672.7570137499;273955.02678350353;231036.88029335256;230513.60099053878;224103.15230801792;430412.23801567365;435202.0721543156;443867.07844128745;473208.68934220774;528719.6857768083;463543.37138283096;445163.16002712236;446301.07743510534;466364.5342688999;461171.6782371525;497771.6342691629;271939.6380002342;442110.38373763114;435024.7519814282;322491.0997442508;280589.13426710566;470469.1018322894;201894.02515784392;201894.02515784392;273.92461883805333;661541.1177307199;435261.9942251126;79553.96945709799;64248.03769324202;0;9;10;1;0;0;0;1;35;45;405794485060.2428;154514229080.306;341730104975.42053;26294.405123467528;4968.638918477243;38052.69137131448;121383.39843281286;1007713.8610405533;247391.75206665747;961925.3741044373;328519.9809368249;12.792880349622683;-0.198525424412287
1868;2019-04-13 00:08:41.801;864;282;151;148;122;40;42;32;15;40;749;161;25;33;252;208;850;276;113;83;41;12;793;356;361;136;361;301;795;2405.0;1024.0;866.0;131.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15346.13671875;12610.1787109375;0.0;1325.81652832031;663.0;157707;767.0;0.0;Calculated values ==>;1555106921.801;359.56000000000006;301.36;288.26000000000005;287.96000000000004;285.36;277.16;273.955091788801;277.36;276.36;274.66;277.16;348.06000000000006;289.26000000000005;275.66;276.46000000000004;298.36;293.96000000000004;358.16;300.76000000000005;281.46000000000004;277.26000000000005;349.86;339.46000000000004;274.36;241.71165711629368;267.7187500070086;273.955091788801;284.46000000000004;7930000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;7950000.0;0.4008333333333333;0.17066666666666666;0.14433333333333334;0.021833333333333333;0.0;0.4008333333333333;0.0;12610.1787109375;0.0;1325.81652832031;15346.13671875;501737.2288373831;275942.1890886957;233253.6647828172;232451.5192088837;225663.3416223875;430412.23801567365;435378.9101572175;444213.19900484144;473208.68934220774;528692.118982801;463568.1529552584;445645.04530121887;446775.9409123972;466364.5342688999;461305.4655017553;499728.17739462986;273362.0322456424;442271.23961105477;435202.0721543156;321652.42942325486;278076.8904731985;470469.1018322894;201866.76617123277;201866.76617123277;273.9139975272222;661800.3672082925;435480.2695568948;79576.17378031038;64248.03769324202;0;9;10;1;0;0;0;1;35;45;406011196970.7385;154595871240.49277;341911098440.8346;34978.66847231752;5864.484328599738;38633.15543876053;93528.56848155236;1008224.733802976;247482.07473653706;962564.753004491;330311.83931395685;12.414246255902416;-0.07850180217864637
1869;2019-04-13 00:09:41.801;862;279;156;153;126;39;45;31;17;39;747;161;27;34;251;209;847;273;114;83;44;12;803;354;359;135;359;300;805;2076.0;907.0;625.0;183.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15649.1923828125;12413.572265625;0.0;1330.41845703125;648.0;157708;764.0;0.0;Calculated values ==>;1555106981.801;359.36;301.06;288.76000000000005;288.46000000000004;285.76000000000005;277.06;273.7412296467126;277.66;276.26000000000005;274.86;277.06;347.86;289.26000000000005;275.86;276.56;298.26000000000005;294.06;357.86;300.46000000000004;281.46000000000004;277.56;349.56000000000006;337.96000000000004;274.36;241.49495122638035;267.5978703862781;273.7412296467126;284.56;8030000.0;3540000.0;3590000.0;1350000.0;3590000.0;3000000.0;8050000.0;0.34600000000000003;0.15116666666666667;0.10416666666666667;0.030500000000000003;0.0;0.34600000000000003;0.0;12413.572265625;0.0;1330.41845703125;15649.1923828125;500554.38620748685;273932.50662030134;234422.05821455456;233616.9916389982;226549.61288671786;430542.39183029096;436378.7524107816;444700.7274647726;473241.2657668606;528560.296384009;463716.72454023664;446123.4859434057;447107.6914315893;466520.93082736776;461745.00080896105;498380.1649234973;271480.68737251573;442687.6176020984;436205.073990345;320394.4760798638;271797.11229066993;470603.4154074653;201279.56760654823;201279.56760654823;273.67583756739083;662058.6616174722;435688.8008150328;79598.30907185496;64248.03769324202;0;9;10;1;0;0;0;1;35;45;406227196970.7385;154677171240.49277;342091398440.8346;25356.37081856504;8214.377357927973;34299.63768979005;81284.2252087937;1008727.5257970666;247599.3985839248;963172.5262805623;331768.61259470973;10.852350971774388;-0.05050768168676329
1870;2019-04-13 00:10:41.762;861;279;159;157;131;38;47;30;19;39;746;161;28;36;251;210;845;273;115;84;46;11;830;353;358;135;358;298;832;1425.0;816.0;291.0;162.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;16290.525390625;12066.3740234375;0.0;1319.83227539062;638.0;157709;759.0;0.0;Calculated values ==>;1555107041.762;359.26;301.06;289.06;288.86;286.26000000000005;276.96000000000004;273.6339639331285;277.86;276.16;275.06;277.06;347.76;289.26000000000005;275.96000000000004;276.76000000000005;298.26000000000005;294.16;357.66;300.46000000000004;281.56;277.76000000000005;349.06000000000006;336.96000000000004;274.26000000000005;241.49495122638035;267.35522164206344;273.6339639331285;284.66;8300000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2980000.0;8320000.0;0.2375;0.136;0.0485;0.027000000000000003;0.0;0.2375;0.0;12066.3740234375;0.0;1319.83227539062;16290.525390625;497961.7872300105;272221.109774879;234756.31792078033;234223.8348801133;227454.80780718298;430607.02586249536;436957.42395210196;445381.69947755703;473241.2657668606;528609.8699053451;464012.958531661;446650.78172399435;447766.00290744303;466663.7800689285;462030.1321161972;495586.1309231459;269920.2054205685;443053.2811633769;436785.46530047123;318298.0250993184;267611.2341011182;470505.470076914;200947.86236257543;200947.86236257543;273.5416217156513;662324.6529252939;435892.6677676159;79620.3801390877;64248.03769324202;0;9;10;1;0;0;0;1;35;45;406442157155.6154;154758118590.4464;342270681830.73193;11855.041100076609;7278.055408287142;30690.565868350528;56011.43069775025;1009037.4193343966;247728.4182728919;963713.7592796342;332911.9993751401;7.90627984597322;-0.018844371967967843
1871;2019-04-13 00:11:41.812;865;280;151;153;135;39;40;30;21;38;745;162;28;37;251;209;845;274;115;84;40;11;798;357;362;134;362;297;799;1461.0;778.0;990.0;275.0;0.0;0;97;45;1;0;0;0;0;0;0;1;0;0;0;0;15406.25;10936.8828125;0.0;1295.80786132812;630.0;157710;753.0;0.0;Calculated values ==>;1555107101.812;359.66;301.16;288.26000000000005;288.46000000000004;286.66;277.06;274.0616903277293;277.16;276.16;275.26000000000005;276.96000000000004;347.66;289.36;275.96000000000004;276.86;298.26000000000005;294.06;357.66;300.56;281.56;277.16;348.46000000000004;336.16;274.26000000000005;241.2770596917726;267.23344911666527;274.0616903277293;284.66;7980000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2970000.0;7990000.000000001;0.2435;0.12966666666666668;0.165;0.04583333333333333;0.0;0.2435;0.0;10936.8828125;0.0;1295.80786132812;15406.25;501433.8934809204;274776.03896979924;233184.8569652409;233720.87201977073;228961.9406957881;430346.717906069;434782.31747122854;445860.458780388;473273.9119493556;528582.6039339992;464283.4821488623;446842.85426403047;448092.6209710591;466090.7741585676;461285.69911667117;498547.9739005873;272265.71223540255;442222.9895933941;434782.31747122854;315782.5089487807;264262.8888514036;470639.7110939334;201968.74365764338;201968.74365764338;273.95825966583885;662589.0128365016;436084.5213192688;79642.19530437732;64248.03769324202;0;9;10;1;0;0;0;1;35;45;406658337155.4437;154838885840.38226;342449330580.5901;40242.13299525286;12314.086007496624;29341.266595918958;56690.105223607985;1009471.9242374438;247891.8221744313;964214.4414374976;333851.96148996;11.329281064777106;0.1258476177726774
1872;2019-04-13 00:12:41.793;867;278;138;142;136;42;35;32;25;38;744;162;31;40;252;206;843;272;115;83;34;11;811;356;361;135;361;301;813;1346.0;769.0;550.0;168.0;0.0;0;94;45;1;0;0;0;0;0;0;1;0;0;0;0;14731.533203125;11141.0419921875;0.0;1298.55114746094;620.0;157711;746.0;0.0;Calculated values ==>;1555107161.793;359.86;300.96000000000004;286.96000000000004;287.36;286.76000000000005;277.36;273.955091788801;276.66;276.36;275.66;276.96000000000004;347.56000000000006;289.36;276.26000000000005;277.16;298.36;293.76000000000005;357.46000000000004;300.36;281.46000000000004;276.56;347.76;335.16;274.26000000000005;241.49495122638035;267.7187500070086;273.955091788801;284.66;8109999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;8130000.0;0.22433333333333336;0.12816666666666668;0.09166666666666666;0.028;0.0;0.22433333333333336;0.0;11141.0419921875;0.0;1298.55114746094;14731.533203125;500558.1314670835;272991.62624904455;229531.9290970593;230575.47146702337;229012.58881543347;430412.23801567365;434130.71970383386;445645.04530121887;473143.78782676667;528170.1008694499;463691.99783644744;446494.38541508396;447755.4656965252;466364.5342688999;461037.7653776629;497056.9032172556;270604.59293879353;442271.23961105477;433950.3860404442;312848.0458788934;260077.89159075968;470505.470076914;201757.51201838063;201757.51201838063;273.8714085781978;662840.0814993762;436268.4457646203;79663.8081165395;64248.03769324202;0;9;10;1;0;0;0;1;35;45;406875168470.2507;154919560285.31042;342628673770.4304;22356.357217593504;7524.942825638935;29023.637767356224;52088.60140561627;1009993.4131316263;248057.09506156752;964700.6616215943;334758.1636561431;8.922602047364208;0.02889347747518637
1873;2019-04-13 00:13:41.773;868;276;131;134;130;42;35;32;31;39;744;163;35;40;252;206;844;270;115;84;34;11;836;355;361;135;361;303;839;1148.0;775.0;833.0;138.0;0.0;0;90;47;1;0;0;0;0;0;0;1;0;0;0;0;14794.0439453125;11607.8515625;0.0;1274.83166503906;611.0;157712;739.0;-1.0;Calculated values ==>;1555107221.773;359.96000000000004;300.76000000000005;286.26000000000005;286.56;286.16;277.36;273.8482719121499;276.66;276.36;276.26000000000005;277.06;347.56000000000006;289.46000000000004;276.66;277.16;298.36;293.76000000000005;357.56000000000006;300.16;281.56;276.56;347.06000000000006;334.26000000000005;274.26000000000005;241.49495122638035;267.9596281332873;273.8482719121499;284.66;8359999.999999999;3550000.0;3610000.0;1350000.0;3610000.0;3030000.0;8390000.0;0.19133333333333333;0.12916666666666668;0.13883333333333334;0.023;0.0;0.19133333333333333;-0.0025195414059581236;11607.8515625;0.0;1274.83166503906;14794.0439453125;498448.98368266487;270672.1382573022;227358.9060937623;228124.23624955816;227104.5079935099;430477.46260093397;434130.71970383386;446107.1014639255;473241.2657668606;528015.6822171278;463518.6962225584;446673.19854750636;447376.48645180964;466364.5342688999;461191.73348062916;494874.8231226038;268440.2709541983;442431.7791291878;433950.3860404442;309913.9067706182;256311.7953858065;470505.470076914;201531.57930441608;201531.57930441608;273.7787566531964;663086.0459601993;436457.95668626536;79685.24582503155;64248.03769324202;0;9;10;1;0;0;0;1;35;45;407091696270.3195;155000533285.33618;342809813370.48804;33955.234993145226;6186.399487767452;29247.79632175238;44469.465022160046;1010462.5199791088;248171.31816048693;965186.09504073;335562.54599311255;8.838135178347875;0.08118354320695291
