;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1874;2019-04-13 00:14:44.774;871;272;124;126;120;44;35;33;39;39;745;163;41;43;252;205;844;266;114;57;34;11;802;360;365;136;365;304;804;1252.0;802.0;971.0;183.0;0.0;0;88;48;1;0;0;0;0;0;0;1;0;0;0;0;14029.8701171875;11413.6455078125;0.0;1263.38781738281;690.0;157713;732.0;0.0;Calculated values ==>;1555107284.774;360.26;300.36;285.56;285.76000000000005;285.16;277.56;274.38016830617;276.66;276.46000000000004;277.06;277.06;347.66;289.46000000000004;277.26000000000005;277.46000000000004;298.36;293.66;357.56000000000006;299.76000000000005;278.86;276.56;346.36;342.16;274.26000000000005;241.71165711629368;268.0796299477929;274.38016830617;284.56;8020000.0;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;8040000.000000001;0.20866666666666667;0.13366666666666666;0.16183333333333336;0.030500000000000003;0.0;0.20866666666666667;0.0;11413.6455078125;0.0;1263.38781738281;14029.8701171875;501937.35292246524;271142.77699484315;226051.41646847682;226563.53471709054;225031.55703313032;430148.3826014536;433133.46834165603;447045.31445274205;473111.07959547755;528043.0232017372;463369.709239437;447326.59894302575;447607.1325964645;465789.28146489616;460283.3014425634;498034.73012169305;268795.8423904602;437059.3315351043;432949.0678229144;306980.0860723078;289383.54333396035;470370.9986153779;202811.04992855524;202811.04992855524;274.299398215966;663338.2592112775;436659.397982829;79707.45559800768;64248.03769324202;0;9;10;1;0;0;0;1;35;45;407320389900.0564;155085899640.23798;343001021405.26807;39525.24514216424;8160.578434948092;30641.597993408122;48022.133067289615;1011105.4843851753;248296.8562098021;965710.1355583562;336371.86032151943;9.966807800898753;0.10992390897590361
1875;2019-04-13 00:15:41.784;872;270;122;124;117;44;36;34;45;40;746;163;46;45;252;203;842;264;114;55;35;11;834;358;363;137;363;305;836;1003.0;877.0;1028.0;139.0;0.0;0;88;53;1;0;0;0;0;0;0;1;0;0;0;0;14609.5615234375;12121.146484375;0.0;1268.78625488281;780.0;157714;725.0;0.0;Calculated values ==>;1555107341.784;360.36;300.16;285.36;285.56;284.86;277.56;274.1680685717883;276.76000000000005;276.56;277.66;277.16;347.76;289.46000000000004;277.76000000000005;277.66;298.36;293.46000000000004;357.36;299.56;278.66;276.66;345.66;351.16;274.26000000000005;241.92719264551067;268.19934244402924;274.1680685717883;284.56;8340000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;8359999.999999999;0.16716666666666666;0.14616666666666667;0.1713333333333333;0.023166666666666665;0.0;0.16716666666666666;0.0;12121.146484375;0.0;1268.78625488281;14609.5615234375;499218.9833261883;268592.29854328017;225120.02341503874;225624.25992309727;223865.20590402847;430280.9020939914;433816.67410848953;447698.11948457354;473078.44118532055;528070.4398255501;463220.4145084326;447838.18717396184;447698.11948457354;466077.4508732314;460324.5471149659;494762.0768385686;266414.9706225746;437176.3494204144;433634.880018922;304046.57827927166;327104.2899505934;470236.29553865286;202314.3684134708;202314.3684134708;274.0973252149416;663565.0278220496;436845.7477732804;79727.50549298487;64248.03769324202;0;9;10;1;0;0;0;1;35;45;407527906300.02167;155163718290.22495;343174616855.239;42042.41601684893;6206.85797840005;33376.735358571124;38669.078856711254;1011751.341657661;248410.61836949486;966217.0362783264;337058.2861535973;8.9839949574832;0.13324123679893832
1876;2019-04-13 00:16:41.795;875;267;120;121;111;45;37;34;45;40;747;162;46;48;252;203;842;262;114;59;36;12;816;360;365;136;365;307;818;1048.0;870.0;1150.0;205.0;0.0;0;86;58;1;0;0;0;0;0;0;1;0;0;0;0;14889.0263671875;12350.267578125;0.0;1265.9150390625;818.0;157715;716.0;0.0;Calculated values ==>;1555107401.795;360.66;299.86;285.16;285.26000000000005;284.26000000000005;277.66;274.38016830617;276.86;276.56;277.66;277.16;347.86;289.36;277.76000000000005;277.96000000000004;298.36;293.46000000000004;357.36;299.36;279.06;276.76000000000005;344.76;354.96000000000004;274.36;241.71165711629368;268.43790593516167;274.38016830617;284.56;8159999.999999999;3600000.0;3650000.0;1360000.0;3650000.0;3070000.0;8180000.0;0.17466666666666666;0.145;0.19166666666666668;0.034166666666666665;0.0;0.17466666666666666;0.0;12350.267578125;0.0;1265.9150390625;14889.0263671875;501268.21666881087;268413.38564631686;224847.4628932936;225100.48556989888;222585.35509147006;430148.3826014536;433500.59072566376;447318.6337633334;473208.68934220774;528020.7248614025;462795.61755942146;447459.6055514472;447740.982777162;465789.28146489616;460012.4503564219;496445.14785349753;266561.92109260603;437404.9428379243;433317.3069910173;300275.376401361;343047.5905507172;470469.1018322894;202785.7457876384;202785.7457876384;274.2895839861941;663810.8944557327;437049.7136112154;79748.63187628312;64248.03769324202;0;9;10;1;0;0;0;1;35;45;407746346340.59094;155245633305.43845;343358250515.7176;46868.80352867487;9145.847998192243;33333.06788032927;40266.17935685685;1012492.4043257239;248538.58104182297;966773.0532245213;337716.2005692918;9.519106963242663;0.1687220439794379
1877;2019-04-13 00:17:41.785;876;265;119;119;108;47;38;36;36;41;749;162;40;48;253;201;842;260;114;40;36;12;809;361;366;135;366;308;811;904.0;974.0;294.0;94.0;0.0;0;78;64;1;0;0;0;0;0;0;1;0;0;0;0;15126.7041015625;12784.00390625;0.0;1217.95812988281;837.0;157716;704.0;0.0;Calculated values ==>;1555107461.785;360.76;299.66;285.06;285.06;283.96000000000004;277.86;274.4858918419099;276.96000000000004;276.76000000000005;276.76000000000005;277.26000000000005;348.06000000000006;289.36;277.16;277.96000000000004;298.46000000000004;293.26000000000005;357.36;299.16;277.16;276.76000000000005;343.56000000000006;356.86;274.36;241.49495122638035;268.5567601203482;274.4858918419099;284.56;8090000.000000001;3610000.0;3660000.0;1350000.0;3660000.0;3080000.0;8109999.999999999;0.15066666666666664;0.16233333333333333;0.049;0.015666666666666666;0.0;0.15066666666666664;0.0;12784.00390625;0.0;1217.95812988281;15126.7041015625;502033.65483250737;268033.91019654606;224685.5887597975;224685.5887597975;221920.7717077607;430081.6785162784;433433.583526483;445846.1973067729;473436.17305719486;528153.1436717134;462645.1296447773;446417.86147193075;447551.6594779637;465776.03838283056;459583.8792856106;497095.2073331065;266177.31858529913;433799.4536676275;433065.50215134333;295247.87795992935;351023.42510137823;470603.4154074653;203074.46357133417;203074.46357133417;274.40612817765077;664060.9838544974;437259.1309649081;79769.32736953712;64248.03769324202;0;9;10;1;0;0;0;1;35;45;407965609790.6258;155326919755.45135;343542719765.7469;11895.814953036499;4191.286912099388;37485.67060672739;34651.98314605471;1012982.0278622903;248649.70530896125;967363.111019315;338340.4145372451;6.300885218103669;0.04189150927430246
1878;2019-04-13 00:18:41.766;873;264;123;122;106;45;38;36;29;41;752;162;34;47;253;201;843;260;114;45;37;12;812;359;365;135;365;308;814;766.0;997.0;482.0;41.0;0.0;0;71;67;1;0;0;0;0;0;0;1;0;0;0;0;15299.9267578125;12987.6533203125;0.0;1171.88220214844;846.0;157717;694.0;0.0;Calculated values ==>;1555107521.766;360.46000000000004;299.56;285.46000000000004;285.36;283.76000000000005;277.66;274.27422755570615;276.96000000000004;276.76000000000005;276.06;277.26000000000005;348.36;289.36;276.56;277.86;298.46000000000004;293.26000000000005;357.46000000000004;299.16;277.66;276.86;342.56000000000006;357.76;274.36;241.49495122638035;268.5567601203482;274.27422755570615;284.56;8120000.0;3590000.0;3650000.0;1350000.0;3650000.0;3080000.0;8140000.000000001;0.12766666666666668;0.16616666666666668;0.08033333333333334;0.006833333333333333;0.0;0.12766666666666668;0.0;12987.6533203125;0.0;1171.88220214844;15299.9267578125;501335.5159635441;267502.1046631039;225660.9161570143;225406.79746333984;221386.8853197342;430214.79039162316;433683.32636128634;444837.77879090665;473436.17305719486;528467.5704421921;462645.1296447773;445559.1329363517;447410.61151515384;465920.2808716204;459897.8941259199;496964.2167949596;266029.1603636238;434947.67464153876;433500.59072566376;291058.95107146574;354802.47531532554;470603.4154074653;202667.9779293235;202667.9779293235;274.2392732976032;664314.4588189351;437473.8267663984;79789.23639909655;64248.03769324202;0;9;10;1;0;0;0;1;35;45;408184840345.4306;155407894105.37927;343727461245.5824;19454.307335880516;1830.8921561006355;38373.70854367364;29469.63023366611;1013243.1961516427;248699.87424262348;967995.0723271995;338874.59210512077;6.294594771695611;0.06144274338248609
1879;2019-04-13 00:19:41.766;869;266;129;128;107;44;38;35;-9;42;755;162;-7;41;253;202;843;261;114;51;37;12;807;360;365;135;365;308;809;691.0;1010.0;265.0;119.0;0.0;0;66;70;1;0;0;0;0;0;0;1;0;0;0;0;15446.076171875;13297.4677734375;0.0;1142.84057617188;852.0;157718;685.0;0.0;Calculated values ==>;1555107581.766;360.06000000000006;299.76000000000005;286.06;285.96000000000004;283.86;277.56;274.38016830617;276.96000000000004;276.66;272.26000000000005;277.36;348.66;289.36;272.46000000000004;277.26000000000005;298.46000000000004;293.36;357.46000000000004;299.26000000000005;278.26000000000005;276.86;341.66;358.36;274.36;241.49495122638035;268.5567601203482;274.38016830617;284.56;8070000.0;3600000.0;3650000.0;1350000.0;3650000.0;3080000.0;8090000.000000001;0.11516666666666667;0.16833333333333333;0.04416666666666667;0.01983333333333333;0.0;0.11516666666666667;0.0;13297.4677734375;0.0;1142.84057617188;15446.076171875;501204.8081922483;268519.87107222644;227263.5308764083;227006.70412923876;221695.2678184601;430148.3826014536;433683.32636128634;439161.1069816975;473533.6025564079;528781.9076996768;462645.1296447773;439469.4520505657;446560.2727653208;465920.2808716204;459876.824148246;497427.14262602775;266645.9384692818;436011.88369366544;433500.59072566376;287289.4124756198;357322.216966979;470603.4154074653;202695.09517491522;202695.09517491522;274.2544117403502;664570.6755100158;437692.8694421796;79808.52575558255;64248.03769324202;0;9;10;1;0;0;0;1;35;45;408403840345.4306;155488894105.37927;343912261245.5824;10443.915521466217;5313.515017945576;38848.16936638556;26581.099570927872;1013492.3480087873;248759.41096907386;968638.58797645;339341.68152015907;5.622227552981676;0.0770934048449071
1880;2019-04-13 00:20:41.797;866;269;136;134;111;43;37;35;-9;42;756;161;-21;29;252;203;842;265;114;55;36;12;820;358;363;135;363;307;822;583.0;1039.0;184.0;7.0;0.0;0;63;73;1;0;0;0;0;0;0;1;0;0;0;0;16039.5751953125;13522.5302734375;0.0;1132.63854980469;855.0;157719;673.0;0.0;Calculated values ==>;1555107641.797;359.76;300.06;286.76000000000005;286.56;284.26000000000005;277.46000000000004;274.1680685717883;276.86;276.66;272.26000000000005;277.36;348.76;289.26000000000005;271.06;276.06;298.36;293.46000000000004;357.36;299.66;278.66;276.76000000000005;340.46000000000004;358.66;274.36;241.49495122638035;268.43790593516167;274.1680685717883;284.56;8200000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;8220000.0;0.09716666666666667;0.17316666666666666;0.03066666666666667;0.0011666666666666668;0.0;0.09716666666666667;0.0;13522.5302734375;0.0;1132.63854980469;16039.5751953125;499603.1573179966;268951.73641046206;228880.33985872703;228364.61036124578;222536.9374800013;430280.9020939914;433997.93586973246;439381.6388549594;473533.6025564079;528963.3448891509;462670.2459916989;437514.20447033056;445036.2088601978;466077.4508732314;460324.5471149659;496072.56405564386;267462.3706522957;437176.3494204144;433816.67410848953;282264.0715131367;358582.20175259834;470603.4154074653;202469.92250363022;202469.92250363022;274.157776165421;664833.1915008548;437916.4849005186;79827.4978788022;64248.03769324202;0;9;10;1;0;0;0;1;35;45;408622353185.0626;155569935955.2428;344096856570.27155;7265.292634774095;312.8224083878076;39587.66515767979;22479.192697605497;1013640.0009911535;248806.32133872266;969292.557639559;339750.72852018866;4.752246373852383;0.03680670279320346
1881;2019-04-13 00:21:41.777;863;273;144;141;115;41;38;34;-13;42;755;161;-19;17;252;204;841;268;114;59;37;13;825;357;362;135;362;305;827;537.0;972.0;247.0;74.0;0.0;0;59;73;1;0;0;0;0;0;0;1;0;0;0;0;16023.9033203125;13704.666015625;0.0;1100.0712890625;857.0;157720;661.0;0.0;Calculated values ==>;1555107701.777;359.46000000000004;300.46000000000004;287.56;287.26000000000005;284.66;277.26000000000005;274.0616903277293;276.96000000000004;276.56;271.86;277.36;348.66;289.26000000000005;271.26000000000005;274.86;298.36;293.56;357.26;299.96000000000004;279.06;276.86;339.26;358.86;274.46000000000004;241.49495122638035;268.19934244402924;274.0616903277293;284.56;8250000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;8270000.0;0.0895;0.162;0.04116666666666667;0.012333333333333333;0.0;0.0895;0.0;13704.666015625;0.0;1100.0712890625;16023.9033203125;498711.535329342;270193.877586717;230881.77901877664;230101.0680086079;223475.6554118916;430346.717906069;434424.3181684167;439207.5311587726;473533.6025564079;529012.0071169034;462970.794297067;438280.32711488655;443695.9394408292;466221.12760670384;460614.66830407927;495456.5834298568;268315.24126746075;438090.06076039566;434244.55786418;277239.5186164033;359422.2341604596;470701.3423759907;201990.2087341673;201990.2087341673;273.96662086126173;665100.2980900186;438143.3025718988;79846.09759216024;64248.03769324202;0;9;10;1;0;0;0;1;35;45;408839780685.1318;155650908955.26855;344280395370.3299;9765.446439812918;3314.103981582489;36796.89743030816;20786.764247136136;1013781.8765092116;248836.53565051983;969928.8834819874;340111.1579782957;4.7730135729234595;0.06988681310356001
1882;2019-04-13 00:22:41.778;861;275;150;147;121;41;39;33;-7;42;754;160;-6;11;252;205;840;269;114;62;38;13;805;356;362;135;362;304;807;463.0;1083.0;205.0;7.0;0.0;0;55;71;1;0;0;0;0;0;0;1;0;0;0;0;15614.228515625;13308.8564453125;0.0;1068.90942382812;857.0;157721;649.0;0.0;Calculated values ==>;1555107761.778;359.26;300.66;288.16;287.86;285.26000000000005;277.26000000000005;273.955091788801;277.06;276.46000000000004;272.46000000000004;277.36;348.56000000000006;289.16;272.56;274.26000000000005;298.36;293.66;357.16;300.06;279.36;276.96000000000004;338.06000000000006;358.86;274.46000000000004;241.49495122638035;268.0796299477929;273.955091788801;284.56;8050000.0;3560000.0;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;8070000.0;0.07716666666666666;0.1805;0.034166666666666665;0.0011666666666666668;0.0;0.07716666666666666;0.0;13308.8564453125;0.0;1068.90942382812;15614.228515625;500229.93461496674;272159.56649368297;232782.64874129035;231986.77199759462;225245.85571096768;430412.23801567365;434603.5697922251;440340.5815783672;473533.6025564079;528984.1077190351;462995.90524259256;440491.74836370035;443022.0508540321;466221.12760670384;460903.72621589183;497172.4225102851;269784.4071875437;438598.19827211706;434424.3181684167;272215.72791638016;359422.2341604596;470701.3423759907;201942.88722491713;201942.88722491713;273.9436530029507;665363.9535835655;438368.41901157395;79864.17273273163;64248.03769324202;0;9;10;1;0;0;0;1;35;45;409056984305.7325;155731910305.49258;344463098415.8352;8145.254557076211;313.55153100958586;41043.53676575483;17939.817087806714;1013931.1348388625;248866.7666170494;970577.56457992;340433.8848690046;4.6907259831237225;0.05877966838612282
1883;2019-04-13 00:23:41.778;855;274;154;152;125;39;41;32;6;42;751;160;9;14;251;206;837;269;114;64;40;13;824;353;358;135;358;303;826;350.0;964.0;45.0;31.0;0.0;0;51;69;1;0;0;0;0;0;0;1;0;0;0;0;16256.80078125;13293.884765625;0.0;1031.63513183594;856.0;157722;635.0;0.0;Calculated values ==>;1555107821.778;358.66;300.56;288.56;288.36;285.66;277.06;273.6339639331285;277.26000000000005;276.36;273.76000000000005;277.36;348.26;289.16;274.06;274.56;298.26000000000005;293.76000000000005;356.86;300.06;279.56;277.16;336.66;358.76;274.46000000000004;241.49495122638035;267.9596281332873;273.6339639331285;284.56;8240000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3030000.0;8259999.999999999;0.058333333333333334;0.16066666666666668;0.007500000000000001;0.005166666666666667;0.0;0.058333333333333334;0.0;13293.884765625;0.0;1031.63513183594;16256.80078125;497625.7432627181;270632.1835139872;233527.8579830522;232998.2670543585;226008.8447233088;430607.02586249536;435919.11457929364;442493.0341924577;473533.6025564079;528747.3278113285;463145.65316361864;442934.10434907244;443664.5507289629;466663.7800689285;461498.67450629215;494953.18431561376;268739.41600451904;439818.9425820325;435744.4992520704;266355.56789118156;359002.21368891856;470701.3423759907;200977.75407757924;200977.75407757924;273.5533256300504;665629.5454943728;438590.1085216651;79881.6772706955;64248.03769324202;0;9;10;1;0;0;0;1;35;45;409272984305.7325;155812910305.49258;344645198415.8352;1811.3646008615883;1393.5718728751258;36345.01210864922;13694.726801845316;1014014.1066651786;248880.9926454151;971222.4691538734;340697.50606808503;3.7167708931574874;0.05431362005340078
1884;2019-04-13 00:24:41.759;853;275;154;154;128;38;38;31;15;41;748;160;18;17;251;207;837;269;114;66;37;14;805;356;361;135;361;300;807;396.0;948.0;692.0;143.0;0.0;0;47;59;1;0;0;0;0;0;0;1;0;0;0;0;15895.724609375;12191.541015625;0.0;999.907470703125;854.0;157723;622.0;0.0;Calculated values ==>;1555107881.759;358.46000000000004;300.66;288.56;288.56;285.96000000000004;276.96000000000004;273.955091788801;276.96000000000004;276.26000000000005;274.66;277.26000000000005;347.96000000000004;289.16;274.96000000000004;274.86;298.26000000000005;293.86;356.86;300.06;279.76000000000005;276.86;335.36;358.56000000000006;274.56;241.49495122638035;267.5978703862781;273.955091788801;284.56;8050000.0;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;8070000.0;0.066;0.158;0.11533333333333333;0.02383333333333333;0.0;0.066;0.0;12191.541015625;0.0;999.907470703125;15895.724609375;499070.39303633326;272159.56649368297;233850.23300337445;233850.23300337445;227034.8054668196;430412.23801567365;434668.6427963687;444413.69907515554;473436.17305719486;528664.6274155433;463593.0406327243;444843.92514786584;444700.7274647726;466234.42928284;461171.6782371525;496731.9403816234;269784.4071875437;439491.22312496265;434489.842356074;260914.8530628454;358162.1983326704;470799.25106629904;201665.93887314462;201665.93887314462;273.8356889551514;665897.3983587809;438802.4198164462;79898.60143135305;64248.03769324202;0;9;10;1;0;0;0;1;35;45;409488616000.54047;155893884655.42047;344826041130.6742;27996.90834329859;6414.343940603513;35857.710244664595;15366.377629873341;1014262.4302787719;248946.03800624722;971823.9679713204;340939.6052491082;6.491731385464923;0.1851486397050934
1885;2019-04-13 00:25:41.789;852;275;142;145;133;40;34;32;22;41;745;160;33;25;251;205;835;270;113;67;33;16;816;354;359;136;359;302;818;276.0;869.0;344.0;63.0;0.0;0;45;57;1;0;0;0;0;0;0;1;0;0;0;0;15375.9296875;12126.0244140625;0.0;1000.4569091796901;853.0;157724;610.0;0.0;Calculated values ==>;1555107941.789;358.36;300.66;287.36;287.66;286.46000000000004;277.16;273.7412296467126;276.56;276.36;275.36;277.26000000000005;347.66;289.16;276.46000000000004;275.66;298.26000000000005;293.66;356.66;300.16;279.86;276.46000000000004;334.16;358.46000000000004;274.76000000000005;241.71165711629368;267.8393353686513;273.7412296467126;284.46000000000004;8159999.999999999;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;8180000.0;0.046;0.14483333333333331;0.05733333333333333;0.0105;0.0;0.046;0.0;12126.0244140625;0.0;1000.4569091796901;15375.9296875;497918.49191151035;271484.61993034015;230498.2046700426;231283.38450696866;228164.49328770957;430542.39183029096;434442.7656083012;445020.00224024826;473306.2826088756;528197.3986632949;463295.0904854977;446583.57048168074;445448.85450290097;466520.93082736776;461211.91220601037;495407.3659226587;269548.4901233791;440095.2062005338;434263.8640799596;255893.36323571714;357742.2034104033;470861.32822474994;201221.425662511;201221.425662511;273.65310647842693;666158.1257763568;439005.1675181196;79915.27946936237;64248.03769324202;0;9;10;1;0;0;0;1;35;45;409704724000.4375;155975225305.3817;345006731430.5881;13977.785057123603;2831.2189769035094;32711.893844928993;10719.952167202635;1014612.3942848311;249023.1228870352;972395.667045145;341157.1000236877;4.589261094631222;0.11468889632695436
1886;2019-04-13 00:26:41.780;853;277;133;136;129;40;35;31;31;41;742;160;42;31;251;205;838;271;114;69;34;17;818;356;361;136;361;300;819;260.0;830.0;1090.0;185.0;0.0;0;43;53;1;0;0;0;0;0;0;1;0;0;0;0;14665.1513671875;11890.181640625;0.0;969.897827148438;851.0;157725;599.0;0.0;Calculated values ==>;1555108001.78;358.46000000000004;300.86;286.46000000000004;286.76000000000005;286.06;277.16;273.955091788801;276.66;276.26000000000005;276.26000000000005;277.26000000000005;347.36;289.16;277.36;276.26000000000005;298.26000000000005;293.66;356.96000000000004;300.26000000000005;280.06;276.56;333.06;358.26;274.86;241.71165711629368;267.5978703862781;273.955091788801;284.56;8180000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;8190000.000000001;0.043333333333333335;0.13833333333333334;0.18166666666666667;0.030833333333333334;0.0;0.043333333333333335;0.0;11890.181640625;0.0;969.897827148438;14665.1513671875;497881.86038176314;272214.4666138735;228150.161026608;228924.18498954945;227123.42910490828;430412.23801567365;434130.71970383386;446687.032041366;473306.2826088756;528038.5005148287;463593.0406327243;448221.35771391523;446687.032041366;466234.42928284;460903.72621589183;495665.5572175882;269875.1223473111;439989.1224034124;433950.3860404442;251290.9062238717;356902.238983675;470959.3386274875;201689.40237121968;201689.40237121968;273.84484327806274;666408.4305668653;439205.27254810784;79931.69662920447;64248.03769324202;0;9;10;1;0;0;0;1;35;45;409920691600.21094;156056813065.2961;345187304340.3986;44507.90272340991;8302.489701234925;31234.343490388328;10064.642625666396;1015099.7019087146;249115.88987545317;972928.4724229169;341330.27899936977;7.317946889560973;0.2714673602635317
1887;2019-04-13 00:27:41.800;857;274;124;127;122;42;34;33;42;41;740;160;47;37;251;203;839;268;114;68;33;19;818;356;361;137;361;302;821;247.0;819.0;612.0;14.0;0.0;0;43;52;1;0;0;0;0;0;0;1;0;0;0;0;14282.8271484375;11853.6484375;0.0;976.3748168945309;849.0;157726;590.0;0.0;Calculated values ==>;1555108061.8;358.86;300.56;285.56;285.86;285.36;277.36;273.955091788801;276.56;276.46000000000004;277.36;277.26000000000005;347.16;289.16;277.86;276.86;298.26000000000005;293.46000000000004;357.06000000000006;299.96000000000004;279.96000000000004;276.46000000000004;332.16;358.06000000000006;275.06;241.92719264551067;267.8393353686513;273.955091788801;284.56;8180000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;8209999.999999999;0.04116666666666667;0.13649999999999998;0.10200000000000001;0.0023333333333333335;0.0;0.04116666666666667;0.0;11853.6484375;0.0;976.3748168945309;14282.8271484375;498468.8340005362;270917.890955104;225821.563219763;226584.9718847654;225314.38283555847;430412.23801567365;433950.3860404442;447845.39370153175;473176.1828425327;527674.871524448;463295.0904854977;448540.00715330127;447146.25206275086;466234.42928284;460635.26612677675;495814.0732342221;268629.3528445215;439823.520614965;433769.5290198815;247525.65490268572;356062.3083226806;471021.86055166635;201937.71068817933;201937.71068817933;273.9416367724577;666649.7441321369;439403.2037537795;79947.92097421257;64248.03769324202;0;9;10;1;0;0;0;1;35;45;410137363800.1421;156138740365.27008;345367964540.3412;25082.58366736195;627.8630163481364;31010.714333194122;9543.743187988408;1015679.81593536;249190.3342879447;973447.3541408869;341493.73668216995;5.164831184713216;0.13069597299020722
1888;2019-04-13 00:28:41.771;861;273;121;123;116;42;35;33;45;41;738;160;47;41;251;203;842;267;114;69;33;19;818;357;363;138;363;301;819;210.0;850.0;1047.0;89.0;0.0;0;46;48;1;0;0;0;0;0;0;1;0;0;0;0;13666.6435546875;11439.2001953125;0.0;994.412475585938;847.0;157727;583.0;0.0;Calculated values ==>;1555108121.771;359.26;300.46000000000004;285.26000000000005;285.46000000000004;284.76000000000005;277.36;274.0616903277293;276.66;276.46000000000004;277.66;277.26000000000005;346.96000000000004;289.16;277.86;277.26000000000005;298.26000000000005;293.46000000000004;357.36;299.86;280.06;276.46000000000004;331.46000000000004;357.86;275.06;242.14157278889297;267.7187500070086;274.0616903277293;284.56;8180000.0;3570000.0000000005;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;8190000.000000001;0.035;0.14166666666666666;0.17450000000000002;0.014833333333333334;0.0;0.035;0.0;11439.2001953125;0.0;994.412475585938;13666.6435546875;499054.1577227411;270645.5217581213;225087.40541448063;225594.2897115255;223826.1731787773;430346.717906069;433634.880018922;448449.6696078174;473045.8727645816;527543.3640140779;463444.2190378736;448726.1184418108;447894.6635423884;465946.8475650451;460480.0777649803;496258.9580173747;268360.4553609207;439550.530927348;433269.66867335857;244597.3647265701;355222.41127806646;470888.190022284;202091.8129637788;202091.8129637788;274.00618260525056;666882.543813569;439597.2170071596;79964.33626374464;64248.03769324202;0;9;10;1;0;0;0;1;35;45;410354458819.9833;156221200490.20975;345548777105.2089;42989.44598438474;3987.1462597011605;32285.621209664314;8091.224949835293;1016246.8086697016;249228.7741103185;973974.5686597847;341640.6237201449;7.025587873429666;0.24000441443747927
1889;2019-04-13 00:29:41.791;865;269;118;119;110;44;35;34;39;42;736;160;41;44;252;202;845;264;113;67;34;20;803;359;364;138;364;303;806;170.0;776.0;734.0;46.0;0.0;0;46;48;1;0;0;0;0;0;0;1;0;0;0;0;13540.3125;11379.693359375;0.0;997.3619995117191;845.0;157728;577.0;0.0;Calculated values ==>;1555108181.791;359.66;300.06;284.96000000000004;285.06;284.16;277.56;274.27422755570615;276.66;276.56;277.06;277.36;346.76;289.16;277.26000000000005;277.56;298.36;293.36;357.66;299.56;279.86;276.56;330.86;357.66;275.16;242.14157278889297;267.9596281332873;274.27422755570615;284.46000000000004;8030000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;8059999.999999999;0.028333333333333332;0.12933333333333333;0.12233333333333334;0.007666666666666667;0.0;0.028333333333333332;0.0;11379.693359375;0.0;997.3619995117191;13540.3125;500986.60705944384;269842.1074641555;224497.5992778748;224751.11762241856;222481.7372549321;430214.79039162316;433384.8821390699;447236.20680083364;473143.7464358393;527178.9309647374;463145.65316361864;447516.57979027147;447935.7548802551;465933.5026396987;460033.3497692248;498088.5734673372;267924.2347964121;438993.869243743;433201.5241952028;242087.5637286956;354382.54770086217;470986.4579689568;202653.6229810581;202653.6229810581;274.2337025983395;667109.3440221639;439787.43783920363;79980.93991707206;64248.03769324202;0;9;10;1;0;0;0;1;35;45;410572631519.91394;156304028090.1834;345730037505.1513;29920.60275395254;2057.2184015738903;29767.921134772972;6532.1905344007655;1016854.5949369078;249279.16060571495;974491.8538834417;341762.5261364067;5.516492481038848;0.17545315541872847
1890;2019-04-13 00:30:41.762;866;269;119;119;109;44;35;34;31;42;736;159;35;44;251;202;847;263;114;66;34;21;830;357;362;139;362;302;832;140.0;848.0;809.0;0.0;0.0;0;50;49;1;0;0;0;0;0;0;1;0;0;0;0;13968.642578125;11789.791015625;0.0;1025.11767578125;842.0;157729;572.0;0.0;Calculated values ==>;1555108241.762;359.76;300.06;285.06;285.06;284.06;277.56;274.0616903277293;276.66;276.56;276.26000000000005;277.36;346.76;289.06;276.66;277.56;298.26000000000005;293.36;357.86;299.46000000000004;279.76000000000005;276.56;330.36;357.36;275.26000000000005;242.35481222062532;267.8393353686513;274.0616903277293;284.56;8300000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;8320000.0;0.02333333333333333;0.14133333333333334;0.13483333333333333;0.0;0.0;0.02333333333333333;0.0;11789.791015625;0.0;1025.11767578125;13968.642578125;498698.52764825115;268428.01469360455;224416.36619549443;224416.36619549443;221920.64390798364;430346.717906069;433883.48505660606;446301.07743510534;473013.37450241524;527256.6740192041;463170.81454833766;446865.2917148446;448123.7737234782;466090.7741585676;460345.3573976857;495884.6340278218;266245.93523142464;439270.2411883451;433702.1600636701;239996.17471937067;353122.8147616358;470951.1231468757;202234.48292222194;202234.48292222194;274.0616903277293;667338.474515267;439980.4235547537;79997.78576832212;64248.03769324202;0;9;10;1;0;0;0;1;35;45;410790326250.6202;156387087925.45285;345911449780.7398;32908.31249348711;0.0;32455.60276322414;5400.912466633789;1017377.9161714255;249296.29580643176;975010.1326284128;341861.9205978507;5.52207038125838;0.16928436541978623
1891;2019-04-13 00:31:41.772;870;267;122;120;105;44;36;34;27;42;735;159;31;41;252;202;850;262;113;65;35;21;798;360;365;135;365;303;800;130.0;784.0;815.0;80.0;0.0;0;38;47;1;0;0;0;0;0;0;1;0;0;0;0;13362.45703125;11143.7919921875;0.0;945.246215820312;839.0;157730;568.0;0.0;Calculated values ==>;1555108301.772;360.16;299.86;285.36;285.16;283.66;277.56;274.38016830617;276.76000000000005;276.56;275.86;277.36;346.66;289.06;276.26000000000005;277.26000000000005;298.36;293.36;358.16;299.36;279.66;276.66;329.96000000000004;357.06000000000006;275.26000000000005;241.49495122638035;267.9596281332873;274.38016830617;284.46000000000004;7980000.0;3600000.0;3650000.0;1350000.0;3650000.0;3030000.0;8000000.0;0.021666666666666667;0.13066666666666665;0.13583333333333333;0.013333333333333334;0.0;0.021666666666666667;0.0;11143.7919921875;0.0;945.246215820312;13362.45703125;502149.45791744115;269410.06878803944;225595.00599686516;225084.97457433768;221303.93703622933;430148.3826014536;433317.3069910173;445537.8252269786;473533.6025564079;527074.2923343037;463021.12313800876;446107.1014639255;447516.57979027147;465789.28146489616;459876.824148246;499273.0953412295;267490.142055922;438431.6763470592;433133.46834165603;238323.1353838712;351863.15629032685;471484.10707214737;202859.49945475263;202859.49945475263;274.3181848612237;667566.2716385028;440171.5685986537;80014.20820403271;64248.03769324202;0;9;10;1;0;0;0;1;35;45;411008462600.5855;156469301625.4398;346092980030.71094;32963.80591739403;3581.6614348985972;30286.305895946844;4989.269325882907;1017926.9419804823;249326.14795958094;975533.0690086959;341948.51987691596;5.941005507497521;0.21446120319023076
1892;2019-04-13 00:32:41.773;870;265;127;125;107;44;36;35;28;42;736;159;32;40;252;201;851;261;113;62;35;22;829;356;362;134;362;304;832;-1.0;781.0;0.0;95.0;0.0;0;27;50;1;0;0;0;0;0;0;1;0;0;0;0;13903.43359375;11819.5078125;0.0;891.364990234375;836.0;157731;565.0;0.0;Calculated values ==>;1555108361.773;360.16;299.66;285.86;285.66;283.86;277.56;273.955091788801;276.76000000000005;276.66;275.96000000000004;277.36;346.76;289.06;276.36;277.16;298.36;293.26000000000005;358.26;299.26000000000005;279.36;276.66;329.66;356.76;275.36;241.2770596917726;268.0796299477929;273.955091788801;284.46000000000004;8290000.000000001;3560000.0;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;8320000.0;0.0;0.13016666666666665;0.0;0.01583333333333333;0.0;0.0;0.0;11819.5078125;0.0;891.364990234375;13903.43359375;499376.2269481411;266966.1807945448;226436.4632711924;225929.3976853924;221425.2267935872;430412.23801567365;434064.28222162405;445484.3388220789;473663.1379967309;527101.1448942289;462871.11955514766;446054.7494118788;447186.0512154405;466221.12760670384;460366.2921931374;496572.8550254259;265532.45847418805;438598.19827211706;433883.48505660606;237068.3971897606;350603.57178935205;471714.4053827849;200023.52619802728;202859.49945475263;273.19151847934677;667793.4911803659;440362.93261947547;80029.5135524829;64248.03769324202;0;9;10;1;0;0;0;1;35;45;411226566235.322;156550002970.34232;346275083065.49097;0.0;4301.7722537586615;30073.75828441946;0.0;1018201.6449411018;249391.84433516173;976036.0779262669;341990.0978142022;2.704419363773605;0.12282749752309256
1893;2019-04-13 00:33:41.763;871;265;133;131;108;43;36;34;28;43;736;159;31;37;251;202;854;260;112;64;35;23;809;358;363;133;363;301;811;-1.0;834.0;762.0;69.0;0.0;0;17;45;1;0;0;0;0;0;0;1;0;0;0;0;13144.4365234375;11127.7421875;0.0;813.0401000976559;831.0;157732;563.0;0.0;Calculated values ==>;1555108421.763;360.26;299.66;286.46000000000004;286.26000000000005;283.96000000000004;277.46000000000004;274.1680685717883;276.76000000000005;276.56;275.96000000000004;277.46000000000004;346.76;289.06;276.26000000000005;276.86;298.26000000000005;293.36;358.56000000000006;299.16;279.56;276.66;329.46000000000004;356.26;275.46000000000004;241.05796691057077;267.7187500070086;274.1680685717883;284.36;8090000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;8109999.999999999;0.0;0.13899999999999998;0.127;0.0115;0.0;0.0;0.0;11127.7421875;0.0;813.0401000976559;13144.4365234375;501314.4802652488;268033.91019654606;228265.538259798;227749.66236761276;221920.7717077607;430280.9020939914;433816.67410848953;446070.60221923905;473889.5882477202;527334.374113208;463320.1956314807;446494.38541508396;447336.7810407945;465946.8475650451;460189.5267902755;498851.34304431244;266177.31858529913;438711.5355410296;433634.880018922;236231.924509345;348504.4273212152;471944.1597200548;202334.88912753668;202859.49945475263;274.1053034099788;668018.8525315587;440554.12783165864;80043.71456100863;64248.03769324202;0;9;10;1;0;0;0;1;35;45;411444029985.35657;156630089620.35504;346456552815.51984;30954.435562646202;3100.506611813959;32341.689399802846;0.0;1018459.5555785599;249453.51971144177;976556.1199689297;341990.0978142022;5.5604926021661205;0.23086878151612003
1894;2019-04-13 00:34:41.784;870;264;139;136;112;43;36;34;28;43;735;160;32;37;251;202;853;259;112;65;35;25;804;357;362;133;362;303;806;-1.0;749.0;561.0;89.0;0.0;0;8;43;1;0;0;0;0;0;0;1;0;0;0;0;12862.7080078125;10909.2783203125;0.0;785.160278320312;826.0;157733;563.0;0.0;Calculated values ==>;1555108481.784;360.16;299.56;287.06;286.76000000000005;284.36;277.46000000000004;274.0616903277293;276.76000000000005;276.56;275.96000000000004;277.46000000000004;346.66;289.16;276.36;276.86;298.26000000000005;293.36;358.46000000000004;299.06;279.66;276.66;329.46000000000004;355.76;275.66;241.05796691057077;267.9596281332873;274.0616903277293;284.36;8040000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;8059999.999999999;0.0;0.12483333333333334;0.0935;0.014833333333333334;0.0;0.0;0.0;10909.2783203125;0.0;785.160278320312;12862.7080078125;501616.0802397787;267924.2347964121;229899.03686301474;229116.94823012844;222983.6924672517;430346.717906069;434064.28222162405;445680.44742188096;473889.5882477202;527074.2923343037;463145.65316361864;446248.92018464074;446955.08328484115;466090.7741585676;460345.3573976857;499161.4796065029;266059.66526500805;439102.8052736417;433883.48505660606;236231.924509345;346405.4846687502;472138.9942397944;201994.78620421363;202859.49945475263;273.9684037531716;668235.6545898267;440737.8339435867;80057.03755889289;64248.03769324202;0;9;10;1;0;0;0;1;35;45;411661606110.02466;156709917550.23328;346637816235.24335;22784.609323851895;4007.139085861115;29098.87649029661;0.0;1018907.5376908116;249512.77082279863;977068.3038855498;341990.0978142022;4.779248223727794;0.20808383631596108
1895;2019-04-13 00:35:41.784;867;265;145;142;117;42;37;34;31;43;733;161;34;36;251;203;853;259;113;67;36;26;835;355;360;133;360;302;838;-1.0;728.0;0.0;112.0;0.0;0;1;42;1;0;0;0;0;0;0;1;0;0;0;0;13065.5302734375;11228.1845703125;0.0;739.990112304688;818.0;157734;567.0;0.0;Calculated values ==>;1555108541.784;359.86;299.66;287.66;287.36;284.86;277.36;273.8482719121499;276.86;276.56;276.26000000000005;277.46000000000004;346.46000000000004;289.26000000000005;276.56;276.76000000000005;298.26000000000005;293.46000000000004;358.46000000000004;299.06;279.86;276.76000000000005;329.86;354.96000000000004;275.76000000000005;241.05796691057077;267.8393353686513;273.8482719121499;284.46000000000004;8350000.0;3550000.0;3600000.0;1330000.0;3600000.0;3020000.0;8380000.0;0.0;0.12133333333333333;0.0;0.018666666666666668;0.0;0.0;0.0;11228.1845703125;0.0;739.990112304688;13065.5302734375;498392.13704099035;266678.3321263326;230974.17124557137;230196.1184688755;223840.5943496944;430477.46260093397;434733.80906377075;446301.07743510534;473889.5882477202;526942.9218367933;463419.2759438569;446724.52688641194;447005.8663255856;466377.8143668663;460790.1143214629;496315.22690307273;264558.57544737705;439876.853395306;434555.4581654633;237904.88540968279;343047.5905507172;472236.3865531139;200056.54646550235;202859.49945475263;273.2002354096211;668451.7232421704;440922.3128010086;80069.74714548142;64248.03769324202;0;9;10;1;0;0;0;1;35;45;411878206110.02466;156789717550.23328;346819316235.24335;0.0;5080.690348302082;28119.807043291075;0.0;1019097.409435177;249588.50273474999;977545.1262483296;341990.0978142022;2.7740652415287865;0.13370332351353958
1896;2019-04-13 00:36:41.795;867;264;150;147;120;41;38;33;35;44;730;161;36;36;251;204;853;259;113;69;37;28;791;355;361;132;360;302;794;85.0;614.0;557.0;110.0;0.0;0;1;35;1;0;0;0;0;0;0;1;0;0;0;0;12464.009765625;10148.6025390625;0.0;745.1517944335941;800.0;157735;578.0;-1.0;Calculated values ==>;1555108601.795;359.86;299.56;288.16;287.86;285.16;277.26000000000005;273.8482719121499;276.96000000000004;276.46000000000004;276.66;277.56;346.16;289.26000000000005;276.76000000000005;276.76000000000005;298.26000000000005;293.56;358.46000000000004;299.06;280.06;276.86;330.96000000000004;353.16;275.96000000000004;240.83765695389522;267.8393353686513;273.8482719121499;284.46000000000004;7909999.999999999;3550000.0;3610000.0;1320000.0;3600000.0;3020000.0;7940000.000000001;0.014166666666666666;0.10233333333333333;0.09283333333333334;0.018333333333333333;0.0;0.014166666666666666;-0.0024917542695589833;10148.6025390625;0.0;745.1517944335941;12464.009765625;502343.0487410273;268588.01599856286;233002.95662483657;232201.806843102;225165.7986459544;430477.46260093397;434668.6427963687;446865.2917148446;474115.52784487547;526629.0793772296;463419.2759438569;447005.8663255856;447005.8663255856;466377.8143668663;460924.1135309303;500341.2144447507;266677.4492633374;439989.1224034124;434489.842356074;242505.85365607988;335494.14909123123;472562.30901117553;201482.54859666855;201482.54859666855;273.7596126850055;668664.508413181;441100.48535303137;80082.12559703663;64248.03769324202;0;9;10;1;0;0;0;1;35;45;412094545765.5885;156869232125.44052;347000549455.7157;22779.697986137344;4969.795607599295;23911.59197023129;3300.9366615915774;1019287.2750545393;249672.2721395099;977978.8007336544;342017.61066288484;5.045278289098405;0.2045176586463655
1897;2019-04-13 00:37:41.816;865;264;155;151;125;41;40;32;40;44;729;162;41;37;250;205;851;260;113;71;39;29;834;353;358;129;358;301;836;213.0;697.0;755.0;82.0;0.0;0;1;36;1;0;0;0;0;0;0;1;0;0;0;0;13583.181640625;10682.45703125;0.0;743.020751953125;781.0;157736;616.0;0.0;Calculated values ==>;1555108661.816;359.66;299.56;288.66;288.26000000000005;285.66;277.26000000000005;273.6339639331285;277.16;276.36;277.16;277.56;346.06000000000006;289.36;277.26000000000005;276.86;298.16;293.66;358.26;299.16;280.26000000000005;277.06;334.76000000000005;351.26;276.06;240.16925963744896;267.7187500070086;273.6339639331285;284.46000000000004;8340000.000000001;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;3010000.0;8359999.999999999;0.0355;0.11616666666666667;0.12583333333333332;0.013666666666666666;0.0;0.0355;0.0;10682.45703125;0.0;743.020751953125;13583.181640625;498187.7533283115;266414.9706225746;233627.01703573109;232573.00185213189;225876.8833179778;430607.02586249536;435744.4992520704;447755.4656965252;474500.8112759463;526602.5982076639;463691.99783644744;447894.6635423884;447336.7810407945;466534.3108773681;461365.50582970696;496109.5730504503;264997.3165371881;440965.99770953023;435569.4238987748;258404.02479325983;327523.71359711495;473051.3374214201;201070.6605121562;201070.6605121562;273.589688451573;668881.6443122101;441274.1382731095;80094.53137540753;64248.03769324202;0;9;10;1;0;0;0;1;35;45;412310321260.2594;156947559530.32104;347181512770.4397;31041.171319033096;3717.0692510932727;26847.540464957296;8324.70610022496;1019735.9392756001;249744.6880165777;978401.9415507718;342114.5249272102;6.120574426928136;0.197270537687497
1898;2019-04-13 00:38:41.786;867;265;157;155;129;40;41;30;46;44;730;162;45;39;250;206;851;260;113;73;40;30;832;354;359;125;359;300;834;255.0;673.0;546.0;48.0;0.0;0;1;30;1;0;0;0;0;0;0;1;0;0;0;0;13982.97265625;10167.1572265625;0.0;737.8800659179691;757.0;157737;681.0;0.0;Calculated values ==>;1555108721.786;359.86;299.66;288.86;288.66;286.06;277.16;273.7412296467126;277.26000000000005;276.16;277.76000000000005;277.56;346.16;289.36;277.66;277.06;298.16;293.76000000000005;358.26;299.16;280.46000000000004;277.16;341.26;348.86;276.16;239.25999513918347;267.5978703862781;273.7412296467126;284.46000000000004;8320000.0;3540000.0;3590000.0;1250000.0;3590000.0;3000000.0;8340000.000000001;0.042499999999999996;0.11216666666666668;0.091;0.008;0.0;0.042499999999999996;0.0;10167.1572265625;0.0;737.8800659179691;13982.97265625;498664.3297856263;266869.4373535889;234190.1712473957;233660.02433288083;226917.81949751926;430542.39183029096;435681.3269337161;448773.92728241725;475011.7181273776;526785.212147766;463840.3203837572;448636.04472110956;447805.08668736095;466391.21630984533;461345.36918359256;496295.0336430286;265087.39533677965;441077.3095759076;435505.82383528166;285614.20965156396;317459.4925940039;473666.99150981207;201370.92159470488;201370.92159470488;273.71153621955506;669111.2474058174;441447.7981852814;80106.86604514226;64248.03769324202;0;9;10;1;0;0;0;1;35;45;412525313710.36194;157023721430.3574;347361722620.5257;22513.673517581825;2178.368559320858;25933.790096684257;9950.733345224511;1020182.0065042645;249793.79210069706;978841.566050118;342266.7441083305;5.554915943348659;0.14551035968530193
1899;2019-04-13 00:39:41.797;873;263;150;152;134;42;35;32;51;45;726;163;49;39;250;205;850;259;112;73;34;33;813;357;362;146;362;300;816;301.0;628.0;545.0;1.0;0.0;0;1;24;1;0;0;0;0;0;0;0;0;0;0;0;12925.107421875;9523.6162109375;0.0;0.0;739.0;157738;733.0;0.0;Calculated values ==>;1555108781.797;360.46000000000004;299.46000000000004;288.16;288.36;286.56;277.36;274.0616903277293;276.66;276.36;278.26000000000005;277.66;345.76;289.46000000000004;278.06;277.06;298.16;293.66;358.16;299.06;280.46000000000004;276.56;346.46000000000004;347.06000000000006;276.46000000000004;243.81672145450628;267.5978703862781;274.0616903277293;284.36;8130000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3000000.0;8159999.999999999;0.050166666666666665;0.10466666666666667;0.09083333333333334;0.00016666666666666666;0.0;0.050166666666666665;0.0;9523.6162109375;0.0;0.0;12925.107421875;501246.4553513704;267029.23070740496;232633.34480672496;233163.78950816044;228451.1917007776;430346.717906069;433883.48505660606;449460.79382102675;472391.9387022875;526367.1344692;463963.82860648475;449186.5519142498;447805.08668736095;465960.3153875682;460749.12975072267;497900.5131333821;265569.1698320883;440431.9404890446;433702.1600636701;307399.1840295507;309913.9067706182;471202.2589852102;202233.0783416823;202233.0783416823;274.0611441061435;669335.5225157287;441611.918046829;80113.01617299994;64248.03769324202;0;9;10;1;0;0;0;1;35;45;412741653365.0663;157105036335.24625;347541755620.27966;22456.51748937379;44.82819677392131;24317.347265535416;11612.032266386386;1020556.8267999354;249812.32213685644;979260.402300135;342446.4667646291;6.135350682334733;0.1220938875560647
1900;2019-04-13 00:40:41.797;876;262;138;142;136;43;34;33;55;48;703;165;53;42;251;203;848;257;113;73;33;37;812;358;363;163;363;300;815;368.0;624.0;545.0;16.0;0.0;0;1;22;1;0;0;0;0;0;0;0;0;0;0;0;11881.6748046875;9382.150390625;0.0;0.0;727.0;157739;755.0;0.0;Calculated values ==>;1555108841.797;360.76;299.36;286.96000000000004;287.36;286.76000000000005;277.46000000000004;274.1680685717883;276.56;276.46000000000004;278.66;277.96000000000004;343.46000000000004;289.66;278.46000000000004;277.36;298.26000000000005;293.46000000000004;357.96000000000004;298.86;280.46000000000004;276.46000000000004;348.66;345.86;276.86;247.16393081844228;267.5978703862781;274.1680685717883;284.46000000000004;8120000.0;3579999.9999999995;3629999.9999999995;1630000.0;3629999.9999999995;3000000.0;8150000.0;0.06133333333333334;0.10400000000000001;0.09083333333333334;0.0026666666666666666;0.0;0.06133333333333334;0.0;9382.150390625;0.0;0.0;11881.6748046875;501767.7855685028;266711.5145325711;229501.89118104274;230544.47901491437;228983.0144323797;430280.9020939914;433452.5470882844;450007.29870154505;470429.00371377904;523959.9838031987;464210.583946933;449734.3731786205;448221.35771391523;465946.8475650451;460324.5471149659;497699.1307841734;264896.7902520409;440215.0024765854;433269.66867335857;316620.98725437425;304884.691753025;469309.08123314497;202477.1346806389;202477.1346806389;274.16057745593395;669542.24570095;441769.466101842;80113.01617299994;64248.03769324202;0;9;10;1;0;0;0;1;35;45;412959153365.0663;157197736335.24625;347721755620.27966;22483.989898565644;711.5518574733495;24211.44341534178;14155.27541822014;1020931.3310281682;249818.62530397516;979664.8088891424;342661.1943286675;6.561636514707359;0.1202088463151982
1901;2019-04-13 00:41:41.769;877;260;129;133;130;44;35;34;59;48;683;168;56;49;251;203;847;256;113;74;33;38;814;358;363;143;364;305;816;436.0;593.0;802.0;26.0;0.0;0;39;28;1;0;0;0;0;0;0;1;0;0;0;0;12785.9990234375;9864.4228515625;0.0;947.209716796875;719.0;157740;755.0;0.0;Calculated values ==>;1555108901.769;360.86;299.16;286.06;286.46000000000004;286.16;277.56;274.1680685717883;276.66;276.56;279.06;277.96000000000004;341.46000000000004;289.96000000000004;278.76000000000005;278.06;298.26000000000005;293.46000000000004;357.86;298.76000000000005;280.56;276.46000000000004;348.66;345.06000000000006;276.96000000000004;243.1966462407574;268.19934244402924;274.1680685717883;284.46000000000004;8140000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3640000.0;3050000.0;8159999.999999999;0.07266666666666667;0.09883333333333333;0.13366666666666666;0.004333333333333333;0.0;0.07266666666666667;0.0;9864.4228515625;0.0;947.209716796875;12785.9990234375;501734.4538003196;265931.43945583573;227165.20092072323;228193.23448904537;227421.64634006453;430280.9020939914;433634.880018922;449642.78568856575;473081.1387057701;521455.5630049913;463842.86167576985;449228.9570467634;448257.2920903231;465802.6480608363;460324.5471149659;497367.8546432542;264492.86359032785;440380.2161781285;433269.66867335857;316620.98725437425;301532.38793589;472095.1348084983;202476.14117846702;202476.14117846702;274.1601915763545;669747.7137200932;441929.77936473506;80120.90590372929;64248.03769324202;0;9;10;1;0;0;0;2;35;45;413176851725.5094;157289493495.433;347903170920.6489;33037.94148284986;1168.3489723968023;23015.811615730887;16770.996331295453;1021393.7978719993;249834.2838335305;980058.1856869879;342918.7929916032;6.843841384215777;0.13481437070540114
