;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1902;2019-04-13 00:42:41.778;876;258;124;127;123;46;35;35;62;46;689;167;59;53;252;202;847;253;114;40;34;38;825;359;364;136;364;307;828;524.0;710.0;445.0;0.0;0.0;0;14;36;1;0;0;0;0;0;0;1;0;0;0;0;12984.517578125;10655.52734375;0.0;822.0758666992191;707.0;157741;753.0;-1.0;Calculated values ==>;1555108961.778;360.76;298.96000000000004;285.56;285.86;285.46000000000004;277.76000000000005;274.27422755570615;276.66;276.66;279.36;277.76000000000005;342.06000000000006;289.86;279.06;278.46000000000004;298.36;293.36;357.86;298.46000000000004;277.16;276.56;348.46000000000004;343.86;276.96000000000004;241.71165711629368;268.43790593516167;274.27422755570615;284.56;8250000.0;3590000.0;3640000.0;1360000.0;3640000.0;3070000.0;8280000.0;0.08733333333333333;0.11833333333333333;0.07416666666666667;0.0;0.0;0.08733333333333333;-0.0025060458300815293;10655.52734375;0.0;822.0758666992191;12984.517578125;500611.1144506778;264653.62493895594;225728.85959562377;226490.14042609162;225475.79207808408;430214.79039162316;433384.8821390699;449690.29051208816;473794.00437491824;521925.3775751689;463421.06585602765;449275.48907731444;448441.18314597476;465933.5026396987;460033.3497692248;496349.5155688147;262910.26228402357;434293.55171347444;433201.5241952028;315782.5089487807;296504.67125881097;473013.45329280203;202758.08115945454;202758.08115945454;274.27422755570615;669962.5002384773;442100.8045998131;80135.65216188088;64248.03769324202;0;9;10;1;0;0;0;2;35;45;413394984440.7382;157373206050.5208;348086798460.84155;18314.138860320327;0.0;27623.644972033617;20125.394025122016;1021821.7960654084;249844.02153541357;980480.2444583161;343226.3090320505;5.755833918124299;0.05960026612768125
1903;2019-04-13 00:43:41.789;877;257;121;123;116;46;36;36;64;46;702;165;61;55;252;202;849;253;113;41;35;39;815;361;366;135;366;306;816;616.0;805.0;582.0;67.0;0.0;0;5;38;1;0;0;0;0;0;0;1;0;0;0;0;12796.22265625;10655.4306640625;0.0;772.5620727539059;700.0;157742;756.0;-1.0;Calculated values ==>;1555109021.789;360.86;298.86;285.26000000000005;285.46000000000004;284.76000000000005;277.76000000000005;274.4858918419099;276.76000000000005;276.76000000000005;279.56;277.76000000000005;343.36;289.66;279.26000000000005;278.66;298.36;293.36;358.06000000000006;298.46000000000004;277.26000000000005;276.66;348.76;343.16;277.06;241.49495122638035;268.3187672390254;274.4858918419099;284.46000000000004;8150000.0;3610000.0;3660000.0;1350000.0;3660000.0;3060000.0;8159999.999999999;0.10266666666666667;0.13416666666666668;0.097;0.011166666666666667;0.0;0.10266666666666667;-0.0025070741461680726;10655.4306640625;0.0;772.5620727539059;12796.22265625;501645.7713077301;264849.9145736867;225126.71298885648;225634.196743664;223864.02779638776;430081.6785162784;433065.50215134333;450147.83784224367;473923.1613037276;523375.07957423845;463320.57057392993;449735.29261782207;448905.6256390071;465644.78589503816;459719.9477182808;497569.7267722491;263431.6455409737;433981.5763581648;432880.6149027872;317040.2365367038;293572.2367247113;473241.2657668606;203244.4458318097;203244.4458318097;274.4719220936562;670177.3791273787;442278.4284747102;80148.94324761056;64248.03769324202;0;9;10;1;0;0;0;2;35;45;413614024590.43884;157454520955.40967;348270732175.59015;23949.6290250121;3014.964489274735;31413.525898529453;23575.98002462036;1022174.0587002834;249869.15084565227;980972.3110772427;343590.553914622;7.171346825712745;0.11101226305422451
1904;2019-04-13 00:44:41.799;878;255;117;119;109;48;37;37;66;46;712;163;62;55;252;201;849;250;113;39;36;40;806;360;366;135;366;309;809;696.0;771.0;362.0;31.0;0.0;0;2;46;1;0;0;0;0;0;0;1;0;0;0;0;13190.6337890625;11206.412109375;0.0;763.7817993164059;693.0;157743;756.0;0.0;Calculated values ==>;1555109081.799;360.96000000000004;298.66;284.86;285.06;284.06;277.96000000000004;274.38016830617;276.86;276.86;279.76000000000005;277.76000000000005;344.36;289.46000000000004;279.36;278.66;298.36;293.26000000000005;358.06000000000006;298.16;277.06;276.76000000000005;348.76;342.46000000000004;277.16;241.49495122638035;268.67533136820026;274.38016830617;284.46000000000004;8059999.999999999;3600000.0;3660000.0;1350000.0;3660000.0;3090000.0;8090000.000000001;0.116;0.1285;0.060333333333333336;0.005166666666666667;0.0;0.116;0.0;11206.412109375;0.0;763.7817993164059;13190.6337890625;502585.4590017922;264461.20522618876;224205.6366712233;224711.7330281004;222194.7282506777;430148.3826014536;433249.8226776551;449877.23788744846;473923.1613037276;524187.8641609985;462620.12147191423;449323.2256033016;448346.9478411799;465644.78589503816;459741.0631315469;498396.60978506244;262688.6251067038;433616.79160117084;433065.50215134333;317040.2365367038;290640.09048841946;473338.7274854557;203002.82330255499;203002.82330255499;274.3737247280104;670393.9723572447;442460.64086146373;80161.74824702005;64248.03769324202;0;9;10;1;0;0;0;2;35;45;413833661190.40393;157535534455.3968;348455262925.56085;14894.756346621907;1396.7355049449868;30288.476031169088;26687.27074645945;1022497.8158621974;249905.92113962604;981486.5801238001;344009.4841477183;6.120806328458641;0.040872613664891325
1905;2019-04-13 00:45:41.780;876;256;118;119;107;46;37;37;66;47;720;162;61;58;252;201;851;251;112;41;36;41;827;359;364;135;364;307;829;851.0;862.0;304.0;16.0;0.0;0;1;49;1;0;0;0;0;0;0;1;0;0;0;0;13671.9873046875;11692.6572265625;0.0;754.5120239257809;678.0;157744;757.0;0.0;Calculated values ==>;1555109141.78;360.76;298.76000000000005;284.96000000000004;285.06;283.86;277.76000000000005;274.27422755570615;276.86;276.86;279.76000000000005;277.86;345.16;289.36;279.26000000000005;278.96000000000004;298.36;293.26000000000005;358.26;298.26000000000005;277.26000000000005;276.76000000000005;348.86;340.96000000000004;277.26000000000005;241.49495122638035;268.43790593516167;274.27422755570615;284.36;8270000.0;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;8290000.000000001;0.14183333333333334;0.14366666666666666;0.050666666666666665;0.0026666666666666666;0.0;0.14183333333333334;0.0;11692.6572265625;0.0;754.5120239257809;13671.9873046875;500432.5047325378;263907.7269961151;224202.95498384142;224454.24524499846;221459.8786192972;430214.79039162316;433749.95420475816;450240.99059172784;474020.51154441346;525187.883676963;462795.61755942146;449552.194433706;449136.8774881625;465933.5026396987;459897.8941259199;496757.8231308446;262181.9379311264;434473.7075064044;433567.68989926;317459.4925940039;284357.86631585273;473436.17305719486;202750.09702982559;202750.09702982559;274.27113105935956;670617.7566453543;442651.4060109937;80174.39668892711;64248.03769324202;0;9;10;1;0;0;0;2;35;45;414052591840.209;157616508805.3247;348640004405.39636;12539.538607136381;721.8295360729846;33700.735507026184;32737.628588648116;1022726.3625905524;249923.57025762773;982019.654692391;344504.53482603014;6.403040774572674;0.009090923593104908
1906;2019-04-13 00:46:41.760;878;256;119;118;103;45;37;36;61;47;725;161;57;55;252;201;852;251;113;44;36;42;798;360;365;133;365;306;800;901.0;797.0;557.0;31.0;0.0;0;1;47;1;0;0;0;0;0;0;1;0;0;0;0;12995.328125;11120.21875;0.0;751.483276367188;661.0;157745;757.0;0.0;Calculated values ==>;1555109201.76;360.96000000000004;298.76000000000005;285.06;284.96000000000004;283.46000000000004;277.66;274.38016830617;276.86;276.76000000000005;279.26000000000005;277.86;345.66;289.26000000000005;278.86;278.66;298.36;293.26000000000005;358.36;298.26000000000005;277.56;276.76000000000005;348.86;339.26;277.36;241.05796691057077;268.3187672390254;274.38016830617;284.46000000000004;7980000.0;3600000.0;3650000.0;1330000.0;3650000.0;3060000.0;8000000.0;0.15016666666666667;0.13283333333333333;0.09283333333333334;0.005166666666666667;0.0;0.15016666666666667;0.0;11120.21875;0.0;751.483276367188;12995.328125;503289.6426171856;265256.76350879495;224830.49835031558;224576.3779115461;220805.40653143576;430148.3826014536;433500.59072566376;449735.29261782207;474277.9221395622;525791.7049135538;462820.6774376994;449182.8699582856;448905.6256390071;465789.28146489616;459741.0631315469;499562.45268866466;263448.175867567;434768.59577993193;433317.3069910173;317459.4925940039;277239.5186164033;473792.46676502546;203009.35321652383;203009.35321652383;274.3762539087037;670839.9101981295;442841.4499417589;80186.94246644659;64248.03769324202;0;9;10;1;0;0;0;2;35;45;414271218940.2785;157696882005.35028;348823843105.45483;22904.39137442052;1399.0460866672584;31363.846437735803;34584.57772513644;1023021.6302184649;249941.238329835;982561.6788071533;345065.36620602803;7.602268101364875;0.039491115748853806
1907;2019-04-13 00:47:41.761;877;257;122;121;104;43;36;36;56;47;730;161;53;56;251;202;851;253;112;48;35;43;835;355;361;132;361;308;837;1074.0;825.0;31.0;72.0;0.0;0;1;54;1;0;0;0;0;0;0;1;0;0;0;0;14105.572265625;12265.2294921875;0.0;760.3203125;649.0;157746;756.0;-1.0;Calculated values ==>;1555109261.761;360.86;298.86;285.36;285.26000000000005;283.56;277.46000000000004;273.8482719121499;276.76000000000005;276.76000000000005;278.76000000000005;277.86;346.16;289.26000000000005;278.46000000000004;278.76000000000005;298.26000000000005;293.36;358.26;298.46000000000004;277.96000000000004;276.66;348.76;338.06000000000006;277.46000000000004;240.83765695389522;268.5567601203482;273.8482719121499;284.36;8350000.0;3550000.0;3610000.0;1320000.0;3610000.0;3080000.0;8370000.0;0.179;0.1375;0.005166666666666667;0.012;0.0;0.179;-0.002514358216054621;12265.2294921875;0.0;760.3203125;14105.572265625;499862.9168523669;263907.37219899526;225107.2405488798;224855.7172412501;220628.21726399026;430477.46260093397;434310.53623595677;448673.3390170395;474406.3234124935;526159.6317994132;462519.4980727218;448254.08648987196;448673.3390170395;466234.42928284;460655.98800483014;496016.7688057388;262534.30641492095;436430.11128019885;434130.71970383386;317040.2365367038;272215.72791638016;474018.5663130017;201686.028099647;201686.028099647;273.8390217511217;671065.7547984591;443036.33192485396;80199.54103964465;64248.03769324202;0;9;10;1;0;0;0;2;35;45;414489022570.0154;157776383330.25424;349008046175.2323;1276.101106406528;3267.990458560256;32103.838578737454;41607.59979714945;1023223.1376806301;249980.13094919777;983090.5849966079;345700.3116001936;6.007848506532284;-0.03870004438949971
1908;2019-04-13 00:48:41.781;879;259;128;126;105;42;37;34;54;47;735;161;51;53;251;203;853;255;112;51;36;44;813;357;362;130;362;305;815;1137.0;878.0;604.0;80.0;0.0;0;1;51;1;0;0;0;0;0;0;1;0;0;0;0;13629.31640625;11627.2568359375;0.0;750.1908569335941;639.0;157747;752.0;-1.0;Calculated values ==>;1555109321.781;361.06000000000006;299.06;285.96000000000004;285.76000000000005;283.66;277.36;274.0616903277293;276.86;276.56;278.56;277.86;346.66;289.26000000000005;278.26000000000005;278.46000000000004;298.26000000000005;293.46000000000004;358.46000000000004;298.66;278.26000000000005;276.76000000000005;348.36;337.06;277.56;240.39332010688793;268.19934244402924;274.0616903277293;284.36;8130000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3050000.0;8150000.0;0.18949999999999997;0.14633333333333332;0.10066666666666667;0.013333333333333334;0.0;0.18949999999999997;-0.0025157427811677816;11627.2568359375;0.0;750.1908569335941;13629.31640625;502110.8475701314;265617.28588479164;226922.99206892826;226411.72976382883;221126.7046726923;430346.717906069;434244.55786418;448952.2146688218;474662.52256942244;526918.5477024466;462970.794297067;448535.7928194581;448813.5830089952;466090.7741585676;460480.0777649803;498339.9581152903;264183.17510222713;436716.91860004765;434064.28222162405;315363.2798926983;268029.79939014546;474372.5853179056;202221.74542627393;202221.74542627393;274.0567367130036;671296.9559120086;443235.5023455426;80212.13282858362;64248.03769324202;0;9;10;1;0;0;0;2;35;45;414705994869.9464;157855009530.22925;349192007475.1738;24837.533903749816;3628.6778652217554;34264.94258091158;43934.16072271884;1023440.8238435206;250037.62234262304;983643.8425304879;346413.3972203007;8.617714872997352;0.037767143973363185
1909;2019-04-13 00:49:44.742;881;260;133;131;109;42;38;34;55;46;740;161;52;53;251;203;853;255;111;54;37;45;809;357;362;129;362;307;812;1247.0;833.0;222.0;48.0;0.0;0;1;55;1;0;0;0;0;0;0;1;0;0;0;0;13890.046875;12035.5439453125;0.0;758.1900024414059;631.0;157748;746.0;0.0;Calculated values ==>;1555109384.742;361.26;299.16;286.46000000000004;286.26000000000005;284.06;277.36;274.0616903277293;276.96000000000004;276.56;278.66;277.76000000000005;347.16;289.26000000000005;278.36;278.46000000000004;298.26000000000005;293.46000000000004;358.46000000000004;298.66;278.56;276.86;347.76;336.26000000000005;277.66;240.16925963744896;268.43790593516167;274.0616903277293;284.26000000000005;8090000.000000001;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3070000.0;8120000.0;0.20783333333333334;0.13883333333333334;0.037000000000000005;0.008;0.0;0.20783333333333334;0.0;12035.5439453125;0.0;758.1900024414059;13890.046875;502750.512078113;266127.7197619722;228251.02568928336;227735.37224578418;222158.38707323768;430346.717906069;434424.3181684167;448719.9929631818;474693.8324563668;527287.015778891;462670.2459916989;448301.5085314506;448441.18314597476;466090.7741585676;460480.0777649803;498705.5630309571;264321.3429458459;437235.0200923345;434244.55786418;312848.0458788934;264681.4149301396;474597.32880472485;202231.4294118206;202231.4294118206;274.0605028541975;671537.6012782819;443442.42367954506;80225.32299074958;64248.03769324202;0;9;10;1;0;0;0;2;35;45;414933913690.6852;157936544025.49353;349384668135.79834;9120.076851400367;2178.927195143234;32540.342555149608;48220.061863348696;1023737.7690015325;250088.4074292051;984228.0269153609;347219.2475018352;7.195663818005535;-0.05063722910151227
1910;2019-04-13 00:50:41.762;880;262;139;136;113;41;39;33;58;46;746;161;55;52;250;204;855;256;111;57;37;46;826;356;361;133;361;304;828;1511.0;896.0;951.0;112.0;0.0;0;0;55;1;0;0;0;0;0;0;0;0;0;0;0;13381.0087890625;12154.6083984375;0.0;0.0;623.0;157749;739.0;0.0;Calculated values ==>;1555109441.762;361.16;299.36;287.06;286.76000000000005;284.46000000000004;277.26000000000005;273.955091788801;277.06;276.46000000000004;278.96000000000004;277.76000000000005;347.76;289.26000000000005;278.66;278.36;298.16;293.56;358.66;298.76000000000005;278.86;276.86;347.06000000000006;335.46000000000004;277.76000000000005;241.05796691057077;268.0796299477929;273.955091788801;284.26000000000005;8259999.999999999;3560000.0;3610000.0;1330000.0;3610000.0;3040000.0;8280000.0;0.2518333333333333;0.14933333333333335;0.1585;0.018666666666666668;0.0;0.2518333333333333;0.0;12154.6083984375;0.0;0.0;13381.0087890625;501103.4099148938;266076.83755756996;229567.81649834238;228793.3527934106;222963.48952819782;430412.23801567365;434846.9440822899;449688.22403800517;474180.86133098433;528147.6268721176;463120.5984377155;449275.13823886396;448860.518063585;466104.2199880029;460769.5600386277;497442.08662819315;263951.69092243555;437977.1081470654;434489.842356074;309913.9067706182;261333.34086894934;474180.86133098433;201972.2588119733;201972.2588119733;273.955091788801;671753.5728884826;443633.99624706997;80231.32743435024;64248.03769324202;0;9;10;1;0;0;0;2;35;45;415140040990.6162;158011240225.46854;349558864235.74005;39262.98048832605;5081.227247021539;34867.89909205981;58555.67812252269;1024120.9359360586;250145.9038189487;984761.8627400051;348064.8520423849;11.334613212848588;0.043161532759482805
1911;2019-04-13 00:51:41.803;882;262;144;141;117;42;40;33;62;49;735;162;57;51;251;204;855;257;111;59;38;49;799;357;362;154;363;303;800;1572.0;812.0;904.0;109.0;0.0;0;0;51;1;0;0;0;0;0;0;0;0;0;0;0;12669.0029296875;11475.2548828125;0.0;0.0;615.0;157750;731.0;0.0;Calculated values ==>;1555109501.803;361.36;299.36;287.56;287.26000000000005;284.86;277.36;274.0616903277293;277.16;276.46000000000004;279.36;278.06;346.66;289.36;278.86;278.26000000000005;298.26000000000005;293.56;358.66;298.86;279.06;276.96000000000004;346.26;334.66;278.06;245.4256646245625;267.9596281332873;274.0616903277293;284.26000000000005;7990000.000000001;3570000.0000000005;3620000.0000000005;1540000.0;3629999.9999999995;3030000.0;8000000.0;0.262;0.13533333333333333;0.15066666666666664;0.018166666666666668;0.0;0.262;0.0;11475.2548828125;0.0;0.0;12669.0029296875;503770.1808533481;267490.142055922;231307.28495878374;230516.65103344907;224322.6104004624;430346.717906069;434782.31747122854;450417.6927448154;471733.6614288085;527074.2923343037;463394.4392414171;449733.7568600775;448907.5457794879;465946.8475650451;460614.66830407927;499905.20292662916;265624.02109551494;438090.06076039566;434424.3181684167;306560.99450073834;257985.5697089033;471733.6614288085;202234.48292222194;202234.48292222194;274.0616903277293;671970.8046594164;443831.04633299436;80231.32743435024;64248.03769324202;0;9;10;1;0;0;0;2;35;45;415357089205.2163;158097399060.30978;349741088670.4043;37392.93694660407;4895.901742869657;31706.053274477457;60833.736834503026;1024760.1717597018;250229.10337458458;985317.0247770433;349060.4436882498;11.749510592605565;0.017814028006543792
1912;2019-04-13 00:52:41.773;882;262;147;145;122;42;38;34;63;51;709;164;59;52;251;204;853;257;111;61;37;52;816;355;360;159;360;306;818;1690.0;873.0;473.0;0.0;0.0;0;55;56;1;0;0;0;0;0;0;1;0;0;0;0;14629.2783203125;12119.244140625;0.0;1026.07763671875;708.0;157751;724.0;0.0;Calculated values ==>;1555109561.773;361.36;299.36;287.86;287.66;285.36;277.36;273.8482719121499;276.96000000000004;276.56;279.46000000000004;278.26000000000005;344.06000000000006;289.56;279.06;278.36;298.26000000000005;293.56;358.46000000000004;298.86;279.26000000000005;276.86;345.56000000000006;343.96000000000004;278.36;246.40030039733224;268.3187672390254;273.8482719121499;284.26000000000005;8159999.999999999;3550000.0;3600000.0;1590000.0;3600000.0;3060000.0;8180000.0;0.2816666666666666;0.14550000000000002;0.07883333333333334;0.0;0.0;0.2816666666666666;0.0;12119.244140625;0.0;1026.07763671875;14629.2783203125;502277.4648298569;266561.92109260603;231808.94283935742;231283.38450696866;225353.85342083118;430477.46260093397;434911.66494596965;450010.4892693166;471269.5218679941;524111.2045761063;463195.73670524394;449459.42253551364;448488.4414509901;466377.8143668663;460924.1135309303;498065.24515127705;264756.73511443567;438877.6270218307;434733.80906377075;303627.53096179874;296923.61432157;471370.4473998796;201709.7481601087;201709.7481601087;273.8482719121499;672198.1765937697;444027.5688478708;80239.8738060035;64248.03769324202;0;9;10;1;0;0;0;3;35;45;415573580905.3196;158191252110.35455;349923697320.4914;19574.37509077589;0.0;33946.38821036043;65635.1104878648;1025234.6619964396;250269.88215620402;985863.854904505;350113.82379624154;9.0645079525074;-0.10113325796171972
1913;2019-04-13 00:53:41.804;881;263;151;149;125;41;40;32;59;49;699;165;57;56;250;205;850;258;112;63;39;51;831;355;360;141;360;305;833;1730.0;934.0;1148.0;124.0;0.0;0;35;59;1;0;0;0;0;0;0;1;0;0;0;0;15142.1484375;12603.9765625;0.0;927.3539428710941;802.0;157752;716.0;0.0;Calculated values ==>;1555109621.804;361.26;299.46000000000004;288.26000000000005;288.06;285.66;277.26000000000005;273.8482719121499;277.16;276.36;279.06;278.06;343.06000000000006;289.66;278.86;278.76000000000005;298.16;293.66;358.16;298.96000000000004;279.46000000000004;277.06;344.76;353.36;278.26000000000005;242.77792619122317;268.19934244402924;273.8482719121499;284.36;8309999.999999999;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;8330000.0;0.28833333333333333;0.15566666666666668;0.19133333333333333;0.020666666666666667;0.0;0.28833333333333333;0.0;12603.9765625;0.0;927.3539428710941;15142.1484375;500804.4403514905;266198.6957782749;232621.02338919163;232095.82068599612;225916.23553088744;430477.46260093397;435265.9143433108;449642.78568856575;473439.7637257255;523139.76659666107;463469.6663684854;449367.07010041195;449228.9570467634;466247.85315236123;461057.9863477555;496238.81173505174;264430.0438092332;439212.19350399077;435089.031508698;300275.376401361;336333.2981666971;473636.11072967097;201717.85842942557;201717.85842942557;273.84827191215;672446.3999988653;444233.70213391667;80256.16081308085;64248.03769324202;0;9;10;1;0;0;0;3;35;45;415789692504.9557;158281298610.2029;350107092025.18256;47436.302748915485;5619.6438808717385;36084.89820711909;67288.68823785688;1025793.3728290257;250316.73671748798;986447.750480595;351222.0944278897;11.560543363616048;0.041688405221320925
1914;2019-04-13 00:54:41.795;884;263;150;150;128;42;35;34;54;47;711;163;53;56;250;203;847;258;111;64;35;51;802;358;363;134;363;306;804;1744.0;864.0;802.0;82.0;0.0;0;10;56;1;0;0;0;0;0;0;1;0;0;0;0;15010.9814453125;11929.1279296875;0.0;796.07177734375;838.0;157753;704.0;0.0;Calculated values ==>;1555109681.795;361.56000000000006;299.46000000000004;288.16;288.16;285.96000000000004;277.36;274.1680685717883;276.66;276.56;278.56;277.86;344.26;289.46000000000004;278.46000000000004;278.76000000000005;298.16;293.46000000000004;357.86;298.96000000000004;279.56;276.66;343.56000000000006;356.96000000000004;278.26000000000005;241.2770596917726;268.3187672390254;274.1680685717883;284.26000000000005;8020000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;8040000.000000001;0.2906666666666667;0.14400000000000002;0.13366666666666666;0.013666666666666666;0.0;0.2906666666666667;0.0;11929.1279296875;0.0;796.07177734375;15010.9814453125;503792.006265303;267653.7006163137;232832.9951787133;232832.9951787133;227077.14439790888;430280.9020939914;433634.880018922;448766.74113503785;474149.3184965571;524321.4230204198;463070.81021124206;448627.68014227727;449044.3348516398;465816.1379094171;460324.5471149659;498471.89515632536;265791.9724254679;438711.5355410296;433634.880018922;295247.87795992935;351443.28659558244;474537.9868576211;202508.55030359598;202508.55030359598;274.16806857178824;672697.6383905446;444438.11400556884;80270.52053984249;64248.03769324202;0;9;10;1;0;0;0;3;35;45;416006559970.59;158363786235.44418;350290364530.7186;32916.51150780273;3717.7356329050103;33505.908873243476;67180.71983725476;1026462.8791754389;250394.5365419393;987027.5868861186;352342.50474503275;10.791255069681142;-0.0305201889542155
1915;2019-04-13 00:55:41.805;885;264;143;145;132;43;35;34;53;47;722;161;53;54;251;202;847;258;111;65;34;51;830;357;362;134;363;305;832;1792.0;933.0;1039.0;147.0;0.0;0;3;60;1;0;0;0;0;0;0;1;0;0;0;0;15470.5419921875;12607.0458984375;0.0;757.856079101562;852.0;157754;690.0;0.0;Calculated values ==>;1555109741.805;361.66;299.56;287.46000000000004;287.66;286.36;277.46000000000004;274.0616903277293;276.66;276.56;278.46000000000004;277.86;345.36;289.26000000000005;278.46000000000004;278.56;298.26000000000005;293.36;357.86;298.96000000000004;279.66;276.56;342.16;358.36;278.26000000000005;241.2770596917726;268.19934244402924;274.0616903277293;284.26000000000005;8300000.0;3570000.0000000005;3620000.0000000005;1340000.0;3629999.9999999995;3050000.0;8320000.0;0.2986666666666667;0.1555;0.17316666666666666;0.0245;0.0;0.2986666666666667;0.0;12607.0458984375;0.0;757.856079101562;15470.5419921875;501474.8559667357;266605.1963403694;230545.24393886534;231065.7435724218;227710.2882831527;430346.717906069;433883.48505660606;448813.5830089952;474149.3184965571;525555.61545356;462970.794297067;448813.5830089952;448952.2146688218;465946.8475650451;460345.3573976857;495884.6340278218;264474.41355957947;439102.8052736417;433702.1600636701;289383.54333396035;357322.216966979;474537.9868576211;202253.6683651623;202253.6683651623;274.0616903277293;672951.6934212659;444642.6161987899;80283.47209687727;64248.03769324202;0;9;10;1;0;0;0;3;35;45;416224096220.5555;158444199635.4314;350473695080.6895;42695.9585524904;6670.965803065241;35984.28928281169;69125.949520621;1027093.0881098274;250481.12348264395;987606.7683848245;353478.5829709864;11.558420961006771;0.028824094028485913
1916;2019-04-13 00:56:41.765;888;264;131;133;126;44;36;35;55;47;730;160;54;55;251;201;848;258;111;66;35;52;804;360;365;134;365;304;805;1753.0;872.0;897.0;171.0;0.0;0;1;58;1;0;0;0;0;0;0;1;0;0;0;0;14534.4921875;12065.466796875;0.0;743.95654296875;860.0;157755;677.0;0.0;Calculated values ==>;1555109801.765;361.96000000000004;299.56;286.26000000000005;286.46000000000004;285.76000000000005;277.56;274.38016830617;276.76000000000005;276.66;278.66;277.86;346.16;289.16;278.56;278.66;298.26000000000005;293.26000000000005;357.96000000000004;298.96000000000004;279.76000000000005;276.66;340.86;359.16;278.36;241.2770596917726;268.0796299477929;274.38016830617;284.26000000000005;8040000.000000001;3600000.0;3650000.0;1340000.0;3650000.0;3040000.0;8050000.0;0.2921666666666667;0.14533333333333334;0.14950000000000002;0.0285;0.0;0.2921666666666667;0.0;12065.466796875;0.0;743.95654296875;14534.4921875;504185.76131995476;267978.1064127871;227835.94054636528;228353.16362054335;226549.61288671786;430148.3826014536;433317.3069910173;449275.13823886396;474149.3184965571;526472.7720350736;462995.90524259256;449137.1035301482;449275.13823886396;465658.1741919227;459741.0631315469;498434.1530397925;265742.2117166663;438601.37080741755;433133.46834165603;283939.0963198885;360682.3469749009;474635.11619972886;203048.90758136797;203048.90758136797;274.38016830617;673201.5686782879;444848.0834018666;80295.9788586657;64248.03769324202;0;9;10;1;0;0;0;3;35;45;416442050820.69415;158524546035.4825;350656273280.80566;36810.82148329566;7740.206945623287;33817.895472294345;67223.0391687975;1027755.2029062134;250601.13652688856;988188.0654682382;354614.067049739;11.366004480244365;0.024099462702235435
1917;2019-04-13 00:57:41.786;887;263;124;126;120;44;36;36;58;47;736;160;56;54;251;200;847;258;110;66;35;52;833;357;362;134;362;306;836;1775.0;872.0;149.0;0.0;0.0;0;1;61;1;0;0;0;0;0;0;1;0;0;0;0;14991.533203125;12800.3154296875;0.0;746.394653320312;865.0;157756;665.0;0.0;Calculated values ==>;1555109861.786;361.86;299.46000000000004;285.56;285.76000000000005;285.16;277.56;274.0616903277293;276.76000000000005;276.76000000000005;278.96000000000004;277.86;346.76;289.16;278.76000000000005;278.56;298.26000000000005;293.16;357.86;298.96000000000004;279.76000000000005;276.66;339.66;359.66;278.36;241.2770596917726;268.3187672390254;274.0616903277293;284.16;8330000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;8359999.999999999;0.29583333333333334;0.14533333333333334;0.024833333333333332;0.0;0.0;0.29583333333333334;0.0;12800.3154296875;0.0;746.394653320312;14991.533203125;501500.2696268914;266058.12159165886;225624.25992309727;226129.8469861523;224617.11671206058;430346.717906069;434064.28222162405;449321.23213236016;474149.3184965571;526945.4434822841;462695.4701947406;449044.3348516398;448766.74113503785;466090.7741585676;460075.5242048206;495605.1036612704;264297.95240986714;439270.2411883451;433883.48505660606;278914.2836208781;362782.70746645995;474635.11619972886;202234.48292222194;202234.48292222194;274.0616903277293;673447.7050070751;445055.3707786366;80308.40279880681;64248.03769324202;0;9;10;1;0;0;0;3;35;45;416660227155.3613;158604974175.35983;350839337330.5264;6135.9876053850985;0.0;33616.639315203945;68529.4964647553;1028113.2182429328;250665.66082694058;988750.216608003;355745.734123188;7.993241364275375;-0.1509515067574751
1918;2019-04-13 00:58:41.786;888;265;120;121;112;44;36;35;59;47;741;160;56;56;251;201;848;260;111;67;35;53;820;359;364;135;364;304;821;1815.0;934.0;836.0;90.0;0.0;0;1;59;1;0;0;0;0;0;0;1;0;0;0;0;14346.8525390625;12460.783203125;0.0;743.6698608398441;869.0;157757;653.0;0.0;Calculated values ==>;1555109921.786;361.96000000000004;299.66;285.16;285.26000000000005;284.36;277.56;274.27422755570615;276.76000000000005;276.66;279.06;277.86;347.26;289.16;278.76000000000005;278.76000000000005;298.26000000000005;293.26000000000005;357.96000000000004;299.16;279.86;276.66;338.46000000000004;360.06000000000006;278.46000000000004;241.49495122638035;268.0796299477929;274.27422755570615;284.26000000000005;8200000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;8209999.999999999;0.3025;0.15566666666666668;0.13933333333333334;0.015000000000000001;0.0;0.3025;0.0;12460.783203125;0.0;743.6698608398441;14346.8525390625;502788.6176223951;267513.17758641165;224808.5835391896;225061.31191202224;222798.7739268602;430214.79039162316;433567.68989926;449825.5836211171;474020.51154441346;527624.5101705522;462995.90524259256;449413.00246898126;449413.00246898126;465802.6480608363;459897.8941259199;496960.9363623601;265690.71050810156;438993.869243743;433384.8821390699;273890.2417152289;364463.1524481646;474604.2872109489;202777.2492769256;202777.2492769256;274.27422755570615;673692.1915549267;445265.87993391004;80320.82000309147;64248.03769324202;0;9;10;1;0;0;0;3;35;45;416878027155.3613;158685674175.35983;351022337330.5264;34422.067918624016;4077.40556901035;36001.06515797958;69758.80894079864;1028451.2020389662;250699.63920668233;989330.3641452795;356898.1366682343;10.925052850549225;-0.024548713572949566
1919;2019-04-13 00:59:41.807;890;265;117;118;106;44;37;36;57;47;744;160;54;53;251;201;848;259;111;66;36;53;801;359;364;136;364;304;804;1712.0;858.0;623.0;22.0;0.0;0;1;57;1;0;0;0;0;0;0;1;0;0;0;0;13896.7900390625;12075.2666015625;0.0;742.575561523438;871.0;157758;639.0;0.0;Calculated values ==>;1555109981.807;362.16;299.66;284.86;284.96000000000004;283.76000000000005;277.56;274.27422755570615;276.86;276.76000000000005;278.86;277.86;347.56000000000006;289.16;278.56;278.46000000000004;298.26000000000005;293.26000000000005;357.96000000000004;299.06;279.76000000000005;276.76000000000005;337.06;360.26;278.46000000000004;241.71165711629368;268.0796299477929;274.27422755570615;284.26000000000005;8009999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;8040000.000000001;0.2853333333333333;0.143;0.10383333333333335;0.0036666666666666666;0.0;0.2853333333333333;0.0;12075.2666015625;0.0;742.575561523438;13896.7900390625;504729.62146373896;268412.9295721745;224270.40007322637;224523.76880567812;221505.6307123502;430214.79039162316;433749.95420475816;449550.6973594706;473891.5003369823;527938.4097321841;462995.90524259256;449137.1035301482;448998.8971924048;465802.6480608363;459897.8941259199;498708.97077267163;266160.3365328302;438825.32783037116;433567.68989926;268029.79939014546;365303.4275551246;474476.1435544509;202763.53816021155;202763.53816021155;274.2742275557062;673927.6376200095;445470.41857878235;80333.20971647475;64248.03769324202;0;9;10;1;0;0;0;3;35;45;417096503595.0281;158767002630.23578;351204801170.2481;25624.733363523068;996.2795531122108;33254.45469629732;65856.11796287516;1028951.767185391;250741.93471421712;989907.6954717841;358028.65660091065;9.80910702254563;-0.076944390036782
1920;2019-04-13 01:00:41.798;890;266;119;120;105;42;37;36;54;47;747;160;52;55;250;201;850;260;111;68;35;53;828;356;362;139;362;302;830;1680.0;905.0;570.0;80.0;0.0;0;1;57;1;0;0;0;0;0;0;1;0;0;0;0;14206.845703125;12341.1591796875;0.0;730.078979492188;871.0;157759;624.0;0.0;Calculated values ==>;1555110041.798;362.16;299.76000000000005;285.06;285.16;283.66;277.36;273.955091788801;276.86;276.76000000000005;278.56;277.86;347.86;289.16;278.36;278.66;298.16;293.26000000000005;358.16;299.16;279.96000000000004;276.66;335.56;360.26;278.46000000000004;242.35481222062532;267.8393353686513;273.955091788801;284.26000000000005;8280000.0;3560000.0;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;8300000.0;0.28;0.15083333333333335;0.095;0.013333333333333334;0.0;0.28;0.0;12341.1591796875;0.0;730.078979492188;14206.845703125;502375.1727795948;267427.7644534493;224441.5977214504;224693.123614475;220953.7548921812;430412.23801567365;434244.55786418;449505.1483678675;473503.23161362135;528406.342065764;463295.0904854977;449230.24535680655;449642.34892113024;465960.3153875682;460366.2921931374;496516.8725078063;265269.690512037;439603.98589291424;433883.48505660606;261751.83340796042;365303.4275551246;474090.5016230326;201992.42258912046;201992.42258912046;273.955091788801;674161.799455668;445673.85827368894;80345.4799968676;64248.03769324202;0;9;10;1;0;0;0;3;35;45;417314270925.66504;158849490255.47705;351386573900.7798;23513.70894898097;3627.974387118829;34879.78328436187;64929.49749089598;1029361.1927828066;250780.4643835143;990475.3956221527;359118.3732508602;9.712237093790716;-0.04776969912329966
1921;2019-04-13 01:01:41.778;891;265;123;122;104;42;38;35;50;47;747;160;48;51;250;202;853;259;112;70;37;54;797;357;363;142;363;301;799;1595.0;797.0;605.0;82.0;0.0;0;8;49;1;0;0;0;0;0;0;1;0;0;0;0;13241.8515625;11294.4365234375;0.0;750.6260375976559;872.0;157760;609.0;0.0;Calculated values ==>;1555110101.778;362.26;299.66;285.46000000000004;285.36;283.56;277.36;274.0616903277293;276.96000000000004;276.66;278.16;277.86;347.86;289.16;277.96000000000004;278.26000000000005;298.16;293.36;358.46000000000004;299.06;280.16;276.86;334.06;360.36;278.56;242.98782864720522;267.7187500070086;274.0616903277293;284.36;7970000.0;3570000.0000000005;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;7990000.000000001;0.2658333333333333;0.13283333333333333;0.10083333333333333;0.013666666666666666;0.0;0.2658333333333333;0.0;11294.4365234375;0.0;750.6260375976559;13241.8515625;505216.8423640919;268691.5161239993;225864.29148151126;225608.62538010097;221066.39572689254;430346.717906069;434178.6716885159;449139.50056535646;473113.08983516775;528483.3400696995;463444.2190378736;448864.0834710752;449276.9549200224;465816.1379094171;460345.3573976857;499797.73346315784;266415.9638010464;439717.1983153084;433997.93586973246;255474.93562877487;365723.5783296823;473801.2841261487;202259.21207728787;202259.21207728787;274.0616903277293;674390.4623532395;445870.75591684505;80357.81509227777;64248.03769324202;0;9;10;1;0;0;0;3;35;45;417531698425.7342;158933762155.50385;351567413600.8373;24893.762422546915;3711.0749846677645;31000.878403450464;61603.87740815818;1029764.4539124992;250841.6027420504;991024.2181345543;360172.4665604239;10.063010682146805;-0.0416406251504695
1922;2019-04-13 01:02:41.789;889;264;127;125;106;41;39;34;49;47;746;160;46;51;250;202;854;260;112;72;38;54;823;354;360;145;359;302;826;1493.0;779.0;126.0;77.0;0.0;0;34;50;1;0;0;0;0;0;0;1;0;0;0;0;13802.666015625;11798.2939453125;0.0;907.4077758789059;871.0;157761;595.0;0.0;Calculated values ==>;1555110161.789;362.06000000000006;299.56;285.86;285.66;283.76000000000005;277.26000000000005;273.7412296467126;277.06;276.56;278.06;277.86;347.76;289.16;277.76000000000005;278.26000000000005;298.16;293.36;358.56000000000006;299.16;280.36;276.96000000000004;332.66;360.26;278.56;243.61107973660833;267.8393353686513;273.7412296467126;284.36;8230000.0;3540000.0;3600000.0;1450000.0;3590000.0;3020000.0;8259999.999999999;0.24883333333333332;0.12983333333333333;0.021;0.012833333333333334;0.0;0.24883333333333332;0.0;11798.2939453125;0.0;907.4077758789059;13802.666015625;502669.50815117214;266896.51368608756;226517.1180688657;226008.8447233088;221246.93108168486;430542.39183029096;435089.031508698;448816.61916108726;472721.04826189426;528301.8751473622;463295.0904854977;448401.4392639541;449092.5406545863;466391.21630984533;460810.79226618685;497570.0765432204;265454.91381696094;440699.58282389754;434911.66494596965;249617.41799618208;365303.4275551246;473412.3906444184;201478.3361376574;201478.3361376574;273.7412296467126;674615.8746507622;446063.23061771534;80371.63457381174;64248.03769324202;0;9;10;1;0;0;0;3;35;45;417748638190.4377;159019877940.38614;351748346765.59;5194.103943492028;3489.8203661701;30136.28529395935;58085.99331846836;1030015.2320994472;250901.62120459325;991533.787902003;361170.06500797375;7.62698551001424;-0.09398461849785163
1923;2019-04-13 01:03:41.789;888;265;133;131;109;40;41;33;49;45;746;158;47;51;250;203;857;259;112;73;40;53;810;356;361;145;361;300;813;1462.0;813.0;622.0;156.0;0.0;0;50;43;1;0;0;0;0;0;0;1;0;0;0;0;13198.4189453125;11026.1123046875;0.0;1006.52563476562;870.0;157762;583.0;0.0;Calculated values ==>;1555110221.789;361.96000000000004;299.66;286.46000000000004;286.26000000000005;284.06;277.16;273.955091788801;277.26000000000005;276.46000000000004;278.06;277.66;347.76;288.96000000000004;277.86;278.26000000000005;298.16;293.46000000000004;358.86;299.06;280.46000000000004;277.16;331.46000000000004;360.16;278.46000000000004;243.61107973660833;267.5978703862781;273.955091788801;284.36;8100000.0;3560000.0;3610000.0;1450000.0;3610000.0;3000000.0;8130000.0;0.24366666666666664;0.1355;0.10366666666666666;0.026000000000000002;0.0;0.24366666666666664;0.0;11026.1123046875;0.0;1006.52563476562;13198.4189453125;503663.0844747161;267927.8693566078;228236.53910241387;227721.1075198978;222146.31338046642;430412.23801567365;435202.0721543156;449186.5519142498;472523.35196359537;528455.9560178719;463345.4068373088;448911.6385699624;449460.79382102675;466104.2199880029;460635.26612677675;499197.2425832394;265714.12755397084;440647.96367074497;435024.7519814282;244597.3647265701;364883.28560102184;473313.68340882397;202027.29975190887;202027.29975190887;273.955091788801;674840.8836921033;446253.434003132;80387.58401890044;64248.03769324202;0;9;10;1;0;0;0;3;35;45;417964938190.4377;159106877940.38614;351928946765.59;25622.175807496005;7053.445975079793;31636.96208646589;56773.71252659287;1030272.0344307054;250989.481757437;992048.5649635065;362127.22922334925;10.0631546469633;0.019137245929810084
1924;2019-04-13 01:04:41.780;888;263;137;135;113;41;36;33;50;44;747;156;47;52;250;203;857;259;112;74;35;51;800;356;361;145;361;301;803;1431.0;722.0;391.0;150.0;0.0;0;66;41;1;0;0;0;0;0;0;1;0;0;0;0;13056.8251953125;10797.962890625;0.0;1111.61669921875;869.0;157763;573.0;0.0;Calculated values ==>;1555110281.78;361.96000000000004;299.46000000000004;286.86;286.66;284.46000000000004;277.26000000000005;273.955091788801;276.76000000000005;276.46000000000004;278.16;277.56;347.86;288.76000000000005;277.86;278.36;298.16;293.46000000000004;358.86;299.06;280.56;276.66;330.46000000000004;360.06000000000006;278.26000000000005;243.61107973660833;267.7187500070086;273.955091788801;284.36;8000000.0;3560000.0;3610000.0;1450000.0;3610000.0;3010000.0;8030000.0;0.23850000000000002;0.12033333333333333;0.06516666666666666;0.025;0.0;0.23850000000000002;0.0;10797.962890625;0.0;1111.61669921875;13056.8251953125;504533.3792365304;267707.30385161494;229422.72569178088;228901.8472484531;223272.99393364694;430412.23801567365;434310.53623595677;449139.50056535646;472424.47507279465;528483.3400696995;462947.58390179905;448726.1184418108;449414.24132049555;466104.2199880029;460635.26612677675;500103.4691575063;266211.00647439144;440811.79925200954;434130.71970383386;240414.4444865203;364463.1524481646;473116.2133098127;202024.87581783166;202024.87581783166;273.955091788801;675059.6445739905;446435.2740161415;80405.23255732055;64248.03769324202;0;9;10;1;0;0;0;3;35;45;418181505700.21045;159193864890.29486;352109219720.4009;16103.636379380365;6777.283437299527;28145.05967620149;55357.24376681153;1030619.6973746327;251104.7205473408;992546.6737501456;363061.513694452;8.932575869463468;-0.020409827077698554
1925;2019-04-13 01:05:41.800;887;263;143;140;118;41;38;33;52;43;749;155;49;55;250;203;859;258;113;76;37;48;825;355;360;145;360;301;828;1356.0;704.0;-1.0;76.0;0.0;0;81;40;1;0;0;0;0;0;0;1;0;0;0;0;13307.2529296875;10925.8984375;0.0;1180.61083984375;867.0;157764;565.0;0.0;Calculated values ==>;1555110341.8;361.86;299.46000000000004;287.46000000000004;287.16;284.96000000000004;277.26000000000005;273.8482719121499;276.96000000000004;276.46000000000004;278.36;277.46000000000004;348.06000000000006;288.66;278.06;278.66;298.16;293.46000000000004;359.06000000000006;298.96000000000004;280.76000000000005;276.86;329.66;359.86;277.96000000000004;243.61107973660833;267.7187500070086;273.8482719121499;284.46000000000004;8250000.0;3550000.0;3600000.0;1450000.0;3600000.0;3010000.0;8280000.0;0.226;0.11733333333333333;0.0;0.012666666666666666;0.0;0.226;0.0;10925.8984375;0.0;1180.61083984375;13307.2529296875;502205.44939883676;266436.8431319201;230605.9044276201;229826.74578859218;224215.5294195583;430477.46260093397;434911.66494596965;449414.24132049555;472325.57890635525;528692.118982801;462823.197946598;449001.87712873524;449825.1039078654;466247.85315236123;460790.1143214629;498123.5770468453;264653.62493895594;441351.550520343;434733.80906377075;237068.3971897606;363622.9124696232;472819.8678402692;201735.98137168513;201735.98137168513;273.8482719121499;675279.4184585126;446616.36653787753;80424.34082077205;64248.03769324202;0;9;10;1;0;0;0;3;35;45;418397877800.14166;159280893890.2672;352289879920.34344;0.0;3433.7292286020647;27393.807713992348;52657.50905841135;1030753.9390767415;251189.8406834537;993009.6519195484;363961.9366753561;6.895880892541053;-0.1014294684108788
1926;2019-04-13 01:06:41.781;889;263;149;146;121;41;40;32;54;42;751;155;51;55;250;204;862;258;113;77;39;46;809;357;362;144;362;300;809;1312.0;727.0;456.0;205.0;0.0;0;92;34;1;0;0;0;0;0;0;1;0;0;0;0;13063.365234375;10220.8115234375;0.0;1261.29638671875;865.0;157765;558.0;0.0;Calculated values ==>;1555110401.781;362.06000000000006;299.46000000000004;288.06;287.76000000000005;285.26000000000005;277.26000000000005;274.0616903277293;277.16;276.36;278.56;277.36;348.26;288.66;278.26000000000005;278.66;298.16;293.56;359.36;298.96000000000004;280.86;277.06;328.96000000000004;359.66;277.76000000000005;243.40439225979637;267.5978703862781;274.0616903277293;284.46000000000004;8090000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3000000.0;8090000.000000001;0.21866666666666665;0.12116666666666666;0.076;0.034166666666666665;0.0;0.21866666666666665;0.0;10220.8115234375;0.0;1261.29638671875;13063.365234375;503892.7715278466;267389.37416336243;232483.77011624086;231690.0235146434;225219.21996804816;430346.717906069;434782.31747122854;449870.91713141825;472358.32031004626;528977.5648464729;462973.28440337826;449460.79382102675;450007.29870154505;465960.3153875682;460614.66830407927;500013.98333491886;265545.3074331979;441087.94060429255;434603.5697922251;234140.81001818314;362782.70746645995;472753.25497100636;202275.5176943947;202275.5176943947;274.0616903277293;675499.104020553;446792.53331691056;80444.68360372011;64248.03769324202;0;9;10;1;0;0;0;3;35;45;418614409209.94885;159367566435.19003;352470122825.183;18817.25035721379;9241.322690284233;28409.78789675852;50802.40072539224;1030910.6998396125;251295.43266796338;993474.534623069;364823.8295702474;9.342427584639294;0.038844159706598706
1927;2019-04-13 01:07:41.771;891;260;152;148;124;42;36;34;56;41;752;157;53;60;250;203;863;256;113;77;35;43;832;353;359;143;358;303;836;1271.0;617.0;0.0;0.0;0.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;13887.2548828125;10760.58984375;0.0;1316.07983398438;863.0;157766;552.0;0.0;Calculated values ==>;1555110461.771;362.26;299.16;288.36;287.96000000000004;285.56;277.36;273.6339639331285;276.76000000000005;276.56;278.76000000000005;277.26000000000005;348.36;288.86;278.46000000000004;279.16;298.16;293.46000000000004;359.46000000000004;298.76000000000005;280.86;276.66;328.36;359.46000000000004;277.46000000000004;243.1966462407574;267.9596281332873;273.6339639331285;284.46000000000004;8320000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;3030000.0;8359999.999999999;0.21183333333333335;0.10283333333333333;0.0;0.0;0.0;0.21183333333333335;0.0;10760.58984375;0.0;1316.07983398438;13887.2548828125;502168.68037309026;264997.3165371881;232835.86233397367;231786.94084222306;225624.25992309727;430607.02586249536;434799.06761956174;449596.476301459;472391.1323836129;528851.8103742785;462771.78676601377;449183.62805661734;450144.6074466229;466534.3108773681;461098.7985866576;498074.5772962805;263604.6135882256;441725.292161973;434621.1652425816;231631.59724164338;361942.53728597105;472588.3698738022;201183.85751793825;201183.85751793825;273.6339639331285;675723.6550901483;446967.34918749635;80466.15815920685;64248.03769324202;0;9;10;1;0;0;0;3;35;45;418830673159.9832;159453652085.2037;352650992675.21173;0.0;0.0;24111.327934644974;49449.80301967029;1031067.4841242109;251372.43085522426;993912.137642406;365659.12536241714;6.091176865583985;-0.13530118238791225
1928;2019-04-13 01:08:41.762;893;261;155;153;128;42;38;33;57;40;753;159;54;60;250;204;866;256;114;78;37;41;826;356;361;143;361;300;829;1187.0;655.0;569.0;121.0;0.0;0;99;29;1;0;0;0;0;0;0;1;0;0;0;0;13810.87109375;10096.5009765625;0.0;1298.82934570312;860.0;157767;547.0;-1.0;Calculated values ==>;1555110521.762;362.46000000000004;299.26000000000005;288.66;288.46000000000004;285.96000000000004;277.36;273.955091788801;276.96000000000004;276.46000000000004;278.86;277.16;348.46000000000004;289.06;278.56;279.16;298.16;293.56;359.76;298.76000000000005;280.96000000000004;276.86;327.86;359.16;277.26000000000005;243.1966462407574;267.5978703862781;273.955091788801;284.56;8259999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3000000.0;8290000.000000001;0.19783333333333333;0.10916666666666666;0.09483333333333334;0.020166666666666666;0.0;0.19783333333333333;-0.002481934011934272;10096.5009765625;0.0;1298.82934570312;13810.87109375;502982.9350813984;265671.7404513389;233743.0958760739;233213.4066075858;226731.04660225502;430412.23801567365;434668.6427963687;450279.57893523976;472292.48545527144;529186.1437562092;463469.26821490366;449870.91713141825;450686.8076578895;466104.2199880029;460769.5600386277;499060.9317291615;263907.7269961151;441463.73940184334;434489.842356074;229540.68826423294;360682.3469749009;472391.1323836129;201978.61804390154;201978.61804390154;273.955091788801;675954.4381846372;447141.1322068104;80487.94580046483;64248.03769324202;0;9;10;1;0;0;0;3;35;45;419046640760.6149;159539439215.45465;352831865540.7408;23547.20779119524;5453.31903918418;25670.891516690892;45998.470543091455;1031263.6814223684;251417.8683640349;994326.9272446062;366454.4083340911;8.83431072581199;0.026552484195491537
1929;2019-04-13 01:09:41.772;897;259;152;152;132;43;34;34;58;40;753;161;55;64;250;202;867;255;113;78;33;40;807;359;364;142;364;301;810;1190.0;624.0;711.0;194.0;0.0;0;99;26;1;0;0;0;0;0;0;1;0;0;0;0;13899.1787109375;9659.4228515625;0.0;1305.02514648438;858.0;157768;543.0;0.0;Calculated values ==>;1555110581.772;362.86;299.06;288.36;288.36;286.36;277.46000000000004;274.27422755570615;276.56;276.56;278.96000000000004;277.16;348.46000000000004;289.26000000000005;278.66;279.56;298.16;293.36;359.86;298.66;280.96000000000004;276.46000000000004;327.46000000000004;358.96000000000004;277.16;242.98782864720522;267.7187500070086;274.27422755570615;284.46000000000004;8070000.0;3590000.0;3640000.0;1420000.0;3640000.0;3010000.0;8100000.0;0.19833333333333333;0.10400000000000001;0.11850000000000001;0.03233333333333333;0.0;0.19833333333333333;0.0;9659.4228515625;0.0;1305.02514648438;13899.1787109375;505201.7119875434;265860.94092562527;233264.64192937515;233264.64192937515;228021.83453610286;430214.79039162316;433201.5241952028;450234.49445270485;472424.0149512065;529109.564726059;463568.1529552584;449825.1039078654;451048.973418161;465671.6860993213;460033.3497692248;500916.5706342188;264414.3935559998;440823.14440679894;433017.6092021058;227868.02628245065;359842.2631860435;472424.0149512065;202758.08115945454;202758.08115945454;274.27422755570615;676185.3937524866;447305.79234413506;80509.64820436086;64248.03769324202;0;9;10;1;0;0;0;3;35;45;419264177010.5804;159624953465.44107;353012195590.7121;29325.954975250163;8719.198525933314;24596.22641613478;45668.139728459166;1031704.364546967;251535.99236111093;994745.8897094214;367218.42406763573;9.878246462117456;0.0855838172345795
