;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1930;2019-04-13 01:10:41.783;899;257;142;145;135;45;35;35;60;40;751;162;56;63;251;201;868;253;113;79;34;39;811;358;363;144;363;302;814;1152.0;630.0;621.0;82.0;0.0;0;99;26;1;0;0;0;0;0;0;1;0;0;0;0;13489.4716796875;9671.1513671875;0.0;1313.83508300781;854.0;157769;540.0;0.0;Calculated values ==>;1555110641.783;363.06000000000006;298.86;287.36;287.66;286.66;277.66;274.1680685717883;276.66;276.66;279.16;277.16;348.26;289.36;278.76000000000005;279.46000000000004;298.26000000000005;293.26000000000005;359.96000000000004;298.46000000000004;281.06;276.56;327.16;358.56000000000006;277.06;243.40439225979637;267.8393353686513;274.1680685717883;284.46000000000004;8109999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;8140000.000000001;0.192;0.105;0.1035;0.013666666666666666;0.0;0.192;0.0;9671.1513671875;0.0;1313.83508300781;13489.4716796875;505140.61268330575;264943.85871329816;230559.96089354434;231346.61441011648;228738.82801230194;430280.9020939914;433634.880018922;450325.8860683614;472160.7387857882;528824.1147818659;463543.37138283096;449779.38365072303;450734.07432656095;465946.8475650451;460054.3744995887;500702.77101682825;263520.9122051381;441201.0285065325;433452.5470882844;226613.5671989835;358162.1983326704;472061.9191754798;202492.05459797816;202492.05459797816;274.16637210154556;676413.6743492013;447466.9099952262;80531.47604061326;64248.03769324202;0;9;10;1;0;0;0;3;35;45;419482316995.2822;159710769195.3238;353193128755.46484;25650.801557184663;3684.121482559189;24904.095175227463;44344.4145581388;1032162.5881763779;251639.37231055708;995158.4680142769;367968.66620484553;8.974379096421854;0.01761943945279628
1931;2019-04-13 01:11:41.783;899;256;133;137;130;45;36;35;61;40;749;164;58;67;251;201;870;252;113;80;35;38;818;358;363;145;363;306;821;1065.0;609.0;671.0;27.0;0.0;0;99;33;1;0;0;0;0;0;0;1;0;0;0;0;13598.8056640625;10259.080078125;0.0;1323.65515136719;849.0;157770;538.0;0.0;Calculated values ==>;1555110701.783;363.06000000000006;298.76000000000005;286.46000000000004;286.86;286.16;277.66;274.1680685717883;276.76000000000005;276.66;279.26000000000005;277.16;348.06000000000006;289.56;278.96000000000004;279.86;298.26000000000005;293.26000000000005;360.16;298.36;281.16;276.66;326.96000000000004;358.06000000000006;276.96000000000004;243.61107973660833;268.3187672390254;274.1680685717883;284.46000000000004;8180000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3060000.0;8209999.999999999;0.17750000000000002;0.10149999999999999;0.11183333333333333;0.0045000000000000005;0.0;0.17750000000000002;0.0;10259.080078125;0.0;1323.65515136719;13598.8056640625;504537.15543252666;264264.2569347421;228121.57281581097;229153.4839986268;227351.61502182105;430280.9020939914;433816.67410848953;449735.29261782207;472028.77388759464;528307.3450254627;463195.73670524394;449321.23213236016;450558.8976513175;465946.8475650451;460054.3744995887;500365.2363843702;262863.6762038094;441364.16243693535;433634.880018922;225777.27872811773;356062.3083226806;471830.8059033014;202493.3910632628;202493.3910632628;274.1668911347536;676639.4099937325;447632.99525727046;80553.45512589971;64248.03769324202;0;9;10;1;0;0;0;3;35;45;419700116995.2822;159797469195.3238;353375528755.46484;27649.88599051821;1212.018366780174;24106.40835832692;41027.614289629506;1032606.7605726088;251680.17347596824;995566.8888770565;368680.0997785769;8.11517531419699;0.007342365129397526
1932;2019-04-13 01:12:41.784;899;255;127;130;125;46;36;35;62;41;747;164;60;67;251;201;873;251;114;81;35;38;834;358;363;146;363;308;837;1049.0;727.0;384.0;123.0;0.0;0;99;42;1;0;0;0;0;0;0;1;0;0;0;0;14208.8310546875;11224.505859375;0.0;1327.7978515625;841.0;157771;541.0;0.0;Calculated values ==>;1555110761.784;363.06000000000006;298.66;285.86;286.16;285.66;277.76000000000005;274.1680685717883;276.76000000000005;276.66;279.36;277.26000000000005;347.86;289.56;279.16;279.86;298.26000000000005;293.26000000000005;360.46000000000004;298.26000000000005;281.26000000000005;276.66;327.26000000000005;357.26;276.96000000000004;243.81672145450628;268.5567601203482;274.1680685717883;284.56;8340000.000000001;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3080000.0;8370000.0;0.17483333333333334;0.12116666666666666;0.064;0.0205;0.0;0.17483333333333334;0.0;11224.505859375;0.0;1327.7978515625;14208.8310546875;503150.4772084161;263217.9920571051;226369.88314115172;227131.58489795026;225863.81046466055;430280.9020939914;433816.67410848953;449507.0425462661;471995.6991225075;527943.4756142988;462896.1063009472;449229.84144978656;450197.0571395063;465946.8475650451;460054.3744995887;499365.886462265;261856.1345426942;441526.9608701017;433634.880018922;227031.71669481136;352702.9203549205;471698.3107888524;202472.9147004491;202472.9147004491;274.1589383842303;676871.1441616139;447812.0281236981;80575.55093582146;64248.03769324202;0;9;10;1;0;0;0;3;35;45;419917920625.0191;159884770650.21832;353559731825.2423;15810.184182132289;5519.120619812268;28778.264940921326;40414.81693651301;1032968.933859731;251736.26723566916;996007.6018324448;369358.7980160904;7.211615394591022;0.028820892555367753
1933;2019-04-13 01:13:41.784;901;254;122;124;116;46;37;36;64;41;744;163;61;68;251;200;876;250;114;80;35;38;803;360;365;150;365;308;805;962.0;841.0;690.0;195.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;13710.7353515625;11017.1884765625;0.0;1324.35131835938;822.0;157772;554.0;-1.0;Calculated values ==>;1555110821.784;363.26;298.56;285.36;285.56;284.76000000000005;277.76000000000005;274.38016830617;276.86;276.76000000000005;279.56;277.26000000000005;347.56000000000006;289.46000000000004;279.26000000000005;279.96000000000004;298.26000000000005;293.16;360.76;298.16;281.16;276.66;328.56;355.36;276.96000000000004;244.62907804385475;268.5567601203482;274.38016830617;284.56;8030000.0;3600000.0;3650000.0;1500000.0;3650000.0;3080000.0;8050000.0;0.16033333333333333;0.14016666666666666;0.115;0.0325;0.0;0.16033333333333333;-0.002488206849574625;11017.1884765625;0.0;1324.35131835938;13710.7353515625;506109.54792141885;264290.0822910799;225527.26383223952;226037.70681642214;224004.4792058786;430148.3826014536;433500.59072566376;449783.5560736587;471465.3751313482;527628.8974851285;462770.66555613093;449368.5285232274;450334.55684209295;465658.1741919227;459605.1665242781;502564.20915512816;262866.0206326784;440937.14457736025;433133.46834165603;232467.98657752166;344726.4743306794;471166.1005109422;202987.86367781743;202987.86367781743;274.36793012329747;677103.8072149993;447997.3755764976;80597.65217890414;64248.03769324202;0;9;10;1;0;0;0;3;35;45;420136320625.0191;159973570650.21832;353744531825.2423;28381.504625521746;8715.792697076555;33597.69609123004;36900.01194776879;1033337.1979331281;251854.8915133099;996527.4015077127;370003.08825679275;8.718118415488867;0.1329405734965447
1934;2019-04-13 01:14:41.805;899;253;120;121;111;46;37;36;64;40;707;163;61;73;251;200;877;249;114;70;36;36;831;359;364;136;364;311;834;957.0;832.0;564.0;96.0;0.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;15992.6728515625;12588.3154296875;0.0;2396.3896484375;800.0;157773;603.0;0.0;Calculated values ==>;1555110881.805;363.06000000000006;298.46000000000004;285.16;285.26000000000005;284.26000000000005;277.76000000000005;274.27422755570615;276.86;276.76000000000005;279.56;277.16;343.86;289.46000000000004;279.26000000000005;280.46000000000004;298.26000000000005;293.16;360.86;298.06;280.16;276.76000000000005;333.46000000000004;353.16;276.76000000000005;241.71165711629368;268.91163127593666;274.27422755570615;284.56;8309999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3110000.0;8340000.000000001;0.1595;0.13866666666666666;0.094;0.016;0.0;0.1595;0.0;12588.3154296875;0.0;2396.3896484375;15992.6728515625;503411.2587753396;262658.2526304792;224642.36741765882;224893.84484335736;222393.58172020156;430214.79039162316;433749.95420475816;449232.91051691235;473208.68934220774;523501.25761030347;462318.0803361642;448814.0728468347;450480.00634889427;465802.6480608363;459762.3043333631;500220.89222617086;261301.6283089591;439497.19129777723;433567.68989926;252964.46457616048;335494.14909123123;472818.15071447083;202734.89519268723;202734.89519268723;274.2652348615476;677351.4222522385;448194.15695891756;80628.6692058645;64248.03769324202;0;9;10;1;0;0;0;3;36;45;420355097170.55444;160059400680.42834;353930296820.69684;23170.813440477163;4321.332088348538;33130.137929853365;36817.83075569836;1033766.9509456573;251963.57224506832;997083.661415432;370617.61862453324;6.502638103743705;0.05520353968922548
1935;2019-04-13 01:15:41.765;899;254;120;120;108;46;37;36;46;39;689;165;49;73;251;200;880;250;114;70;36;34;827;360;365;131;365;309;829;915.0;933.0;594.0;133.0;0.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;16012.0986328125;12536.34765625;0.0;2386.69848632812;776.0;157774;683.0;0.0;Calculated values ==>;1555110941.765;363.06000000000006;298.56;285.16;285.16;283.96000000000004;277.76000000000005;274.38016830617;276.86;276.76000000000005;277.76000000000005;277.06;342.06000000000006;289.66;278.06;280.46000000000004;298.26000000000005;293.16;361.16;298.16;280.16;276.76000000000005;341.46000000000004;350.76;276.56;240.61611355647437;268.67533136820026;274.38016830617;284.56;8270000.0;3600000.0;3650000.0;1310000.0;3650000.0;3090000.0;8290000.000000001;0.1525;0.1555;0.099;0.022166666666666668;0.0;0.1525;0.0;12536.34765625;0.0;2386.69848632812;16012.0986328125;503758.40775100305;263213.0052621554;224705.8660683462;224705.8660683462;221707.69275825855;430148.3826014536;433500.59072566376;447078.50434123585;473759.9231585776;521763.05860644055;462871.4262976504;447503.02293430583;450840.27004017454;465658.1741919227;459605.1665242781;501014.55499151495;261841.09049147187;439276.2188446883;433317.3069910173;286451.7998164319;325426.6669566859;473275.31562819314;202980.20745821827;202980.20745821827;274.3649642689743;677617.9508771586;448403.3895699719;80668.5017009677;64248.03769324202;0;9;10;1;0;0;0;3;36;45;420573651370.6935;160139447280.47928;354116172820.81506;24165.731391418743;5991.541564434443;37191.4737297567;35126.40767875185;1034161.159172036;252049.45556515365;997669.284170681;371216.754254988;6.866905951056588;0.08750597901727764
1936;2019-04-13 01:16:41.776;902;255;121;120;105;45;38;36;-6;40;707;167;17;68;251;200;881;251;114;72;36;32;818;360;365;132;365;309;820;855.0;911.0;689.0;164.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;16262.365234375;12991.3095703125;0.0;2376.39404296875;760.0;157775;740.0;0.0;Calculated values ==>;1555111001.776;363.36;298.66;285.26000000000005;285.16;283.66;277.66;274.38016830617;276.96000000000004;276.76000000000005;272.56;277.16;343.86;289.86;274.86;279.96000000000004;298.26000000000005;293.16;361.26;298.26000000000005;280.36;276.76000000000005;347.16;349.16;276.36;240.83765695389522;268.67533136820026;274.38016830617;284.56;8180000.0;3600000.0;3650000.0;1320000.0;3650000.0;3090000.0;8200000.0;0.14250000000000002;0.15183333333333332;0.11483333333333333;0.02733333333333333;0.0;0.14250000000000002;0.0;12991.3095703125;0.0;2376.39404296875;16262.365234375;504964.37726848136;263956.54844210704;225074.347548418;224821.52131312978;221068.58669217478;430148.3826014536;433683.32636128634;439403.6683789457;473727.59171134117;523661.2712592141;463122.3502209661;442878.363380793;450153.2215199647;465658.1741919227;459605.1665242781;501956.91130658245;262559.9986291983;439611.33918465447;433317.3069910173;310333.04987691523;318717.3015803363;472950.9869074988;202944.89146677268;202944.89146677268;274.35128168205927;677886.9540505596;448616.1590471566;80708.2014156045;64248.03769324202;0;9;10;1;0;0;0;3;36;45;420792691520.3941;160218361745.37143;354301606810.56165;27153.349548747865;7380.166608713181;36348.431241516155;32828.069212204864;1034588.8965834376;252160.90689544284;998282.2290639032;371783.14538097824;6.748569546952521;0.1106208645307701
1937;2019-04-13 01:17:41.797;900;256;125;123;105;45;38;36;-7;40;732;167;-18;55;251;200;880;252;113;74;37;30;815;359;364;135;364;309;816;762.0;1009.0;230.0;136.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;16822.375;13231.9677734375;0.0;2373.62182617188;748.0;157776;762.0;-1.0;Calculated values ==>;1555111061.797;363.16;298.76000000000005;285.66;285.46000000000004;283.66;277.66;274.27422755570615;276.96000000000004;276.76000000000005;272.46000000000004;277.16;346.36;289.86;271.36;278.66;298.26000000000005;293.16;361.16;298.36;280.56;276.86;349.36;347.96000000000004;276.16;241.49495122638035;268.67533136820026;274.27422755570615;284.46000000000004;8150000.0;3590000.0;3640000.0;1350000.0;3640000.0;3090000.0;8159999.999999999;0.127;0.16816666666666666;0.03833333333333333;0.02266666666666667;0.0;0.127;-0.0024998879604399356;13231.9677734375;0.0;2373.62182617188;16822.375;504938.1865315799;264492.86359032785;226143.09061581647;225634.196743664;221115.0432031087;430214.79039162316;433931.68165179034;439249.2726566992;473338.7274854557;526291.3901213051;463122.3502209661;437530.6787186241;448346.9478411799;465802.6480608363;459762.3043333631;502077.9571398354;263081.119866379;440163.05421809835;433749.95420475816;319555.8750819185;313686.43059754226;472363.3712700832;202640.48502001245;202640.48502001245;274.2286037151896;678162.7567159176;448834.76284258;80747.79873533323;64248.03769324202;0;9;10;1;0;0;0;3;36;45;421011468065.0604;160298489780.2492;354487071700.27875;9070.003526072991;6113.718755001604;40191.30146815292;29350.902586462707;1034890.863510047;252273.39529713453;998920.283409731;372301.48483384424;5.429203798734459;0.06850816437638321
1938;2019-04-13 01:18:41.787;895;259;130;128;107;43;37;35;-9;40;751;167;-21;45;251;201;879;254;113;78;35;27;823;357;362;138;362;309;824;642.0;1033.0;507.0;168.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;17227.9765625;13697.857421875;0.0;2361.95336914062;738.0;157777;765.0;0.0;Calculated values ==>;1555111121.787;362.66;299.06;286.16;285.96000000000004;283.86;277.46000000000004;274.0616903277293;276.86;276.66;272.26000000000005;277.16;348.26;289.86;271.06;277.66;298.26000000000005;293.26000000000005;361.06000000000006;298.56;280.96000000000004;276.66;349.66;346.96000000000004;275.86;242.14157278889297;268.67533136820026;274.0616903277293;284.46000000000004;8230000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3090000.0;8240000.000000001;0.107;0.17216666666666666;0.0845;0.028;0.0;0.107;0.0;13697.857421875;0.0;2361.95336914062;17227.9765625;503531.8450937395;265191.33018479747;227309.89048520516;226799.06247545136;221518.00758888057;430346.717906069;434244.55786418;438939.586306344;472947.9820155742;528285.7356010654;463122.3502209661;437055.2244796515;446936.61044061894;466090.7741585676;460210.5064603235;501224.81804615766;263429.1603613938;441251.0841643921;433883.48505660606;320813.78693149507;309494.7701623936;471673.81221397576;202071.94645550323;202071.94645550323;273.9984492023056;678446.4623534953;449059.1406500416;80787.25528477933;64248.03769324202;0;9;10;1;0;0;0;3;36;45;421229231765.09503;160380376130.26224;354672440800.3082;20015.315567396046;7548.852241237231;40940.485731393506;24803.834630318004;1035133.2007729212;252387.23107966158;999596.2689534635;372752.69909580966;5.810061487308716;0.12208231384063452
1939;2019-04-13 01:19:41.747;890;262;136;134;111;41;38;34;-15;39;762;168;-22;35;250;202;877;258;113;80;37;23;820;357;363;139;363;307;822;654.0;1042.0;385.0;143.0;0.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;17201.494140625;13964.9501953125;0.0;2345.53100585938;727.0;157778;769.0;0.0;Calculated values ==>;1555111181.747;362.16;299.36;286.76000000000005;286.56;284.26000000000005;277.26000000000005;274.0616903277293;276.96000000000004;276.56;271.66;277.06;349.36;289.96000000000004;270.96000000000004;276.66;298.16;293.36;360.86;298.96000000000004;281.16;276.86;350.06000000000006;345.86;275.46000000000004;242.35481222062532;268.43790593516167;274.0616903277293;284.46000000000004;8200000.0;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;8220000.0;0.109;0.17366666666666666;0.06416666666666666;0.02383333333333333;0.0;0.109;0.0;13964.9501953125;0.0;2345.53100585938;17201.494140625;503075.93592225516;266365.43517169013;228880.33985872703;228364.61036124578;222536.9374800013;430346.717906069;434178.6716885159;438453.4767200345;472719.2527797885;529591.3199082674;463545.87696740363;437356.53477473935;445898.2057857615;465816.1379094171;460345.3573976857;501201.7021858545;264927.79427376605;441364.16243693535;433997.93586973246;322491.0997442508;304884.691753025;471147.87813747115;202044.37583774532;202044.37583774532;273.9877151897813;678733.1833346998;449289.5103647335;80826.45816857163;64248.03769324202;0;9;10;1;0;0;0;3;36;45;421446586765.23334;160463420730.31506;354857117600.4257;15169.583973280221;6413.633471476798;41032.90200739936;25282.9380434866;1035426.2127976158;252503.50755797644;1000278.9251106781;373169.81060850853;5.389114913993315;0.09741779212395912
1940;2019-04-13 01:20:41.778;886;266;142;140;116;41;39;33;-19;39;767;169;-23;30;250;203;874;260;113;82;38;19;832;356;361;138;361;306;833;649.0;1056.0;609.0;75.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;17446.37890625;13897.1796875;0.0;2335.703125;711.0;157779;772.0;0.0;Calculated values ==>;1555111241.778;361.76;299.76000000000005;287.36;287.16;284.76000000000005;277.26000000000005;273.955091788801;277.06;276.46000000000004;271.26000000000005;277.06;349.86;290.06;270.86;276.16;298.16;293.46000000000004;360.56000000000006;299.16;281.36;276.96000000000004;350.36;344.26;275.06;242.14157278889297;268.3187672390254;273.955091788801;284.46000000000004;8320000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;8330000.0;0.10816666666666667;0.17600000000000002;0.10149999999999999;0.0125;0.0;0.10816666666666667;0.0;13897.1796875;0.0;2335.703125;17446.37890625;501443.2949209332;267279.8123081519;230270.61372984014;229752.7246236221;223652.0086690398;430412.23801567365;434846.9440822899;438054.9754168444;472850.0741107318;530190.3213035207;463818.9892078764;437427.84448784514;445377.61611900316;466104.2199880029;460635.26612677675;499692.39537230495;265132.69978872704;442110.38373763114;434668.6427963687;323749.15769815433;298180.4796168596;470888.190022284;201861.87523610416;201861.87523610416;273.9120916047516;679022.0647890936;449521.81474290317;80865.48860839836;64248.03769324202;0;9;10;1;0;0;0;3;36;45;421663898985.73047;160546563665.50525;355041112615.8466;23973.599668345134;3362.828934827248;41282.50642270972;25181.932024435282;1035752.5745285277;252585.02017131748;1000965.2412627297;373590.5684726721;5.77844786620937;0.09622586565419813
1941;2019-04-13 01:21:41.778;885;269;148;145;120;40;40;32;-22;38;769;169;-25;25;250;204;872;263;113;84;39;14;833;356;361;137;361;304;834;704.0;979.0;214.0;177.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;17741.126953125;13870.408203125;0.0;2330.77368164062;696.0;157780;777.0;-1.0;Calculated values ==>;1555111301.778;361.66;300.06;287.96000000000004;287.66;285.16;277.16;273.955091788801;277.16;276.36;270.96000000000004;276.96000000000004;350.06000000000006;290.06;270.66;275.66;298.16;293.56;360.36;299.46000000000004;281.56;277.06;350.86;342.76;274.56;241.92719264551067;268.0796299477929;273.955091788801;284.46000000000004;8330000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;8340000.000000001;0.11733333333333333;0.16316666666666665;0.035666666666666666;0.029500000000000002;0.0;0.11733333333333333;-0.002507658700451557;13870.408203125;0.0;2330.77368164062;17741.126953125;501209.4012335151;268326.03310151264;231818.18425206642;231035.1078057541;224642.36741765882;430412.23801567365;435024.7519814282;438039.0146135774;472882.9073446267;530550.887364893;464114.87032994296;437570.5891863215;445054.37130637356;466104.2199880029;460769.5600386277;499309.1020605535;266151.6480773244;442431.7791291878;434846.9440822899;325846.0620002231;291896.6896268761;470531.02399546513;201592.0913664924;201592.0913664924;273.8068682587005;679315.2940045884;449753.21130865836;80904.37591512037;64248.03769324202;0;9;10;1;0;0;0;3;36;45;421880498985.73047;160629063665.50525;355224112615.8466;8433.273595812698;7933.698512554696;38043.52457493021;27368.56938532024;1036022.631805729;252679.15790004565;1001626.2915210434;374028.48931775335;5.047722237197816;0.08090279471829162
1942;2019-04-13 01:22:41.779;883;268;152;149;124;41;42;33;-24;38;771;170;-25;23;250;204;868;262;115;84;41;11;795;356;362;136;361;303;797;709.0;1060.0;410.0;184.0;0.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;16981.375;13198.771484375;0.0;2327.30249023438;680.0;157781;778.0;0.0;Calculated values ==>;1555111361.779;361.46000000000004;299.96000000000004;288.36;288.06;285.56;277.26000000000005;273.955091788801;277.36;276.46000000000004;270.76000000000005;276.96000000000004;350.26;290.16;270.66;275.46000000000004;298.16;293.56;359.96000000000004;299.36;281.56;277.26000000000005;350.96000000000004;341.16;274.26000000000005;241.71165711629368;267.9596281332873;273.955091788801;284.66;7950000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3030000.0;7970000.0;0.11816666666666667;0.17666666666666667;0.06833333333333333;0.03066666666666667;0.0;0.11816666666666667;0.0;13198.771484375;0.0;2327.30249023438;16981.375;504261.0531468115;269978.6049470655;233487.24327787262;232684.51528407034;226148.05997053857;430412.23801567365;435138.326120535;437953.82195464283;473013.45329280203;530835.221780368;464385.99786296085;437798.07955487026;444965.2754471953;466104.2199880029;460769.5600386277;502130.2836279567;267652.4194402408;442222.9895933941;434960.5676705249;326265.46416910045;285195.4229665811;470370.9986153779;201599.11095269007;201599.11095269007;273.8096083995877;679604.6530097512;449978.79156539;80943.1938634608;64248.03769324202;0;9;10;1;0;0;0;3;36;45;422097402600.46844;160710965030.4063;355406215650.62665;16150.905251800104;8242.337888322427;41424.42267316315;27575.545468824148;1036227.5033770143;252813.96044989518;1002288.5354511924;374486.36457211187;6.015249665487923;0.11471550626722317
1943;2019-04-13 01:23:41.810;874;268;155;153;128;39;44;31;-9;37;772;170;0;24;249;205;863;263;115;86;43;9;835;353;358;135;358;301;837;525.0;923.0;0.0;174.0;0.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;17562.025390625;13144.91015625;0.0;2298.6337890625;665.0;157782;777.0;0.0;Calculated values ==>;1555111421.81;360.56000000000006;299.96000000000004;288.66;288.46000000000004;285.96000000000004;277.06;273.6339639331285;277.56;276.26000000000005;272.26000000000005;276.86;350.36;290.16;273.16;275.56;298.06;293.66;359.46000000000004;299.46000000000004;281.76000000000005;277.46000000000004;350.86;339.66;274.06;241.49495122638035;267.7187500070086;273.6339639331285;284.66;8350000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3010000.0;8370000.0;0.0875;0.15383333333333335;0.0;0.029;0.0;0.0875;0.0;13144.91015625;0.0;2298.6337890625;17562.025390625;499422.7659581763;267809.8380807315;233610.5604074224;233082.9496754761;226623.43529452305;430607.02586249536;436440.2506915519;440684.76455267647;473046.2935902154;531090.452907455;464679.60488479707;442024.1650760851;445502.79210206744;466404.73984073254;461365.50582970696;497800.89484948444;266011.63968965336;443369.7621479435;436266.9853589771;325846.0620002231;278914.2836208781;470309.5239926605;200502.60156661557;200502.60156661557;273.3670218722226;679892.6634077176;450198.4356695435;80981.76324961563;64248.03769324202;0;9;10;1;0;0;0;3;36;45;422313514200.1045;160792307035.26935;355587509270.32135;0.0;7824.400750355304;35656.913752087356;20629.383581831633;1036362.1637925057;252947.91911456105;1002931.2117982969;374888.27986252395;4.151294438070575;0.07738699282779196
1944;2019-04-13 01:24:41.790;870;270;147;148;130;40;37;31;8;37;772;170;12;28;250;205;858;264;115;85;36;9;797;357;362;135;362;299;799;627.0;869.0;430.0;285.0;0.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;16232.41796875;11879.9130859375;0.0;2298.93090820312;656.0;157783;774.0;-1.0;Calculated values ==>;1555111481.79;360.16;300.16;287.86;287.96000000000004;286.16;277.16;274.0616903277293;276.86;276.26000000000005;273.96000000000004;276.86;350.36;290.16;274.36;275.96000000000004;298.16;293.66;358.96000000000004;299.56;281.66;276.76000000000005;350.56000000000006;338.76;274.06;241.49495122638035;267.47669482898436;274.0616903277293;284.66;7970000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2990000.0;7990000.000000001;0.1045;0.14483333333333331;0.07166666666666667;0.0475;0.0;0.1045;-0.0025133803936388897;11879.9130859375;0.0;2298.93090820312;16232.41796875;502238.19717649964;270651.2278599985;232118.4634980275;232384.3683568672;227664.4488746171;430346.717906069;434244.55786418;443605.7027051416;473046.2935902154;531241.2277816804;464972.0433776148;444182.85976177163;446458.05325531313;465960.3153875682;460749.12975072267;500518.3416364006;268306.7538804413;442383.84218772314;434064.28222162405;324587.8981780222;275146.1813398168;470309.5239926605;201653.2762640229;201653.2762640229;273.8352440010656;680174.1898956815;450406.9063498968;81020.06351775864;64248.03769324202;0;9;10;1;0;0;0;3;36;45;422529442200.17316;160873280035.2951;355767449270.37854;17339.92389494684;12761.171767110289;33631.97829332144;24286.95012256932;1036506.6149918876;253119.40837011524;1003508.4267630476;375262.4578759193;6.20784205780965;0.16517583948894804
1945;2019-04-13 01:25:41.771;867;271;137;141;131;40;35;31;15;37;772;171;24;35;250;204;853;266;115;86;34;9;831;354;359;136;359;299;833;667.0;810.0;210.0;182.0;0.0;0;0;51;1;0;0;0;0;0;0;1;1;0;0;0;15903.103515625;11888.5517578125;0.0;2296.39135742188;644.0;157784;769.0;-1.0;Calculated values ==>;1555111541.771;359.86;300.26000000000005;286.86;287.26000000000005;286.26000000000005;277.16;273.7412296467126;276.66;276.26000000000005;274.66;276.86;350.36;290.26000000000005;275.56;276.66;298.16;293.56;358.46000000000004;299.76000000000005;281.76000000000005;276.56;350.06000000000006;337.56000000000006;274.06;241.71165711629368;267.47669482898436;273.7412296467126;284.66;8309999.999999999;3540000.0;3590000.0;1360000.0;3590000.0;2990000.0;8330000.0;0.11116666666666666;0.13499999999999998;0.035;0.030333333333333334;0.0;0.11116666666666666;-0.002515052317230158;11888.5517578125;0.0;2296.39135742188;15903.103515625;498754.9688906632;269117.65711771324;228978.78886082632;230011.47380072178;227441.03610099258;430542.39183029096;434621.1652425816;444613.46213006455;472915.8103579757;531241.2277816804;465094.6270661093;445894.0746071401;447437.70244785777;466391.21630984533;461078.3308605104;496685.11456486746;267279.8123081519;443164.6029505043;434442.7656083012;322491.0997442508;270122.7006405761;470174.7356409916;200975.86676744616;200975.86676744616;273.5570107093189;680441.9011057423;450604.9141677473;81058.34574339322;64248.03769324202;0;9;10;1;0;0;0;3;36;45;422745673704.98065;160954554290.22275;355946792460.2189;8527.315837691645;8165.699022497545;30969.715804656593;25953.73692114172;1036722.1070620295;253293.74373618662;1004046.6037366921;375680.99768798676;5.189761212854264;0.08395340685646421
1946;2019-04-13 01:26:41.781;869;272;129;131;123;41;35;31;20;36;770;171;32;41;250;204;851;266;115;86;34;10;793;357;362;136;362;297;795;725.0;739.0;638.0;284.0;0.0;0;0;41;1;0;0;0;0;0;0;1;1;0;0;0;14418.4765625;10664.2783203125;0.0;2281.4560546875;636.0;157785;763.0;0.0;Calculated values ==>;1555111601.781;360.06000000000006;300.36;286.06;286.26000000000005;285.46000000000004;277.26000000000005;274.0616903277293;276.66;276.26000000000005;275.16;276.76000000000005;350.16;290.26000000000005;276.36;277.26000000000005;298.16;293.56;358.26;299.76000000000005;281.76000000000005;276.56;349.46000000000004;336.76000000000005;274.16;241.71165711629368;267.23344911666527;274.0616903277293;284.66;7930000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2970000.0;7950000.0;0.12083333333333333;0.12316666666666666;0.10633333333333334;0.04733333333333333;0.0;0.12083333333333333;0.0;10664.2783203125;0.0;2281.4560546875;14418.4765625;502450.35212805367;271707.30088477157;227463.8968338425;227981.81910589547;225919.43040908442;430346.717906069;433883.48505660606;445719.3467872664;472818.15071447083;531183.968122454;465385.43603837286;447400.1079410987;448643.4835266502;465960.3153875682;460614.66830407927;499872.2964706854;269309.9283537245;442544.37911539245;433702.1600636701;319975.17213553557;266774.11836628895;470272.87658027647;201795.58926459524;201795.58926459524;273.89076938337973;680694.6230529922;450792.8857417436;81096.5008299428;64248.03769324202;0;9;10;1;0;0;0;3;36;45;422962009754.9463;161036167890.20978;356125622260.1904;25937.226216577365;12707.924932942244;28397.59833973902;28022.043971554875;1037009.3594465223;253467.71959359868;1004541.4138090864;376130.8708283834;7.343329525159788;0.18132456596197255
1947;2019-04-13 01:27:41.782;870;268;124;126;118;42;35;32;26;37;768;171;39;49;250;203;849;262;115;86;33;10;805;355;360;137;360;299;808;725.0;720.0;365.0;182.0;0.0;0;0;39;1;0;0;0;0;0;0;1;1;0;0;0;14054.322265625;10611.6328125;0.0;2288.27905273438;626.0;157786;755.0;0.0;Calculated values ==>;1555111661.782;360.16;299.96000000000004;285.56;285.76000000000005;284.96000000000004;277.36;273.8482719121499;276.66;276.36;275.76000000000005;276.86;349.96000000000004;290.26000000000005;277.06;278.06;298.16;293.46000000000004;358.06000000000006;299.36;281.76000000000005;276.46000000000004;348.66;335.76000000000005;274.16;241.92719264551067;267.47669482898436;273.8482719121499;284.66;8050000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;8080000.0;0.12083333333333333;0.12000000000000001;0.06083333333333333;0.030333333333333334;0.0;0.12083333333333333;0.0;10611.6328125;0.0;2288.27905273438;14054.322265625;501527.02679077204;269340.5751920584;225996.7212209162;226507.99400882277;224471.5191203614;430477.46260093397;434376.6058122323;446176.45202680735;472785.1150065333;530824.951552773;465094.6270661093;447993.4676947062;449370.6488032909;466247.85315236123;460790.1143214629;498488.2392795995;267068.31621162326;442958.6585571427;434017.3760585396;316620.98725437425;262588.8327430989;470138.0144479632;201330.99635062774;201330.99635062774;273.7004014934829;680931.9003317715;450970.18795666174;81134.58259062874;64248.03769324202;0;9;10;1;0;0;0;3;36;45;423178613365.54535;161118069255.43628;356304425240.68494;14894.765220300926;8153.8128822858425;27770.390768157155;28116.270881372686;1037349.6317138806;253641.57030666998;1005009.4881873897;376598.6979171065;6.119052639797429;0.09687157979919235
1948;2019-04-13 01:28:41.782;871;267;123;124;115;42;36;31;35;36;766;170;43;53;250;204;848;261;114;88;34;10;824;355;360;137;360;299;827;772.0;688.0;438.0;234.0;0.0;0;0;35;1;0;0;0;0;0;0;1;1;0;0;0;13899.95703125;10524.8037109375;0.0;2301.14379882812;615.0;157787;747.0;0.0;Calculated values ==>;1555111721.782;360.26;299.86;285.46000000000004;285.56;284.66;277.36;273.8482719121499;276.76000000000005;276.26000000000005;276.66;276.76000000000005;349.76;290.16;277.46000000000004;278.46000000000004;298.16;293.56;357.96000000000004;299.26000000000005;281.96000000000004;276.56;347.86;334.66;274.16;241.92719264551067;267.47669482898436;273.8482719121499;284.56;8240000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;8270000.0;0.12866666666666665;0.11466666666666667;0.073;0.039;0.0;0.12866666666666665;0.0;10524.8037109375;0.0;2301.14379882812;13899.95703125;499972.3526424629;267945.4833360091;225488.8687482903;225742.03505996618;223475.6554118916;430477.46260093397;434555.4581654633;447437.70244785777;472687.3056196521;530616.7623302583;464972.0433776148;448546.3990931623;449916.8228232905;466247.85315236123;460924.1135309303;496590.64637086564;265765.5372607437;443276.3520570671;434197.24731978856;313267.23492439475;257985.5697089033;470138.0144479632;201296.63587882393;201296.63587882393;273.68696897921143;681164.8526592454;451146.3249276904;81172.82778105843;64248.03769324202;0;9;10;1;0;0;0;3;36;45;423394613365.54535;161200269255.43628;356483825240.68494;17968.29785953947;10484.813764196431;26467.94584462732;29966.545338737444;1037623.4905728792;253796.89219539065;1005461.4743258295;377082.72138560744;6.618427429433;0.12059536561623344
1949;2019-04-13 01:29:41.763;875;265;122;123;111;42;36;31;43;36;764;170;45;59;250;205;848;260;114;89;35;10;820;357;362;136;362;300;823;691.0;662.0;186.0;267.0;0.0;0;0;32;1;0;0;0;0;0;0;1;1;0;0;0;13620.5419921875;10261.796875;0.0;2299.78881835938;668.0;157788;741.0;0.0;Calculated values ==>;1555111781.763;360.66;299.66;285.36;285.46000000000004;284.26000000000005;277.36;274.0616903277293;276.76000000000005;276.26000000000005;277.46000000000004;276.76000000000005;349.56000000000006;290.16;277.66;279.06;298.16;293.66;357.96000000000004;299.16;282.06;276.66;347.26;339.96000000000004;274.16;241.71165711629368;267.5978703862781;274.0616903277293;284.56;8200000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;8230000.0;0.11516666666666667;0.11033333333333334;0.031000000000000003;0.0445;0.0;0.11516666666666667;0.0;10261.796875;0.0;2299.78881835938;13620.5419921875;500911.937075418;267411.7855488981;225288.18126949176;225541.39895692593;222524.88293607312;430346.717906069;434064.28222162405;448359.7611168141;472818.15071447083;530332.6822145721;464825.9693702566;448636.04472110956;450551.2222606441;465960.3153875682;460749.12975072267;496960.9363623601;265595.8116639424;443024.1235409956;433883.48505660606;310752.19949742197;280170.41352433193;470272.87658027647;201640.43729824477;201640.43729824477;273.8302322160533;681394.1175273642;451319.49174555636;81211.15674481756;64248.03769324202;0;9;10;1;0;0;0;3;36;45;423611144775.35254;161282143320.36337;356663468335.52496;7648.2990383756505;11954.143548050411;25527.28542505875;26746.657666837942;1037836.8946141523;253983.82429224448;1005894.6307097198;377555.18175039196;5.72191978249369;0.11443593328688506
1950;2019-04-13 01:30:41.783;882;264;124;123;111;43;36;32;49;36;764;170;48;60;250;204;846;259;114;90;35;9;832;356;361;133;361;300;834;760.0;657.0;444.0;211.0;0.0;0;0;30;1;0;0;0;0;0;0;1;1;0;0;0;13649.130859375;10204.1044921875;0.0;2309.759765625;763.0;157789;734.0;0.0;Calculated values ==>;1555111841.783;361.36;299.56;285.56;285.46000000000004;284.26000000000005;277.46000000000004;273.955091788801;276.76000000000005;276.36;278.06;276.76000000000005;349.56000000000006;290.16;277.96000000000004;279.16;298.16;293.56;357.76;299.06;282.16;276.66;346.56000000000006;349.46000000000004;274.06;241.05796691057077;267.5978703862781;273.955091788801;284.56;8320000.0;3560000.0;3610000.0;1330000.0;3610000.0;3000000.0;8340000.000000001;0.12666666666666665;0.1095;0.07400000000000001;0.035166666666666666;0.0;0.12666666666666665;0.0;10204.1044921875;0.0;2309.759765625;13649.130859375;500861.2444371687;266509.69388515706;225650.27666886622;225397.79688587505;222393.58172020156;430412.23801567365;434310.53623595677;449186.5519142498;473209.4130839679;530332.6822145721;464825.9693702566;449049.17973423813;450686.8076578895;466104.2199880029;460769.5600386277;495548.8733398054;264735.8432460609;443388.52665419737;434130.71970383386;307818.28838856175;319975.17213553557;470578.4057836597;201579.9319283231;201579.9319283231;273.8021214526316;681621.4405501462;451490.097773288;81249.5824539735;64248.03769324202;0;9;10;1;0;0;0;3;36;45;423828117075.28357;161362870220.3377;356843528335.4678;18322.889878958576;9459.779663912672;25274.026795265025;29456.43311823136;1038053.393330586;254162.33313540748;1006318.1160928442;378023.6969598153;6.593736974959918;0.11276755013748109
1951;2019-04-13 01:31:41.794;889;263;127;126;110;43;36;31;52;36;766;169;49;65;250;205;846;258;114;91;35;8;832;357;362;135;362;300;835;790.0;585.0;455.0;236.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;12519.015625;10010.2998046875;0.0;1321.5419921875;816.0;157790;726.0;0.0;Calculated values ==>;1555111901.794;362.06000000000006;299.46000000000004;285.86;285.76000000000005;284.16;277.46000000000004;274.0616903277293;276.76000000000005;276.26000000000005;278.36;276.76000000000005;349.76;290.06;278.06;279.66;298.16;293.66;357.76;298.96000000000004;282.26000000000005;276.66;345.76;354.76;273.96000000000004;241.49495122638035;267.5978703862781;274.0616903277293;284.56;8320000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3000000.0;8350000.0;0.13166666666666668;0.09749999999999999;0.07583333333333334;0.03933333333333333;0.0;0.13166666666666668;0.0;10010.2998046875;0.0;1321.5419921875;12519.015625;501878.813963079;266104.7905379733;226396.44678665782;226143.04068429198;222133.55253082153;430346.717906069;434064.28222162405;449597.6657697971;472948.7829819323;530541.0285485887;464703.0623395326;449186.5519142498;451362.41222062835;465960.3153875682;460749.12975072267;495548.8733398054;264341.81455329614;443342.4248480381;433883.48505660606;304465.6318710359;342208.19576138764;470211.52306949627;201798.2956573098;201798.2956573098;273.89182482970784;681839.5484163306;451658.5820253161;81279.84884973604;64248.03769324202;0;9;10;1;0;0;0;3;36;45;424045056839.98706;161443284960.2278;357023561335.22174;18791.45223353029;10557.586944879333;22542.68823168465;30557.883270907347;1038362.7362169011;254329.17510567393;1006716.6617708387;378523.9079509134;7.275923204623178;0.12654625325571847
1952;2019-04-13 01:32:41.794;895;260;131;129;111;44;35;33;54;38;772;170;51;59;250;204;845;256;114;90;34;10;823;358;363;145;363;301;826;804.0;621.0;382.0;261.0;0.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;12125.3154296875;9612.5390625;0.0;1306.74914550781;839.0;157791;714.0;0.0;Calculated values ==>;1555111961.794;362.66;299.16;286.26000000000005;286.06;284.26000000000005;277.56;274.1680685717883;276.66;276.46000000000004;278.56;276.96000000000004;350.36;290.16;278.26000000000005;279.06;298.16;293.56;357.66;298.76000000000005;282.16;276.56;344.56000000000006;357.06000000000006;274.16;243.61107973660833;267.7187500070086;274.1680685717883;284.56;8230000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3010000.0;8259999.999999999;0.13399999999999998;0.1035;0.06366666666666666;0.0435;0.0;0.13399999999999998;0.0;9612.5390625;0.0;1306.74914550781;12125.3154296875;503531.8450937395;265454.91381696094;227537.94434014452;227026.8102457952;222488.83816342516;430280.9020939914;433634.880018922;449688.3147142546;471830.8059033014;531090.452907455;464679.60488479707;449276.9549200224;450370.6358326275;465816.1379094171;460459.43622653774;496238.437789657;264040.12824996444;442977.54009388597;433452.5470882844;299437.39939995663;351863.15629032685;469050.60597520845;201994.94938572778;201994.94938572778;273.97300245374123;682044.9178417863;451822.10568254266;81301.7512758835;64248.03769324202;0;9;10;1;0;0;0;3;36;45;424262556839.98706;161527284960.2278;357203861335.22174;15769.810925916205;11616.92106164241;24032.525037358177;31015.31809214258;1038650.7467432298;254513.96267239493;1007104.7885480807;379037.01796227216;7.5494458564254066;0.1350789532177302
1953;2019-04-13 01:33:41.785;899;257;136;133;114;45;35;33;57;39;772;168;53;61;250;204;846;252;114;91;34;10;823;357;363;150;363;302;826;817.0;625.0;453.0;223.0;0.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;12154.3388671875;9643.63671875;0.0;1294.79943847656;851.0;157792;703.0;0.0;Calculated values ==>;1555112021.785;363.06000000000006;298.86;286.76000000000005;286.46000000000004;284.56;277.66;274.0616903277293;276.66;276.46000000000004;278.86;277.06;350.36;289.96000000000004;278.46000000000004;279.26000000000005;298.16;293.56;357.76;298.36;282.26000000000005;276.56;343.46000000000004;358.26;274.16;244.62907804385475;267.8393353686513;274.0616903277293;284.56;8230000.0;3570000.0000000005;3629999.9999999995;1500000.0;3629999.9999999995;3020000.0;8259999.999999999;0.13616666666666666;0.10416666666666667;0.0755;0.03716666666666667;0.0;0.13616666666666666;0.0;9643.63671875;0.0;1294.79943847656;12154.3388671875;504104.91726041463;264391.4152908038;228822.24501048913;228050.54404610192;223237.72551995862;430346.717906069;433634.880018922;449916.25365142606;471265.88027044147;531015.0068793237;464286.07893229224;449367.78088530374;450462.1078894688;465816.1379094171;460614.66830407927;496386.83266633644;262650.31333962886;443137.14487336105;433452.5470882844;294828.9587717387;356902.238983675;468363.1031995064;201800.9134066034;201800.9134066034;273.89284568921306;682247.2179452841;451982.54974430264;81323.42759554437;64248.03769324202;0;9;10;1;0;0;0;3;36;45;424480324170.624;161615771685.48663;357384734200.7508;18732.70818848411;9907.228053969562;24347.55409653204;31543.230786322227;1038938.2246085418;254693.30367702988;1007507.8954002766;379558.2610062646;7.727861634906748;0.12394992762120488
1954;2019-04-13 01:34:41.765;901;255;140;138;116;45;35;33;60;38;735;165;55;66;251;204;847;251;114;92;34;9;820;359;364;142;364;307;823;750.0;670.0;546.0;261.0;0.0;0;0;32;1;0;0;0;0;0;0;1;0;1;0;0;13611.0625;10271.6416015625;0.0;2322.62817382812;862.0;157793;693.0;0.0;Calculated values ==>;1555112081.765;363.26;298.66;287.16;286.96000000000004;284.76000000000005;277.66;274.27422755570615;276.66;276.46000000000004;279.16;276.96000000000004;346.66;289.66;278.66;279.76000000000005;298.26000000000005;293.56;357.86;298.26000000000005;282.36;276.56;342.46000000000004;359.36;274.06;242.98782864720522;268.43790593516167;274.27422755570615;284.56;8200000.0;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;8230000.0;0.125;0.11166666666666666;0.091;0.0435;0.0;0.125;0.0;10271.6416015625;0.0;2322.62817382812;13611.0625;504649.7194386338;263822.6999311569;229901.43874490343;229382.82464521212;223775.99587120174;430214.79039162316;433384.8821390699;449413.9276720405;472226.9707426428;526762.6301057544;463171.1665151775;448719.9929631818;450240.99059172784;465802.6480608363;460303.8616837284;496813.1460672054;262432.57444055565;443090.9874564743;433201.5241952028;290640.09048841946;361522.46520663094;469361.0659032374;202277.66936556576;202277.66936556576;274.0876213411242;682461.8580528529;452148.4550768071;81353.56277724646;64248.03769324202;0;9;10;1;0;0;0;3;36;46;424698351470.69336;161703342485.51447;357567373300.8089;22489.3995058892;11618.127749388716;26172.497164975888;28865.48185370463;1039281.6276669161;254872.6218494599;1007928.755494114;380061.499143112;7.078259229300455;0.15327889055545582
1955;2019-04-13 01:35:41.796;902;254;146;143;121;45;35;33;62;38;701;166;58;70;251;204;849;250;114;93;34;7;821;360;365;139;365;307;823;725.0;798.0;746.0;296.0;0.0;0;0;38;1;0;0;0;0;0;0;1;0;1;0;0;14171.326171875;10741.61328125;0.0;2330.548828125;868.0;157794;682.0;0.0;Calculated values ==>;1555112141.796;363.36;298.56;287.76000000000005;287.46000000000004;285.26000000000005;277.66;274.38016830617;276.66;276.46000000000004;279.36;276.96000000000004;343.26;289.76000000000005;278.96000000000004;280.16;298.26000000000005;293.56;358.06000000000006;298.16;282.46000000000004;276.56;341.36;359.96000000000004;273.86;242.35481222062532;268.43790593516167;274.38016830617;284.56;8209999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;8230000.0;0.12083333333333333;0.133;0.12433333333333334;0.04933333333333333;0.0;0.12083333333333333;0.0;10741.61328125;0.0;2330.548828125;14171.326171875;504706.13821942563;263472.887006643;231466.9551855795;230682.35671390884;225035.3070907663;430148.3826014536;433133.46834165603;449690.29051208816;472621.17715536855;523189.61926916434;463296.16252968553;449136.8774881625;450789.0488157485;465658.1741919227;460147.9425315409;497016.24897633324;262088.76070384134;443044.9537255349;432949.0678229144;286033.001929769;364043.02807740064;469571.6626778283;202508.6189430237;202508.6189430237;274.1819939084391;682693.4975766797;452323.65600760514;81392.3592867095;64248.03769324202;0;9;10;1;0;0;0;3;36;46;424917164465.3249;161787686040.37244;357751668470.49854;30732.921165087017;13175.110157583695;31245.355940241425;27844.887572986794;1039725.3761567521;255079.33891366643;1008407.4848182744;380534.329723851;7.879207278345436;0.20632158209301624
1956;2019-04-13 01:36:41.796;901;251;150;147;124;47;36;34;63;38;703;168;59;72;251;202;850;247;114;44;35;5;802;360;365;136;365;310;803;506.0;779.0;547.0;189.0;0.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;14962.1279296875;11281.88671875;0.0;2361.6962890625;872.0;157795;669.0;0.0;Calculated values ==>;1555112201.796;363.26;298.26000000000005;288.16;287.86;285.56;277.86;274.38016830617;276.76000000000005;276.56;279.46000000000004;276.96000000000004;343.46000000000004;289.96000000000004;279.06;280.36;298.26000000000005;293.36;358.16;297.86;277.56;276.66;340.06000000000006;360.36;273.66;241.71165711629368;268.7936212382143;274.38016830617;284.56;8020000.0;3600000.0;3650000.0;1360000.0;3650000.0;3100000.0;8030000.0;0.08433333333333333;0.12983333333333333;0.09116666666666666;0.0315;0.0;0.08433333333333333;0.0;11281.88671875;0.0;2361.6962890625;14962.1279296875;506195.06455082074;263310.4279590369;232849.8425158732;232052.3651813559;226065.15012556885;430148.3826014536;433317.3069910173;449278.01942846994;473013.45329280203;523159.52705632604;463098.1047407976;448720.21487353265;450522.9254513887;465658.1741919227;459876.824148246;498908.1508134992;261901.59757100907;434768.59577993193;433133.46834165603;280589.13426710566;365723.5783296823;469781.98110882204;202527.71431078704;202527.71431078704;274.18941361386857;682936.2763608594;452507.1851742718;81431.46132935272;64248.03769324202;0;9;10;1;0;0;0;3;36;46;425136164465.3249;161870186040.37244;357936768470.49854;22495.40281656209;8418.509404138103;30771.35082931663;19447.751923269952;1040168.9455232659;255259.28574334746;1008924.2907080207;380928.4350529865;5.946606175725901;0.15496648776994668
1957;2019-04-13 01:37:44.806;895;250;153;151;127;46;37;34;63;39;718;169;60;71;251;202;851;246;114;56;36;4;819;358;363;135;363;311;821;497.0;870.0;90.0;66.0;0.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;16299.720703125;12300.666015625;0.0;2371.65942382812;875.0;157796;655.0;0.0;Calculated values ==>;1555112264.806;362.66;298.16;288.46000000000004;288.26000000000005;285.86;277.76000000000005;274.1680685717883;276.86;276.56;279.46000000000004;277.06;344.96000000000004;290.06;279.16;280.26000000000005;298.26000000000005;293.36;358.26;297.76000000000005;278.76000000000005;276.76000000000005;338.66;360.66;273.56;241.49495122638035;268.91163127593666;274.1680685717883;284.56;8190000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3110000.0;8209999.999999999;0.08283333333333333;0.145;0.015000000000000001;0.011000000000000001;0.0;0.08283333333333333;0.0;12300.666015625;0.0;2371.65942382812;16299.720703125;503879.4864233439;262172.53497393813;233345.86394227552;232815.84646564085;226584.9718847654;430280.9020939914;433997.93586973246;449093.476307622;473241.2657668606;524660.8731758321;463073.96812168777;448674.1011430565;450204.0675514052;465946.8475650451;460189.5267902755;497495.7292836728;260807.54859271419;437348.5841517321;433816.67410848953;274727.5295995403;366984.0837685546;469819.3315087438;202150.5612487109;202150.5612487109;274.0336010111606;683209.8609555893;452713.56526421185;81472.88476593941;64248.03769324202;0;9;10;1;0;0;0;3;36;46;425365520865.29016;161955564590.35953;358132414520.46893;3704.1437258836663;2944.3564728603624;34319.786200189;19189.67634855166;1040398.2279437366;255358.7266015143;1009493.9285612996;381266.5662134086;4.100097356464236;0.049713282270400665
