;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1958;2019-04-13 01:38:41.767;892;251;157;155;129;44;36;32;38;38;736;168;44;71;250;204;855;248;115;67;35;3;824;358;363;134;363;308;826;434.0;946.0;788.0;240.0;0.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;17114.146484375;12483.9990234375;0.0;2351.63134765625;877.0;157797;640.0;0.0;Calculated values ==>;1555112321.767;362.36;298.26000000000005;288.86;288.66;286.06;277.56;274.1680685717883;276.76000000000005;276.36;276.96000000000004;276.96000000000004;346.76;289.96000000000004;277.56;280.26000000000005;298.16;293.56;358.66;297.96000000000004;279.86;276.66;337.16;360.86;273.46000000000004;241.2770596917726;268.5567601203482;274.1680685717883;284.66;8240000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3080000.0;8259999.999999999;0.07233333333333333;0.15766666666666668;0.13133333333333333;0.04;0.0;0.07233333333333333;0.0;12483.9990234375;0.0;2351.63134765625;17114.146484375;503013.7409635902;262306.56466753205;234325.60941010577;233793.32232096625;227026.8102457952;430280.9020939914;433816.67410848953;446132.43613918;473273.9119493556;526789.5693367897;463396.9273738426;446986.31847657415;450746.0693079336;465816.1379094171;460459.43622653774;497625.7432627181;261283.82486051787;439216.07561312395;433634.880018922;268448.3696465944;367824.4651832891;469856.7474154118;201935.46566196776;201935.46566196776;273.94982218569135;683474.2064122171;452909.64294538397;81510.25190003279;64248.03769324202;0;9;10;1;0;0;0;3;36;46;425572289295.1655;162032177135.31335;358308708815.3627;32071.202122673873;10716.851270137762;37263.242468080236;16759.59097181969;1040681.2556484104;255466.80383120594;1010060.2397965101;381550.96985432546;6.525566114220614;0.21379215094768103
1959;2019-04-13 01:39:41.777;893;254;146;149;132;45;36;34;-7;38;751;168;15;62;251;202;858;250;114;67;35;3;805;359;364;132;365;308;807;433.0;889.0;763.0;179.0;0.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;17056.984375;12426.08984375;0.0;2367.41088867188;877.0;157798;625.0;0.0;Calculated values ==>;1555112381.777;362.46000000000004;298.56;287.76000000000005;288.06;286.36;277.66;274.27422755570615;276.76000000000005;276.56;272.46000000000004;276.96000000000004;348.26;289.96000000000004;274.66;279.36;298.26000000000005;293.36;358.96000000000004;298.16;279.86;276.66;335.66;360.86;273.46000000000004;240.83765695389522;268.5567601203482;274.27422755570615;284.56;8050000.0;3590000.0;3640000.0;1320000.0;3650000.0;3080000.0;8070000.0;0.07216666666666667;0.14816666666666667;0.12716666666666668;0.029833333333333333;0.0;0.07216666666666667;0.0;12426.08984375;0.0;2367.41088867188;17056.984375;504808.016429789;264196.33228276717;231722.37370392412;232516.90537114645;228065.26960833877;430214.79039162316;433567.68989926;439469.4520505657;473533.532933398;528362.7715125432;463396.9273738426;442788.37346326775;449507.0425462661;465658.1741919227;460033.3497692248;499795.84250351123;262776.9750720241;438993.869243743;433384.8821390699;262170.3306944222;367824.4651832891;470127.0640464409;202314.62084617067;202314.62084617067;274.10199508757535;683759.0132959039;453117.26161658985;81549.58380622127;64248.03769324202;0;9;10;1;0;0;0;3;36;46;425790425645.13086;162111990435.30066;358493539615.3333;30158.189368158903;7989.73788880806;35118.29552443201;16675.570523304228;1041199.920340462;255622.7180555462;1010663.519809599;381829.64263779816;6.079818085761409;0.17942157411977364
1960;2019-04-13 01:40:41.808;892;257;137;140;130;43;36;33;-8;38;765;168;-14;54;250;202;862;254;115;73;35;3;831;357;362;130;363;306;832;393.0;952.0;722.0;182.0;0.0;0;0;62;1;0;0;0;0;0;0;1;0;1;0;0;16961.8828125;12793.115234375;0.0;2350.68286132812;876.0;157799;611.0;0.0;Calculated values ==>;1555112441.808;362.36;298.86;286.86;287.16;286.16;277.46000000000004;274.0616903277293;276.76000000000005;276.46000000000004;272.36;276.96000000000004;349.66;289.96000000000004;271.76000000000005;278.56;298.16;293.36;359.36;298.56;280.46000000000004;276.66;334.26000000000005;360.76;273.46000000000004;240.39332010688793;268.3187672390254;274.0616903277293;284.66;8309999.999999999;3570000.0000000005;3620000.0000000005;1300000.0;3629999.9999999995;3060000.0;8320000.0;0.0655;0.15866666666666665;0.12033333333333333;0.030333333333333334;0.0;0.0655;0.0;12793.115234375;0.0;2350.68286132812;16961.8828125;502401.148679349;264124.86497578217;228993.20426596893;229767.47558823004;227199.68795228354;430346.717906069;434064.28222162405;439754.1946057891;473792.32411537116;529981.2530329811;463694.521142636;438831.83823597094;448766.74113503785;465816.1379094171;460345.3573976857;498018.13395208964;263085.2496760085;440431.9404890446;433883.48505660606;256311.7953858065;367404.27001748665;470396.44765817915;201757.96055120503;201757.96055120503;273.87609293948543;684042.6503265712;453327.53024207713;81588.92156824269;64248.03769324202;0;9;10;1;0;0;0;3;36;46;426008338175.6294;162190631045.48056;358677834785.7549;28638.88016456828;8148.700775578215;37276.01763847154;15204.221855103768;1041690.1490750723;255757.27452966815;1011267.1174517412;382095.44483511016;5.894678459761724;0.1822661225573312
1961;2019-04-13 01:41:41.778;893;259;128;129;120;43;37;33;-12;38;775;168;-23;41;250;203;865;254;115;76;36;2;811;357;363;129;363;306;812;387.0;901.0;837.0;230.0;0.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;16270.5927734375;12433.04296875;0.0;2357.35302734375;875.0;157800;599.0;0.0;Calculated values ==>;1555112501.778;362.46000000000004;299.06;285.96000000000004;286.06;285.16;277.46000000000004;274.0616903277293;276.86;276.46000000000004;271.96000000000004;276.96000000000004;350.66;289.96000000000004;270.86;277.26000000000005;298.16;293.46000000000004;359.66;298.56;280.76000000000005;276.76000000000005;333.06;360.66;273.36;240.16925963744896;268.3187672390254;274.0616903277293;284.66;8109999.999999999;3570000.0000000005;3629999.9999999995;1290000.0;3629999.9999999995;3060000.0;8120000.0;0.0645;0.15016666666666667;0.13949999999999999;0.03833333333333333;0.0;0.0645;0.0;12433.04296875;0.0;2357.35302734375;16270.5927734375;504288.4048532628;265762.8567394265;226964.73763213382;227221.24064857903;224925.82015115727;430346.717906069;433997.93586973246;439140.46268488537;473921.41095746984;531026.2279586041;463694.521142636;437427.84448784514;446944.7289150091;465816.1379094171;460480.0777649803;500268.5620715409;263965.28204001056;440709.58247278957;433816.67410848953;251290.9062238717;366984.0837685546;470433.62886287016;201682.7704863499;201682.7704863499;273.8467557317359;684319.4491546045;453537.6431182109;81628.13558385079;64248.03769324202;0;9;10;1;0;0;0;3;36;46;426225729425.7331;162268292195.5176;358861342985.8424;33125.348061695695;10302.116237766608;35484.87588473481;14972.636783628006;1042204.5936262523;255910.9544597818;1011873.1550610007;382346.79292030854;6.34769866828588;0.21568084294222978
1962;2019-04-13 01:42:44.759;889;259;121;123;113;43;36;34;-7;39;785;169;-8;30;250;203;865;255;114;77;35;3;802;358;363;140;363;306;803;394.0;971.0;1000.0;103.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15222.390625;12608.140625;0.0;1343.84216308594;874.0;157801;588.0;0.0;Calculated values ==>;1555112564.759;362.06000000000006;299.06;285.26000000000005;285.46000000000004;284.46000000000004;277.46000000000004;274.1680685717883;276.76000000000005;276.56;272.46000000000004;277.06;351.66;290.06;272.36;276.16;298.16;293.46000000000004;359.66;298.66;280.86;276.66;331.96000000000004;360.56000000000006;273.46000000000004;242.56692532238324;268.3187672390254;274.1680685717883;284.56;8020000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;8030000.0;0.06566666666666666;0.16183333333333336;0.16666666666666666;0.017166666666666667;0.0;0.06566666666666666;0.0;12608.140625;0.0;1343.84216308594;15222.390625;504501.34858152963;266211.00647439144;225299.40402022796;225809.53772152192;223272.99393364694;430280.9020939914;433816.67410848953;439906.9099392921;472588.21769833704;532070.3068161942;463818.9892078764;439754.1946057891;445377.61611900316;465816.1379094171;460324.5471149659;501076.15603883576;264746.1882937298;440873.7416961306;433634.880018922;246688.97952812296;366563.90641716385;469040.1024831549;202252.29740843468;202252.29740843468;274.07318632705693;684594.9296526233;453756.68739356933;81660.51127469674;64248.03769324202;0;9;10;1;0;0;0;3;36;46;426454350455.53925;162353001640.44577;359054064845.67896;39609.10208847624;4579.857320449364;38246.06644674965;15194.122924755333;1042840.8281263944;256041.13245643114;1012518.1062380899;382610.67246080615;6.997510695311304;0.19851454090853224
1963;2019-04-13 01:43:41.809;879;260;119;120;108;42;37;33;10;40;792;169;14;26;250;204;864;255;114;80;36;5;806;357;362;145;362;306;807;380.0;990.0;1021.0;132.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15400.8505859375;12907.1201171875;0.0;1333.57543945312;872.0;157802;580.0;0.0;Calculated values ==>;1555112621.809;361.06000000000006;299.16;285.06;285.16;283.96000000000004;277.36;274.0616903277293;276.86;276.46000000000004;274.16;277.16;352.36;290.06;274.56;275.76000000000005;298.16;293.56;359.56000000000006;298.66;281.16;276.76000000000005;331.16;360.36;273.66;243.61107973660833;268.3187672390254;274.0616903277293;284.56;8059999.999999999;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3060000.0;8070000.0;0.06333333333333332;0.165;0.1701666666666667;0.022000000000000002;0.0;0.06333333333333332;0.0;12907.1201171875;0.0;1333.57543945312;15400.8505859375;502728.48722227826;266377.88659365405;224737.9669178932;224991.73519951987;221968.9848310407;430346.717906069;434244.55786418;442461.82273329195;472028.77388759464;532800.6463866218;463818.9892078764;443052.3292051162;444801.58097852516;465960.3153875682;460614.66830407927;500573.35066065635;264555.40943198133;441576.36550645786;434064.28222162405;243342.44575359824;365723.5783296823;468552.3519787662;201935.14326666723;201935.14326666723;273.94516913514985;684837.5763067376;453958.86039692006;81681.72609054357;64248.03769324202;0;9;10;1;0;0;0;3;36;46;426661156705.3664;162434297890.3778;359228637845.533;40929.62328923731;5865.578591666179;38942.96030273138;14701.512133813929;1043478.9856651386;256123.8980284156;1013129.7220675867;382847.55384673196;7.053003409697392;0.21365634641653103
1964;2019-04-13 01:44:41.800;870;262;120;120;106;42;39;33;20;40;788;167;30;30;250;204;860;257;113;82;38;5;801;358;363;148;363;307;803;336.0;1011.0;795.0;244.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15538.3271484375;13084.2470703125;0.0;1337.14855957031;869.0;157803;572.0;0.0;Calculated values ==>;1555112681.8;360.16;299.36;285.16;285.16;283.76000000000005;277.36;274.1680685717883;277.06;276.46000000000004;275.16;277.16;351.96000000000004;289.86;276.16;276.16;298.16;293.56;359.16;298.86;281.36;276.96000000000004;330.36;360.06000000000006;273.66;244.22491754036054;268.43790593516167;274.1680685717883;284.46000000000004;8009999.999999999;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3070000.0;8030000.0;0.056;0.16849999999999998;0.1325;0.04066666666666666;0.0;0.056;0.0;13084.2470703125;0.0;1337.14855957031;15538.3271484375;501882.9710587994;267330.1332502621;225044.876817896;225044.876817896;221517.6131330345;430280.9020939914;434358.88782729313;443728.6416987744;471631.5591433098;532308.6892045044;463421.06585602765;445180.40119705;445180.40119705;465816.1379094171;460459.43622653774;500446.0006222781;265474.8213426008;441689.4268647018;434178.6716885159;239996.17471937067;364463.1524481646;468138.0607984885;201876.48574337558;201876.48574337558;273.9268294993762;685095.3641136148;454175.42263404635;81703.97878544041;64248.03769324202;0;9;10;1;0;0;0;3;36;46;426878624080.13824;162522184705.28558;359412510260.3401;32045.41066409035;10827.970718907925;39592.64370862562;13008.92241292786;1044087.0197286526;256262.99007225447;1013784.0872641564;383078.43949633604;6.62036809438308;0.237732987525753
1965;2019-04-13 01:45:41.810;864;265;124;123;106;42;40;33;31;39;774;164;43;42;250;205;857;260;113;84;39;4;815;357;362;138;362;307;816;351.0;1039.0;935.0;190.0;0.0;0;1;74;1;0;0;0;0;0;0;1;0;1;0;0;17031.091796875;13590.3466796875;0.0;2333.01342773438;867.0;157804;565.0;0.0;Calculated values ==>;1555112741.81;359.56000000000006;299.66;285.56;285.46000000000004;283.76000000000005;277.36;274.0616903277293;277.16;276.46000000000004;276.26000000000005;277.06;350.56000000000006;289.56;277.46000000000004;277.36;298.16;293.66;358.86;299.16;281.56;277.06;329.66;359.86;273.56;242.14157278889297;268.43790593516167;274.0616903277293;284.46000000000004;8150000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3070000.0;8159999.999999999;0.058499999999999996;0.17316666666666666;0.15583333333333332;0.03166666666666666;0.0;0.058499999999999996;0.0;13590.3466796875;0.0;2333.01342773438;17031.091796875;499763.0244231275;267770.61192412244;225888.46599767907;225634.196743664;221363.36907974945;430346.717906069;434782.31747122854;445324.3809667724;472850.0741107318;530846.2518597748;463046.0773359015;447036.1171241952;446894.5695448119;465960.3153875682;460749.12975072267;498742.34490860597;265931.43945583573;442222.9895933941;434603.5697922251;237068.3971897606;363622.9124696232;469411.85696526687;201791.8939942827;201791.8939942827;273.88932826232775;685366.82117342;454397.7479633079;81734.56856611029;64248.03769324202;0;9;10;1;0;0;0;3;36;47;427096160330.1037;162607999005.27194;359596740960.3108;37950.47921987964;8474.632160747831;40315.08846090471;13619.48303417963;1044670.41602744;256423.8719053967;1014450.0960150914;383300.37985892314;6.302669926363981;0.21067410220809343
1966;2019-04-13 01:46:41.781;863;268;130;129;108;42;42;32;44;38;764;165;49;51;250;205;856;262;113;87;41;2;824;357;362;135;362;307;825;343.0;1005.0;960.0;258.0;0.0;0;1;78;1;0;0;0;0;0;0;1;0;1;0;0;17553.740234375;14099.1669921875;0.0;2355.94116210938;864.0;157805;560.0;0.0;Calculated values ==>;1555112801.781;359.46000000000004;299.96000000000004;286.16;286.06;283.96000000000004;277.36;274.0616903277293;277.36;276.36;277.56;276.96000000000004;349.56000000000006;289.66;278.06;278.26000000000005;298.16;293.66;358.76;299.36;281.86;277.26000000000005;329.16;359.56000000000006;273.36;241.49495122638035;268.43790593516167;274.0616903277293;284.46000000000004;8240000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3070000.0;8250000.0;0.05716666666666667;0.1675;0.16;0.043000000000000003;0.0;0.05716666666666667;0.0;14099.1669921875;0.0;2355.94116210938;17553.740234375;498802.34274195344;268419.0056965462;227296.03093550235;227040.5408026015;221754.50310785044;430346.717906069;435138.326120535;447177.4714065356;473143.78782676667;529800.5685820328;463171.1665151775;447881.39085722744;448161.6524542048;465960.3153875682;460749.12975072267;497773.18573626317;266220.2351752468;442704.60315965564;434960.5676705249;234977.24436692704;362362.6180328724;469623.12179888616;201652.59193234803;201652.59193234803;273.8349768775152;685654.8888067851;454628.38238319696;81773.62430159666;64248.03769324202;0;9;10;1;0;0;0;3;36;47;427313255349.9449;162689859420.21207;359780851930.1761;39283.98071587001;11522.732784261141;38785.11921897025;13337.43927969911;1045313.7254431925;256590.43606820778;1015108.945813883;383524.9123015486;6.255156212505529;0.2295683950230382
1967;2019-04-13 01:47:41.791;867;269;137;135;113;42;41;33;53;38;766;168;52;57;250;205;859;264;113;86;40;0;830;358;363;130;363;307;831;331.0;1070.0;743.0;178.0;0.0;0;1;80;1;0;0;0;0;0;0;1;0;1;0;0;17703.19921875;14415.8955078125;0.0;2361.37866210938;861.0;157806;556.0;0.0;Calculated values ==>;1555112861.791;359.86;300.06;286.86;286.66;284.46000000000004;277.36;274.1680685717883;277.26000000000005;276.46000000000004;278.46000000000004;276.96000000000004;349.76;289.96000000000004;278.36;278.86;298.16;293.66;359.06000000000006;299.56;281.76000000000005;277.16;328.76000000000005;359.26;273.16;240.39332010688793;268.43790593516167;274.1680685717883;284.46000000000004;8300000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3070000.0;8309999.999999999;0.05516666666666667;0.17833333333333332;0.12383333333333332;0.029666666666666668;0.0;0.05516666666666667;0.0;14415.8955078125;0.0;2361.37866210938;17703.19921875;498845.56210961577;268479.3413141451;229007.64533435882;228493.14499881177;222927.20517830242;430280.9020939914;434717.7860891638;448441.18314597476;473792.32411537116;530009.779551569;463545.87696740363;448301.5085314506;448998.0917314654;465816.1379094171;460594.19487161405;497666.3514949595;266653.24390617793;442336.0261245639;434538.5910328508;233304.39079467155;361102.401775943;470104.43507593067;201972.10641137423;201972.10641137423;273.96410180207846;685948.745603486;454866.047508246;81812.94185195866;64248.03769324202;0;9;10;1;0;0;0;3;36;47;427530791599.91034;162769372670.19943;359965082630.1468;30521.087335634697;7954.592417048508;41197.337519999375;12829.917734951458;1045895.5312950127;256752.7741633668;1015775.5773733472;383743.0099535207;5.513585465121165;0.1815481042466437
1968;2019-04-13 01:48:41.802;875;270;144;142;117;43;42;33;55;38;773;169;52;58;250;205;863;265;113;88;41;6;839;358;363;127;363;305;841;354.0;1063.0;629.0;241.0;0.0;0;1;81;1;0;0;0;0;0;0;1;0;1;0;0;17838.056640625;14501.59765625;0.0;2370.34594726562;856.0;157807;553.0;-1.0;Calculated values ==>;1555112921.802;360.66;300.16;287.56;287.36;284.86;277.46000000000004;274.1680685717883;277.36;276.46000000000004;278.66;276.96000000000004;350.46000000000004;290.06;278.36;278.96000000000004;298.16;293.66;359.46000000000004;299.66;281.96000000000004;277.26000000000005;328.46000000000004;358.76;273.76000000000005;239.71726792356844;268.19934244402924;274.1680685717883;284.46000000000004;8390000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;3050000.0;8410000.0;0.059000000000000004;0.17716666666666667;0.10483333333333333;0.04016666666666667;0.0;0.059000000000000004;-0.0024826028972466923;14501.59765625;0.0;2370.34594726562;17838.056640625;499209.94052167994;268340.0039231245;230669.3627324084;230151.7423041515;223803.82936201652;430280.9020939914;434896.4795471851;449090.67229019303;474178.9719336675;530892.8472578947;463967.07995849784;448674.77612511296;449505.0126014062;465816.1379094171;460594.19487161405;497435.3303858;266537.0351360441;442657.40752815985;434717.7860891638;232049.79005350024;359002.21368891856;471089.2566341066;201888.07209767087;201888.07209767087;273.93134700179866;686244.9770355604;455107.0707980781;81852.3801194966;64248.03769324202;0;9;10;1;0;0;0;3;36;47;427748631530.4781;162846486805.40042;360148716290.62537;25915.07258684941;10812.914245546837;40907.48130841509;13736.953125498083;1046365.9188508369;256909.19872520905;1016459.9096366186;383964.4411328765;5.415642881076847;0.18848902457277403
1969;2019-04-13 01:49:41.782;883;269;150;147;122;44;37;34;51;39;783;169;49;55;251;204;868;264;113;86;37;3;794;359;364;139;364;306;796;350.0;1042.0;388.0;210.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16508.1015625;13680.705078125;0.0;1346.91943359375;850.0;157808;553.0;0.0;Calculated values ==>;1555112981.782;361.46000000000004;300.06;288.16;287.86;285.36;277.56;274.27422755570615;276.86;276.56;278.26000000000005;277.06;351.46000000000004;290.06;278.06;278.66;298.26000000000005;293.56;359.96000000000004;299.56;281.76000000000005;276.86;328.46000000000004;358.16;273.46000000000004;242.35481222062532;268.3187672390254;274.27422755570615;284.46000000000004;7940000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;7959999.999999999;0.058333333333333334;0.17366666666666666;0.06466666666666666;0.035;0.0;0.058333333333333334;0.0;13680.705078125;0.0;1346.91943359375;16508.1015625;504348.19437375775;270435.591105816;232968.69772286047;232168.3727090649;225649.6266215636;430214.79039162316;433749.95420475816;448349.023838983;472719.2527797885;531861.5611485756;463818.9892078764;448069.6469006501;448905.6256390071;465802.6480608363;460303.8616837284;502219.1185504201;268474.6799500461;442126.8520443181;433749.95420475816;232049.79005350024;356482.2694418079;469176.81040622573;201973.36291214632;201973.36291214632;273.9691187802682;686531.0996146824;455341.8450367649;81883.34700527645;64248.03769324202;0;9;10;1;0;0;0;3;36;47;427966658830.5474;162926260205.42578;360331955190.68365;15932.292739935436;9352.12066229278;40593.61750359828;13520.30115873569;1046714.5306526562;257077.18466884195;1017138.8590683268;384191.5092040554;5.28349187874945;0.17124366751008888
1970;2019-04-13 01:50:41.782;884;268;154;152;126;41;39;33;35;40;790;168;39;52;250;205;871;263;113;90;38;2;830;355;360;142;360;303;832;317.0;1050.0;414.0;155.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17457.986328125;14293.5556640625;0.0;1330.90942382812;841.0;157809;556.0;0.0;Calculated values ==>;1555113041.782;361.56000000000006;299.96000000000004;288.56;288.36;285.76000000000005;277.26000000000005;273.8482719121499;277.06;276.46000000000004;276.66;277.16;352.16;289.96000000000004;277.06;278.36;298.16;293.66;360.26;299.46000000000004;282.16;276.96000000000004;328.76000000000005;357.26;273.36;242.98782864720522;267.9596281332873;273.8482719121499;284.46000000000004;8300000.0;3550000.0;3600000.0;1420000.0;3600000.0;3030000.0;8320000.0;0.05283333333333333;0.175;0.06899999999999999;0.025833333333333333;0.0;0.05283333333333333;0.0;14293.5556640625;0.0;1330.90942382812;17457.986328125;501329.625481754;268059.802901497;233428.48601336862;232900.45643902244;226182.75724161702;430477.46260093397;435089.031508698;446673.19854750636;472424.0149512065;532815.4507467038;464138.6388362429;447236.20680083364;449045.67269265273;466247.85315236123;461057.9863477555;499432.66821127606;266245.93523142464;443592.85282077984;434911.66494596965;233304.39079467155;352702.9203549205;468666.69496225734;201052.4292004167;201052.4292004167;273.59141712568595;686814.1503471043;455574.96387628315;81905.66224575497;64248.03769324202;0;9;10;1;0;0;0;3;36;47;428183858830.5474;163010560205.42578;360514655190.68365;16947.833084949183;6913.3685321808825;40807.678271474;12355.56295522338;1046988.5317011969;257212.73041212923;1017817.2031997857;384407.14140500507;4.929733108336839;0.1508039102830609
1971;2019-04-13 01:51:41.763;887;269;152;152;129;40;40;31;11;40;786;165;22;48;249;206;874;264;114;92;39;2;811;356;361;147;361;301;812;222.0;940.0;442.0;300.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16983.896484375;13186.21484375;0.0;1308.33264160156;823.0;157810;569.0;0.0;Calculated values ==>;1555113101.763;361.86;300.06;288.36;288.36;286.06;277.16;273.955091788801;277.16;276.26000000000005;274.26000000000005;277.16;351.76;289.66;275.36;277.96000000000004;298.06;293.76000000000005;360.56000000000006;299.56;282.36;277.06;330.06;355.46000000000004;273.36;244.02132995426717;267.7187500070086;273.955091788801;284.56;8109999.999999999;3560000.0;3610000.0;1470000.0;3610000.0;3010000.0;8120000.0;0.037000000000000005;0.15666666666666668;0.07366666666666667;0.05;0.0;0.037000000000000005;0.0;13186.21484375;0.0;1308.33264160156;16983.896484375;503433.0434799546;269500.15023587656;233230.89424547175;233230.89424547175;227221.24064857903;430412.23801567365;435024.7519814282;443634.4727813241;471764.18514258164;532548.0563199857;464063.0027434576;445217.6754897761;448864.0834710752;465973.9058467576;461037.7653776629;501568.59954367497;267606.19625892106;443705.0340120716;434846.9440822899;238741.38928724395;345146.215005415;467976.1614092546;200793.41325180928;200793.41325180928;273.4943009620781;687101.0751486511;455803.88944758335;81927.64896494741;64248.03769324202;0;9;10;1;0;0;0;3;36;47;428400090335.3549;163097232750.3486;360695797810.52234;17889.291385340926;13359.137407872267;36654.10984794478;8659.980640727783;1047278.7491402236;257381.6144645886;1018462.5136871543;384582.21547713096;5.282160023226744;0.22746914828400494
1972;2019-04-13 01:52:41.773;887;269;138;141;130;41;36;32;6;39;771;163;18;45;250;205;873;264;114;92;35;0;811;355;360;145;360;303;814;244.0;930.0;360.0;196.0;0.0;0;1;70;1;0;0;0;0;0;0;1;0;1;0;0;17423.10546875;13192.8017578125;0.0;2271.72412109375;802.0;157811;615.0;-1.0;Calculated values ==>;1555113161.773;361.86;300.06;286.96000000000004;287.26000000000005;286.16;277.26000000000005;273.8482719121499;276.76000000000005;276.36;273.76000000000005;277.06;350.26;289.46000000000004;274.96000000000004;277.66;298.16;293.66;360.46000000000004;299.56;282.36;276.66;334.66;353.36;273.16;243.61107973660833;267.9596281332873;273.8482719121499;284.56;8109999.999999999;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;8140000.000000001;0.04066666666666666;0.155;0.060000000000000005;0.03266666666666666;0.0;0.04066666666666666;-0.0024914343579216756;13192.8017578125;0.0;2271.72412109375;17423.10546875;503433.0434799546;269388.37411584554;229516.89645314953;230298.57992252352;227449.83214298592;430477.46260093397;434555.4581654633;442493.0341924577;471929.7997510953;530835.221780368;463518.6962225584;444244.8339766329;448075.1158509465;466247.85315236123;461057.9863477555;501424.5320994605;267502.1046631039;443908.18112508935;434376.6058122323;257985.5697089033;336333.2981666971;468053.524328251;200760.06068151185;200760.06068151185;273.47682704925353;687387.8479523843;456023.7512234178;81957.48774359951;64248.03769324202;0;9;10;1;0;0;0;3;36;48;428616426385.32056;163184847350.3347;360877028010.4935;14503.978410656751;8731.58647912681;36257.97625263527;9500.406168649297;1047548.7380457999;257565.7345118453;1019070.2156713487;384733.5772566112;4.461433079249877;0.16076493086014923
1973;2019-04-13 01:53:41.774;886;271;131;133;124;40;38;30;8;38;752;164;19;49;249;205;874;266;115;95;37;-2;822;355;361;143;361;300;824;253.0;954.0;188.0;343.0;0.0;0;1;64;1;0;0;0;0;0;0;1;0;1;0;0;16670.431640625;12665.107421875;0.0;2252.2265625;777.0;157812;693.0;0.0;Calculated values ==>;1555113221.774;361.76;300.26000000000005;286.26000000000005;286.46000000000004;285.56;277.16;273.8482719121499;276.96000000000004;276.16;273.96000000000004;276.96000000000004;348.36;289.56;275.06;278.06;298.06;293.66;360.56000000000006;299.76000000000005;282.66;276.86;342.46000000000004;350.86;272.96000000000004;243.1966462407574;267.5978703862781;273.8482719121499;284.66;8220000.0;3550000.0;3610000.0;1430000.0;3610000.0;3000000.0;8240000.000000001;0.042166666666666665;0.15899999999999997;0.03133333333333333;0.05716666666666667;0.0;0.042166666666666665;0.0;12665.107421875;0.0;2252.2265625;16670.431640625;502325.0801694788;269598.92298547877;227565.85101941862;228078.8801851386;225781.69690650058;430477.46260093397;434668.6427963687;443402.2823748206;472095.1348084983;529081.8588830346;464087.2496485277;444986.9139214678;449186.5519142498;465973.9058467576;461057.9863477555;500588.26816581556;267729.43999821524;444177.6072395959;434489.842356074;290640.09048841946;325846.0620002231;468131.1482480821;199975.5040399266;199975.5040399266;273.1682956443456;687671.9654964993;456239.2373910312;81995.1879609104;64248.03769324202;0;9;10;1;0;0;0;3;36;48;428832729990.05927;163271248790.23032;361057931025.275;7627.372387826678;15329.564327232889;37024.553678648444;9888.687932330882;1047733.1690426965;257766.2474434826;1019680.9135981676;384895.1557335206;4.683824763809918;0.20662476295269344
1974;2019-04-13 01:54:41.784;887;270;123;125;116;41;35;31;12;37;743;169;21;48;250;205;872;265;114;94;34;-5;801;356;361;144;362;300;803;266.0;833.0;213.0;290.0;0.0;0;9;57;1;0;0;0;0;0;0;1;0;1;0;0;15420.228515625;11934.02734375;0.0;2301.64111328125;760.0;157813;746.0;0.0;Calculated values ==>;1555113281.784;361.86;300.16;285.46000000000004;285.66;284.76000000000005;277.26000000000005;273.955091788801;276.66;276.26000000000005;274.36;276.86;347.46000000000004;290.06;275.26000000000005;277.96000000000004;298.16;293.66;360.36;299.66;282.56;276.56;347.76;349.16;272.66;243.40439225979637;267.5978703862781;273.955091788801;284.56;8009999.999999999;3560000.0;3610000.0;1440000.0;3620000.0000000005;3000000.0;8030000.0;0.044333333333333336;0.13883333333333334;0.0355;0.04833333333333333;0.0;0.044333333333333336;0.0;11934.02734375;0.0;2301.64111328125;15420.228515625;504304.8661103274;270410.1604765986;225809.53772152192;226321.1302340086;224030.2985469332;430412.23801567365;434130.71970383386;443981.54984624276;471864.221826097;528142.8785658664;464703.0623395326;445272.2709286054;449049.17973423813;465960.3153875682;460903.72621589183;502169.2487331853;268468.1088320485;444020.37124934135;433950.3860404442;312848.0458788934;318717.3015803363;467693.41038221505;200399.3910372974;200399.3910372974;273.3395196894965;687939.4322347869;456444.2643461771;82033.14318301876;64248.03769324202;0;9;10;1;0;0;0;3;36;48;429049366090.02484;163357363140.21664;361237961025.2464;8647.166637717559;12919.210935004352;32445.508256274494;10354.094111806175;1047868.8128047476;258001.6931383739;1020259.9272670638;385063.87369883666;4.521458204444982;0.18493289961393905
1975;2019-04-13 01:55:41.795;887;270;121;123;114;41;36;30;17;37;739;172;25;52;249;205;870;265;114;97;35;-8;830;355;360;142;360;300;832;291.0;894.0;856.0;313.0;0.0;0;16;56;1;0;0;0;0;0;0;1;0;1;0;0;15818.8349609375;12285.4814453125;0.0;2353.8310546875;749.0;157814;764.0;0.0;Calculated values ==>;1555113341.795;361.86;300.16;285.26000000000005;285.46000000000004;284.56;277.26000000000005;273.8482719121499;276.76000000000005;276.16;274.86;276.86;347.06000000000006;290.36;275.66;278.36;298.06;293.66;360.16;299.66;282.86;276.66;349.56000000000006;348.06000000000006;272.36;242.98782864720522;267.5978703862781;273.8482719121499;284.56;8300000.0;3550000.0;3600000.0;1420000.0;3600000.0;3000000.0;8320000.0;0.0485;0.149;0.14266666666666666;0.05216666666666667;0.0;0.0485;0.0;12285.4814453125;0.0;2353.8310546875;15818.8349609375;501765.027539671;268798.1222627423;224919.3702540607;225423.7071370602;223164.55498135687;430477.46260093397;434555.4581654633;444700.7274647726;472128.42060986464;527725.3091712017;465071.5312958185;445840.54513808986;449597.6657697971;466117.788102169;461057.9863477555;499286.04563792696;266966.1807945448;444691.50070735835;434376.6058122323;320394.4760798638;314105.63291466556;467672.8576980303;200754.54871394148;200754.54871394148;273.4746646840801;688199.8054907839;456646.1305886394;82071.94589704655;64248.03769324202;0;9;10;1;0;0;0;3;36;48;429265705745.5887;163443178870.4403;361417994025.7156;34802.988168451906;13924.238452003301;34615.65986166394;11330.669769267106;1048230.9638112572;258225.42956134086;1020818.8727907324;385244.6131944837;6.467076664384769;0.2651792773010123
1976;2019-04-13 01:56:41.765;888;268;119;120;109;42;35;31;25;36;738;172;29;53;250;205;869;263;114;96;34;-9;802;358;363;142;363;301;804;292.0;831.0;872.0;322.0;2.0;0;22;53;1;0;0;0;0;0;0;1;0;1;0;0;15069.7861328125;11600.08203125;0.0;2393.39624023438;741.0;157815;766.0;-1.0;Calculated values ==>;1555113401.765;361.96000000000004;299.96000000000004;285.06;285.16;284.06;277.36;274.1680685717883;276.66;276.26000000000005;275.66;276.76000000000005;346.96000000000004;290.36;276.06;278.46000000000004;298.16;293.66;360.06000000000006;299.46000000000004;282.76000000000005;276.56;349.76;347.26;272.26000000000005;242.98782864720522;267.7187500070086;274.1680685717883;284.56;8020000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;8040000.000000001;0.048666666666666664;0.1385;0.14533333333333334;0.05366666666666667;0.0003333333333333333;0.048999999999999995;-0.0025009554526053655;11600.08203125;0.0;2393.39624023438;15069.7861328125;504359.6535506792;269568.51516325376;224777.4868561984;225031.55703313032;222255.70028018247;430280.9020939914;433634.880018922;445645.04530121887;472029.85167895287;527543.3640140779;464925.6470406823;446212.05846747686;449551.36088337604;465816.1379094171;460594.19487161405;501650.6593657655;267653.7006163137;443930.65907857305;433452.5470882844;321233.1047070471;310752.19949742197;467573.34908673447;201530.74737614396;201688.88846104228;273.7918724778701;688457.0819641;456845.07742785785;82111.48634440936;64248.03769324202;0;9;10;1;0;0;0;3;36;48;429482497295.69214;163528336270.48093;361598203875.8016;35477.94463177756;14277.619625135027;32408.578786799077;11356.419272734862;1048816.3454143184;258460.3275376871;1021377.1288454082;385433.5777403862;6.683153430624949;0.27756030802989295
1977;2019-04-13 01:57:41.776;887;266;121;121;109;43;35;31;33;36;739;171;36;55;250;203;867;261;113;95;33;-9;833;355;361;142;361;304;836;302.0;838.0;445.0;227.0;0.0;0;28;58;1;0;0;0;0;0;0;1;0;1;0;0;16049.5224609375;12494.0634765625;0.0;2451.23461914062;730.0;157816;764.0;0.0;Calculated values ==>;1555113461.776;361.86;299.76000000000005;285.26000000000005;285.26000000000005;284.06;277.46000000000004;273.8482719121499;276.66;276.26000000000005;276.46000000000004;276.76000000000005;347.06000000000006;290.26000000000005;276.76000000000005;278.66;298.16;293.46000000000004;359.86;299.26000000000005;282.66;276.46000000000004;349.56000000000006;346.16;272.26000000000005;242.98782864720522;268.0796299477929;273.8482719121499;284.46000000000004;8330000.0;3550000.0;3610000.0;1420000.0;3610000.0;3040000.0;8359999.999999999;0.050333333333333334;0.1396666666666667;0.07416666666666667;0.03783333333333334;0.0;0.050333333333333334;0.0;12494.0634765625;0.0;2451.23461914062;16049.5224609375;501500.2696268914;267133.71725680836;224868.40511464694;224868.40511464694;221874.0199560386;430477.46260093397;434130.71970383386;446196.8478688148;472029.85167895287;527415.194142179;464362.54571818456;446621.9564447741;449275.13823886396;466104.2199880029;460790.1143214629;498573.6447831051;265349.32306504156;444177.6072395959;433769.5290198815;320394.4760798638;306141.9092990094;467573.34908673447;200671.11767917074;200671.11767917074;273.44192527283604;688716.4570787483;457045.8987839819;82151.86566970167;64248.03769324202;0;9;10;1;0;0;0;3;36;48;429699737115.39526;163613551890.36447;361779737150.55347;18209.824989065266;10097.801088252829;32573.663599956217;11732.620037482442;1049263.8255168619;258663.4932835804;1021918.7468096501;385626.02167596284;4.858645792795111;0.17331051578693896
1978;2019-04-13 01:58:41.786;887;265;126;125;108;43;35;31;37;36;741;171;39;59;250;203;869;260;113;96;34;-8;817;358;363;141;364;304;818;312.0;923.0;922.0;285.0;0.0;0;31;57;1;0;0;0;0;0;0;1;0;1;0;0;15737.7919921875;12211.2236328125;0.0;2469.15405273438;716.0;157817;764.0;-1.0;Calculated values ==>;1555113521.786;361.86;299.66;285.76000000000005;285.66;283.96000000000004;277.46000000000004;274.1680685717883;276.66;276.26000000000005;276.86;276.76000000000005;347.26;290.26000000000005;277.06;279.06;298.16;293.46000000000004;360.06000000000006;299.16;282.76000000000005;276.56;349.56000000000006;344.76;272.36;242.77792619122317;268.0796299477929;274.1680685717883;284.46000000000004;8170000.0;3579999.9999999995;3629999.9999999995;1410000.0;3640000.0;3040000.0;8180000.0;0.052000000000000005;0.15383333333333335;0.15366666666666667;0.0475;0.0;0.052000000000000005;-0.002504713762272241;12211.2236328125;0.0;2469.15405273438;15737.7919921875;502907.9390402443;267666.94984965894;226370.8320578254;226116.0556747006;221837.16012377123;430280.9020939914;433634.880018922;446763.26843288407;472161.77640367835;527624.5101705522;464362.54571818456;447045.31445274205;449825.5836211171;465671.6860993213;460324.5471149659;500309.71629697375;265834.5423989895;443930.65907857305;433452.5470882844;320394.4760798638;300275.376401361;467811.90591688076;201680.28525526373;201680.28525526373;273.8502803034038;688981.3955148634;457251.8104894261;82192.8757425006;64248.03769324202;0;9;10;1;0;0;0;3;36;48;429916973315.3607;163698466040.35098;361962167550.5245;37661.08508162766;12641.251981426809;36070.097584639916;12052.157615317075;1049729.4940325299;258853.01697448242;1022490.8734913213;385824.26119078475;6.704500004786143;0.2610559575864699
1979;2019-04-13 01:59:41.797;888;263;131;129;110;44;35;32;12;37;743;172;23;58;250;202;868;258;113;82;34;-6;805;359;364;141;364;306;808;295.0;880.0;926.0;233.0;0.0;0;35;62;1;0;0;0;0;0;0;1;0;1;0;0;15974.2666015625;12526.431640625;0.0;2523.5576171875;701.0;157818;769.0;0.0;Calculated values ==>;1555113581.797;361.96000000000004;299.46000000000004;286.26000000000005;286.06;284.16;277.56;274.27422755570615;276.66;276.36;274.36;276.86;347.46000000000004;290.36;275.46000000000004;278.96000000000004;298.16;293.36;359.96000000000004;298.96000000000004;281.36;276.56;350.06000000000006;343.26;272.56;242.77792619122317;268.3187672390254;274.27422755570615;284.46000000000004;8050000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;8080000.0;0.04916666666666667;0.14666666666666667;0.15433333333333332;0.03883333333333334;0.0;0.04916666666666667;0.0;12526.431640625;0.0;2523.5576171875;15974.2666015625;504098.7527221737;267441.7553756967;227792.68584419272;227277.67760346434;222457.18516243467;430214.79039162316;433384.8821390699;442757.55712985963;472260.1919623333;527678.986846941;464191.8534686421;444367.2948173599;449321.23213236016;465671.6860993213;460033.3497692248;501239.4475226878;265594.21653880796;441477.67629999033;433201.5241952028;322491.0997442508;293991.1381695566;468010.513558456;202077.08042485797;202077.08042485797;274.00953439705984;689245.7111184285;457457.99541006295;82234.48930078035;64248.03769324202;0;9;10;1;0;0;0;3;36;48;430135113300.06256;163783081550.23535;362145201100.27435;37145.02023813859;10327.081653354724;34561.30054430237;11363.61848537529;1050352.992529781;259044.45484502034;1023079.5763840051;386019.4284321262;6.2057865504912755;0.23177502827526017
1980;2019-04-13 02:00:44.787;887;263;137;135;114;44;35;31;-9;37;746;172;-16;55;250;202;868;258;112;80;34;-6;833;358;363;140;363;305;834;277.0;970.0;774.0;247.0;0.0;0;37;66;1;0;0;0;0;0;0;1;0;1;0;0;16880.392578125;13171.587890625;0.0;2531.33251953125;685.0;157819;771.0;-1.0;Calculated values ==>;1555113644.787;361.86;299.46000000000004;286.86;286.66;284.56;277.56;274.1680685717883;276.66;276.26000000000005;272.26000000000005;276.86;347.76;290.36;271.56;278.66;298.16;293.36;359.96000000000004;298.96000000000004;281.16;276.56;350.26;341.66;272.56;242.56692532238324;268.19934244402924;274.1680685717883;284.36;8330000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;8340000.000000001;0.04616666666666667;0.16166666666666665;0.129;0.04116666666666667;0.0;0.04616666666666667;-0.0025092547033813088;13171.587890625;0.0;2531.33251953125;16880.392578125;501500.2696268914;266151.6480773244;228964.3990450573;228450.55431741383;223140.32542032268;430280.9020939914;433634.880018922;439819.78721557604;472391.7460337592;528070.4398255501;464339.20069407986;438745.2800241919;449090.67229019303;465816.1379094171;460189.5267902755;498720.94401996786;264385.84458286525;441364.16243693535;433452.5470882844;323329.7980282076;287289.4124756198;468148.96880856965;201689.05312406196;201689.05312406196;273.8537032076292;689533.1437548232;457682.81738930166;82278.71256880258;64248.03769324202;0;9;10;1;0;0;0;3;36;48;430364081950.0972;163871582500.24875;362337635550.30347;30718.86469780532;10969.266529012235;37884.17440899825;10699.74797134827;1050946.7072676648;259230.7683133829;1023713.3736712273;386212.4522450872;5.74874298851941;0.21926216521624353
1981;2019-04-13 02:01:41.788;889;263;143;141;118;44;36;31;-7;37;750;172;-14;43;250;202;869;258;112;79;35;-7;822;360;365;138;365;305;824;292.0;923.0;828.0;228.0;0.0;0;34;65;1;0;0;0;0;0;0;1;0;1;0;0;16591.1484375;12977.43359375;0.0;2519.3798828125;678.0;157820;770.0;-1.0;Calculated values ==>;1555113701.788;362.06000000000006;299.46000000000004;287.46000000000004;287.26000000000005;284.96000000000004;277.56;274.38016830617;276.76000000000005;276.26000000000005;272.46000000000004;276.86;348.16;290.36;271.76000000000005;277.46000000000004;298.16;293.36;360.06000000000006;298.96000000000004;281.06;276.66;350.16;340.96000000000004;272.46000000000004;242.14157278889297;268.19934244402924;274.38016830617;284.36;8220000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;8240000.000000001;0.048666666666666664;0.15383333333333335;0.13799999999999998;0.038;0.0;0.048666666666666664;-0.002510261492443696;12977.43359375;0.0;2519.3798828125;16591.1484375;502757.15464588266;266630.95205006126;230667.0101020224;230146.23209769986;224266.0385003222;430148.3826014536;433317.3069910173;440124.2130485236;472654.2065195329;528489.0112660631;464339.20069407986;439053.74313918926;447417.42732394347;465526.9584903107;459876.824148246;499860.47197029914;264835.6753744879;440772.66656542826;433133.46834165603;322910.4453824919;284357.86631585273;468326.34008773527;202287.44706126023;202287.44706126023;274.0959882429868;689798.1314374602;457889.8341084642;82318.69807692537;64248.03769324202;0;9;10;1;0;0;0;3;36;48;430571565590.70123;163950813890.4794;362511488600.8096;32821.47370624234;10109.47793500605;36154.647876322306;11234.506368979262;1051449.7437732082;259397.64463514558;1024299.5246325289;386386.1014722112;5.828301800441154;0.21498963642060429
1982;2019-04-13 02:02:41.768;888;263;147;145;122;45;37;32;3;38;753;172;9;40;251;201;867;258;112;56;35;-9;808;360;365;136;365;306;810;306.0;1033.0;577.0;203.0;0.0;0;27;67;1;0;0;0;0;0;0;1;0;1;0;0;16830.220703125;12848.31640625;0.0;2485.98168945312;663.0;157821;769.0;0.0;Calculated values ==>;1555113761.768;361.96000000000004;299.46000000000004;287.86;287.66;285.36;277.66;274.38016830617;276.86;276.36;273.46000000000004;276.96000000000004;348.46000000000004;290.36;274.06;277.16;298.26000000000005;293.26000000000005;359.86;298.96000000000004;278.76000000000005;276.66;350.06000000000006;339.46000000000004;272.26000000000005;241.71165711629368;268.3187672390254;274.38016830617;284.36;8080000.0;3600000.0;3650000.0;1360000.0;3650000.0;3060000.0;8100000.0;0.051000000000000004;0.17216666666666666;0.09616666666666666;0.03383333333333333;0.0;0.051000000000000004;0.0;12848.31640625;0.0;2485.98168945312;16830.220703125;503837.4768679304;267337.23038607754;231937.90469530318;231410.3202465524;225460.1069488023;430148.3826014536;433500.59072566376;441418.9449877505;473013.45329280203;528726.0528959597;464191.8534686421;442313.58979942015;446803.2587583881;465658.1741919227;459741.0631315469;500827.0292170371;265496.6065245732;436885.87441916775;433133.46834165603;322491.0997442508;278076.8904731985;468404.8657701933;202158.00218925;202158.00218925;274.04559476581886;690076.5500088107;458104.9769528163;82360.39551942628;64248.03769324202;0;9;10;1;0;0;0;3;36;48;430790492589.90063;164032986490.1789;362694727500.13947;23008.927332455798;9008.018884488582;40516.0544402192;11779.748773772708;1051914.8420290493;259556.90400390115;1024938.2341753246;386577.8230025465;5.498311621746931;0.18921656844007778
1983;2019-04-13 02:03:41.768;882;262;151;149;124;42;36;31;13;38;756;172;22;39;250;201;865;257;112;73;35;-11;819;355;360;135;360;306;821;263.0;967.0;0.0;110.0;0.0;0;20;70;1;0;0;0;0;0;0;1;0;1;0;0;17453.994140625;13438.7509765625;0.0;2445.95751953125;653.0;157822;764.0;-1.0;Calculated values ==>;1555113821.768;361.36;299.36;288.26000000000005;288.06;285.56;277.36;273.8482719121499;276.76000000000005;276.26000000000005;274.46000000000004;276.96000000000004;348.76;290.36;275.36;277.06;298.16;293.26000000000005;359.66;298.86;280.46000000000004;276.66;349.56000000000006;338.46000000000004;272.06;241.49495122638035;268.3187672390254;273.8482719121499;284.36;8190000.000000001;3550000.0;3600000.0;1350000.0;3600000.0;3060000.0;8209999.999999999;0.04383333333333333;0.16116666666666665;0.0;0.018333333333333333;0.0;0.04383333333333333;-0.0025138003268398348;13438.7509765625;0.0;2445.95751953125;17453.994140625;502012.7603466164;266414.24383493286;232815.84646564085;232287.59618984474;225821.563219763;430477.46260093397;434555.4581654633;442905.06249663915;473143.78782676667;529039.9816895401;464191.8534686421;444222.0935492395;446661.59397328994;466247.85315236123;460521.7338606115;499547.5723200516;264618.3720395722;440863.08308527886;434376.6058122323;320394.4760798638;273890.2417152289;468345.8528238868;200294.80754263743;200294.80754263743;273.29404459599;690362.2517991753;458324.0358476731;82401.49501283448;64248.03769324202;0;9;10;1;0;0;0;3;36;48;431007992589.90063;164114286490.1789;362878327500.13947;0.0;4914.269163489571;37862.75611187059;10260.58549081724;1052106.583090153;259672.92307096763;1025591.3909299253;386761.4924547514;3.3389099195128464;0.0883050038763276
1984;2019-04-13 02:04:41.789;877;264;154;153;126;41;36;29;19;37;759;171;31;44;249;202;863;259;112;82;35;-13;808;358;363;134;363;302;809;265.0;964.0;958.0;313.0;0.0;0;12;64;1;0;0;0;0;0;0;1;0;1;0;0;17270.849609375;12649.814453125;0.0;2381.10473632812;644.0;157823;758.0;0.0;Calculated values ==>;1555113881.789;360.86;299.56;288.56;288.46000000000004;285.76000000000005;277.26000000000005;274.1680685717883;276.76000000000005;276.06;275.06;276.86;349.06000000000006;290.26000000000005;276.26000000000005;277.56;298.06;293.36;359.46000000000004;299.06;281.36;276.66;348.96000000000004;337.56000000000006;271.86;241.2770596917726;267.8393353686513;274.1680685717883;284.36;8080000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;8090000.000000001;0.04416666666666667;0.16066666666666668;0.15966666666666668;0.05216666666666667;0.0;0.04416666666666667;0.0;12649.814453125;0.0;2381.10473632812;17270.849609375;502265.63044132455;267764.1174933566;233815.733773445;233548.41592129285;226494.16969115593;430280.9020939914;433816.67410848953;444589.26801690354;473176.5657117748;529659.2116147263;464656.2536842364;446301.07743510534;448123.7737234782;465685.3213544199;460189.5267902755;500248.9326928887;265910.2996503593;441689.4268647018;433634.880018922;317878.7554427003;270122.7006405761;468287.17430808354;201500.0820777988;201500.0820777988;273.7798880859558;690651.7267785945;458541.51665176847;82441.73461066335;64248.03769324202;0;9;10;1;0;0;0;3;36;48;431224968505.4316;164195014735.37643;363060791340.58594;38813.24002161039;13917.39331134652;37650.40704216639;10252.620242399606;1052430.1399630748;259829.9085176576;1026220.8875378084;386932.49566646334;6.695110215756826;0.2780541103589054
1985;2019-04-13 02:05:41.799;876;265;144;146;130;42;34;30;27;37;761;171;40;47;249;201;859;261;113;83;33;-16;803;356;361;134;361;302;805;270.0;897.0;664.0;175.0;0.0;0;7;60;1;0;0;0;0;0;0;1;0;1;0;0;16624.904296875;12268.6142578125;0.0;2340.87109375;635.0;157824;751.0;0.0;Calculated values ==>;1555113941.799;360.76;299.66;287.56;287.76000000000005;286.16;277.36;273.955091788801;276.56;276.16;275.86;276.86;349.26;290.26000000000005;277.16;277.86;298.06;293.26000000000005;359.06000000000006;299.26000000000005;281.46000000000004;276.46000000000004;348.26;336.66;271.56;241.2770596917726;267.8393353686513;273.955091788801;284.46000000000004;8030000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;8050000.0;0.045000000000000005;0.14950000000000002;0.11066666666666666;0.029166666666666667;0.0;0.045000000000000005;0.0;12268.6142578125;0.0;2340.87109375;16624.904296875;502564.20915512816;268358.01390037336;231226.8537857207;231754.84702965105;227577.91238060204;430412.23801567365;433950.3860404442;445733.73098647315;473176.5657117748;529867.8939616912;464656.2536842364;447566.28926109587;448540.00715330127;465973.9058467576;460366.2921931374;500121.3044419633;266851.0879572057;442271.23961105477;433769.5290198815;314944.0575458753;266355.56789118156;467992.3154765687;201154.1850597992;201154.1850597992;273.63568648150635;690934.238471871;458749.2048332554;82481.09096754085;64248.03769324202;0;9;10;1;0;0;0;3;36;48;431442204705.39703;164275428135.36365;363242021540.5571;27066.803082551916;7782.778803822445;34873.89736447127;10467.690478203705;1052979.2318222488;260010.7734243832;1026825.3574693016;387105.19370065024;5.48897978260903;0.19081829839002026
