;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1986;2019-04-13 02:06:41.790;875;268;136;139;128;40;36;28;38;37;762;171;45;53;249;202;859;263;114;89;35;-18;827;355;360;132;360;300;828;268.0;843.0;902.0;229.0;0.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;16141.708984375;12136.6904296875;0.0;2304.1787109375;625.0;157825;743.0;0.0;Calculated values ==>;1555114001.79;360.66;299.96000000000004;286.76000000000005;287.06;285.96000000000004;277.16;273.8482719121499;276.76000000000005;275.96000000000004;276.96000000000004;276.86;349.36;290.26000000000005;277.66;278.46000000000004;298.06;293.36;359.06000000000006;299.46000000000004;282.06;276.66;347.46000000000004;335.66;271.36;240.83765695389522;267.5978703862781;273.8482719121499;284.56;8270000.0;3550000.0;3600000.0;1320000.0;3600000.0;3000000.0;8280000.0;0.04466666666666667;0.14049999999999999;0.15033333333333332;0.03816666666666667;0.0;0.04466666666666667;0.0;12136.6904296875;0.0;2304.1787109375;16141.708984375;500286.7458060397;268263.7037392242;228793.3527934106;229567.81649834238;226744.6026958213;430477.46260093397;434555.4581654633;447665.9719958352;473436.4806182908;530124.3008302534;464948.7922168894;448636.04472110956;449734.3731786205;466117.788102169;460655.98800483014;497940.82927018334;266436.8431319201;443434.7502509792;434376.6058122323;311590.51834565785;262170.3306944222;468072.80777723965;200831.77740914322;200831.77740914322;273.5049549797013;691207.2526239951;458952.5518654737;82519.79390956038;64248.03769324202;0;9;10;1;0;0;0;3;36;48;431658472260.1701;164355216165.27994;363422594450.3677;37107.407252866025;10199.699325715681;32526.310052425983;10431.669002004646;1053513.9366900534;260160.60493054116;1027386.9416135938;387279.3289052699;6.25066848497913;0.2394981781794078
1987;2019-04-13 02:07:41.800;879;267;127;129;121;41;34;31;48;37;762;171;48;56;249;200;856;262;115;87;33;-21;808;356;361;129;361;301;811;256.0;809.0;540.0;130.0;0.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;15348.50390625;11579.5009765625;0.0;2331.6181640625;690.0;157826;736.0;-1.0;Calculated values ==>;1555114061.8;361.06000000000006;299.86;285.86;286.06;285.26000000000005;277.26000000000005;273.955091788801;276.56;276.26000000000005;277.96000000000004;276.86;349.36;290.26000000000005;277.96000000000004;278.76000000000005;298.06;293.16;358.76;299.36;281.86;276.46000000000004;346.76;342.16;271.06;240.16925963744896;267.7187500070086;273.955091788801;284.66;8080000.0;3560000.0;3610000.0;1290000.0;3610000.0;3010000.0;8109999.999999999;0.042666666666666665;0.13483333333333333;0.09000000000000001;0.021666666666666667;0.0;0.042666666666666665;-0.0025085313477708903;11579.5009765625;0.0;2331.6181640625;15348.50390625;502552.23534719174;268790.8292964357;226722.46322425708;227235.31247031753;225192.6758285424;430412.23801567365;433950.3860404442;448864.0834710752;473824.7944200122;530048.2812349753;464802.66830182064;448864.0834710752;449961.7295482359;465973.9058467576;460231.6107031601;499233.5119654483;266914.0440061196;442911.52731137094;433769.5290198815;308656.51637580903;289383.54333396035;468194.0113443676;201181.76010804911;201181.76010804911;273.64647986117404;691469.7148011153;459150.2197329824;82558.431988786;64248.03769324202;0;9;10;1;0;0;0;3;36;48;431874808310.13574;164433529215.2675;363602924500.339;22291.40910267235;5785.265443453568;31324.408263182824;9923.744806904848;1054009.009324627;260293.83517160302;1027919.1196143592;387448.9856250586;4.983411249333816;0.16110461073999738
1988;2019-04-13 02:08:44.771;882;268;124;126;117;40;35;28;52;36;766;170;50;60;249;201;854;263;115;93;34;-23;833;354;359;127;359;300;836;248.0;803.0;852.0;157.0;0.0;0;1;48;1;0;0;0;0;0;0;1;0;1;0;0;14994.5673828125;11505.7685546875;0.0;2322.36157226562;784.0;157827;728.0;0.0;Calculated values ==>;1555114124.771;361.36;299.96000000000004;285.56;285.76000000000005;284.86;277.16;273.7412296467126;276.66;275.96000000000004;278.36;276.76000000000005;349.76;290.16;278.16;279.16;298.06;293.26000000000005;358.56000000000006;299.46000000000004;282.46000000000004;276.56;345.96000000000004;351.56000000000006;270.86;239.71726792356844;267.5978703862781;273.7412296467126;284.66;8330000.0;3540000.0;3590000.0;1270000.0;3590000.0;3000000.0;8359999.999999999;0.04133333333333333;0.13383333333333333;0.142;0.026166666666666668;0.0;0.04133333333333333;0.0;11505.7685546875;0.0;2322.36157226562;14994.5673828125;500772.365530342;267859.4047918882;225624.25992309727;226129.8469861523;223865.20590402847;430542.39183029096;434621.1652425816;449597.6657697971;473986.2994277851;530541.0285485887;464825.9693702566;449323.756237676;450686.8076578895;466261.3989570346;460676.8336032137;496649.07230698084;266058.12159165886;444267.2284727559;434442.7656083012;305303.7579410727;328782.02776382567;468275.12178001716;200733.61927262583;200733.61927262583;273.46206487014416;691735.0944595615;459352.1228589046;82599.13556625436;64248.03769324202;0;9;10;1;0;0;0;3;36;48;432101503909.9778;164514132095.21133;363792152355.20715;35338.69460259832;7000.669315610074;30860.755570733927;9659.978048541248;1054513.040610446;260405.66060176303;1028462.9893295061;387620.2643210407;5.992140425116241;0.2133995345434182
1989;2019-04-13 02:09:41.781;887;266;121;122;111;42;35;31;55;37;771;170;52;60;249;200;852;261;115;91;33;-23;797;357;362;133;362;300;799;260.0;726.0;727.0;154.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;13149.7783203125;10601.3681640625;0.0;1334.56115722656;827.0;157828;718.0;0.0;Calculated values ==>;1555114181.781;361.86;299.76000000000005;285.26000000000005;285.36;284.26000000000005;277.36;274.0616903277293;276.66;276.26000000000005;278.66;276.86;350.26;290.16;278.36;279.16;298.06;293.16;358.36;299.26000000000005;282.26000000000005;276.46000000000004;344.96000000000004;355.86;270.86;241.05796691057077;267.5978703862781;274.0616903277293;284.66;7970000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3000000.0;7990000.000000001;0.043333333333333335;0.121;0.12116666666666666;0.025666666666666667;0.0;0.043333333333333335;0.0;10601.3681640625;0.0;1334.56115722656;13149.7783203125;504652.424192256;269078.597248094;225353.32482771325;225608.62538010097;222819.78655390436;430346.717906069;433883.48505660606;450007.29870154505;473306.6277234293;531061.7427530512;464825.9693702566;449597.6657697971;450686.8076578895;465829.7507489795;460075.5242048206;499653.3227730379;267165.8678507078;443342.4248480381;433520.3008126533;301113.3779324612;346825.2571629905;467443.14440565417;201443.09253577376;201443.09253577376;273.7531456006246;691957.9429523763;459527.16839558864;82628.09128358401;64248.03769324202;0;9;10;1;0;0;0;3;36;48;432307024959.9434;164588245095.19894;363963182355.1785;30117.696313752618;6827.334664660264;28130.98204560194;10056.679025331448;1055031.327950101;260515.15150548294;1028930.0891851928;387776.3819070954;6.294666299283354;0.21787179363816567
1990;2019-04-13 02:10:41.792;889;265;121;122;111;42;34;30;57;38;780;170;53;58;249;200;850;259;115;94;33;-22;822;355;360;140;360;300;824;252.0;711.0;691.0;108.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;13302.4677734375;10800.0732421875;0.0;1323.44128417969;846.0;157829;706.0;0.0;Calculated values ==>;1555114241.792;362.06000000000006;299.66;285.26000000000005;285.36;284.26000000000005;277.36;273.8482719121499;276.56;276.16;278.86;276.96000000000004;351.16;290.16;278.46000000000004;278.96000000000004;298.06;293.16;358.16;299.06;282.56;276.46000000000004;343.76;357.76;270.96000000000004;242.56692532238324;267.5978703862781;273.8482719121499;284.66;8220000.0;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;8240000.000000001;0.042;0.11850000000000001;0.11516666666666667;0.018000000000000002;0.0;0.042;0.0;10800.0732421875;0.0;1323.44128417969;13302.4677734375;502757.15464588266;267361.42027321795;225022.3377878141;225275.1139531981;222512.8482352267;430477.46260093397;434197.24731978856;450279.57893523976;472489.9908694221;531998.4932822039;464825.9693702566;449734.3731786205;450415.47969397355;466117.788102169;460387.3511624245;497071.6599602585;265191.33018479747;444222.35671622586;434017.3760585396;296085.73418796173;354802.47531532554;466560.2903289804;201100.41642046292;201100.41642046292;273.6102049556258;692178.4187502193;459705.5464377522;82650.24536482387;64248.03769324202;0;9;10;1;0;0;0;3;36;48;432523664670.50806;164670160110.41245;364143215355.6477;28697.133549618466;4778.277730353316;27477.819078392138;9782.512304799222;1055521.5413895636;260611.88267315686;1029393.5808203247;387941.73881181976;5.834590498433552;0.18636938187321264
1991;2019-04-13 02:11:41.762;891;264;124;123;109;41;36;29;59;38;783;168;55;60;249;201;851;259;115;97;35;-21;827;356;361;142;361;300;829;250.0;706.0;787.0;142.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;13099.064453125;10566.6943359375;0.0;1315.29699707031;858.0;157830;696.0;0.0;Calculated values ==>;1555114301.762;362.26;299.56;285.56;285.46000000000004;284.06;277.26000000000005;273.955091788801;276.76000000000005;276.06;279.06;276.96000000000004;351.46000000000004;289.96000000000004;278.66;279.16;298.06;293.26000000000005;358.26;299.06;282.86;276.66;342.76;358.96000000000004;271.06;242.98782864720522;267.5978703862781;273.955091788801;284.66;8270000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;8290000.000000001;0.041666666666666664;0.11766666666666666;0.13116666666666668;0.023666666666666666;0.0;0.041666666666666664;0.0;10566.6943359375;0.0;1315.29699707031;13099.064453125;502607.2276290535;266749.9401964769;225715.706605653;225462.73764107228;221955.8113126717;430412.23801567365;434310.53623595677;450551.2222606441;472226.9707426428;532310.5938337429;464580.07070545864;450007.29870154505;450686.8076578895;465973.9058467576;460366.2921931374;496757.8231308446;264961.3340698652;444491.22601722035;434130.71970383386;291896.6896268761;359842.2631860435;466377.4124359473;201267.73185730766;201267.73185730766;273.68011870291014;692398.3215124946;459883.5138061232;82672.2238557686;64248.03769324202;0;9;10;1;0;0;0;3;36;48;432739856520.6112;164754717810.4528;364323125355.7335;32697.68449123763;6274.262440361137;27274.720212841912;9702.624493605257;1056032.9090617395;260703.9411223727;1029849.6238457222;388104.0337638139;6.3919665912447785;0.2209181794294132
1992;2019-04-13 02:12:41.773;895;261;127;126;109;43;35;32;61;39;777;166;56;60;249;199;850;256;115;94;34;-20;809;357;362;145;362;303;812;248.0;703.0;447.0;45.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;12952.984375;10398.9794921875;0.0;1323.25366210938;864.0;157831;685.0;0.0;Calculated values ==>;1555114361.773;362.66;299.26000000000005;285.86;285.76000000000005;284.06;277.46000000000004;274.0616903277293;276.66;276.36;279.26000000000005;277.06;350.86;289.76000000000005;278.76000000000005;279.16;298.06;293.06;358.16;298.76000000000005;282.56;276.56;341.66;359.56000000000006;271.16;243.61107973660833;267.9596281332873;274.0616903277293;284.66;8090000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;8120000.0;0.04133333333333333;0.11716666666666667;0.0745;0.007500000000000001;0.0;0.04133333333333333;0.0;10398.9794921875;0.0;1323.25366210938;12952.984375;504745.74925850856;266494.44723349396;226708.60566872475;226452.84170812825;222158.38707323768;430346.717906069;433883.48505660606;450281.2308927748;471929.7997510953;531460.8904239582;463890.9284399275;449596.476301459;450144.6074466229;465829.7507489795;459940.4098768325;498267.6135358954;264679.098501469;443817.6366992229;433702.1600636701;287289.4124756198;362362.6180328724;466052.21299864264;201877.0621061944;201877.0621061944;273.922534355724;692615.4617208401;460058.25978534267;82694.21580901745;64248.03769324202;0;9;10;1;0;0;0;3;36;48;432956796285.3147;164840833595.33508;364504058520.48627;18506.11057460024;1981.3136316933621;27368.787678200297;9582.104048908994;1056459.6855813917;260772.75020223143;1030305.0698939954;388264.76929756155;4.899946552619832;0.12480758286321486
1993;2019-04-13 02:13:41.793;895;260;132;130;112;43;35;31;63;39;768;164;58;63;249;199;850;255;115;97;34;-19;829;356;361;146;361;303;831;241.0;713.0;574.0;38.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;13249.0703125;10719.2607421875;0.0;1315.92041015625;868.0;157832;673.0;0.0;Calculated values ==>;1555114421.793;362.66;299.16;286.36;286.16;284.36;277.46000000000004;273.955091788801;276.66;276.26000000000005;279.46000000000004;277.06;349.96000000000004;289.56;278.96000000000004;279.46000000000004;298.06;293.06;358.16;298.66;282.86;276.56;340.46000000000004;359.96000000000004;271.26000000000005;243.81672145450628;267.9596281332873;273.955091788801;284.66;8290000.000000001;3560000.0;3610000.0;1460000.0;3610000.0;3030000.0;8309999.999999999;0.04016666666666667;0.11883333333333333;0.09566666666666666;0.006333333333333333;0.0;0.04016666666666667;0.0;10719.2607421875;0.0;1315.92041015625;13249.0703125;503009.1643383465;265223.8459232176;227724.189090206;227213.37950393072;222678.02496047184;430412.23801567365;434130.71970383386;450553.9940556073;471797.4602824029;530522.2689267418;463642.86311235337;449870.8715090784;450553.9940556073;465973.9058467576;460096.79854208254;496424.2350341928;263473.248411801;444491.22601722035;433950.3860404442;282264.0715131367;364043.02807740064;466010.4897018296;201714.45707450344;201714.45707450344;273.85461689402155;692833.884959985;460234.3037823516;82716.21625731843;64248.03769324202;0;9;10;1;0;0;0;3;36;48;433173768585.2457;164928162695.30734;364685919120.42847;23805.649037858933;1673.8748733063992;27682.342243627558;9328.14314679862;1056812.4011107157;260803.2202597315;1030763.9822296702;388422.40721927345;5.192278247463031;0.13857144529851767
1994;2019-04-13 02:14:41.774;897;258;138;135;113;44;35;30;65;38;756;163;59;65;249;199;850;253;114;95;34;-18;798;360;365;138;365;304;800;247.0;739.0;597.0;138.0;0.0;0;0;37;1;0;0;0;0;0;0;1;1;0;0;0;13792.1376953125;10348.580078125;0.0;2342.34521484375;872.0;157833;660.0;0.0;Calculated values ==>;1555114481.774;362.86;298.96000000000004;286.96000000000004;286.66;284.46000000000004;277.56;274.38016830617;276.66;276.16;279.66;276.96000000000004;348.76;289.46000000000004;279.06;279.66;298.06;293.06;358.16;298.46000000000004;282.66;276.56;339.16;360.36;271.36;242.14157278889297;268.0796299477929;274.38016830617;284.56;7980000.0;3600000.0;3650000.0;1380000.0;3650000.0;3040000.0;8000000.0;0.04116666666666667;0.12316666666666666;0.09949999999999999;0.023;0.0;0.04116666666666667;0.0;10348.580078125;0.0;2342.34521484375;13792.1376953125;505975.2139818794;265993.2127711081;229729.88229320422;228946.87607624952;223311.01376082146;430148.3826014536;433133.46834165603;450646.29327626084;472752.1489716358;529193.1324091097;463369.709239437;449825.5836211171;450646.29327626084;465395.6337934009;459469.1335377376;499273.0953412295;264166.2146513962;443364.4554154258;432949.0678229144;276820.84063482966;365723.5783296823;467238.253010327;202244.59486135576;202244.59486135576;274.079310346812;693059.1570011062;460409.81352667353;82746.69215040978;64248.03769324202;0;9;10;1;0;0;0;3;37;48;433391499615.0519;165013335715.2315;364867961455.26636;24715.968992283055;6094.85413742634;28957.33080496447;9497.334136917498;1057216.619884115;260867.93916728397;1031235.8300388511;388579.23651815526;5.457875330017666;0.18313082639996314
1995;2019-04-13 02:15:41.774;898;256;143;140;119;44;35;31;66;38;719;164;61;72;249;197;851;252;114;79;34;-18;836;357;362;133;362;308;838;263.0;790.0;853.0;58.0;0.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;15270.9375;11821.9189453125;0.0;2391.27392578125;873.0;157834;647.0;0.0;Calculated values ==>;1555114541.774;362.96000000000004;298.76000000000005;287.46000000000004;287.16;285.06;277.56;274.0616903277293;276.66;276.26000000000005;279.76000000000005;276.96000000000004;345.06000000000006;289.56;279.26000000000005;280.36;298.06;292.86;358.26;298.36;281.06;276.56;337.86;360.46000000000004;271.36;241.05796691057077;268.5567601203482;274.0616903277293;284.56;8359999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3080000.0;8380000.0;0.04383333333333333;0.13166666666666668;0.14216666666666666;0.009666666666666665;0.0;0.04383333333333333;0.0;11821.9189453125;0.0;2391.27392578125;15270.9375;502831.8383699129;263519.4617966648;230455.07632474735;229679.36542562587;224341.1758479367;430346.717906069;433883.48505660606;450059.3911822188;473403.82665571757;525003.7339024352;462896.1063009472;449368.5285232274;450882.9148253411;465829.7507489795;459669.781954241;495923.9152416253;262153.9994815801;441413.8914409164;433702.1600636701;271378.50176498963;366143.7379439427;467934.35038471635;201964.27029554558;201964.27029554558;273.9565170315268;693301.3492944004;460594.5676852022;82786.13897658166;64248.03769324202;0;9;10;1;0;0;0;3;37;48;433609599615.0519;165094635715.2315;365051561455.26636;35270.85635272204;2571.0441075286503;30779.705575072618;10157.844168169457;1057716.5100953234;260940.15498599192;1031733.6386753514;388743.02967069764;5.542699020408806;0.16347007025677027
1996;2019-04-13 02:16:41.774;898;256;148;146;122;44;36;32;66;38;717;167;62;72;249;197;855;251;115;81;35;-17;810;360;365;129;365;309;812;251.0;840.0;1011.0;109.0;0.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;15429.880859375;11893.546875;0.0;2390.16650390625;874.0;157835;632.0;0.0;Calculated values ==>;1555114601.774;362.96000000000004;298.76000000000005;287.96000000000004;287.76000000000005;285.36;277.56;274.38016830617;276.76000000000005;276.36;279.76000000000005;276.96000000000004;344.86;289.86;279.36;280.36;298.06;292.86;358.66;298.26000000000005;281.26000000000005;276.66;336.36;360.56000000000006;271.46000000000004;240.16925963744896;268.67533136820026;274.38016830617;284.66;8100000.0;3600000.0;3650000.0;1290000.0;3650000.0;3090000.0;8120000.0;0.04183333333333333;0.14;0.16849999999999998;0.018166666666666668;0.0;0.04183333333333333;0.0;11893.546875;0.0;2390.16650390625;15429.880859375;505084.9512118057;264679.098501469;232169.67219038986;231641.72739972916;225433.4062764667;430148.3826014536;433317.3069910173;449877.23788744846;473921.41095746984;524714.1674688201;463122.3502209661;449323.2256033016;450703.1886075011;465395.6337934009;459196.6552382944;498905.94032259175;262906.96273892024;441101.27611480997;433133.46834165603;265099.94585879904;366563.90641716385;468584.1991644657;202595.1303292365;202595.1303292365;274.215601445667;693557.1894473953;460792.19656703813;82825.98431349572;64248.03769324202;0;9;10;1;0;0;0;3;37;48;433827699615.0519;165173235715.2315;365236661455.26636;41667.03512355871;4832.134750506664;33039.85686171401;9644.187140186215;1058357.659190959;261001.8481431422;1032265.4683623246;388908.0465982673;6.243699485574154;0.20998103181525346
1997;2019-04-13 02:17:41.785;898;254;152;149;127;45;36;33;62;38;735;169;60;73;250;196;858;250;115;50;35;-16;819;358;363;131;363;311;821;243.0;936.0;606.0;0.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16077.9736328125;12988.654296875;0.0;1412.5771484375;874.0;157836;618.0;0.0;Calculated values ==>;1555114661.785;362.96000000000004;298.56;288.36;288.06;285.86;277.66;274.1680685717883;276.76000000000005;276.46000000000004;279.36;276.96000000000004;346.66;290.06;279.16;280.46000000000004;298.16;292.76000000000005;358.96000000000004;298.16;278.16;276.66;334.96000000000004;360.56000000000006;271.56;240.61611355647437;268.91163127593666;274.1680685717883;284.66;8190000.000000001;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3110000.0;8209999.999999999;0.0405;0.156;0.10099999999999999;0.0;0.0;0.0405;0.0;12988.654296875;0.0;1412.5771484375;16077.9736328125;504308.0953649615;263560.8462747593;233080.632280035;232287.59618984474;226584.9718847654;430280.9020939914;433816.67410848953;448953.8641575491;473663.03176242136;526450.2742177467;463073.96812168777;448674.1011430565;450480.00634889427;465816.1379094171;459376.6067587312;498524.17671305535;262172.53497393813;436308.6438538564;433634.880018922;259240.94887492666;366563.90641716385;468406.69053229276;202496.42290420205;202496.42290420205;274.1680685717883;693819.8030391812;460999.5862584849;82857.67965376176;64248.03769324202;0;9;10;1;0;0;0;3;37;48;434046139655.6212;165251250015.4348;365422695555.7512;24892.20156658805;0.0;36870.85611130229;9361.107513146157;1058912.4211858788;261042.1233152628;1032848.1644466522;389066.4530899914;4.938755790511714;0.12394954364522857
1998;2019-04-13 02:18:41.805;896;255;155;153;129;44;36;32;40;39;759;169;45;65;249;198;864;251;115;66;35;-13;826;358;364;138;364;308;828;255.0;1004.0;934.0;63.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;16605.345703125;13245.0947265625;0.0;1372.30114746094;874.0;157837;604.0;0.0;Calculated values ==>;1555114721.805;362.76;298.66;288.66;288.46000000000004;286.06;277.56;274.1680685717883;276.76000000000005;276.36;277.16;277.06;349.06000000000006;290.06;277.66;279.66;298.06;292.96000000000004;359.56000000000006;298.26000000000005;279.76000000000005;276.66;333.56;360.56000000000006;271.86;242.14157278889297;268.5567601203482;274.1680685717883;284.66;8259999.999999999;3579999.9999999995;3640000.0;1380000.0;3640000.0;3080000.0;8280000.0;0.042499999999999996;0.1673333333333333;0.15566666666666668;0.0105;0.0;0.042499999999999996;0.0;13245.0947265625;0.0;1372.30114746094;16605.345703125;503414.4261453632;263603.0445025763;233759.80585665719;233229.85332375581;226999.4206684226;430280.9020939914;433567.68989926;446417.86147193075;472850.0741107318;529200.8864691086;463521.8995746316;447127.94237806095;449921.5578654963;465540.6161959158;459648.11820747575;498767.53460221266;262223.3283968395;438825.32783037116;433384.8821390699;253382.8652305231;366563.90641716385;467733.16490160144;202238.94264847104;202238.94264847104;274.06799150491474;694092.2548205588;461218.2737051358;82880.89470865992;64248.03769324202;0;9;10;1;0;0;0;3;37;48;434264312355.5519;165331976915.40915;365608457455.6922;38010.51836351856;2787.689333657869;39581.730505032436;9823.70242835045;1059436.7852482407;261065.36180328406;1033485.4817032153;389226.3797972585;6.170978839730279;0.18982926326921248
1999;2019-04-13 02:19:41.756;897;257;148;149;132;45;36;35;-9;40;775;168;-9;56;249;197;868;253;114;68;35;-10;807;361;366;142;366;309;809;258.0;997.0;168.0;1.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16790.2109375;13296.705078125;0.0;1366.5009765625;874.0;157838;593.0;0.0;Calculated values ==>;1555114781.756;362.86;298.86;287.96000000000004;288.06;286.36;277.66;274.4858918419099;276.76000000000005;276.66;272.26000000000005;277.16;350.66;289.96000000000004;272.26000000000005;278.76000000000005;298.06;292.86;359.96000000000004;298.46000000000004;279.96000000000004;276.66;332.46000000000004;360.56000000000006;272.16;242.98782864720522;268.67533136820026;274.4858918419099;284.56;8070000.0;3610000.0;3660000.0;1420000.0;3660000.0;3090000.0;8090000.000000001;0.043000000000000003;0.16616666666666668;0.028;0.00016666666666666666;0.0;0.043000000000000003;0.0;13296.705078125;0.0;1366.5009765625;16790.2109375;505201.7119875434;265182.1509771318;232218.74364023795;232483.77011624086;228036.28695571166;430081.6785162784;433065.50215134333;438939.586306344;472424.0149512065;530799.7358532127;463247.6705685658;438939.586306344;448486.954613219;465250.37265374704;459038.22702066065;501060.7368458891;263747.19296084397;438716.12394902314;432880.6149027872;248780.69988749037;366563.90641716385;467473.8173582061;203268.96906950828;203268.96906950828;274.48140804561433;694370.3238504663;461439.27473839035;82903.69942061401;64248.03769324202;0;9;10;1;0;0;0;3;37;48;434483133505.46136;165415908315.37445;365793406290.6157;6598.7772826314;44.03414138144963;39433.600542231674;9873.300770830994;1059808.225787432;261088.9402274482;1034143.4050517785;389390.3874414676;3.8156534477117057;0.0740353815944907
2000;2019-04-13 02:20:41.786;893;260;135;138;129;45;37;35;-8;41;777;166;-20;40;249;196;870;256;115;71;36;-8;816;359;365;144;365;308;817;252.0;1057.0;177.0;88.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16922.701171875;13756.5029296875;0.0;1357.01794433594;872.0;157839;583.0;0.0;Calculated values ==>;1555114841.786;362.46000000000004;299.16;286.66;286.96000000000004;286.06;277.66;274.27422755570615;276.86;276.66;272.36;277.26000000000005;350.86;289.76000000000005;271.16;277.16;298.06;292.76000000000005;360.16;298.76000000000005;280.26000000000005;276.76000000000005;331.46000000000004;360.36;272.36;243.40439225979637;268.5567601203482;274.27422755570615;284.66;8159999.999999999;3590000.0;3650000.0;1440000.0;3650000.0;3080000.0;8170000.0;0.042;0.17616666666666667;0.029500000000000002;0.014666666666666666;0.0;0.042;0.0;13756.5029296875;0.0;1357.01794433594;16922.701171875;503854.2713808311;265882.88884493295;228694.9277499632;229471.9624250979;227151.25252827638;430214.79039162316;433500.59072566376;439315.4269074652;472259.5391352755;531084.4030379371;463146.7042498013;437443.34373287327;446417.86147193075;465395.6337934009;459218.5880301819;500544.46907094127;264446.77520940546;439443.96783728903;433317.3069910173;244597.3647265701;365723.5783296823;467393.9933261424;201929.9031493893;201929.9031493893;273.95217580276534;694651.4052550442;461664.830860048;82926.40675960618;64248.03769324202;0;9;10;1;0;0;0;3;37;48;434702543155.3568;165501751215.33353;365978598840.52747;7002.87295086324;3893.4733225923783;41592.54373527389;9718.270961348377;1059921.6295461997;261121.76919591345;1034818.9605293702;389553.7321707068;4.115993982381514;0.11153786808025827
2001;2019-04-13 02:21:41.767;887;263;128;129;120;44;37;34;-11;41;772;165;-21;24;249;197;871;258;116;76;36;-6;824;359;364;146;364;308;825;250.0;1018.0;454.0;26.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16981.447265625;14140.0302734375;0.0;1349.68237304688;871.0;157840;574.0;0.0;Calculated values ==>;1555114901.767;361.86;299.46000000000004;285.96000000000004;286.06;285.16;277.56;274.27422755570615;276.86;276.56;272.06;277.26000000000005;350.36;289.66;271.06;275.56;298.06;292.86;360.26;298.96000000000004;280.76000000000005;276.76000000000005;330.56;360.26;272.56;243.81672145450628;268.5567601203482;274.27422755570615;284.76000000000005;8240000.000000001;3590000.0;3640000.0;1460000.0;3640000.0;3080000.0;8250000.0;0.041666666666666664;0.16966666666666666;0.07566666666666667;0.004333333333333333;0.0;0.041666666666666664;0.0;14140.0302734375;0.0;1349.68237304688;16981.447265625;502293.4076374582;266582.11866374733;226785.41208957788;227040.5408026015;224757.05119001286;430214.79039162316;433749.95420475816;438851.5721092266;471995.6991225075;530561.5075158759;463021.4523698186;437285.26766895736;444110.9870452586;465540.6161959158;459354.7222566133;499972.3526424629;264789.8915726839;440493.80720142537;433567.68989926;240832.718256323;365303.4275551246;467314.4250135951;202591.35084872614;202591.35084872614;274.20953071463214;694933.8503558247;461897.2283540156;82948.9554528829;64248.03769324202;0;9;10;1;0;0;0;3;37;48;434921173900.1622;165588723665.2561;366163340320.363;17877.023408711204;1147.1333213810985;39902.624228172506;9624.014127105576;1060128.8963603962;261163.76094964164;1035497.8718717679;389714.86683749256;4.425569192268328;0.11131317366565044
2002;2019-04-13 02:22:41.787;881;266;124;125;114;43;37;34;-16;41;764;164;-21;16;249;197;870;261;116;78;36;-5;835;359;364;140;364;309;837;224.0;1107.0;461.0;111.0;0.0;0;1;84;1;0;0;0;0;0;0;1;1;0;0;0;18527.8671875;14770.150390625;0.0;2517.61376953125;869.0;157841;567.0;0.0;Calculated values ==>;1555114961.787;361.26;299.76000000000005;285.56;285.66;284.56;277.46000000000004;274.27422755570615;276.86;276.56;271.56;277.26000000000005;349.56000000000006;289.56;271.06;274.76000000000005;298.06;292.86;360.16;299.26000000000005;280.96000000000004;276.76000000000005;329.86;360.06000000000006;272.66;242.56692532238324;268.67533136820026;274.27422755570615;284.76000000000005;8350000.0;3590000.0;3640000.0;1400000.0;3640000.0;3090000.0;8370000.0;0.037333333333333336;0.1845;0.07683333333333334;0.018500000000000003;0.0;0.037333333333333336;0.0;14770.150390625;0.0;2517.61376953125;18527.8671875;500448.3667918629;267085.4233408468;225611.28457789545;225863.81046466055;223104.13027010584;430214.79039162316;433749.95420475816;437845.99643053644;472784.61766108364;529648.1752132843;462745.8217442336;437055.2244796515;442730.14272439573;465540.6161959158;459354.7222566133;498834.459722845;265303.98898339155;440823.14440679894;433567.68989926;237904.88540968279;364463.1524481646;468248.0702149028;202125.4721562811;202125.4721562811;274.02838198439747;695229.8599464912;462138.22683219693;82981.19366321676;64248.03769324202;0;9;10;1;0;0;0;3;38;48;435139646700.0928;165674552265.22882;366348502020.30414;18111.193615071952;4923.268064084503;43086.37185142916;8640.509462404547;1060428.898136102;261214.36449006383;1036189.6773638672;389867.12193547783;4.3245235358598535;0.13815805654846258
2003;2019-04-13 02:23:41.788;877;270;122;122;108;43;37;33;-16;40;746;164;-15;19;249;198;869;264;115;81;36;-6;819;360;365;132;365;306;820;227.0;1187.0;482.0;106.0;0.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;17989.904296875;14629.6123046875;0.0;2370.369140625;867.0;157842;561.0;0.0;Calculated values ==>;1555115021.788;360.86;300.16;285.36;285.36;283.96000000000004;277.46000000000004;274.38016830617;276.86;276.46000000000004;271.56;277.16;347.76;289.56;271.66;275.06;298.06;292.96000000000004;360.06000000000006;299.56;281.26000000000005;276.76000000000005;329.26000000000005;359.86;272.56;240.83765695389522;268.3187672390254;274.38016830617;284.66;8190000.000000001;3600000.0;3650000.0;1320000.0;3650000.0;3060000.0;8200000.0;0.03783333333333334;0.19783333333333333;0.08033333333333334;0.017666666666666667;0.0;0.03783333333333334;0.0;14629.6123046875;0.0;2370.369140625;17989.904296875;501290.60360320687;269438.2907130595;225327.5172053998;225327.5172053998;221813.44715681762;430148.3826014536;433500.59072566376;438522.0130485024;473727.59171134117;527993.2107690171;463195.73670524394;438677.07709952706;443785.1483169292;465395.6337934009;459332.9633764908;500130.1546009332;267195.34535725927;441101.27611480997;433317.3069910173;235395.46725036926;363622.9124696232;469247.6867450739;202436.7975915042;202436.7975915042;274.1540787268659;695534.1797816153;462383.22893863585;83021.9275331339;64248.03769324202;0;9;10;1;0;0;0;3;38;48;435358350345.69763;165756153625.4545;366533005095.8144;18965.512308378857;4713.659041713065;46082.26976204016;8734.97927228158;1060737.875835861;261294.67355462967;1036932.7617639013;390011.92008859635;4.6174415329175496;0.14657213784641296
2004;2019-04-13 02:24:41.768;874;269;123;122;106;43;37;34;-4;39;745;166;4;23;249;198;866;264;116;82;36;-6;802;359;364;128;364;305;803;233.0;1093.0;323.0;93.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;17680.9296875;14152.841796875;0.0;2367.33813476562;864.0;157843;556.0;0.0;Calculated values ==>;1555115081.768;360.56000000000006;300.06;285.46000000000004;285.36;283.76000000000005;277.46000000000004;274.27422755570615;276.86;276.56;272.76000000000005;277.06;347.66;289.76000000000005;273.56;275.46000000000004;298.06;292.96000000000004;359.76;299.56;281.36;276.76000000000005;328.76000000000005;359.56000000000006;272.56;239.943914813709;268.19934244402924;274.27422755570615;284.76000000000005;8020000.0;3590000.0;3640000.0;1280000.0;3640000.0;3050000.0;8030000.0;0.03883333333333334;0.18216666666666667;0.05383333333333333;0.015500000000000002;0.0;0.03883333333333334;0.0;14152.841796875;0.0;2367.33813476562;17680.9296875;502366.70354257873;270016.9606826318;225809.53772152192;225554.2900103951;221517.6131330345;430214.79039162316;433749.95420475816;440578.77906221413;474146.7518333664;527965.7723972703;463594.15533890657;441779.2354426769;444567.3504985989;465540.6161959158;459490.719185696;501219.92228660494;268086.61329209065;441477.67629999033;433567.68989926;233304.39079467155;362362.6180328724;469791.23060449195;202133.94637627222;202133.94637627222;274.031681914796;695831.3376447484;462623.00277067727;83061.39526665317;64248.03769324202;0;9;10;1;0;0;0;3;38;48;435576977444.89813;165834127625.16934;366716243995.1443;12836.280159593205;4148.687905537407;42469.117788500684;8987.34370680936;1061002.802433813;261368.50182795635;1037670.4440147149;390159.55688420724;4.142898554594843;0.12252848272181995
2005;2019-04-13 02:25:41.809;867;270;128;127;106;40;37;32;6;40;757;169;14;23;249;199;862;265;115;89;36;-5;815;356;361;132;361;300;817;224.0;1026.0;431.0;53.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;15894.9697265625;13463.2294921875;0.0;1346.91809082031;860.0;157844;552.0;-1.0;Calculated values ==>;1555115141.809;359.86;300.16;285.96000000000004;285.86;283.76000000000005;277.16;273.955091788801;276.86;276.36;273.76000000000005;277.16;348.86;290.06;274.56;275.46000000000004;298.06;293.06;359.36;299.66;282.06;276.76000000000005;328.36;359.16;272.66;240.83765695389522;267.5978703862781;273.955091788801;284.66;8150000.0;3560000.0;3610000.0;1320000.0;3610000.0;3000000.0;8170000.0;0.037333333333333336;0.17099999999999999;0.07183333333333333;0.008833333333333334;0.0;0.037333333333333336;-0.002481934011934272;13463.2294921875;0.0;1346.91809082031;15894.9697265625;500198.9624010813;269603.98402635567;226895.2835133176;226639.6806423468;221351.63975172155;430412.23801567365;434489.842356074;443111.3028367894;473727.59171134117;529603.1922923975;464703.0623395326;444269.86517575267;445556.8106898908;465973.9058467576;460096.79854208254;499471.9036517777;267718.6647363979;443229.8278896371;434310.53623595677;231631.59724164338;360682.3469749009;469345.4692593809;201644.21857192542;201644.21857192542;273.8272135181661;696111.3280032221;462853.29395676;83092.36855255804;64248.03769324202;0;9;10;1;0;0;0;3;38;48;435794626070.3614;165912180925.33548;366897868020.5309;17345.385553026063;2364.6943810725234;39629.80385452994;8686.209192790504;1061254.4881831058;261422.8171038873;1038355.0692042789;390306.9371330827;4.5932083120810825;0.1285761051012088
2006;2019-04-13 02:26:41.779;863;273;135;133;109;39;38;31;13;40;769;169;21;25;248;201;859;269;115;95;37;-4;806;355;360;137;360;299;807;204.0;920.0;323.0;146.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15209.8427734375;12683.7119140625;0.0;1328.35302734375;855.0;157845;550.0;0.0;Calculated values ==>;1555115201.779;359.46000000000004;300.46000000000004;286.66;286.46000000000004;284.06;277.06;273.8482719121499;276.96000000000004;276.26000000000005;274.46000000000004;277.16;350.06000000000006;290.06;275.26000000000005;275.66;297.96000000000004;293.26000000000005;359.06000000000006;300.06;282.66;276.86;328.16;358.66;272.76000000000005;241.92719264551067;267.47669482898436;273.8482719121499;284.66;8059999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;8070000.0;0.034;0.15333333333333332;0.05383333333333333;0.024333333333333332;0.0;0.034;0.0;12683.7119140625;0.0;1328.35302734375;15209.8427734375;500428.9205780653;271357.6307978251;228842.19080987107;228323.84990364613;222219.05629492685;430477.46260093397;434911.66494596965;444326.6069160107;473078.44118532055;530929.0333387898;464849.3764114755;445469.0283512164;446035.36104078725;465987.6186816921;460521.7338606115;499850.2329812883;269784.4071875437;444379.0182747792;434733.80906377075;230795.22267914342;358582.20175259834;468760.0141276226;200772.9125725546;200772.9125725546;273.48186860352934;696370.4051707936;463071.0761896602;83114.65133159037;64248.03769324202;0;9;10;1;0;0;0;3;38;48;436010817920.46454;165992840575.37396;367077478170.6166;13111.307212156054;6521.01947117332;35276.759955040834;7954.670480701349;1061508.1670533835;261496.82769555028;1038978.9784589737;390445.5417934293;4.486402067214695;0.1552499293525659
2007;2019-04-13 02:27:41.779;861;275;142;139;115;38;40;31;18;40;772;168;29;29;248;202;856;270;116;98;38;-2;823;352;358;139;357;299;825;183.0;867.0;184.0;0.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15102.923828125;12727.8427734375;0.0;1334.22326660156;846.0;157846;552.0;0.0;Calculated values ==>;1555115261.779;359.26;300.66;287.36;287.06;284.66;276.96000000000004;273.5264737036516;277.16;276.26000000000005;274.96000000000004;277.16;350.36;289.96000000000004;276.06;276.06;297.96000000000004;293.36;358.76;300.16;282.96000000000004;276.96000000000004;328.36;357.76;272.96000000000004;242.35481222062532;267.47669482898436;273.5264737036516;284.76000000000005;8230000.0;3520000.0000000005;3579999.9999999995;1390000.0;3570000.0000000005;2990000.0;8250000.0;0.030500000000000003;0.1445;0.03066666666666667;0.0;0.0;0.030500000000000003;0.0;12727.8427734375;0.0;1334.22326660156;15102.923828125;498599.8260640513;271074.61011905497;230391.2192925459;229612.20679633936;223500.3502568018;430671.36484660726;435744.4992520704;445042.1710269553;472817.310826017;531241.2277816804;464726.625754314;446598.56625971716;446598.56625971716;466418.3847020313;461119.3891967811;497864.8158935943;269167.27165688924;445244.6085418553;435393.88335433026;231631.59724164338;354802.47531532554;468682.77878599305;200920.47264012235;200920.47264012235;273.5264737036516;696623.01155914;463282.8391453893;83136.83946737325;64248.03769324202;0;9;10;1;0;0;0;3;38;48;436226217920.46454;166075640575.37396;367256878170.6166;7486.3987505295445;0.0;33046.795142203875;7151.439026783342;1061679.8146030726;261551.16952447672;1039548.3414181174;390571.426039325;3.3910118743393634;0.07318507411708775
2008;2019-04-13 02:28:41.780;863;276;149;146;119;38;42;29;25;39;767;165;36;34;247;203;857;270;115;102;41;-1;809;354;359;141;359;296;811;206.0;853.0;286.0;218.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;13785.5673828125;11304.0908203125;0.0;1304.11999511719;830.0;157847;565.0;0.0;Calculated values ==>;1555115321.78;359.46000000000004;300.76000000000005;288.06;287.76000000000005;285.06;276.96000000000004;273.7412296467126;277.36;276.06;275.66;277.06;349.86;289.66;276.76000000000005;276.56;297.86;293.46000000000004;358.86;300.16;283.36;277.26000000000005;329.66;356.16;273.06;242.77792619122317;267.1113755279542;273.7412296467126;284.66;8090000.000000001;3540000.0;3590000.0;1410000.0;3590000.0;2960000.0;8109999.999999999;0.034333333333333334;0.14216666666666666;0.04766666666666666;0.036333333333333336;0.0;0.034333333333333334;0.0;11304.0908203125;0.0;1304.11999511719;13785.5673828125;500158.8692162707;272310.5613349536;232450.76181509712;231657.79567825657;224685.5887597975;430542.39183029096;435856.36625110224;446615.7736650954;472456.96783784614;530947.6422081314;464797.94882156514;448142.32722607953;447866.3777741645;466001.4536310495;460944.6244486303;499288.07920122764;269942.636908297;445664.7202450452;435681.3269337161;237068.3971897606;348084.6227182084;468506.6426915133;200234.0318062098;200234.0318062098;273.2658030876598;696863.7529978974;463483.1085961972;83158.82602763092;64248.03769324202;0;9;10;1;0;0;0;3;38;48;436441321505.2047;166159641975.2725;367435381145.40094;11744.196361940212;9747.23819549936;32605.277045978302;8083.690466044382;1061840.0722330655;261632.39786312418;1040095.4511373681;390698.3875676021;4.931738767674083;0.19477696380182702
2009;2019-04-13 02:29:41.790;866;272;153;150;123;39;38;29;35;38;758;164;42;40;247;204;855;266;116;103;37;0;804;351;357;142;356;299;808;200.0;705.0;182.0;58.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;14156.1875;11089.7919921875;0.0;1317.06518554688;803.0;157848;615.0;0.0;Calculated values ==>;1555115381.79;359.76;300.36;288.46000000000004;288.16;285.46000000000004;277.06;273.4187578820637;276.96000000000004;276.06;276.66;276.96000000000004;348.96000000000004;289.56;277.36;277.16;297.86;293.56;358.66;299.76000000000005;283.46000000000004;276.86;334.66;353.46000000000004;273.16;242.98782864720522;267.47669482898436;273.4187578820637;284.76000000000005;8040000.000000001;3510000.0;3570000.0000000005;1420000.0;3560000.0;2990000.0;8080000.0;0.03333333333333333;0.1175;0.030333333333333334;0.009666666666666665;0.0;0.03333333333333333;0.0;11089.7919921875;0.0;1317.06518554688;14156.1875;501041.01417529007;270900.4892499922;233565.50952169613;232765.93142999275;225741.630636331;430735.4089219946;435633.1181867728;447437.70244785777;472226.9707426428;529783.6586704012;464234.77784785174;448408.4276909712;448131.96318365866;466432.15063586115;461538.98635599064;499451.7114714704;268574.5390956477;446209.1723143544;435458.00827567605;257985.5697089033;336752.88402864704;468468.1067229894;200161.30482449752;200161.30482449752;273.22420323006185;697096.6397632101;463669.7553888867;83180.67287800128;64248.03769324202;0;9;10;1;0;0;0;3;38;48;436656157305.1706;166244556125.259;367613910895.37256;7500.717394575261;2593.6324183520883;27128.06775415917;7843.223448372618;1062000.4732433911;261735.25559165466;1040593.3119736024;390831.13397091493;3.6323172234411576;0.0930627207236348
2010;2019-04-13 02:30:41.772;868;271;159;155;129;38;41;28;45;38;750;163;47;45;246;205;856;266;116;108;40;0;828;352;357;142;357;296;831;196.0;693.0;98.0;211.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;14118.990234375;10489.728515625;0.0;1301.91076660156;780.0;157849;694.0;-1.0;Calculated values ==>;1555115441.772;359.96000000000004;300.26000000000005;289.06;288.66;286.06;276.96000000000004;273.5264737036516;277.26000000000005;275.96000000000004;277.66;276.96000000000004;348.16;289.46000000000004;277.86;277.66;297.76000000000005;293.66;358.76;299.76000000000005;283.96000000000004;277.16;342.56000000000006;351.16;273.16;242.98782864720522;267.1113755279542;273.5264737036516;284.76000000000005;8280000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2960000.0;8309999.999999999;0.03266666666666666;0.11549999999999999;0.01633333333333333;0.035166666666666666;0.0;0.03266666666666666;-0.002494924749354563;10489.728515625;0.0;1301.91076660156;14118.990234375;499173.297248804;269222.9065266763;234773.47029980793;233709.7718965237;226958.51415452443;430671.36484660726;436155.6998607666;449375.6615518123;472226.9707426428;529179.9179313236;464553.13728333084;449647.91442026;449375.6615518123;466159.22355335305;461518.7692375384;497406.1843143823;267378.2377182244;446969.8457360484;435981.958921699;291058.95107146574;327104.2899505934;468468.1067229894;199349.93737646518;199349.93737646518;272.9085559900515;697332.1955568275;463849.53077798785;83202.49113020356;64248.03769324202;0;9;10;1;0;0;0;3;38;48;436870293045.5723;166329730565.4188;367792357345.70734;4083.7534948640027;9463.988955352768;26568.22783185624;7729.979370477638;1062096.981539807;261835.70562590388;1041040.6468635862;390960.8717283084;4.057616460899414;0.162520077650902
2011;2019-04-13 02:31:41.791;874;268;159;158;134;40;31;29;52;37;742;163;50;50;247;204;855;263;116;105;30;1;812;355;360;141;360;296;815;207.0;578.0;519.0;230.0;0.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;14200.8642578125;9544.8857421875;0.0;1306.73718261719;764.0;157850;741.0;0.0;Calculated values ==>;1555115501.791;360.56000000000006;299.96000000000004;289.06;288.96000000000004;286.56;277.16;273.8482719121499;276.26000000000005;276.06;278.36;276.86;347.36;289.46000000000004;278.16;278.16;297.86;293.56;358.66;299.46000000000004;283.66;276.16;347.26;349.56000000000006;273.26000000000005;242.77792619122317;267.1113755279542;273.8482719121499;284.76000000000005;8120000.0;3550000.0;3600000.0;1410000.0;3600000.0;2960000.0;8150000.0;0.034499999999999996;0.09633333333333334;0.08650000000000001;0.03833333333333333;0.0;0.034499999999999996;0.0;9544.8857421875;0.0;1306.73718261719;14200.8642578125;501479.70013480843;268952.193122831;235052.5327625452;234783.68298938917;228465.7124108918;430477.46260093397;433656.0705203272;450325.74949144374;472260.1919623333;528347.1728445907;464553.13728333084;450055.0897579637;450055.0897579637;465857.34435233945;460924.1135309303;498723.6325621634;267079.99576944934;445930.55313460494;433474.6235842054;310752.19949742197;320394.4760798638;468704.9404502916;200854.40522311121;200854.40522311121;273.51382718211534;697568.269076484;464016.5387654091;83224.23674697877;64248.03769324202;0;9;10;1;0;0;0;3;38;48;437085461159.90906;166414657450.157;367970013585.15967;21579.271279210767;10267.603850375248;22315.003677698125;8025.397533457748;1062310.9078008025;262000.1876349256;1041448.1361223261;391092.2081121254;5.73068901966672;0.24121451819501177
2012;2019-04-13 02:32:41.802;879;265;149;153;139;42;32;31;56;37;737;163;53;54;248;201;853;260;117;41;31;1;797;357;362;140;362;298;799;229.0;558.0;496.0;211.0;0.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;13716.8212890625;9017.1865234375;0.0;1320.87194824219;752.0;157851;757.0;-1.0;Calculated values ==>;1555115561.802;361.06000000000006;299.66;288.06;288.46000000000004;287.06;277.36;274.0616903277293;276.36;276.26000000000005;278.76000000000005;276.86;346.86;289.46000000000004;278.46000000000004;278.56;297.96000000000004;293.26000000000005;358.46000000000004;299.16;277.26000000000005;276.26000000000005;348.86;348.36;273.26000000000005;242.56692532238324;267.35522164206344;274.0616903277293;284.86;7970000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2980000.0;7990000.000000001;0.03816666666666667;0.093;0.08266666666666667;0.035166666666666666;0.0;0.03816666666666667;-0.0024992750112157757;9017.1865234375;0.0;1320.87194824219;13716.8212890625;503519.4797421403;268691.5161239993;232650.73264497332;233720.87201977073;230007.26259285017;430346.717906069;433337.9007451696;450505.4477509386;472391.7460337592;527671.5247240361;464259.0773481982;450098.7147956538;450234.4500892488;465699.07969398145;460210.5064603235;499797.73346315784;266789.877771103;434960.5676705249;433154.95317096787;317459.4925940039;315363.2798926983;468842.2228851183;201434.32332354327;201434.32332354327;273.74971793294236;697800.9591086673;464171.2510600807;83246.13750419585;64248.03769324202;0;9;10;1;0;0;0;3;38;48;437302100870.4737;166498972905.37677;368148246255.6242;20589.879619331346;9403.844467915389;21669.7305793611;8844.004039176705;1062662.3818176314;262164.14642494026;1041814.7427743233;391232.8122316273;5.852884163069888;0.23281153887971964
2013;2019-04-13 02:33:41.772;881;264;142;148;141;43;33;31;59;38;736;164;56;58;248;200;853;259;116;49;32;2;832;356;361;140;361;300;835;210.0;597.0;598.0;224.0;0.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;13695.427734375;9533.310546875;0.0;1335.1181640625;744.0;157852;759.0;0.0;Calculated values ==>;1555115621.772;361.26;299.56;287.36;287.96000000000004;287.26000000000005;277.46000000000004;273.955091788801;276.46000000000004;276.26000000000005;279.06;276.96000000000004;346.76;289.56;278.76000000000005;278.96000000000004;297.96000000000004;293.16;358.46000000000004;299.06;278.06;276.36;349.06000000000006;347.56000000000006;273.36;242.56692532238324;267.5978703862781;273.955091788801;284.76000000000005;8320000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;8350000.0;0.035;0.09949999999999999;0.09966666666666667;0.037333333333333336;0.0;0.035;0.0;9533.310546875;0.0;1335.1181640625;13695.427734375;500715.4867464543;266462.2356718033;230240.73490334357;231802.54810461862;229981.82418259003;430412.23801567365;433769.5290198815;450551.2222606441;472489.9908694221;527412.0313022314;464087.2496485277;450143.51895193453;450415.47969397355;465843.48631744814;460231.6107031601;496592.7159151267;264691.26999131136;436603.72145541804;433588.14229367237;318298.0250993184;312009.6876057385;468941.17327746755;201201.97282302193;201201.97282302193;273.6543902939767;698029.2802996007;464325.7612420026;83268.25968851682;64248.03769324202;0;9;10;1;0;0;0;3;38;48;437518892420.57715;166582930905.4168;368327556555.7098;24851.808527283007;9995.59681696597;23074.193869419625;8133.515931472766;1063040.873212;262325.72760471934;1042187.4223785558;391374.22082511696;6.077706069752884;0.2520418199268636
