;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2014;2019-04-13 02:34:41.783;885;262;133;138;134;45;34;32;61;38;737;164;58;60;248;199;854;256;116;37;33;3;808;360;365;139;365;303;811;207.0;585.0;810.0;249.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;12910.984375;9237.275390625;0.0;1352.42163085938;733.0;157853;759.0;-1.0;Calculated values ==>;1555115681.783;361.66;299.36;286.46000000000004;286.96000000000004;286.56;277.66;274.38016830617;276.56;276.36;279.26000000000005;276.96000000000004;346.86;289.56;278.96000000000004;279.16;297.96000000000004;293.06;358.56000000000006;298.76000000000005;276.86;276.46000000000004;349.06000000000006;346.46000000000004;273.46000000000004;242.35481222062532;267.9596281332873;274.38016830617;284.76000000000005;8080000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;8109999.999999999;0.034499999999999996;0.09749999999999999;0.13499999999999998;0.0415;0.0;0.034499999999999996;-0.0025021673522469356;9237.275390625;0.0;1352.42163085938;12910.984375;503409.869545246;266914.0440061196;228265.538259798;229562.076829809;228524.05656196128;430148.3826014536;432949.0678229144;450281.2308927748;472621.17715536855;527283.559572098;463642.86311235337;449870.8715090784;450144.6074466229;465264.19953021937;459469.1335377376;498942.4998124814;264726.13552733645;433500.59072566376;432764.09833711403;318298.0250993184;307399.1840295507;469176.81040622573;202342.01353720625;202342.01353720625;274.1172186023892;698251.0410488942;464482.211468552;83290.65995940747;64248.03769324202;0;9;10;1;0;0;0;3;38;48;437736732350.2794;166666646250.3024;368508489720.4625;33471.794343001755;11073.64407006431;22836.09551780163;7949.561925596818;1063526.992340759;262501.3368009893;1042570.0782636462;391508.27104511164;7.1136214476800195;0.30701544342306697
2015;2019-04-13 02:35:41.763;888;258;127;130;129;47;35;34;63;39;739;164;60;64;248;197;854;253;115;37;34;3;815;359;365;139;365;306;818;208.0;662.0;616.0;185.0;0.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;12906.1884765625;9881.328125;0.0;1360.71923828125;719.0;157854;758.0;0.0;Calculated values ==>;1555115741.763;361.96000000000004;298.96000000000004;285.86;286.16;286.06;277.86;274.27422755570615;276.66;276.56;279.46000000000004;277.06;347.06000000000006;289.56;279.16;279.56;297.96000000000004;292.86;358.56000000000006;298.46000000000004;276.86;276.56;348.96000000000004;345.06000000000006;273.46000000000004;242.35481222062532;268.3187672390254;274.27422755570615;284.66;8150000.0;3590000.0;3650000.0;1390000.0;3650000.0;3060000.0;8180000.0;0.034666666666666665;0.11033333333333334;0.10266666666666667;0.030833333333333334;0.0;0.034666666666666665;0.0;9881.328125;0.0;1360.71923828125;12906.1884765625;503226.37318012986;265114.2802313839;226625.96771463373;227393.5598326598;227137.32861265136;430214.79039162316;433133.46834165603;450010.4892693166;472719.2527797885;527259.8804449925;463195.73670524394;449597.4423177968;450147.83784224367;465264.19953021937;459354.7222566133;498303.3891181551;263343.07365802757;433500.59072566376;432949.0678229144;317878.7554427003;301532.38793589;469176.81040622573;202108.5748768885;202108.5748768885;274.02180150800694;698466.1124416899;464641.4800573342;83313.26193015507;64248.03769324202;0;9;10;1;0;0;0;3;38;48;437955659350.34906;166750018450.32892;368691128820.5206;25451.263210955953;8234.60392882123;25923.954805767407;8002.470422128897;1064017.8541453714;262662.1852336756;1042976.2765718875;391641.1603368507;6.014233011373766;0.23304748028125735
2016;2019-04-13 02:36:41.784;890;256;124;126;121;47;36;34;65;39;744;163;62;64;249;197;857;251;115;37;35;4;830;359;365;139;365;308;832;212.0;657.0;809.0;220.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;13440.6123046875;10655.2607421875;0.0;1368.04089355469;700.0;157855;763.0;0.0;Calculated values ==>;1555115801.784;362.16;298.76000000000005;285.56;285.76000000000005;285.26000000000005;277.86;274.27422755570615;276.76000000000005;276.56;279.66;277.06;347.56000000000006;289.46000000000004;279.36;279.56;298.06;292.86;358.86;298.26000000000005;276.86;276.66;349.46000000000004;343.16;273.56;242.35481222062532;268.5567601203482;274.27422755570615;284.66;8300000.0;3590000.0;3650000.0;1390000.0;3650000.0;3080000.0;8320000.0;0.035333333333333335;0.1095;0.13483333333333333;0.03666666666666667;0.0;0.035333333333333335;0.0;10655.2607421875;0.0;1368.04089355469;13440.6123046875;502199.5669052409;263776.8384143612;225676.38187995664;226182.75724161702;224919.3702540607;430214.79039162316;433317.3069910173;449921.5578654963;472719.2527797885;527628.8974851285;462770.66555613093;449507.0425462661;449783.5560736587;465395.6337934009;459354.7222566133;497370.48807522934;262058.66395565323;433500.59072566376;433133.46834165603;319975.17213553557;293572.2367247113;469275.5542788157;202147.5947209259;202147.5947209259;274.03699631257655;698685.7459593676;464812.6781960171;83336.0095567694;64248.03769324202;0;9;10;1;0;0;0;3;38;48;438174736000.0149;166833447640.20166;368875393290.23956;33408.18936399291;9794.691850455958;25766.644741093583;8161.500867932465;1064508.521256151;262812.4819503863;1043407.1823317028;391775.9072423119;6.415128652697541;0.2620410329618235
2017;2019-04-13 02:37:41.764;892;254;122;124;116;48;37;34;65;40;748;163;63;67;249;197;860;250;115;37;36;5;832;361;366;139;366;308;834;209.0;824.0;913.0;208.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13893.7197265625;11270.6904296875;0.0;1369.05017089844;696.0;157856;764.0;0.0;Calculated values ==>;1555115861.764;362.36;298.56;285.36;285.56;284.76000000000005;277.96000000000004;274.4858918419099;276.86;276.56;279.66;277.16;347.96000000000004;289.46000000000004;279.46000000000004;279.86;298.06;292.86;359.16;298.16;276.86;276.76000000000005;349.56000000000006;342.76;273.66;242.35481222062532;268.5567601203482;274.4858918419099;284.66;8320000.0;3610000.0;3660000.0;1390000.0;3660000.0;3080000.0;8340000.000000001;0.034833333333333334;0.13733333333333334;0.15216666666666667;0.034666666666666665;0.0;0.034833333333333334;0.0;11270.6904296875;0.0;1369.05017089844;13893.7197265625;502313.4707847213;263000.86640935566;225145.65381044665;225650.27666886622;223639.72289043438;430081.6785162784;433249.8226776551;449921.5578654963;472817.310826017;528048.3146882235;462770.66555613093;449645.38467992685;450197.0571395063;465250.37265374704;459038.22702066065;497631.15136655327;261638.75354348146;433249.8226776551;433065.50215134333;320394.4760798638;291896.6896268761;469374.27755306003;202742.10269918156;202742.10269918156;274.27727078012373;698913.4561310003;464995.3335504209;83358.81104594968;64248.03769324202;0;9;10;1;0;0;0;3;38;48;438393962900.0846;166916819840.22818;369060131690.29834;37612.4737611409;9243.248728267785;32409.622634368527;8022.931747583635;1065100.1628360953;262971.0785720912;1043891.8229592431;391910.7325573935;6.905859829695747;0.27494332208240224
2018;2019-04-13 02:38:41.755;894;251;119;120;110;49;38;35;62;40;752;163;60;65;249;196;862;248;115;39;37;6;803;362;367;139;367;309;805;213.0;882.0;658.0;205.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;13978.0625;11396.068359375;0.0;1378.78466796875;682.0;157857;765.0;-1.0;Calculated values ==>;1555115921.755;362.56000000000006;298.26000000000005;285.06;285.16;284.16;278.06;274.5913991737795;276.96000000000004;276.66;279.36;277.16;348.36;289.46000000000004;279.16;279.66;298.06;292.76000000000005;359.36;297.96000000000004;277.06;276.86;349.66;341.36;273.76000000000005;242.35481222062532;268.67533136820026;274.5913991737795;284.66;8030000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3090000.0;8050000.0;0.0355;0.147;0.10966666666666666;0.034166666666666665;0.0;0.0355;-0.0025096870303201323;11396.068359375;0.0;1378.78466796875;13978.0625;505122.2701347542;263219.5187744922;224764.29091473267;225018.2602102209;222494.04403274233;430014.67791919125;433182.4302400453;449323.2256033016;472817.310826017;528390.5981298109;462620.12147191423;449045.1784721628;449738.9921546331;465104.8312706036;458742.35651751276;500554.38620748685;262163.8778451093;433366.6693374496;432997.62667057913;320813.78693149507;286033.001929769;469472.9803218919;202904.22606781614;202904.22606781614;274.34479549192645;699145.6861438398;465184.1948741003;83381.70623488033;64248.03769324202;0;9;10;1;0;0;0;3;38;48;438613829915.7277;167000207330.4721;369245203925.83966;27023.95028239157;9107.765770347587;35043.404729269496;8168.315721398086;1065638.71890917;263123.9807545921;1044453.8472059665;392045.6393809703;6.210907971588967;0.24179426118411526
2019;2019-04-13 02:39:41.785;892;250;120;120;107;48;39;35;22;41;755;163;37;64;249;196;864;248;115;38;37;7;831;359;364;139;364;311;833;190.0;833.0;536.0;77.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15116.685546875;12520.5283203125;0.0;1382.89050292969;667.0;157858;763.0;-1.0;Calculated values ==>;1555115981.785;362.36;298.16;285.16;285.16;283.86;277.96000000000004;274.27422755570615;277.06;276.66;275.36;277.26000000000005;348.66;289.46000000000004;276.86;279.56;298.06;292.76000000000005;359.56000000000006;297.96000000000004;276.96000000000004;276.86;349.46000000000004;339.86;273.86;242.35481222062532;268.91163127593666;274.27422755570615;284.66;8309999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3110000.0;8330000.0;0.03166666666666666;0.13883333333333334;0.08933333333333333;0.012833333333333334;0.0;0.03166666666666666;-0.0025118295753951965;12520.5283203125;0.0;1382.89050292969;15116.685546875;502401.148679349;261678.9330732385;224655.02453561258;224655.02453561258;221413.7135032895;430214.79039162316;434112.87870749587;443207.87997338927;472915.35137376806;528551.4376075015;462318.0803361642;445401.9251867539;449232.91051691235;465540.6161959158;459218.5880301819;498313.18310634774;261005.08599241477;433931.68165179034;433749.95420475816;319975.17213553557;279751.69817897916;469571.6626778283;202437.45347628224;202437.45347628224;274.14975098544153;699388.2636055651;465383.5994988222;83404.73170160672;64248.03769324202;0;9;10;1;0;0;0;3;38;48;438833239565.62317;167083649030.43234;369431296925.751;21508.824767074893;3428.222351419841;32946.274149317695;7324.895856401737;1066043.3609209522;263228.4995555075;1045020.7111533466;392174.8140324386;4.690085075708596;0.14901974450450037
2020;2019-04-13 02:40:41.766;891;252;123;122;105;45;38;35;-8;41;757;162;-18;52;248;197;866;249;115;40;37;8;828;359;364;137;364;308;830;190.0;941.0;1055.0;159.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15156.3876953125;12550.9306640625;0.0;1373.38439941406;657.0;157859;761.0;0.0;Calculated values ==>;1555116041.766;362.26;298.36;285.46000000000004;285.36;283.66;277.66;274.27422755570615;276.96000000000004;276.66;272.36;277.26000000000005;348.86;289.36;271.36;278.36;297.96000000000004;292.86;359.76;298.06;277.16;276.86;349.26;338.86;273.96000000000004;241.92719264551067;268.5567601203482;274.27422755570615;284.66;8280000.0;3590000.0;3640000.0;1370000.0;3640000.0;3080000.0;8300000.0;0.03166666666666666;0.15683333333333332;0.17583333333333334;0.026500000000000003;0.0;0.03166666666666666;0.0;12550.9306640625;0.0;1373.38439941406;15156.3876953125;502519.60088445846;262482.4585878667;225449.70537791296;225197.1748483554;220953.7548921812;430214.79039162316;433931.68165179034;439315.4269074652;473176.1828425327;528991.4166193262;462645.1296447773;437758.51091407164;448113.97177139675;465409.4377871421;459354.7222566133;498879.82179204223;261461.34252833083;434293.55171347444;433749.95420475816;319136.5849023705;275564.83829863765;469941.3943347461;202391.74827288897;202391.74827288897;274.1319857796603;699640.4593284155;465592.4621627115;83427.6933856026;64248.03769324202;0;9;10;1;0;0;0;3;38;48;439051570405.4288;167166422810.35864;369616938120.5857;41659.08015991299;7090.065620639214;37235.13149785873;7326.343187842524;1066569.5934351261;263316.1241986034;1045605.3709989543;392296.86902804003;6.701271842879148;0.25479606569644186
2021;2019-04-13 02:41:41.786;892;254;128;127;107;44;38;34;-8;41;759;162;-20;36;248;198;868;251;115;43;37;9;821;359;364;138;364;309;823;185.0;923.0;1158.0;162.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15351.9951171875;12847.541015625;0.0;1373.83435058594;649.0;157860;754.0;0.0;Calculated values ==>;1555116101.786;362.36;298.56;285.96000000000004;285.86;283.86;277.56;274.27422755570615;276.96000000000004;276.56;272.36;277.26000000000005;349.06000000000006;289.36;271.16;276.76000000000005;297.96000000000004;292.96000000000004;359.96000000000004;298.26000000000005;277.46000000000004;276.86;348.56000000000006;338.06000000000006;274.06;242.14157278889297;268.67533136820026;274.27422755570615;284.66;8209999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;8230000.0;0.030833333333333334;0.15383333333333335;0.193;0.027000000000000003;0.0;0.030833333333333334;0.0;12847.541015625;0.0;1373.83435058594;15351.9951171875;503275.6632035182;263472.887006643;226812.7365978318;226557.75979976283;221529.69018750705;430214.79039162316;433931.68165179034;439094.5795304832;473045.8727645816;529124.3565834656;462494.3249828957;437214.0438153077;445650.56439955387;465409.4377871421;459490.719185696;499804.6747894761;262432.57444055565;434832.48858899495;433749.95420475816;316201.74473053816;272215.72791638016;469904.45810332865;202419.9355281436;202419.9355281436;274.14294253806713;699894.7805972799;465804.18664461846;83450.59450634185;64248.03769324202;0;9;10;1;0;0;0;3;38;48;439270043205.3594;167248950310.33243;369802099820.52686;45678.20629245155;7222.082109529997;36515.74143700893;7132.675575862282;1067297.6467589047;263435.4318522828;1046220.1664700854;392417.40101497364;6.78898509663462;0.26164871653859184
2022;2019-04-13 02:42:41.797;887;256;133;131;110;43;38;34;-2;41;761;163;-3;25;248;199;867;252;115;45;37;10;820;358;363;137;363;309;822;172.0;1027.0;1026.0;35.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15956.9697265625;13284.0732421875;0.0;1377.5031738281198;640.0;157861;746.0;0.0;Calculated values ==>;1555116161.797;361.86;298.76000000000005;286.46000000000004;286.26000000000005;284.16;277.46000000000004;274.1680685717883;276.96000000000004;276.56;272.96000000000004;277.26000000000005;349.26;289.46000000000004;272.86;275.66;297.96000000000004;293.06;359.86;298.36;277.66;276.86;347.76;337.16;274.16;241.92719264551067;268.67533136820026;274.1680685717883;284.66;8200000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3090000.0;8220000.0;0.028666666666666667;0.17116666666666666;0.17099999999999999;0.005833333333333333;0.0;0.028666666666666667;0.0;13284.0732421875;0.0;1377.5031738281198;15956.9697265625;502644.8204116851;264219.07873950165;228107.31672004543;227593.8558647307;222287.58223500912;430280.9020939914;434178.6716885159;440018.3298031032;473176.1828425327;529333.9131714968;462620.12147191423;439865.0975002962;444055.5555963059;465554.39734395995;459783.670977022;499748.97321023524;262820.68217462086;435429.60780573246;433997.93586973246;312848.0458788934;268448.3696465944;470138.0144479632;202410.18130338297;202410.18130338297;274.13456695480465;700155.7364704285;466021.99001976877;83473.5265224463;64248.03769324202;0;9;10;1;0;0;0;3;38;48;439488183190.0612;167331465435.21967;369987533810.27344;40630.993393452154;1561.7456933433846;40554.22581559599;6638.8489642353525;1068017.0219499147;263508.6438369436;1046862.5339420958;392532.18475914677;6.096603211710987;0.19829372883776325
2023;2019-04-13 02:43:41.767;879;258;140;138;114;42;36;33;9;41;763;163;14;23;248;200;865;254;115;48;35;10;829;356;361;137;361;308;831;174.0;1048.0;1041.0;105.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16332.0234375;13852.546875;0.0;1380.25598144531;630.0;157862;737.0;-1.0;Calculated values ==>;1555116221.767;361.06000000000006;298.96000000000004;287.16;286.96000000000004;284.56;277.36;273.955091788801;276.76000000000005;276.46000000000004;274.06;277.26000000000005;349.46000000000004;289.46000000000004;274.56;275.46000000000004;297.96000000000004;293.16;359.66;298.56;277.96000000000004;276.66;346.86;336.16;274.16;241.92719264551067;268.5567601203482;273.955091788801;284.66;8290000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3080000.0;8309999.999999999;0.029;0.17466666666666666;0.17350000000000002;0.0175;0.0;0.029;-0.0025169763995155064;13852.546875;0.0;1380.25598144531;16332.0234375;500691.1141506174;264518.9551778932;229782.2531086292;229265.46375998133;223176.69975083985;430412.23801567365;434310.53623595677;441895.7978633896;473176.1828425327;529619.7100872716;462770.66555613093;442640.22886263416;443964.9577299085;465843.48631744814;460231.6107031601;498642.1824378059;263127.67626281356;436430.11128019885;434130.71970383386;309075.640036128;264262.8888514036;470138.0144479632;201730.58632604164;201730.58632604164;273.8609079409518;700424.6768761192;466248.0154516027;83496.49635808804;64248.03769324202;0;9;10;1;0;0;0;3;38;48;439705274590.1648;167413624335.25885;370172541260.3617;41668.66420172987;4697.129992133629;41136.533745232;6739.603867955975;1068702.5095149616;263560.77505569876;1047542.9498939292;392643.6161225814;6.186775519593611;0.22210442885928797
2024;2019-04-13 02:44:41.788;873;262;145;143;118;41;36;33;17;41;764;163;27;28;248;201;860;257;115;51;35;11;824;357;362;136;362;307;825;162.0;1028.0;1016.0;136.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16291.08203125;13582.5908203125;0.0;1368.11694335938;704.0;157863;730.0;13.0;Calculated values ==>;1555116281.788;360.46000000000004;299.36;287.66;287.46000000000004;284.96000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.46000000000004;274.86;277.26000000000005;349.56000000000006;289.46000000000004;275.86;275.96000000000004;297.96000000000004;293.26000000000005;359.16;298.86;278.26000000000005;276.66;346.16;343.56000000000006;274.26000000000005;241.71165711629368;268.43790593516167;274.0616903277293;284.66;8240000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;8250000.0;0.027000000000000003;0.1713333333333333;0.16933333333333334;0.02266666666666667;0.0;0.027000000000000003;0.03258433578953734;13582.5908203125;0.0;1368.11694335938;16291.08203125;500263.84950346994;266220.2351752468;231173.85968687656;230651.6916525742;224253.37941916226;430346.717906069;434064.28222162405;443288.7182359786;473306.2826088756;529800.5685820328;462920.89451181877;444747.180057976;444891.802354063;465699.07969398145;460210.5064603235;498361.90135861206;264436.4486837153;436716.91860004765;433883.48505660606;306141.9092990094;295247.87795992935;470370.9986153779;201930.67879504105;201930.67879504105;273.94342958809517;700696.6312397486;466476.72161877487;83519.40748193851;64248.03769324202;0;9;10;1;0;0;0;3;38;48;439922250505.69574;167495553000.45932;370357105835.8133;40869.9613453321;6084.647249260968;40079.22755829897;6262.725769062256;1069390.572133862;263650.6546464473;1048219.9847857524;392752.0067932832;6.240277276280647;0.23569023328979596
2025;2019-04-13 02:45:41.798;871;264;150;148;123;40;37;33;22;40;766;163;36;32;248;202;854;260;115;54;36;11;822;356;361;134;361;305;823;165.0;1104.0;1074.0;90.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16722.720703125;13611.9423828125;0.0;1367.40002441406;797.0;157864;722.0;0.0;Calculated values ==>;1555116341.798;360.26;299.56;288.16;287.96000000000004;285.46000000000004;277.16;273.955091788801;276.86;276.46000000000004;275.36;277.16;349.76;289.46000000000004;276.76000000000005;276.36;297.96000000000004;293.36;358.56000000000006;299.16;278.56;276.76000000000005;345.36;352.86;274.26000000000005;241.2770596917726;268.19934244402924;273.955091788801;284.66;8220000.0;3560000.0;3610000.0;1340000.0;3610000.0;3050000.0;8230000.0;0.0275;0.184;0.179;0.015000000000000001;0.0;0.0275;0.0;13611.9423828125;0.0;1367.40002441406;16722.720703125;500151.8872324902;267044.9652333401;232518.98257326274;231992.11403538767;225541.39895692593;430412.23801567365;434489.842356074;444422.66845152143;473468.5566066367;530161.7641224974;463220.4145084326;446429.01896656933;445859.90203062753;465843.48631744814;460500.8437552981;497661.91009369976;265595.8116639424;437465.24820655317;434310.53623595677;302789.4550866088;334235.48183727637;470639.7110939334;201780.6891384268;201780.6891384268;273.8804458732605;700971.7921149951;466703.3804989499;83542.20725599545;64248.03769324202;0;9;10;1;0;0;0;3;38;48;440139186655.66125;167576566500.44644;370540736435.7841;43432.914297043935;4032.885329332599;42700.16211107535;6394.570795182074;1070093.2131847641;263734.98147005076;1048909.928004262;392857.5018442137;6.4462464310883085;0.2293923294796659
2026;2019-04-13 02:46:41.798;871;265;154;151;126;40;38;32;14;40;767;163;28;38;247;203;848;260;115;57;37;11;797;356;361;134;361;304;799;164.0;999.0;911.0;162.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16238.9365234375;13388.0625;0.0;1360.57482910156;829.0;157865;711.0;0.0;Calculated values ==>;1555116401.798;360.26;299.66;288.56;288.26000000000005;285.76000000000005;277.16;273.955091788801;276.96000000000004;276.36;274.56;277.16;349.86;289.46000000000004;275.96000000000004;276.96000000000004;297.86;293.46000000000004;357.96000000000004;299.16;278.86;276.86;344.26;356.06000000000006;274.26000000000005;241.2770596917726;268.0796299477929;273.955091788801;284.66;7970000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;7990000.000000001;0.02733333333333333;0.1665;0.15183333333333332;0.027000000000000003;0.0;0.02733333333333333;0.0;13388.0625;0.0;1360.57482910156;16238.9365234375;502380.9203465308;268691.5161239993;233989.5999751308;233184.8569652409;226633.51353516444;430412.23801567365;434668.6427963687;443461.255666955;473468.5566066367;530342.1025289536;463369.709239437;445484.3388220789;446904.3873112669;465712.960854355;460635.26612677675;499074.70393247216;266789.877771103;437977.1081470654;434489.842356074;298180.4796168596;347664.82616959437;470639.7110939334;201601.78753221748;201601.78753221748;273.8106531873649;701246.472591883;466928.38053964;83564.94037977475;64248.03769324202;0;9;10;1;0;0;0;3;38;48;440355786655.66125;167656966500.44644;370723436435.7841;36722.32924512431;7264.023936166329;38675.423555867965;6365.606831852078;1070761.1735476155;263829.1223805966;1049588.0578848198;392963.8366577723;6.03631247975327;0.2343300662324225
2027;2019-04-13 02:47:41.789;868;266;154;154;130;39;39;32;-9;40;768;163;-21;33;247;203;846;261;116;61;38;12;835;354;359;134;359;303;837;165.0;1015.0;317.0;56.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;17151.697265625;13523.76953125;0.0;1358.61352539062;842.0;157866;701.0;0.0;Calculated values ==>;1555116461.789;359.96000000000004;299.76000000000005;288.56;288.56;286.16;277.06;273.7412296467126;277.06;276.36;272.26000000000005;277.16;349.96000000000004;289.46000000000004;271.06;276.46000000000004;297.86;293.46000000000004;357.76;299.26000000000005;279.26000000000005;276.96000000000004;343.26;357.36;274.36;241.2770596917726;267.9596281332873;273.7412296467126;284.76000000000005;8350000.0;3540000.0;3590000.0;1340000.0;3590000.0;3030000.0;8370000.0;0.0275;0.16916666666666666;0.05283333333333333;0.009333333333333334;0.0;0.0275;0.0;13523.76953125;0.0;1358.61352539062;17151.697265625;498539.6828537437;267085.4233408468;233346.53867675253;233346.53867675253;227131.58489795026;430542.39183029096;435329.8517278034;440254.13072146993;473468.5566066367;530522.2689267418;463518.6962225584;438419.19255376846;446390.54166232125;466001.4536310495;460944.6244486303;495268.64712812286;265303.98898339155;439100.3218987744;435153.4052875198;293991.1381695566;353122.8147616358;470737.49932489695;201162.6749208769;201162.6749208769;273.63012885348246;701524.6861348745;467152.6121665418;83587.59688371964;64248.03769324202;0;9;10;1;0;0;0;3;38;48;440571754255.4347;167737354440.3621;370905509120.5931;12631.998581464664;2516.0316944375213;38902.35466948371;6434.74508508268;1071172.3979194958;263910.6106190299;1050234.4423971302;393070.4902565283;4.064209999182873;0.12134804661797356
2028;2019-04-13 02:48:41.799;868;268;145;147;131;40;38;32;-19;39;768;163;-27;22;247;204;847;264;116;63;37;12;817;356;361;134;361;301;818;177.0;998.0;791.0;222.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;16295.8515625;12777.873046875;0.0;1347.07495117188;849.0;157867;693.0;0.0;Calculated values ==>;1555116521.799;359.96000000000004;299.96000000000004;287.66;287.86;286.26000000000005;277.16;273.955091788801;276.96000000000004;276.36;271.26000000000005;277.06;349.96000000000004;289.46000000000004;270.46000000000004;275.36;297.86;293.56;357.86;299.56;279.46000000000004;276.86;342.46000000000004;358.06000000000006;274.36;241.2770596917726;267.7187500070086;273.955091788801;284.76000000000005;8170000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;8180000.0;0.029500000000000002;0.16633333333333333;0.13183333333333333;0.037000000000000005;0.0;0.029500000000000002;0.0;12777.873046875;0.0;1347.07495117188;16295.8515625;500164.45928091276;268789.65025204496;231283.38450696866;231808.94283935742;227650.16228527445;430412.23801567365;434668.6427963687;439171.4593555984;473371.24222306634;530673.689201687;463815.75413107453;437940.2675631159;445217.6754897761;465712.960854355;460769.5600386277;497090.7248491824;267296.6961545167;438989.9883500334;434489.842356074;290640.09048841946;356062.3083226806;470737.49932489695;201480.9219015585;201480.9219015585;273.76345617015016;701803.4621633268;467371.82905138383;83610.14804558808;64248.03769324202;0;9;10;1;0;0;0;3;38;48;440787790255.4004;167817767840.3493;371086739320.5643;31335.53585435759;9962.493364663524;38222.406772879396;6873.763153408208;1071538.855105756;264014.61565912404;1050877.2558601054;393181.41297587065;6.116425997267729;0.2516554472333142
2029;2019-04-13 02:49:41.790;868;270;133;135;127;42;35;33;-23;40;767;163;-22;14;248;203;846;264;116;64;34;12;802;358;363;136;363;303;804;180.0;913.0;708.0;283.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15297.587890625;12358.4853515625;0.0;1347.7275390625;852.0;157868;683.0;0.0;Calculated values ==>;1555116581.79;359.96000000000004;300.16;286.46000000000004;286.66;285.86;277.36;274.1680685717883;276.66;276.46000000000004;270.86;277.16;349.86;289.46000000000004;270.96000000000004;274.56;297.96000000000004;293.46000000000004;357.76;299.56;279.56;276.56;341.46000000000004;358.36;274.36;241.71165711629368;267.9596281332873;274.1680685717883;284.76000000000005;8020000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;8040000.000000001;0.030000000000000002;0.15216666666666667;0.11800000000000001;0.04716666666666667;0.0;0.030000000000000002;0.0;12358.4853515625;0.0;1347.7275390625;15297.587890625;501507.17359289277;270350.67408082227;228367.86022477876;228886.89237405086;226820.1515736123;430280.9020939914;433634.880018922;438109.25301780854;473208.68934220774;530417.9335295041;463518.6962225584;438264.37560948916;443664.5507289629;465554.39734395995;460324.5471149659;498326.2750525682;268032.23173521133;438711.5355410296;433452.5470882844;286451.7998164319;357322.216966979;470469.1018322894;201834.3364265702;201834.3364265702;273.9103927115155;702066.7013333606;467581.2672840364;83632.60136448003;64248.03769324202;0;9;10;1;0;0;0;3;38;48;441004957675.17255;167898755690.26434;371267912140.3742;27880.440157766127;12670.606434969757;35043.07692479114;6948.546319851426;1072032.247552036;264203.1965325484;1051487.7099750908;393296.58161014016;6.0222813184112525;0.26740329754613446
2030;2019-04-13 02:50:41.790;864;269;128;130;122;42;35;33;-15;40;764;163;-4;14;248;202;845;264;116;68;33;13;830;356;362;145;362;302;831;169.0;973.0;640.0;245.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15540.44921875;12842.0615234375;0.0;1318.396484375;853.0;157869;672.0;0.0;Calculated values ==>;1555116641.79;359.56000000000006;300.06;285.96000000000004;286.16;285.36;277.36;273.955091788801;276.66;276.46000000000004;271.66;277.16;349.56000000000006;289.46000000000004;272.76000000000005;274.56;297.96000000000004;293.36;357.66;299.56;279.96000000000004;276.46000000000004;340.36;358.46000000000004;274.46000000000004;243.61107973660833;267.8393353686513;273.955091788801;284.76000000000005;8300000.0;3560000.0;3620000.0000000005;1450000.0;3620000.0000000005;3020000.0;8309999.999999999;0.028166666666666666;0.16216666666666668;0.10666666666666667;0.04083333333333334;0.0;0.028166666666666666;0.0;12842.0615234375;0.0;1318.396484375;15540.44921875;498404.1463451392;268479.3413141451;226704.00458419762;227213.37950393072;225184.26191469262;430412.23801567365;433883.48505660606;439561.4401127939;472028.77388759464;530180.8496845886;463667.37725859485;441219.5769185515;443867.07844128745;465699.07969398145;460500.8437552981;495586.1309231459;266653.24390617793;439603.98589291424;433520.3008126533;281845.32903042674;357742.2034104033;469349.2883074021;201349.41823593233;201349.41823593233;273.71206380804546;702323.6849759388;467791.27184132807;83654.81906467534;64248.03769324202;0;9;10;1;0;0;0;3;38;48;441222457675.17255;167983055690.26434;371449412140.3742;25409.2823335319;10943.328027918353;37125.28317791831;6539.479859244308;1072476.328572797;264399.97931973916;1052089.1129759466;393408.9818282993;5.650761674125674;0.2411678096156076
2031;2019-04-13 02:51:41.781;863;268;124;125;114;42;35;33;-2;40;751;163;5;17;248;202;843;263;115;70;34;13;811;358;363;145;363;302;812;162.0;882.0;684.0;243.0;0.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;15890.662109375;12160.248046875;0.0;2636.62939453125;854.0;157870;661.0;0.0;Calculated values ==>;1555116701.781;359.46000000000004;299.96000000000004;285.56;285.66;284.56;277.36;274.1680685717883;276.66;276.46000000000004;272.96000000000004;277.16;348.26;289.46000000000004;273.66;274.86;297.96000000000004;293.36;357.46000000000004;299.46000000000004;280.16;276.56;339.26;358.56000000000006;274.46000000000004;243.61107973660833;267.8393353686513;274.1680685717883;284.66;8109999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;8120000.0;0.027000000000000003;0.147;0.114;0.0405;0.0;0.027000000000000003;0.0;12160.248046875;0.0;2636.62939453125;15890.662109375;499978.60311160027;269117.04854212125;225942.4057939726;226197.44274015442;223411.32079345602;430280.9020939914;433634.880018922;441517.6339936506;472028.77388759464;528824.1147818659;463667.37725859485;442552.9904358224;444301.04523409;465554.39734395995;460189.5267902755;497056.9032172556;267233.6462075164;439717.1983153084;433452.5470882844;277239.5186164033;358162.1983326704;469349.2883074021;201898.52116316734;201898.52116316734;273.9354207890289;702585.5716145092;467999.59316797514;83687.77266984929;64248.03769324202;0;9;10;1;0;0;0;3;39;48;441439925049.9444;168070042640.17307;371630584960.18414;27316.578862675095;10831.756069341507;33784.01878043167;6251.958699978161;1072915.6448416444;264581.4111348375;1052679.9351883521;393515.5611602161;5.283838615412363;0.22865869228046998
2032;2019-04-13 02:52:41.781;861;266;122;122;112;43;35;33;8;39;707;163;17;29;248;202;841;261;116;70;34;12;830;356;361;140;361;304;833;188.0;881.0;130.0;127.0;0.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;16275.837890625;12736.55078125;0.0;2331.97265625;855.0;157871;650.0;0.0;Calculated values ==>;1555116761.781;359.26;299.76000000000005;285.36;285.36;284.36;277.46000000000004;273.955091788801;276.66;276.46000000000004;273.96000000000004;277.06;343.86;289.46000000000004;274.86;276.06;297.96000000000004;293.36;357.26;299.26000000000005;280.16;276.56;338.16;358.66;274.36;242.56692532238324;268.0796299477929;273.955091788801;284.76000000000005;8300000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;8330000.0;0.03133333333333333;0.14683333333333334;0.021666666666666667;0.021166666666666667;0.0;0.03133333333333333;0.0;12736.55078125;0.0;2331.97265625;16275.837890625;497961.7872300105;267279.8123081519;225158.50145324104;225158.50145324104;222654.11256013456;430412.23801567365;434130.71970383386;442580.7327243594;472588.21769833704;524060.4869033755;463369.709239437;443898.39648781426;445627.2469483674;465843.48631744814;460500.8437552981;494987.76319907536;265486.4018421775;440154.36420568853;433950.3860404442;272634.34865687083;358582.20175259834;469929.52753194683;201213.48656223947;201213.48656223947;273.65889585029043;702853.6257811759;468207.06649154285;83729.17768693913;64248.03769324202;0;9;10;1;0;0;0;3;39;48;441657125049.9444;168155542640.17307;371812384960.18414;5229.623666845931;5687.82286719214;33698.449892571174;7292.422850317081;1073186.863196057;264719.07429264195;1053242.2890939605;393628.43100646854;3.444817900853222;0.1133754972979354
2033;2019-04-13 02:53:41.742;860;266;124;123;109;42;35;32;14;38;693;166;23;37;248;202;841;261;116;74;34;11;819;357;362;139;362;302;821;190.0;939.0;721.0;273.0;0.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;15628.9775390625;12204.380859375;0.0;2318.44604492188;854.0;157872;637.0;0.0;Calculated values ==>;1555116821.742;359.16;299.76000000000005;285.56;285.46000000000004;284.06;277.36;274.0616903277293;276.66;276.36;274.56;276.96000000000004;342.46000000000004;289.76000000000005;275.46000000000004;276.86;297.96000000000004;293.36;357.26;299.26000000000005;280.56;276.56;336.86;358.56000000000006;274.26000000000005;242.35481222062532;267.8393353686513;274.0616903277293;284.76000000000005;8190000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;8209999.999999999;0.03166666666666666;0.1565;0.12016666666666667;0.0455;0.0;0.03166666666666666;0.0;12204.380859375;0.0;2318.44604492188;15628.9775390625;498817.0848562296;267883.26889754244;225821.563219763;225567.79902234365;222050.43719086295;430346.717906069;433883.48505660606;443867.07844128745;472621.17715536855;522750.53409012436;464038.8620203911;445163.16002712236;447146.25206275086;465699.07969398145;460345.3573976857;496017.4714585327;266051.5913657421;440596.4608192194;433702.1600636701;267192.67376467976;358162.1983326704;469966.18980854325;201622.31100863806;201622.31100863806;273.8231557856938;703119.3264262441;468414.772492542;83767.90598647941;64248.03769324202;0;9;10;1;0;0;0;3;39;48;441873884065.6822;168239188235.45776;371994066790.80255;29109.74621982337;12209.646485395686;35989.660234521725;7349.195220076012;1073472.8386078323;264868.1229264618;1053822.645869732;393750.365182039;5.82932294915454;0.2524711148797824
2034;2019-04-13 02:54:41.792;862;264;128;126;108;43;35;33;19;38;703;169;31;42;248;202;841;260;115;73;34;10;801;358;363;138;363;304;803;189.0;863.0;331.0;227.0;0.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;15562.8447265625;12086.375;0.0;2332.576171875;853.0;157873;626.0;0.0;Calculated values ==>;1555116881.792;359.36;299.56;285.96000000000004;285.76000000000005;283.96000000000004;277.46000000000004;274.1680685717883;276.66;276.46000000000004;275.06;276.96000000000004;343.46000000000004;290.06;276.26000000000005;277.36;297.96000000000004;293.36;357.26;299.16;280.46000000000004;276.56;335.76000000000005;358.46000000000004;274.16;242.14157278889297;268.0796299477929;274.1680685717883;284.66;8009999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8030000.0;0.0315;0.14383333333333334;0.05516666666666667;0.03783333333333334;0.0;0.0315;0.0;12086.375;0.0;2332.576171875;15562.8447265625;500734.1485163106;268086.61329209065;227091.30750757246;226577.48109851047;222017.51839734035;430280.9020939914;433634.880018922;444188.7006036905;472752.1489716358;523640.3657641998;464114.87032994296;445912.450752771;447466.95896490954;465554.39734395995;460189.5267902755;497689.0782764844;266582.0278020671;440215.0024765854;433452.5470882844;262588.8327430989;357742.2034104033;470002.91871598386;201660.98077832122;201660.98077832122;273.8427433185843;703379.4748881279;468617.3641436805;83806.69680368731;64248.03769324202;0;9;10;1;0;0;0;3;39;48;442091565315.50934;168322357485.39172;372176018290.6581;13379.445877032875;10152.269985308238;33240.89742657035;7301.43433876384;1073827.210272192;265054.62752132287;1054400.0479508773;393872.555502082;4.443738442824846;0.18289361222012634
2035;2019-04-13 02:55:41.772;863;264;134;132;112;42;35;32;28;38;719;170;40;49;248;202;844;259;115;77;34;9;830;357;362;137;362;304;831;192.0;950.0;722.0;246.0;0.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;16145.3984375;12817.12890625;0.0;2340.99438476562;852.0;157874;614.0;0.0;Calculated values ==>;1555116941.772;359.46000000000004;299.56;286.56;286.36;284.36;277.36;274.0616903277293;276.66;276.36;275.96000000000004;276.96000000000004;345.06000000000006;290.16;277.16;278.06;297.96000000000004;293.36;357.56000000000006;299.06;280.86;276.56;334.56;358.36;274.06;241.92719264551067;268.0796299477929;274.0616903277293;284.66;8300000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;8309999.999999999;0.032;0.15833333333333333;0.12033333333333333;0.041;0.0;0.032;0.0;12817.12890625;0.0;2340.99438476562;16145.3984375;498256.79867780244;266653.24390617793;228236.45682208842;227724.189090206;222678.02496047184;430346.717906069;433883.48505660606;445484.3388220789;472882.9073446267;525319.7818187249;464238.75197938585;447186.0512154405;448444.3321323563;465699.07969398145;460345.3573976857;495436.7098794095;264870.60724109114;441087.94060429255;433702.1600636701;257567.11924055516;357322.216966979;470039.7140759448;201631.52986696697;201631.52986696697;273.82675489312703;703643.6221694591;468824.8241665655;83845.6302428646;64248.03769324202;0;9;10;1;0;0;0;3;39;48;442308992815.5785;168404829985.41794;372358357490.71606;29343.621344265135;11004.735552568092;36506.29958440041;7426.2601662945;1074183.117157296;265230.8771314014;1054981.0808506063;393995.2453794006;5.5601155254808035;0.23240856840244845
2036;2019-04-13 02:56:41.753;867;264;140;137;115;42;35;32;40;38;733;170;46;52;248;202;847;259;115;78;34;8;814;358;363;137;363;305;816;198.0;891.0;786.0;259.0;0.0;0;1;60;1;0;0;0;0;0;0;1;1;0;0;0;15771.9248046875;12340.1162109375;0.0;2349.33349609375;850.0;157875;605.0;0.0;Calculated values ==>;1555117001.753;359.86;299.56;287.16;286.86;284.66;277.36;274.1680685717883;276.66;276.36;277.16;276.96000000000004;346.46000000000004;290.16;277.76000000000005;278.36;297.96000000000004;293.36;357.86;299.06;280.96000000000004;276.56;333.66;358.16;273.96000000000004;241.92719264551067;268.19934244402924;274.1680685717883;284.66;8140000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;8159999.999999999;0.033;0.1485;0.131;0.043166666666666666;0.0;0.033;0.0;12340.1162109375;0.0;2349.33349609375;15771.9248046875;500288.8231481279;267398.94369332783;230007.15669672345;229227.3922585458;223612.502065662;430280.9020939914;433634.880018922;446994.97740117426;472882.9073446267;526708.9807752598;464091.20892290334;447838.18717396184;448674.77612511296;465554.39734395995;460189.5267902755;497367.8546432542;265569.1698320883;441037.5559757664;433452.5470882844;253801.27034056993;356482.2694418079;469941.3943347461;201883.509091202;201883.509091202;273.92956793239273;703909.5156366376;469034.40148851415;83884.7039312495;64248.03769324202;0;9;10;1;0;0;0;3;39;48;442526423940.3849;168487003955.3448;372540999635.55347;32109.602348606368;11571.165379679655;34422.10469445813;7641.77825390372;1074695.0651860517;265418.95006370853;1055571.9637135593;394120.7726032447;5.837158803546286;0.24761492311128233
2037;2019-04-13 02:57:41.773;870;263;145;143;120;43;35;34;49;38;744;170;50;58;248;202;850;258;115;77;34;7;806;359;364;138;364;306;807;185.0;982.0;757.0;213.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;16241.603515625;12739.5634765625;0.0;2356.19799804688;848.0;157876;596.0;0.0;Calculated values ==>;1555117061.773;360.16;299.46000000000004;287.66;287.46000000000004;285.16;277.46000000000004;274.27422755570615;276.66;276.56;278.06;276.96000000000004;347.56000000000006;290.16;278.16;278.96000000000004;297.96000000000004;293.36;358.16;298.96000000000004;280.86;276.56;332.76000000000005;357.96000000000004;273.86;242.14157278889297;268.3187672390254;274.27422755570615;284.66;8059999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;8070000.0;0.030833333333333334;0.16366666666666668;0.12616666666666668;0.0355;0.0;0.030833333333333334;0.0;12739.5634765625;0.0;2356.19799804688;16241.603515625;501437.92839464085;267494.3762984029;231458.41557702114;230931.80388250822;224991.73519951987;430214.79039162316;433384.8821390699;448069.6469006501;472752.1489716358;527783.7381773739;463943.3669800941;448209.4260714224;449321.23213236016;465409.4377871421;460033.3497692248;498542.42352089385;265643.3356956245;440658.6511082535;433201.5241952028;250035.78352995744;355642.35560766177;469707.477533517;202196.59629684043;202196.59629684043;274.0560727104151;704176.3839656896;469243.4684849538;83923.92976460903;64248.03769324202;0;9;10;1;0;0;0;3;39;48;442744596640.31555;168569531455.31857;372724360735.4952;31020.983217847323;9496.636283902018;38117.81737406908;7122.65194353284;1075221.3287616759;265594.5735991872;1056176.6645637217;394243.85053382366;5.680938253005243;0.2291395429606949
2038;2019-04-13 02:58:41.764;870;262;151;148;124;43;36;33;54;38;752;170;52;59;248;202;853;257;115;79;35;6;799;359;364;136;364;306;800;181.0;1046.0;711.0;216.0;0.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;16574.6171875;12850.8505859375;0.0;2354.93920898438;846.0;157877;589.0;0.0;Calculated values ==>;1555117121.764;360.16;299.36;288.26000000000005;287.96000000000004;285.56;277.46000000000004;274.27422755570615;276.76000000000005;276.46000000000004;278.56;276.96000000000004;348.36;290.16;278.36;279.06;297.96000000000004;293.36;358.46000000000004;298.86;281.06;276.66;332.06;357.76;273.76000000000005;241.71165711629368;268.3187672390254;274.27422755570615;284.66;7990000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;8000000.0;0.030166666666666668;0.17433333333333334;0.11850000000000001;0.036000000000000004;0.0;0.030166666666666668;0.0;12850.8505859375;0.0;2354.93920898438;16574.6171875;502060.6738223366;267490.142055922;233167.73939121925;232367.6618796134;226106.49580271883;430214.79039162316;433567.68989926;448766.74113503785;473013.45329280203;528621.3905861635;463943.3669800941;448488.4414509901;449459.42253551364;465409.4377871421;460033.3497692248;499616.18789053167;265624.02109551494;440987.2903718098;433384.8821390699;247107.31509690773;354802.47531532554;469880.1985323968;202147.2661520109;202147.2661520109;274.03686837977773;704449.8114509862;469456.68994723336;83963.18335237159;64248.03769324202;0;9;10;1;0;0;0;3;39;48;442962963880.0864;168651719125.23233;372907933195.30255;29224.407785488696;9638.385565693894;40792.63441126458;6975.66808227628;1075723.2983794382;265754.0081956559;1056834.1530231782;394361.31891101546;5.697244076966968;0.22989009591641224
2039;2019-04-13 02:59:41.774;868;263;156;153;127;42;35;32;44;38;759;171;47;63;248;203;854;258;115;84;34;5;821;356;361;135;361;307;824;159.0;959.0;607.0;161.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;17988.1640625;13700.0556640625;0.0;2361.61254882812;844.0;157878;583.0;-1.0;Calculated values ==>;1555117181.774;359.96000000000004;299.46000000000004;288.76000000000005;288.46000000000004;285.86;277.36;273.955091788801;276.66;276.36;277.56;276.96000000000004;349.06000000000006;290.26000000000005;277.86;279.46000000000004;297.96000000000004;293.46000000000004;358.56000000000006;298.96000000000004;281.56;276.56;331.46000000000004;357.56000000000006;273.66;241.49495122638035;268.43790593516167;273.955091788801;284.66;8209999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3070000.0;8240000.000000001;0.026500000000000003;0.15983333333333333;0.10116666666666667;0.026833333333333334;0.0;0.026500000000000003;-0.002484597479580314;13700.0556640625;0.0;2361.61254882812;17988.1640625;499804.6747894761;266630.95205006126;234093.15404536665;233295.95474135887;226544.18910143484;430412.23801567365;434130.71970383386;447177.4714065356;473143.78782676667;529277.3755970554;463919.76169335085;447600.3881133133;449828.21704553755;465843.48631744814;460635.26612677675;497753.6951872503;264835.6753744879;442431.7791291878;433950.3860404442;244597.3647265701;353962.6284160805;469917.4077512355;201411.90585387134;201411.90585387134;273.73648967366216;704737.8826318866;469677.9843755402;84002.49450111344;64248.03769324202;0;9;10;1;0;0;0;3;39;48;443180500130.0519;168733032675.21942;373091863845.2733;24863.283048411202;7204.897634245938;37228.06350007319;6162.269724944181;1076174.1042581087;265894.3922824153;1057484.4338677498;394470.8199731941;4.698049599051843;0.18127613580788118
2040;2019-04-13 03:00:41.785;870;266;159;158;131;41;37;31;-8;37;765;171;11;57;247;203;857;262;116;88;35;3;825;356;361;134;362;304;826;139.0;1015.0;789.0;219.0;0.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;18184.361328125;13570.6552734375;0.0;2353.67407226562;841.0;157879;578.0;0.0;Calculated values ==>;1555117241.785;360.16;299.76000000000005;289.06;288.96000000000004;286.26000000000005;277.26000000000005;273.955091788801;276.86;276.26000000000005;272.36;276.86;349.66;290.26000000000005;274.26000000000005;278.86;297.86;293.46000000000004;358.86;299.36;281.96000000000004;276.66;330.96000000000004;357.26;273.46000000000004;241.2770596917726;268.0796299477929;273.955091788801;284.76000000000005;8250000.0;3560000.0;3610000.0;1340000.0;3620000.0000000005;3040000.0;8259999.999999999;0.023166666666666665;0.16916666666666666;0.1315;0.0365;0.0;0.023166666666666665;0.0;13570.6552734375;0.0;2353.67407226562;18184.361328125;499736.4996453009;267628.00857849326;234859.73596438926;234592.44060525452;227537.94434014452;430412.23801567365;434489.842356074;440189.142420014;473176.5657117748;530133.2815370072;464362.54571818456;443022.0508540321;449550.6973594706;465568.3016696177;460635.26612677675;497828.9697009485;266172.2379895298;443070.8289787995;434130.71970383386;242505.85365607988;352702.9203549205;469856.7474154118;201338.39638224052;201338.39638224052;273.7077544557901;705039.3756078414;469905.28196419793;84041.79576030177;64248.03769324202;0;9;10;1;0;0;0;3;39;48;443397139840.6165;168813747470.42978;373275197450.7511;31408.873103967217;9800.919812710752;39188.597114514996;5393.0221569502455;1076643.124865284;266036.133409286;1058121.3561222071;394567.13172637904;5.3874427189797105;0.22846713977704616
2041;2019-04-13 03:01:41.795;875;268;147;149;134;42;36;32;-12;37;769;171;-25;47;248;203;860;263;116;87;35;0;811;358;363;133;363;303;813;157.0;945.0;795.0;201.0;0.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;17648.349609375;13180.888671875;0.0;2347.42944335938;839.0;157880;574.0;-1.0;Calculated values ==>;1555117301.795;360.66;299.96000000000004;287.86;288.06;286.56;277.36;274.1680685717883;276.76000000000005;276.36;271.96000000000004;276.86;350.06000000000006;290.26000000000005;270.66;277.86;297.96000000000004;293.46000000000004;359.16;299.46000000000004;281.86;276.66;330.56;357.06000000000006;273.16;241.05796691057077;267.9596281332873;274.1680685717883;284.76000000000005;8109999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3030000.0;8130000.0;0.026166666666666668;0.1575;0.1325;0.033499999999999995;0.0;0.026166666666666668;-0.002485423190177681;13180.888671875;0.0;2347.42944335938;17648.349609375;501712.5729082029;269061.83551205456;231889.31519029508;232417.87964711362;228494.83207123633;430280.9020939914;433816.67410848953;439799.2375881988;473306.6277234293;530626.595412262;464509.5467121762;437798.07955487026;448353.2992136279;465554.39734395995;460324.5471149659;499542.927595355;267182.201425602;442496.8743120531;433634.880018922;240832.718256323;351863.15629032685;469698.58458213514;201867.44053525137;201867.44053525137;273.92330255274163;705338.0312999272;470128.24865196226;84080.97815223619;64248.03769324202;0;9;10;1;0;0;0;3;39;48;443614376040.582;168893860820.41705;373457327800.72217;31525.963109515535;8972.343325570606;36596.8143717361;6064.581333156048;1077167.669243141;266192.6033427234;1058753.0064753415;394662.62766878627;5.355357967479603;0.22006497194267957
