;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2042;2019-04-13 03:02:41.776;876;267;134;136;129;43;35;33;-6;38;772;171;-5;36;248;201;860;261;117;85;34;-2;799;358;363;132;363;303;800;154.0;992.0;786.0;136.0;0.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;16744.4609375;12841.8974609375;0.0;2353.46435546875;835.0;157881;571.0;0.0;Calculated values ==>;1555117361.776;360.76;299.86;286.56;286.76000000000005;286.06;277.46000000000004;274.1680685717883;276.66;276.46000000000004;272.56;276.96000000000004;350.36;290.26000000000005;272.66;276.76000000000005;297.96000000000004;293.26000000000005;359.16;299.26000000000005;281.66;276.56;330.26000000000005;356.66;272.96000000000004;240.83765695389522;267.9596281332873;274.1680685717883;284.86;7990000.000000001;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3030000.0;8000000.0;0.025666666666666667;0.16533333333333333;0.131;0.02266666666666667;0.0;0.025666666666666667;0.0;12841.8974609375;0.0;2353.46435546875;16744.4609375;502917.0360292251;269410.06878803944;228686.6929911768;229207.4662506318;227391.76154669435;430280.9020939914;433634.880018922;440706.57273408404;473533.532933398;530939.5217288226;464509.5467121762;440856.8528302407;446814.236746235;465554.39734395995;460054.3744995887;500626.0525912431;267112.7995539783;442174.86015567573;433452.5470882844;239577.9089402584;350183.7266411821;469638.70506418415;202004.13982779585;202004.13982779585;273.9765830949736;705624.5472954237;470345.0365316348;84120.13986205513;64248.03769324202;0;9;10;1;0;0;0;3;39;48;443832107070.3881;168973335645.34628;373639070230.56036;31270.018710723754;6066.383478691469;38607.52450216111;5940.509119685873;1077690.8033795585;266317.8863804516;1059379.5108428386;394762.6384090378;5.388778286467162;0.20337462483373148
2043;2019-04-13 03:03:41.796;871;267;129;131;122;41;36;32;4;38;775;171;13;35;248;202;861;262;116;90;34;-6;837;355;360;131;360;303;838;151.0;961.0;321.0;24.0;0.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;16951.359375;13232.0966796875;0.0;2346.06787109375;831.0;157882;569.0;-1.0;Calculated values ==>;1555117421.796;360.26;299.86;286.06;286.26000000000005;285.36;277.26000000000005;273.8482719121499;276.76000000000005;276.36;273.56;276.96000000000004;350.66;290.26000000000005;274.46000000000004;276.66;297.96000000000004;293.36;359.26;299.36;282.16;276.56;330.06;356.26;272.56;240.61611355647437;267.9596281332873;273.8482719121499;284.76000000000005;8370000.0;3550000.0;3600000.0;1310000.0;3600000.0;3030000.0;8380000.0;0.025166666666666667;0.16016666666666665;0.0535;0.004;0.0;0.025166666666666667;-0.0024867377321947624;13232.0966796875;0.0;2346.06787109375;16951.359375;498800.98511923454;267398.03439408785;226863.88650591235;227372.53520595498;225094.47916178772;430477.46260093397;434555.4581654633;442197.7884769968;473663.03176242136;531252.369025014;464509.5467121762;443518.9199794291;446673.19854750636;465987.6186816921;460655.98800483014;497321.4404894187;265611.2921521841;443592.85282077984;434197.24731978856;238741.38928724395;348504.4273212152;469383.93046721484;201502.69487163096;201502.69487163096;273.7674794937586;705905.4393974395;470562.39224383247;84159.31568485356;64248.03769324202;0;9;10;1;0;0;0;3;39;48;444049079370.31915;169052261945.3212;373820930830.50256;12877.187507887074;1071.5249423823357;37112.24209201373;5856.146236611967;1078058.819395725;266377.3887781317;1060010.7192302744;394860.9766387961;3.6536461399774276;0.10230645943722476
2044;2019-04-13 03:04:41.777;871;269;125;126;114;41;35;31;15;38;778;171;22;35;248;202;861;263;116;91;34;-9;804;358;363;133;363;300;805;172.0;912.0;976.0;153.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;14612.267578125;11975.59765625;0.0;1352.57568359375;825.0;157883;568.0;0.0;Calculated values ==>;1555117481.777;360.26;300.06;285.66;285.76000000000005;284.56;277.26000000000005;274.1680685717883;276.66;276.26000000000005;274.66;276.96000000000004;350.96000000000004;290.26000000000005;275.36;276.66;297.96000000000004;293.36;359.26;299.46000000000004;282.26000000000005;276.56;329.96000000000004;355.66;272.26000000000005;241.05796691057077;267.5978703862781;274.1680685717883;284.76000000000005;8040000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3000000.0;8050000.0;0.028666666666666667;0.152;0.16266666666666665;0.025500000000000002;0.0;0.028666666666666667;0.0;11975.59765625;0.0;1352.57568359375;14612.267578125;501759.6130881725;269900.0977219868;226293.4754584964;226549.61288671786;223499.65736337478;430280.9020939914;433634.880018922;444413.69907515554;473403.82665571757;531790.3850531746;464948.7922168894;445414.6422129316;447247.5373922678;465554.39734395995;460189.5267902755;500320.05153770006;267600.34655356326;443137.14487336105;433452.5470882844;238323.1353838712;345985.720156464;468817.2539951448;201957.0334983084;201957.0334983084;273.95822800028515;706168.3863289102;470772.38984280714;84190.12795413914;64248.03769324202;0;9;10;1;0;0;0;3;39;48;444265910685.1261;169131436865.2507;374001773545.34155;39439.61760050047;6804.935622669329;35373.39515758879;6636.204722912646;1078494.6547130044;266443.00516434445;1060614.5749252741;394965.04659743997;6.621624048048722;0.25487351483272136
2045;2019-04-13 03:05:41.788;871;268;122;123;111;42;35;32;21;39;779;171;34;34;248;201;859;263;115;91;34;-9;814;355;360;137;360;301;817;149.0;826.0;476.0;0.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14593.08203125;12019.791015625;0.0;1346.42211914062;817.0;157884;571.0;0.0;Calculated values ==>;1555117541.788;360.26;299.96000000000004;285.36;285.46000000000004;284.26000000000005;277.36;273.8482719121499;276.66;276.36;275.26000000000005;277.06;351.06000000000006;290.26000000000005;276.56;276.56;297.96000000000004;293.26000000000005;359.06000000000006;299.46000000000004;282.26000000000005;276.56;330.26000000000005;354.86;272.26000000000005;241.92719264551067;267.7187500070086;273.8482719121499;284.66;8140000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;8170000.0;0.024833333333333332;0.13766666666666666;0.07933333333333333;0.0;0.0;0.024833333333333332;0.0;12019.791015625;0.0;1346.42211914062;14593.08203125;500868.227063792;268843.57846541965;225367.055388067;225620.87151709886;222597.50960632018;430477.46260093397;434376.6058122323;445074.8090602398;472980.6827117325;531819.4597172331;464802.66830182064;446916.4327917079;446916.4327917079;465987.6186816921;460521.7338606115;499125.3006337236;266978.68808212836;443750.6622840181;434197.24731978856;239577.9089402584;342627.88924589846;468266.90819828433;201709.7481601087;201709.7481601087;273.8482719121499;706411.8088622403;470972.38807521557;84212.62372602275;64248.03769324202;0;9;10;1;0;0;0;3;39;48;444482850450.69147;169212451715.46185;374182106600.8115;19306.961498077068;0.0;31958.850327936278;5773.4395624653835;1078984.29929182;266499.7233577773;1061175.7798411578;395068.47925926646;4.267420458837306;0.11708465803275549
2046;2019-04-13 03:06:41.778;871;269;123;123;109;40;37;30;31;39;779;169;42;40;247;202;860;264;114;97;35;-10;816;356;361;138;361;299;817;161.0;787.0;876.0;91.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;13932.8720703125;11355.681640625;0.0;1329.07177734375;798.0;157885;583.0;0.0;Calculated values ==>;1555117601.778;360.26;300.06;285.46000000000004;285.46000000000004;284.06;277.16;273.955091788801;276.86;276.16;276.26000000000005;277.06;351.06000000000006;290.06;277.36;277.16;297.86;293.36;359.16;299.56;282.86;276.66;331.46000000000004;352.96000000000004;272.16;242.14157278889297;267.47669482898436;273.955091788801;284.56;8159999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;8170000.0;0.026833333333333334;0.13116666666666668;0.146;0.015166666666666667;0.0;0.026833333333333334;0.0;11355.681640625;0.0;1329.07177734375;13932.8720703125;500689.4116822618;269222.7050136672;225620.87151709886;225620.87151709886;222098.21742791912;430412.23801567365;434489.842356074;446879.0238427447;472850.0741107318;531969.3885642122;464849.3764114755;448408.4276909712;448131.96318365866;465712.960854355;460500.8437552981;499089.6290532172;267347.7067997476;444491.22601722035;434130.71970383386;244597.3647265701;334655.03009724553;468029.8493702001;201583.39316357934;201583.39316357934;273.80347268848556;706649.4855270771;471167.15121478104;84234.91579253325;64248.03769324202;0;9;10;1;0;0;0;3;39;48;444699114400.7258;169294937965.47498;374362076600.84015;35813.16207915814;4041.1045858004154;30396.81546891343;6240.019928830163;1079443.5570993095;266533.3936166857;1061695.3237844561;395168.57473634946;6.0301607404009685;0.21444951332194404
2047;2019-04-13 03:07:41.788;873;266;125;124;109;41;34;31;45;39;774;166;47;43;248;201;858;261;114;95;33;-10;816;355;360;138;360;300;818;167.0;759.0;592.0;48.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;13736.5322265625;11224.1171875;0.0;1342.04992675781;774.0;157886;623.0;-1.0;Calculated values ==>;1555117661.788;360.46000000000004;299.76000000000005;285.66;285.56;284.06;277.26000000000005;273.8482719121499;276.56;276.26000000000005;277.66;277.06;350.56000000000006;289.76000000000005;277.86;277.46000000000004;297.96000000000004;293.26000000000005;358.96000000000004;299.26000000000005;282.66;276.46000000000004;335.46000000000004;350.56000000000006;272.16;242.14157278889297;267.5978703862781;273.8482719121499;284.56;8159999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;3000000.0;8180000.0;0.02783333333333333;0.1265;0.09866666666666667;0.008;0.0;0.02783333333333333;-0.0024958656803633697;11224.1171875;0.0;1342.04992675781;13736.5322265625;500979.0065251803;268039.1661645468;226116.0556747006;225861.6356720082;222086.2428942623;430477.46260093397;434197.24731978856;448636.04472110956;472850.0741107318;531374.0685954686;464333.83193571406;448911.6385699624;448359.7611168141;465987.6186816921;460521.7338606115;498797.45972509595;266197.3251091654;444379.0182747792;434017.3760585396;261333.34086894934;324587.8981780222;468029.8493702001;201423.043342828;201423.043342828;273.7363709017327;706880.1023259093;471355.34756581724;84257.17884995515;64248.03769324202;0;9;10;1;0;0;0;3;39;48;444915450450.69147;169377751765.46182;374541806550.8116;24391.682802657113;2132.8544482189773;29423.917028915217;6473.875593920639;1079945.3477577516;266584.85185023746;1062193.912972876;395274.5415238771;4.967491623033279;0.15487354978716805
2048;2019-04-13 03:08:41.779;873;267;130;129;110;41;36;30;53;39;769;164;50;49;247;202;858;261;114;100;35;-10;824;355;361;139;360;299;826;171.0;781.0;841.0;248.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;13308.3349609375;10737.638671875;0.0;1332.44458007812;748.0;157887;694.0;0.0;Calculated values ==>;1555117721.779;360.46000000000004;299.86;286.16;286.06;284.16;277.26000000000005;273.8482719121499;276.76000000000005;276.16;278.46000000000004;277.06;350.06000000000006;289.56;278.16;278.06;297.86;293.36;358.96000000000004;299.26000000000005;283.16;276.66;342.56000000000006;347.96000000000004;272.16;242.35481222062532;267.47669482898436;273.8482719121499;284.56;8240000.000000001;3550000.0;3610000.0;1390000.0;3600000.0;2990000.0;8259999.999999999;0.0285;0.13016666666666665;0.14016666666666666;0.04133333333333333;0.0;0.0285;0.0;10737.638671875;0.0;1332.44458007812;13308.3349609375;500263.84950346994;267996.5516220276;227282.1955868982;227026.8102457952;222239.83905894862;430477.46260093397;434310.53623595677;449916.8228232905;472719.2527797885;530929.0333387898;464234.77784785174;449507.43788251607;449370.6488032909;465857.34435233945;460655.98800483014;498067.75356361194;265812.7230490322;444959.55641343363;434130.71970383386;291058.95107146574;313686.43059754226;467891.2225561129;200759.46919544874;200759.46919544874;273.47659501067;707105.4424128181;471538.33474559186;84279.46296103726;64248.03769324202;0;9;10;1;0;0;0;3;39;48;445131718005.46454;169460839300.37463;374721479595.62305;34923.555733502486;11041.44580557412;30231.863138647794;6651.080639488976;1080439.5672676528;266694.62121769524;1062690.9699040258;395383.8997528455;6.863908358196896;0.29733801708972996
2049;2019-04-13 03:09:41.769;876;263;135;133;111;42;34;31;57;39;763;163;52;51;248;201;855;258;114;97;33;-10;795;357;362;139;362;300;797;166.0;635.0;677.0;113.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;12563.6884765625;10035.859375;0.0;1332.60729980469;730.0;157888;743.0;0.0;Calculated values ==>;1555117781.769;360.76;299.46000000000004;286.66;286.46000000000004;284.26000000000005;277.36;274.0616903277293;276.56;276.26000000000005;278.86;277.06;349.46000000000004;289.46000000000004;278.36;278.26000000000005;297.96000000000004;293.26000000000005;358.66;298.96000000000004;282.86;276.46000000000004;347.46000000000004;346.16;272.16;242.35481222062532;267.5978703862781;274.0616903277293;284.56;7950000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;7970000.0;0.027666666666666666;0.10583333333333332;0.11283333333333333;0.01883333333333333;0.0;0.027666666666666666;0.0;10035.859375;0.0;1332.60729980469;12563.6884765625;503269.16316471365;268034.29643603414;228992.15295025555;228471.48575261634;222844.90029957413;430346.717906069;433702.1600636701;450279.57893523976;472719.2527797885;530228.4959201239;463963.82860648475;449597.6657697971;449460.79382102675;465699.07969398145;460210.5064603235;500267.13532057015;266146.50793109305;444290.2209761422;433520.3008126533;311590.51834565785;306141.9092990094;467891.2225561129;201663.80570959084;201663.80570959084;273.83935394110216;707321.006674799;471711.4183772627;84301.66802524554;64248.03769324202;0;9;10;1;0;0;0;3;39;48;445348581855.499;169544225400.38788;374901149645.6516;28052.14641229405;5013.949683942831;24777.766398719657;6414.696364518062;1080964.277319365;266828.39388096874;1063149.3070813136;395492.7630809837;5.65235054977883;0.2052826160066919
2050;2019-04-13 03:10:41.790;877;263;141;138;116;41;36;30;59;39;758;163;54;56;247;201;854;258;114;102;34;-9;836;355;360;140;360;300;839;182.0;668.0;548.0;171.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;12918.14453125;10392.77734375;0.0;1327.64233398438;721.0;157889;759.0;0.0;Calculated values ==>;1555117841.79;360.86;299.46000000000004;287.26000000000005;286.96000000000004;284.76000000000005;277.26000000000005;273.8482719121499;276.76000000000005;276.16;279.06;277.06;348.96000000000004;289.46000000000004;278.56;278.76000000000005;297.86;293.26000000000005;358.56000000000006;298.96000000000004;283.36;276.56;349.06000000000006;345.26;272.26000000000005;242.56692532238324;267.5978703862781;273.8482719121499;284.56;8359999.999999999;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;8390000.0;0.030333333333333334;0.11133333333333333;0.09133333333333334;0.0285;0.0;0.030333333333333334;0.0;10392.77734375;0.0;1327.64233398438;12918.14453125;499773.3131200766;265919.2309260591;229922.84383795297;229149.76902098078;223578.59784960817;430477.46260093397;434555.4581654633;450551.2222606441;472588.21769833704;529707.431855792;463963.82860648475;449870.91713141825;450143.51895193453;465857.34435233945;460521.7338606115;496371.82342824445;264167.3604317068;445467.9093677258;434197.24731978856;318298.0250993184;302370.42649719206;467851.532398639;200810.7768102215;200810.7768102215;273.49671966960057;707533.4296048863;471881.71659984963;84323.84453122139;64248.03769324202;0;9;10;1;0;0;0;3;39;48;445565257665.1685;169627954695.26016;375081212645.37695;22809.627351138595;7610.6615342699;25852.096880281188;7079.389605456868;1081388.2737802537;266933.63579607604;1063571.3702784292;395605.2531549793;5.405248029769595;0.21012914166617075
2051;2019-04-13 03:11:44.780;881;260;145;142;119;42;34;32;60;39;753;163;56;57;247;201;853;255;114;100;33;-8;799;356;362;140;362;302;801;180.0;625.0;1044.0;109.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;12439.6845703125;9857.2158203125;0.0;1340.5234375;711.0;157890;758.0;0.0;Calculated values ==>;1555117904.78;361.26;299.16;287.66;287.36;285.06;277.36;273.955091788801;276.56;276.36;279.16;277.06;348.46000000000004;289.46000000000004;278.76000000000005;278.86;297.86;293.26000000000005;358.46000000000004;298.66;283.16;276.46000000000004;348.96000000000004;344.26;272.36;242.56692532238324;267.8393353686513;273.955091788801;284.56;7990000.000000001;3560000.0;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;8009999.999999999;0.030000000000000002;0.10416666666666667;0.174;0.018166666666666668;0.0;0.030000000000000002;0.0;9857.2158203125;0.0;1340.5234375;12439.6845703125;503628.21042255213;266685.48039610696;231555.42993653324;230763.86919406313;224817.21119319022;430412.23801567365;433702.1600636701;450325.8860683614;472588.21769833704;529032.944651942;463667.37725859485;449779.38365072303;449916.25365142606;465568.3016696177;460366.2921931374;499616.18789053167;264842.79065383045;444760.2433828497;433520.3008126533;317878.7554427003;298180.4796168596;467950.7000000316;201593.04693716814;201593.04693716814;273.8072412791221;707755.2753903515;472058.8759150715;84347.18727593962;64248.03769324202;0;9;10;1;0;0;0;3;39;48;445792651565.20294;169716140695.2735;375270812545.40564;43279.514008827624;4838.830697308687;24455.56221215638;6957.817616264556;1081966.4619767668;267042.5515621574;1064011.4924238059;395728.05922206683;7.102480483198349;0.25983242440064
2052;2019-04-13 03:12:41.790;881;258;149;147;125;43;34;32;62;39;750;163;58;62;248;201;852;253;114;101;33;-7;814;357;362;140;362;305;816;166.0;716.0;767.0;117.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;13169.3837890625;10668.99609375;0.0;1361.28173828125;709.0;157891;753.0;-1.0;Calculated values ==>;1555117961.79;361.26;298.96000000000004;288.06;287.86;285.66;277.46000000000004;274.0616903277293;276.56;276.36;279.36;277.06;348.16;289.46000000000004;278.96000000000004;279.36;297.96000000000004;293.26000000000005;358.36;298.46000000000004;283.26000000000005;276.46000000000004;348.46000000000004;344.06000000000006;272.46000000000004;242.56692532238324;268.19934244402924;274.0616903277293;284.56;8140000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;8159999.999999999;0.027666666666666666;0.11933333333333333;0.12783333333333333;0.0195;0.0;0.027666666666666666;-0.0025057507798949673;10668.99609375;0.0;1361.28173828125;13169.3837890625;502310.0528512701;265208.67259867216;232368.7911206475;231841.00083601265;226143.09061581647;430346.717906069;433702.1600636701;450055.099686846;472588.21769833704;528489.0112660631;463220.4145084326;449505.0126014062;450055.099686846;465699.07969398145;460210.5064603235;498101.9326062636;263431.6455409737;444916.35920612566;433520.3008126533;315782.5089487807;297342.5633918147;468049.84543673473;201728.77858450054;201728.77858450054;273.8647085709662;707958.0494163132;472221.403601325;84368.58031941816;64248.03769324202;0;9;10;1;0;0;0;3;39;48;445999027765.1684;169795954695.26013;375443837895.3767;31744.381380916497;5193.260803618567;28003.987589791264;6412.89878164556;1082560.5053483576;267121.98621998687;1064426.8700534876;395833.92929730535;5.931245275648306;0.21754310592136125
2053;2019-04-13 03:13:41.811;881;257;154;151;129;43;34;32;64;39;750;164;60;62;248;201;853;252;114;104;33;-5;813;356;361;140;361;307;815;146.0;795.0;985.0;191.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;14228.13671875;11145.8984375;0.0;1359.71667480469;701.0;157892;754.0;-1.0;Calculated values ==>;1555118021.811;361.26;298.86;288.56;288.26000000000005;286.06;277.46000000000004;273.955091788801;276.56;276.36;279.56;277.06;348.16;289.56;279.16;279.36;297.96000000000004;293.26000000000005;358.46000000000004;298.36;283.56;276.46000000000004;348.56000000000006;343.26;272.66;242.56692532238324;268.43790593516167;273.955091788801;284.56;8130000.0;3560000.0;3610000.0;1400000.0;3610000.0;3070000.0;8150000.0;0.024333333333333332;0.1325;0.16416666666666666;0.03183333333333333;0.0;0.024333333333333332;-0.0025069276599139698;11145.8984375;0.0;1359.71667480469;14228.13671875;502398.230677561;264896.7902520409;233713.04346709602;232914.93718354346;227179.17385924642;430412.23801567365;433950.3860404442;449965.97516113834;472588.21769833704;528335.0204821837;463046.0773359015;449413.9276720405;449690.29051208816;465843.48631744814;460366.2921931374;498339.9581152903;263125.11236954876;445580.17666919954;433769.5290198815;316201.74473053816;293991.1381695566;468248.0702149028;201345.20270808833;201345.20270808833;273.71041564589757;708186.4419972053;472403.2580163061;84391.26324249475;64248.03769324202;0;9;10;1;0;0;0;3;39;48;446216003680.69934;169879984095.46576;375627502155.8261;40815.24347770904;8496.407948966928;31165.96706131076;5655.6586069203;1083165.3805225655;267236.1067214048;1064920.125589155;395934.535809082;6.887568210072101;0.28590697134385645
2054;2019-04-13 03:14:41.751;881;256;158;155;132;43;34;32;66;39;750;164;63;64;248;202;855;251;115;105;33;-4;822;358;363;141;363;308;825;163.0;782.0;994.0;218.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;15111.9521484375;11607.2255859375;0.0;1365.68127441406;688.0;157893;753.0;0.0;Calculated values ==>;1555118081.751;361.26;298.76000000000005;288.96000000000004;288.66;286.36;277.46000000000004;274.1680685717883;276.56;276.36;279.76000000000005;277.06;348.16;289.56;279.46000000000004;279.56;297.96000000000004;293.36;358.66;298.26000000000005;283.66;276.46000000000004;348.46000000000004;341.96000000000004;272.76000000000005;242.77792619122317;268.5567601203482;274.1680685717883;284.66;8220000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3080000.0;8250000.0;0.027166666666666665;0.13033333333333333;0.16566666666666666;0.036333333333333336;0.0;0.027166666666666665;0.0;11607.2255859375;0.0;1365.68127441406;15111.9521484375;501603.080868727;264084.60433492437;234609.6561361845;233810.1290149455;227808.1073211815;430280.9020939914;433452.5470882844;450059.3911822188;472456.96783784614;528257.9626010839;462896.1063009472;449645.38467992685;449783.5560736587;465554.39734395995;460189.5267902755;497809.2067921193;262348.41272811015;445340.82824547135;433269.66867335857;315782.5089487807;288545.87390705565;468209.0316627085;201822.93193243476;201822.93193243476;273.90594458675326;708430.6982362862;472592.6777732286;84413.95218035342;64248.03769324202;0;9;10;1;0;0;0;3;39;48;446432986480.0434;169964199795.21118;375811817655.2689;41124.506749047556;9678.694956866611;30688.39015967586;6287.63634812843;1083847.528941141;267387.4144526385;1065435.0631114629;396033.9637392822;6.766349990686642;0.2859670632755246
2055;2019-04-13 03:15:41.822;884;256;155;156;136;44;35;33;69;39;750;163;66;65;248;200;858;252;115;102;34;-2;820;360;365;141;365;306;822;189.0;891.0;1202.0;241.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;15918.8583984375;11709.5546875;0.0;1370.525390625;673.0;157894;755.0;0.0;Calculated values ==>;1555118141.822;361.56000000000006;298.76000000000005;288.66;288.76000000000005;286.76000000000005;277.56;274.38016830617;276.66;276.46000000000004;280.06;277.06;348.16;289.46000000000004;279.76000000000005;279.66;297.96000000000004;293.16;358.96000000000004;298.36;283.36;276.56;348.66;340.46000000000004;272.96000000000004;242.77792619122317;268.3187672390254;274.38016830617;284.66;8200000.0;3600000.0;3650000.0;1410000.0;3650000.0;3060000.0;8220000.0;0.0315;0.1485;0.20033333333333334;0.04016666666666667;0.0;0.0315;0.0;11709.5546875;0.0;1370.525390625;15918.8583984375;502212.87235217675;264219.07873950165;233860.744217358;234127.2018768046;228880.33985872703;430148.3826014536;433133.46834165603;450832.1266395217;472456.96783784614;528412.0366864651;463070.81021124206;450422.0409547465;450285.02137613384;465264.19953021937;459605.1665242781;498432.98727245064;262820.68217462086;444473.30747702194;432949.0678229144;316620.98725437425;282264.0715131367;468407.4610327971;202421.46305584532;202421.46305584532;274.14811688660916;708689.5943228749;472787.2142051895;84436.78088463772;64248.03769324202;0;9;10;1;0;0;0;3;39;48;446651644920.4044;170048899905.351;375996235625.5734;49764.93627126316;10683.770918740896;34988.42730702772;7261.619550162676;1084605.8372384587;267557.30246508756;1065983.0175709845;396147.00781600585;7.851538632316698;0.32871135538333623
2056;2019-04-13 03:16:41.782;887;255;141;143;135;46;36;36;72;40;749;163;67;66;249;198;859;251;114;41;35;0;799;362;367;141;367;309;800;181.0;895.0;618.0;172.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15558.1123046875;12004.208984375;0.0;1377.72900390625;660.0;157895;754.0;0.0;Calculated values ==>;1555118201.782;361.86;298.66;287.26000000000005;287.46000000000004;286.66;277.76000000000005;274.5913991737795;276.76000000000005;276.76000000000005;280.36;277.16;348.06000000000006;289.46000000000004;279.86;279.76000000000005;298.06;292.96000000000004;359.06000000000006;298.26000000000005;277.26000000000005;276.66;348.56000000000006;339.16;273.16;242.77792619122317;268.67533136820026;274.5913991737795;284.56;7990000.000000001;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3090000.0;8000000.0;0.030166666666666668;0.14916666666666664;0.103;0.028666666666666667;0.0;0.030166666666666668;0.0;12004.208984375;0.0;1377.72900390625;15558.1123046875;504478.7286994398;264891.4013205052;230516.65103344907;231043.30433346008;228946.87607624952;430014.67791919125;432812.2514932043;450703.1886075011;472555.3283204977;528075.9802630969;462620.12147191423;450015.31396708504;449877.23788744846;465104.8312706036;459016.37217970134;500482.0740750551;263448.175867567;433733.48194404994;432626.2974239531;316201.74473053816;276820.84063482966;468605.80246456154;202841.78235563578;202841.78235563578;274.3205720160065;708951.727540175;472984.6971594492;84459.66773652674;64248.03769324202;0;9;10;1;0;0;0;3;39;48;446871098520.54407;170133443505.4048;376180612625.69073;25529.724843942127;7618.568576455872;35357.556482616965;6931.8328712275725;1085232.8744444782;267709.720281314;1066568.8432919167;396265.20773374586;5.6372763676161375;0.21630460222846695
2057;2019-04-13 03:17:44.773;886;255;132;135;129;47;37;36;70;40;749;164;67;69;249;197;861;251;114;42;36;1;839;360;365;142;365;311;841;149.0;1011.0;313.0;166.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16933.5078125;13972.7958984375;0.0;1375.20751953125;649.0;157896;752.0;0.0;Calculated values ==>;1555118264.773;361.76;298.66;286.36;286.66;286.06;277.86;274.38016830617;276.86;276.76000000000005;280.16;277.16;348.06000000000006;289.56;279.86;280.06;298.06;292.86;359.26;298.26000000000005;277.36;276.76000000000005;348.36;338.06000000000006;273.26000000000005;242.98782864720522;268.91163127593666;274.38016830617;284.56;8390000.0;3600000.0;3650000.0;1420000.0;3650000.0;3110000.0;8410000.0;0.024833333333333332;0.16849999999999998;0.05216666666666667;0.027666666666666666;0.0;0.024833333333333332;0.0;13972.7958984375;0.0;1375.20751953125;16933.5078125;500823.5309100651;263050.93013241567;227586.26484743814;228352.04598236593;226823.67945459083;430148.3826014536;433500.59072566376;450065.84578994487;472424.0149512065;527921.5277195115;462444.30454939936;449650.15751397965;449927.45428962645;465395.6337934009;459196.6552382944;497138.0597598099;261696.67129819508;434408.92020770046;433317.3069910173;315363.2798926983;272215.72791638016;468567.4118928903;202000.0395242831;202000.0395242831;273.98404225717405;709235.9886013912;473211.9634806906;84483.75248991209;64248.03769324202;0;9;10;1;0;0;0;3;39;48;447101645580.3137;170222575770.31573;376375884725.4956;12940.76622685869;7375.030635531466;39671.873955782095;5744.378808757233;1085569.4431528975;267840.89553228876;1067225.2570208088;396376.1087405703;4.282775279419951;0.16516047393553754
2058;2019-04-13 03:18:41.783;889;258;126;127;118;46;38;36;47;41;750;163;51;66;249;198;865;253;115;40;37;2;821;362;367;141;367;310;822;159.0;1122.0;523.0;213.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16647.267578125;13988.265625;0.0;1379.146484375;641.0;157897;748.0;0.0;Calculated values ==>;1555118321.783;362.06000000000006;298.96000000000004;285.76000000000005;285.86;284.96000000000004;277.76000000000005;274.5913991737795;276.96000000000004;276.76000000000005;277.86;277.26000000000005;348.16;289.46000000000004;278.26000000000005;279.76000000000005;298.06;292.96000000000004;359.66;298.46000000000004;277.16;276.86;347.96000000000004;337.26;273.36;242.77792619122317;268.7936212382143;274.5913991737795;284.66;8209999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3100000.0;8220000.0;0.026500000000000003;0.187;0.08716666666666667;0.0355;0.0;0.026500000000000003;0.0;13988.265625;0.0;1379.146484375;16647.267578125;502844.7594851873;264927.79427376605;226316.63197598144;226571.35403915987;224291.42061788958;430014.67791919125;433182.4302400453;447029.15784969734;472653.6706096803;528103.7215994587;462469.26036842103;447595.8668190784;449694.52579769876;465104.8312706036;459016.37217970134;499366.8638477894;263167.97072814347;433550.350954743;432997.62667057913;313686.43059754226;268866.9448851554;468804.0567466073;202625.22432039073;202625.22432039073;274.23648722769013;709501.8830464883;473433.36071918847;84505.56161793105;64248.03769324202;0;9;10;1;0;0;0;3;39;48;447310302180.2788;170303244920.30225;376552900775.466;21303.876205971228;9449.348551130688;44169.19301337379;6104.868662279993;1085840.5941341154;267974.1119013542;1067889.1152467965;396469.9317403218;5.2726695852273275;0.21394608383611582
2059;2019-04-13 03:19:41.744;891;259;121;121;110;47;38;37;11;42;750;163;26;59;249;197;867;254;114;39;37;4;803;361;366;142;366;311;804;164.0;1077.0;561.0;144.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;16946.21484375;14203.515625;0.0;1380.71789550781;634.0;157898;742.0;0.0;Calculated values ==>;1555118381.744;362.26;299.06;285.26000000000005;285.26000000000005;284.16;277.86;274.4858918419099;276.96000000000004;276.86;274.26000000000005;277.36;348.16;289.46000000000004;275.76000000000005;279.06;298.06;292.86;359.86;298.56;277.06;276.86;347.36;336.56;273.56;242.98782864720522;268.91163127593666;274.4858918419099;284.56;8030000.0;3610000.0;3660000.0;1420000.0;3660000.0;3110000.0;8040000.000000001;0.02733333333333333;0.1795;0.0935;0.024;0.0;0.02733333333333333;0.0;14203.515625;0.0;1380.71789550781;16946.21484375;504697.885082978;266160.3365328302;225285.98218148176;225285.98218148176;222506.3713687211;430081.6785162784;433433.583526483;441564.8193833535;472620.9849758201;528026.538374232;462318.0803361642;443797.99741981184;448533.9478010463;465250.37265374704;459038.22702066065;501274.2808925884;264337.24875792547;433616.79160117084;433249.8226776551;311171.3556482807;265937.0223246507;468865.19519545574;202658.19871432136;202658.19871432136;274.2446966137067;709781.6467684807;473668.13952398894;84528.54553848485;64248.03769324202;0;9;10;1;0;0;0;3;39;48;447530059245.15295;170388089735.25366;376739079680.3594;22337.769032554508;6388.967915547225;42530.19726817199;6302.837721664455;1086204.03811865;268106.01208095346;1068611.1405436986;396573.2620850526;4.976810173941163;0.18365944620267804
2060;2019-04-13 03:20:41.794;887;261;121;121;106;44;38;36;-13;42;749;163;-17;44;248;198;868;257;114;43;37;5;830;358;363;142;363;309;832;160.0;1100.0;357.0;7.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17423.05078125;14841.224609375;0.0;1370.47717285156;622.0;157899;733.0;0.0;Calculated values ==>;1555118441.794;361.86;299.26000000000005;285.26000000000005;285.26000000000005;283.76000000000005;277.56;274.1680685717883;276.96000000000004;276.76000000000005;271.86;277.36;348.06000000000006;289.46000000000004;271.46000000000004;277.56;297.96000000000004;292.96000000000004;359.96000000000004;298.86;277.46000000000004;276.86;346.46000000000004;335.36;273.66;242.98782864720522;268.67533136820026;274.1680685717883;284.56;8300000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;8320000.0;0.02666666666666667;0.18333333333333332;0.0595;0.0011666666666666668;0.0;0.02666666666666667;0.0;14841.224609375;0.0;1370.47717285156;17423.05078125;501765.027539671;265532.45847418805;224919.3702540607;224919.3702540607;221177.96948374913;430280.9020939914;434178.6716885159;438316.55718940246;472620.9849758201;528075.9802630969;462620.12147191423;437688.5006598165;446794.52036748576;465554.39734395995;459648.11820747575;498992.49299071386;264124.86497578217;435074.67720794375;433997.93586973246;307399.1840295507;260914.8530628454;468964.41255619563;202447.5755627185;202447.5755627185;274.14909552724123;710068.2959905837;473910.3807253347;84551.49126955759;64248.03769324202;0;9;10;1;0;0;0;3;39;48;447748941494.9791;170473360735.18594;376925234680.21155;14034.204406787696;310.93630982572336;43059.06513607081;6174.676274853706;1086507.3904802192;268161.8911432332;1069324.9787663782;396677.32801767706;3.921789518558849;0.10673031496426061
2061;2019-04-13 03:21:41.775;885;266;124;123;104;41;36;34;-10;41;747;162;-23;28;248;199;867;262;114;50;35;6;816;358;364;142;364;305;816;178.0;1103.0;792.0;240.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;16920.919921875;14346.9462890625;0.0;1355.12707519531;676.0;157900;725.0;0.0;Calculated values ==>;1555118501.775;361.66;299.76000000000005;285.56;285.46000000000004;283.56;277.26000000000005;274.1680685717883;276.76000000000005;276.56;272.16;277.26000000000005;347.86;289.36;270.86;275.96000000000004;297.96000000000004;293.06;359.86;299.36;278.16;276.66;345.66;340.76;273.76000000000005;242.98782864720522;268.19934244402924;274.1680685717883;284.56;8159999.999999999;3579999.9999999995;3640000.0;1420000.0;3640000.0;3050000.0;8159999.999999999;0.029666666666666668;0.18383333333333332;0.132;0.04;0.0;0.029666666666666668;0.0;14346.9462890625;0.0;1355.12707519531;16920.919921875;502708.59870665055;268144.27574359835;225888.46599767907;225634.196743664;220867.02434757075;430280.9020939914;433567.68989926;439667.1524928011;472522.5091947854;528175.0973908444;463095.6506827697;437656.05685647397;445287.5332964052;465409.4377871421;459783.670977022;500109.0559759667;266661.4339584473;436072.7713138505;433384.8821390699;304046.57827927166;283520.3318566784;469063.6082102231;201810.3598989996;201810.3598989996;273.90104070705775;710354.4051174029;474153.53845923184;84574.19744579459;64248.03769324202;0;9;10;1;0;0;0;3;39;48;447966972430.6517;170558533755.44867;377109376350.77954;31397.096622381796;10690.12993244894;42915.45451422064;6870.044159788753;1086885.8647684741;268253.5376649434;1070041.206221802;396785.9995980665;5.8509932476794715;0.2418590972567342
2062;2019-04-13 03:22:41.795;882;269;128;126;107;41;36;34;-15;41;744;162;-24;16;248;199;860;264;113;55;35;7;811;356;362;141;362;305;813;153.0;1102.0;36.0;0.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;16894.484375;14307.052734375;0.0;1342.56042480469;795.0;157901;716.0;0.0;Calculated values ==>;1555118561.795;361.36;300.06;285.96000000000004;285.76000000000005;283.86;277.26000000000005;273.955091788801;276.76000000000005;276.56;271.66;277.26000000000005;347.56000000000006;289.36;270.76000000000005;274.76000000000005;297.96000000000004;293.06;359.16;299.56;278.66;276.66;344.76;352.66;273.86;242.77792619122317;268.19934244402924;273.955091788801;284.46000000000004;8109999.999999999;3560000.0;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;8130000.0;0.025500000000000002;0.18366666666666667;0.006;0.0;0.0;0.025500000000000002;0.0;14307.052734375;0.0;1342.56042480469;16894.484375;502717.78205972986;269444.1273706548;226950.79798872778;226439.11381180346;221647.57140170108;430412.23801567365;434064.28222162405;438899.66031598754;472653.6706096803;527861.0950701204;463095.6506827697;437499.1961693786;443549.91784386104;465699.07969398145;460096.79854208254;499542.927595355;267554.0330377351;437406.86254204705;433883.48505660606;300275.376401361;333396.4077044029;469299.3162826378;201972.2588119733;201972.2588119733;273.955091788801;710636.2940847992;474392.401378793;84596.6856685305;64248.03769324202;0;9;10;1;0;0;0;3;39;48;448184845030.58246;170643462055.4217;377292437350.7214;1421.5644090240855;0.0;42608.62696708286;5913.736269238136;1087159.4447732628;268342.65177582414;1070754.1444674793;396892.5666121091;3.1913841663267672;0.07489589073037925
2063;2019-04-13 03:23:41.785;875;270;134;132;109;39;37;33;-18;41;740;162;-15;12;247;200;852;265;113;63;36;7;815;355;360;141;360;300;816;157.0;1013.0;699.0;96.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;15948.880859375;13388.6474609375;0.0;1322.83386230469;839.0;157902;705.0;18.0;Calculated values ==>;1555118621.785;360.66;300.16;286.56;286.36;284.06;277.06;273.8482719121499;276.86;276.46000000000004;271.36;277.26000000000005;347.16;289.36;271.66;274.36;297.86;293.16;358.36;299.66;279.46000000000004;276.76000000000005;343.66;357.06000000000006;273.86;242.77792619122317;267.5978703862781;273.8482719121499;284.46000000000004;8150000.0;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;8159999.999999999;0.026166666666666668;0.16883333333333334;0.1165;0.016;0.0;0.026166666666666668;0.04473761742319825;13388.6474609375;0.0;1322.83386230469;15948.880859375;501357.1761648414;269659.7442668348;228451.1917007776;227935.65998581622;222110.2116935413;430477.46260093397;434733.80906377075;439543.66761325765;472653.6706096803;527829.7158526095;463840.3203837572;439997.77987885213;443981.54984624276;465857.34435233945;460387.3511624245;498010.236638971;267770.61192412244;439212.19350399077;434555.4581654633;295666.80309349706;351863.15629032685;469299.3162826378;201371.49394225568;201371.49394225568;273.7162294224671;710909.9431793442;474623.160414207;84618.89358565676;64248.03769324202;0;9;10;1;0;0;0;3;39;48;448401408930.6169;170728047955.43515;377473907100.75024;27747.05823267173;4286.845157446114;38872.123306023605;6101.6470638406;1087402.476116673;268378.3695315236;1071433.0375521544;396992.6781185349;5.234528873602969;0.18341915254200278
2064;2019-04-13 03:24:41.786;870;272;140;138;113;39;38;31;-7;40;735;162;0;12;247;201;846;267;113;69;37;8;794;356;361;141;361;298;795;156.0;940.0;360.0;183.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;14799.80078125;12213.28125;0.0;1318.08227539062;852.0;157903;691.0;0.0;Calculated values ==>;1555118681.786;360.16;300.36;287.16;286.96000000000004;284.46000000000004;277.06;273.955091788801;276.96000000000004;276.26000000000005;272.46000000000004;277.16;346.66;289.36;273.16;274.36;297.86;293.26000000000005;357.76;299.86;280.06;276.86;342.26;358.36;273.96000000000004;242.77792619122317;267.35522164206344;273.955091788801;284.46000000000004;7940000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;2980000.0;7950000.0;0.026000000000000002;0.15666666666666668;0.060000000000000005;0.030500000000000003;0.0;0.026000000000000002;0.0;12213.28125;0.0;1318.08227539062;14799.80078125;502504.1461030445;271707.30088477157;230332.61856806916;229807.29304413506;223374.81102375113;430412.23801567365;434668.6427963687;441619.8036147813;472555.3283204977;527462.9001293234;464136.0608005644;442647.6203394549;444383.4236514063;465712.960854355;460366.2921931374;499059.3243966817;269702.95891323395;439989.1224034124;434489.842356074;289802.386634966;357322.216966979;469398.3044737421;201145.74183921755;201145.74183921755;273.632381274142;711166.1864633567;474836.5133756972;84640.90158690487;64248.03769324202;0;9;10;1;0;0;0;3;39;48;448617712535.3556;170812649365.33295;377653310090.5335;14428.443706533826;8181.7031603529995;35932.49725907348;6066.946613438269;1087753.9444901173;268482.2758324559;1072056.4197789745;397094.08475580555;4.774802673667246;0.1898064172323033
2065;2019-04-13 03:25:41.776;865;273;146;143;119;37;40;31;3;39;730;162;10;17;246;202;841;268;113;76;38;8;825;351;357;139;356;298;827;148.0;839.0;0.0;12.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14634.5537109375;12139.2685546875;0.0;1325.49584960938;857.0;157904;681.0;0.0;Calculated values ==>;1555118741.776;359.66;300.46000000000004;287.76000000000005;287.46000000000004;285.06;276.86;273.4187578820637;277.16;276.26000000000005;273.46000000000004;277.06;346.16;289.36;274.16;274.86;297.76000000000005;293.36;357.26;299.96000000000004;280.76000000000005;276.96000000000004;341.26;358.86;273.96000000000004;242.35481222062532;267.35522164206344;273.4187578820637;284.46000000000004;8250000.0;3510000.0;3570000.0000000005;1390000.0;3560000.0;2980000.0;8270000.0;0.024666666666666667;0.13983333333333334;0.0;0.002;0.0;0.024666666666666667;0.0;12139.2685546875;0.0;1325.49584960938;14634.5537109375;499004.89286228677;270193.877586717;231404.28625346298;230621.13890008314;224479.60408993938;430735.4089219946;435981.958921699;443084.58915092645;472719.2527797885;526941.1708037561;464136.0608005644;444096.3187941164;445097.5059266029;466302.76539371355;461273.1859995164;495456.5834298568;268315.24126746075;441985.7013816811;435633.1181867728;285614.20965156396;359422.2341604596;469670.3247129736;200428.1218402589;200428.1218402589;273.32904473135153;711411.4318697827;475039.4174677827;84662.92773298043;64248.03769324202;0;9;10;1;0;0;0;3;39;48;448833076635.38983;170896635365.3463;377832080290.56195;0.0;538.4844057454295;31761.93101237505;5801.72324321401;1087874.161481519;268554.93195081333;1072620.4459946202;397192.97385369637;2.8297664568995593;0.06185287272533053
2066;2019-04-13 03:26:41.797;864;273;151;149;121;37;41;29;11;38;728;162;17;23;246;204;839;267;113;82;40;8;789;353;358;139;358;296;791;157.0;773.0;386.0;179.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13761.4873046875;10742.94921875;0.0;1322.48681640625;858.0;157905;670.0;0.0;Calculated values ==>;1555118801.797;359.56000000000006;300.46000000000004;288.26000000000005;288.06;285.26000000000005;276.86;273.6339639331285;277.26000000000005;276.06;274.26000000000005;276.96000000000004;345.96000000000004;289.36;274.86;275.46000000000004;297.76000000000005;293.56;357.06000000000006;299.86;281.36;277.16;340.16;358.96000000000004;273.96000000000004;242.35481222062532;267.1113755279542;273.6339639331285;284.46000000000004;7890000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2960000.0;7909999.999999999;0.026166666666666668;0.12883333333333333;0.06433333333333333;0.029833333333333333;0.0;0.026166666666666668;0.0;10742.94921875;0.0;1322.48681640625;13761.4873046875;502093.7828190699;272381.0066829046;233323.01814078036;232786.6591238192;225462.30059128068;430607.02586249536;435919.11457929364;444639.9159599528;472621.17715536855;526888.454487298;464430.6065488949;445491.4411908183;446335.83893966797;466015.41043311567;461232.2140859643;498505.0138055879;269942.78882508853;442735.60268490494;435744.4992520704;281007.8604223974;359842.2631860435;469670.3247129736;200452.27498720598;200452.27498720598;273.34725670485494;711648.1483663382;475230.16935540555;84685.00197844634;64248.03769324202;0;9;10;1;0;0;0;3;39;48;449047651710.0625;170980064555.21906;378010342660.29004;15709.404902580043;8031.671816818734;29446.433318321;6156.813201597285;1088005.1190079383;268626.3749155147;1073130.6942209937;397292.6632029824;4.918539459858696;0.19753955858757247
2067;2019-04-13 03:27:41.757;862;270;155;152;127;38;40;29;14;38;726;162;22;28;245;205;834;265;114;86;39;9;806;352;357;139;357;297;808;150.0;741.0;903.0;160.0;0.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;13772.4072265625;10650.9052734375;0.0;1322.98376464844;857.0;157906;658.0;0.0;Calculated values ==>;1555118861.757;359.36;300.16;288.66;288.36;285.86;276.96000000000004;273.5264737036516;277.16;276.06;274.56;276.96000000000004;345.76;289.36;275.36;275.96000000000004;297.66;293.66;356.56000000000006;299.66;281.76000000000005;277.06;338.96000000000004;358.86;274.06;242.35481222062532;267.23344911666527;273.5264737036516;284.56;8059999.999999999;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;2970000.0;8080000.0;0.025;0.1235;0.1505;0.02666666666666667;0.0;0.025;0.0;10650.9052734375;0.0;1322.98376464844;13772.4072265625;500284.3941429948;270115.74897341884;234100.89618175803;233298.520972831;226764.18222073265;430671.36484660726;435981.958921699;444868.49476210645;472621.17715536855;526601.7854713293;464283.4821488623;446001.37555907265;446842.85426403047;466029.4888257932;461518.7692375384;496196.96134875144;268194.82220705226;443574.1447180856;435807.7667011844;275983.5004908252;359422.2341604596;469768.9665190196;200544.25359493206;200544.25359493206;273.3790013455307;711877.4445214971;475408.33262153994;84707.03286957703;64248.03769324202;0;9;10;1;0;0;0;3;39;48;449262008710.19885;171063408955.2721;378188124060.40314;36770.79829565975;7179.325677975668;28158.26418399985;5881.587827656309;1088442.1624781839;268753.0487225103;1073610.4133410542;397392.91633161757;6.51333712357155;0.26075171497094324
2068;2019-04-13 03:28:41.798;861;268;157;155;131;38;41;28;18;37;725;162;27;34;246;205;832;263;114;88;40;9;805;353;358;139;358;297;807;136.0;683.0;578.0;169.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;13841.935546875;9972.767578125;0.0;1317.93713378906;856.0;157907;646.0;0.0;Calculated values ==>;1555118921.798;359.26;299.96000000000004;288.86;288.66;286.26000000000005;276.96000000000004;273.6339639331285;277.26000000000005;275.96000000000004;274.96000000000004;276.86;345.66;289.36;275.86;276.56;297.76000000000005;293.66;356.36;299.46000000000004;281.96000000000004;277.16;337.76;358.76;274.06;242.35481222062532;267.23344911666527;273.6339639331285;284.56;8050000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2970000.0;8070000.0;0.02266666666666667;0.11383333333333333;0.09633333333333334;0.028166666666666666;0.0;0.02266666666666667;0.0;9972.767578125;0.0;1317.93713378906;13841.935546875;500229.93461496674;269397.13927832985;234655.88642130597;234118.30372662705;227807.07828695662;430607.02586249536;435919.11457929364;445436.5314668903;472523.0838727012;526497.4362464548;464283.4821488623;446703.0798258108;447677.6462252161;466015.41043311567;461365.50582970696;495995.67057170044;267494.3762984029;443685.06607409747;435744.4992520704;270959.89632461156;359002.21368891856;469768.9665190196;200656.73879452693;200656.73879452693;273.4275188013352;712107.72129344;475580.31400269497;84729.0555823549;64248.03769324202;0;9;10;1;0;0;0;3;39;48;449476655285.6557;171146865945.44974;378366445830.78265;23580.453360771007;7579.994414239876;26011.063998110367;5328.655903704319;1088945.4332432416;268876.12710300233;1074062.13287443;397486.398865688;5.535541781628102;0.2286384899555328
2069;2019-04-13 03:29:41.778;861;265;151;153;136;40;33;30;24;37;724;162;34;37;246;204;830;260;113;87;33;9;795;356;361;139;361;299;799;142.0;606.0;629.0;211.0;0.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;13894.0888671875;9658.6044921875;0.0;1336.33679199219;855.0;157908;632.0;0.0;Calculated values ==>;1555118981.778;359.26;299.66;288.26000000000005;288.46000000000004;286.76000000000005;277.16;273.955091788801;276.46000000000004;276.16;275.56;276.86;345.56000000000006;289.36;276.56;276.86;297.76000000000005;293.56;356.16;299.16;281.86;276.46000000000004;336.36;358.66;274.06;242.35481222062532;267.47669482898436;273.955091788801;284.46000000000004;7950000.0;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;7990000.000000001;0.023666666666666666;0.10099999999999999;0.10483333333333333;0.035166666666666666;0.0;0.023666666666666666;0.0;9658.6044921875;0.0;1336.33679199219;13894.0888671875;501129.00490623043;268691.5161239993;233184.8569652409;233720.87201977073;229222.6497065427;430412.23801567365;433769.5290198815;445894.0746071401;472523.0838727012;526236.4267350426;463988.3407892346;447298.3091029478;447715.9441943271;465582.3289076539;460769.5600386277;496638.1123823327;266789.877771103;442911.52731137094;433769.5290198815;265099.94585879904;358582.20175259834;469768.9665190196;201380.4881789521;201380.4881789521;273.7242099901017;712338.777785785;475743.8542384105;84751.1671587603;64248.03769324202;0;9;10;1;0;0;0;3;39;48;449692283385.72424;171230238145.47626;378545186230.8395;25633.17431055504;9438.328154959041;23214.671695734196;5499.873966568663;1089355.4101027783;269017.8991846725;1074472.210600521;397576.606535386;5.801399614529718;0.25537543478621455
