;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2070;2019-04-13 03:30:41.769;862;264;145;149;140;42;32;31;32;37;724;162;40;44;246;203;831;259;114;88;31;9;834;356;361;140;361;300;837;141.0;650.0;794.0;172.0;0.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;14141.5849609375;10062.6376953125;0.0;1329.6435546875;854.0;157909;619.0;0.0;Calculated values ==>;1555119041.769;359.36;299.56;287.66;288.06;287.16;277.36;273.955091788801;276.36;276.26000000000005;276.36;276.86;345.56000000000006;289.36;277.16;277.56;297.76000000000005;293.46000000000004;356.26;299.06;281.96000000000004;276.26000000000005;335.06;358.56000000000006;274.06;242.56692532238324;267.5978703862781;273.955091788801;284.56;8340000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;8370000.0;0.0235;0.10833333333333334;0.13233333333333333;0.028666666666666667;0.0;0.0235;0.0;10062.6376953125;0.0;1329.6435546875;14141.5849609375;497744.21698145685;266367.89713076066;230989.36372381874;232032.84457181836;229693.98477166757;430412.23801567365;433588.14229367237;446827.4400790702;472391.7460337592;526158.0352837918;463840.3203837572;447944.02171589236;448497.9897238959;465582.3289076539;460635.26612677675;493102.3085475545;264602.637424311;443070.8289787995;433406.2193873385;259659.41789560125;358162.1983326704;469633.2381088445;201543.65595462432;201543.65595462432;273.78795783474754;712572.373356182;475908.1732715812;84773.38032915056;64248.03769324202;0;9;10;1;0;0;0;3;39;48;449908850895.497;171313925590.38846;378724859275.65094;32459.220765801674;7685.234688420979;24754.131038351377;5448.770240668783;1089839.4407790797;269160.57413709746;1074871.8906618822;397667.831551212;6.175001756846797;0.2562731272856886
2071;2019-04-13 03:31:41.789;868;263;136;140;136;44;33;32;42;38;724;162;44;46;247;201;835;258;114;45;32;9;829;359;364;139;364;301;831;154.0;584.0;811.0;194.0;0.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;13366.9482421875;9885.8583984375;0.0;1337.46728515625;852.0;157910;606.0;0.0;Calculated values ==>;1555119101.789;359.96000000000004;299.46000000000004;286.76000000000005;287.16;286.76000000000005;277.56;274.27422755570615;276.46000000000004;276.36;277.36;276.96000000000004;345.56000000000006;289.36;277.56;277.76000000000005;297.86;293.26000000000005;356.66;298.96000000000004;277.66;276.36;333.76000000000005;358.36;274.06;242.35481222062532;267.7187500070086;274.27422755570615;284.56;8290000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;8309999.999999999;0.025666666666666667;0.09733333333333333;0.13516666666666666;0.03233333333333333;0.0;0.025666666666666667;0.0;9885.8583984375;0.0;1337.46728515625;13366.9482421875;499082.9179510445;266293.36804852256;228750.2067986698;229782.2531086292;228750.2067986698;430214.79039162316;433017.6092021058;448033.6816270905;472621.17715536855;526079.5996120196;463691.99783644744;448311.18344306457;448587.98087873193;465278.15030523995;459897.8941259199;494181.42421270686;264518.9551778932;435189.27008113236;432833.13015370606;254219.67992080047;357322.216966979;469768.9665190196;202280.66195026413;202280.66195026413;274.0887855537746;712801.6875453941;476074.4661514654;84795.61366145009;64248.03769324202;0;9;10;1;0;0;0;3;39;48;450126423395.42786;171397653490.36185;378905219375.5936;33217.616492984365;8648.78851438976;22353.81365272186;5917.51335055501;1090386.9301917213;269296.7363693643;1075264.5877229183;397762.58215411875;6.249282430891075;0.265364966243168
2072;2019-04-13 03:32:41.780;875;261;129;132;130;47;35;33;49;38;726;162;49;52;248;198;839;256;114;38;33;9;825;361;365;138;366;304;827;157.0;671.0;578.0;124.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;13178.7626953125;10144.71484375;0.0;1355.55236816406;850.0;157911;595.0;0.0;Calculated values ==>;1555119161.78;360.66;299.26000000000005;286.06;286.36;286.16;277.86;274.4858918419099;276.66;276.46000000000004;278.06;276.96000000000004;345.76;289.36;278.06;278.36;297.96000000000004;292.96000000000004;357.06000000000006;298.76000000000005;276.96000000000004;276.46000000000004;332.66;358.16;274.06;242.14157278889297;268.0796299477929;274.4858918419099;284.56;8250000.0;3610000.0;3650000.0;1380000.0;3660000.0;3040000.0;8270000.0;0.026166666666666668;0.11183333333333333;0.09633333333333334;0.020666666666666667;0.0;0.026166666666666668;0.0;10144.71484375;0.0;1355.55236816406;13178.7626953125;500465.59308677504;265765.5372607437;227013.10355646565;227780.03632948533;227268.38437176292;430081.6785162784;433133.46834165603;448444.3321323563;472752.1489716358;526053.6503552626;463245.19961346884;448444.3321323563;448860.518063585;465118.6810666539;459174.84848194243;495158.04120093136;263995.8242292532;433683.32636128634;432764.09833711403;249617.41799618208;356482.2694418079;469904.45810332865;202869.48675560715;202869.48675560715;274.32669117233013;713022.8686208358;476241.3625567587;84818.05212559631;64248.03769324202;0;9;10;1;0;0;0;3;39;48;450345090590.1984;171480741025.27466;379086692150.4032;23657.04343796017;5518.722741186245;25851.641264666003;6015.575669716097;1090860.8145973238;269414.7812536479;1075666.2395899897;397862.0096461554;5.307962153287111;0.19754169775701239
2073;2019-04-13 03:33:41.780;879;258;124;127;123;48;36;34;55;39;730;162;53;54;248;197;844;254;114;37;35;9;828;361;366;138;366;305;831;156.0;760.0;500.0;103.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;13290.84765625;10468.4697265625;0.0;1362.064453125;848.0;157912;585.0;-1.0;Calculated values ==>;1555119221.78;361.06000000000006;298.96000000000004;285.56;285.86;285.46000000000004;277.96000000000004;274.4858918419099;276.76000000000005;276.56;278.66;277.06;346.16;289.36;278.46000000000004;278.56;297.96000000000004;292.86;357.56000000000006;298.56;276.86;276.66;331.66;357.96000000000004;274.06;242.14157278889297;268.19934244402924;274.4858918419099;284.56;8280000.0;3610000.0;3660000.0;1380000.0;3660000.0;3050000.0;8309999.999999999;0.026000000000000002;0.12666666666666665;0.08333333333333333;0.017166666666666667;0.0;0.026000000000000002;-0.0024839346354032124;10468.4697265625;0.0;1362.064453125;13290.84765625;500780.17357975803;264518.9551778932;225689.46780776102;226449.84795163406;225436.69522951925;430081.6785162784;433065.50215134333;449090.67229019303;472850.0741107318;526394.5527563548;463095.6506827697;448813.5830089952;448952.2146688218;465118.6810666539;459038.22702066065;495623.59875650756;263127.67626281356;433249.8226776551;432880.6149027872;245433.99809710225;355642.35560766177;469904.45810332865;202880.82758651263;202880.82758651263;274.3310890067742;713243.4487070988;476413.13909484464;84840.69893244038;64248.03769324202;0;9;10;1;0;0;0;3;39;48;450564390590.1984;171563541025.27466;379269392150.4032;20517.487058640032;4583.905657205342;29449.4835158679;5979.99447022314;1091228.9356847955;269498.9698236345;1076127.0822964942;397961.9727306549;5.116495145744579;0.18049174756098157
2074;2019-04-13 03:34:41.801;882;253;120;121;113;49;37;35;58;40;734;162;55;57;248;196;848;249;114;38;36;9;800;362;367;137;367;308;803;159.0;720.0;440.0;99.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;13205.2275390625;10665.0556640625;0.0;1375.18811035156;845.0;157913;577.0;0.0;Calculated values ==>;1555119281.801;361.36;298.46000000000004;285.16;285.26000000000005;284.46000000000004;278.06;274.5913991737795;276.86;276.66;278.96000000000004;277.16;346.56000000000006;289.36;278.66;278.86;297.96000000000004;292.76000000000005;357.96000000000004;298.06;276.96000000000004;276.76000000000005;330.86;357.66;274.06;241.92719264551067;268.5567601203482;274.5913991737795;284.56;8000000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3080000.0;8030000.0;0.026500000000000003;0.12000000000000001;0.07333333333333333;0.0165;0.0;0.026500000000000003;0.0;10665.0556640625;0.0;1375.18811035156;13205.2275390625;503682.71583653305;264024.8151452126;225044.876817896;225299.40402022796;223272.99393364694;430014.67791919125;432997.62667057913;448951.9434487286;473078.44118532055;526579.6327009464;462645.1296447773;448533.76885935507;448812.73013968463;464972.8808765168;458742.35651751276;498800.4779977224;262602.7694522845;433182.4302400453;432812.2514932043;242087.5637286956;354382.54770086217;470039.7140759448;203110.3951611845;203110.3951611845;274.42470327911093;713464.3266144863;476589.3134463133;84863.5173541785;64248.03769324202;0;9;10;1;0;0;0;3;39;48;450784367555.7367;171646069900.4766;379453356515.85333;18028.38020775323;4404.3337620935445;28343.72502545255;6087.099192798526;1091550.2636715812;269573.89803467697;1076608.8609323755;398062.56704044936;4.722789609038885;0.16330041934032946
2075;2019-04-13 03:35:41.791;880;251;120;121;111;48;38;35;61;40;739;162;57;58;248;197;852;248;114;40;37;9;835;358;363;136;363;307;836;149.0;822.0;144.0;4.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;13949.8349609375;11375.341796875;0.0;1365.3515625;844.0;157914;571.0;0.0;Calculated values ==>;1555119341.791;361.16;298.26000000000005;285.16;285.26000000000005;284.26000000000005;277.96000000000004;274.1680685717883;276.96000000000004;276.66;279.26000000000005;277.16;347.06000000000006;289.36;278.86;278.96000000000004;297.96000000000004;292.86;358.36;297.96000000000004;277.16;276.86;330.26000000000005;357.56000000000006;274.06;241.71165711629368;268.43790593516167;274.1680685717883;284.56;8350000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;8359999.999999999;0.024833333333333332;0.137;0.024;0.0006666666666666666;0.0;0.024833333333333332;0.0;11375.341796875;0.0;1365.3515625;13949.8349609375;500302.155047902;261896.3525823467;224617.11671206058;224868.40511464694;222369.9616266617;430280.9020939914;434178.6716885159;449552.194433706;473208.68934220774;527182.1593585447;462795.61755942146;448998.0917314654;449136.8774881625;465554.39734395995;459512.4303964549;496166.05386432377;260887.70079288897;434538.5910328508;433997.93586973246;239577.9089402584;353962.6284160805;470174.7356409916;202455.56157489272;202455.56157489272;274.1521978276209;713690.5810857585;476772.9528127907;84886.35137839337;64248.03769324202;0;9;10;1;0;0;0;3;39;48;451003331054.90125;171727956250.16418;379637825765.14954;5930.319188611519;178.47944937739925;32233.13437078657;5749.968961655187;1091749.886223151;269612.0817796085;1077113.5839575583;398161.19283432106;3.460714478147806;0.08177787721621617
2076;2019-04-13 03:36:41.802;880;251;120;120;106;46;38;35;63;41;743;162;58;58;247;198;855;247;113;43;37;9;798;360;365;136;365;305;799;160.0;772.0;487.0;156.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13376.48828125;10829.2529296875;0.0;1368.48706054688;841.0;157915;565.0;0.0;Calculated values ==>;1555119401.802;361.16;298.26000000000005;285.16;285.16;283.76000000000005;277.76000000000005;274.38016830617;276.96000000000004;276.66;279.46000000000004;277.26000000000005;347.46000000000004;289.36;278.96000000000004;278.96000000000004;297.86;292.96000000000004;358.66;297.86;277.46000000000004;276.86;329.66;357.26;274.06;241.71165711629368;268.19934244402924;274.38016830617;284.46000000000004;7980000.0;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;7990000.000000001;0.02666666666666667;0.12866666666666665;0.08116666666666666;0.026000000000000002;0.0;0.02666666666666667;0.0;10829.2529296875;0.0;1368.48706054688;13376.48828125;503573.79835469014;263494.46714406327;225098.38683894067;225098.38683894067;221565.74144780205;430148.3826014536;433683.32636128634;450192.20628343086;473306.2826088756;527756.4078081092;463095.6506827697;449505.0126014062;449505.0126014062;465132.6551254336;459332.9633764908;499995.75769405667;262076.45857072863;434589.01295012434;433500.59072566376;237068.3971897606;352702.9203549205;470174.7356409916;202411.0898076904;202411.0898076904;274.14408358526333;713918.3421952531;476958.02502634743;84909.13754367604;64248.03769324202;0;9;10;1;0;0;0;3;39;48;451221771095.4706;171809571210.3769;379821459425.6281;20111.567287280934;6961.854791665832;30612.283153868204;6162.386691145956;1091966.9417305647;269671.5954739496;1077637.3917854612;398260.4806644521;5.234419816710168;0.201833987593458
2077;2019-04-13 03:37:41.762;880;251;123;122;106;45;37;35;65;41;747;162;59;60;247;198;856;248;113;46;36;9;829;356;361;135;361;308;832;152.0;785.0;2.0;66.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14548.0439453125;11899.8798828125;0.0;1386.12451171875;839.0;157916;561.0;-1.0;Calculated values ==>;1555119461.762;361.16;298.26000000000005;285.46000000000004;285.36;283.76000000000005;277.66;273.955091788801;276.86;276.66;279.66;277.26000000000005;347.86;289.36;279.06;279.16;297.86;292.96000000000004;358.76;297.96000000000004;277.76000000000005;276.76000000000005;329.26000000000005;357.06000000000006;274.06;241.49495122638035;268.5567601203482;273.955091788801;284.46000000000004;8290000.000000001;3560000.0;3610000.0;1350000.0;3610000.0;3080000.0;8320000.0;0.025333333333333333;0.13083333333333333;0.0003333333333333333;0.011000000000000001;0.0;0.025333333333333333;-0.002485423190177681;11899.8798828125;0.0;1386.12451171875;14548.0439453125;500836.7151503513;262058.66395565323;225423.7071370602;225171.37080219664;221177.96948374913;430412.23801567365;434489.842356074;449921.5578654963;473436.17305719486;527943.4756142988;462645.1296447773;449090.9801531781;449229.84144978656;465712.960854355;459961.8549604037;497314.31368314946;261044.48710063007;436081.5480936552;434310.53623595677;235395.46725036926;351863.15629032685;470309.5239926605;201034.26409261298;201034.26409261298;273.58872536389305;714150.8914943322;477147.30819361197;84932.07733672856;64248.03769324202;0;9;10;1;0;0;0;3;39;48;451439425895.6091;171890817010.4286;380005236825.74506;82.96243125762777;2962.0278589005234;30911.96897787962;5909.665560964709;1092135.1172864945;269754.2393634089;1078149.7520854843;398361.01403299335;3.00064817421047;0.0846306701307043
2078;2019-04-13 03:38:41.782;881;253;128;126;106;43;36;33;66;41;752;161;60;60;247;199;860;249;113;50;35;9;816;358;363;134;363;306;818;144.0;877.0;799.0;102.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14235.048828125;11697.5537109375;0.0;1374.4846191406198;836.0;157917;557.0;0.0;Calculated values ==>;1555119521.782;361.26;298.46000000000004;285.96000000000004;285.76000000000005;283.76000000000005;277.46000000000004;274.1680685717883;276.76000000000005;276.46000000000004;279.76000000000005;277.26000000000005;348.36;289.26000000000005;279.16;279.16;297.86;293.06;359.16;298.06;278.16;276.66;328.86;356.76;274.06;241.2770596917726;268.3187672390254;274.1680685717883;284.46000000000004;8159999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;8180000.0;0.024;0.14616666666666667;0.13316666666666668;0.017;0.0;0.024;0.0;11697.5537109375;0.0;1374.4846191406198;14235.048828125;502133.5681485814;263343.07365802757;226881.4655763165;226370.8320578254;221339.92955502545;430280.9020939914;433816.67410848953;450422.0409547465;473565.85517348704;528621.3905861635;462820.6774376994;449597.4423177968;449597.4423177968;465423.3653177346;459783.670977022;499089.6290532172;261954.47539468177;436308.6438538564;433634.880018922;233722.59852315116;350603.57178935205;470444.08031532593;202191.7137792906;202191.7137792906;274.0496165072739;714390.8305537368;477344.019021924;84955.09008117043;64248.03769324202;0;9;10;1;0;0;0;3;39;48;451656698295.54004;171971543910.40292;380189498225.6865;33056.00523553154;4560.290231112601;34661.25495975593;5554.635989751153;1092411.3674029845;269816.94624280045;1078696.3777659684;398456.58172450104;5.9540971691509785;0.2174566103841437
2079;2019-04-13 03:39:41.803;883;253;133;131;109;43;36;33;66;41;755;161;60;61;247;199;862;249;113;52;35;9;808;358;363;133;363;308;810;153.0;819.0;606.0;39.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14605.228515625;11964.1044921875;0.0;1383.76794433594;832.0;157918;555.0;0.0;Calculated values ==>;1555119581.803;361.46000000000004;298.46000000000004;286.46000000000004;286.26000000000005;284.06;277.46000000000004;274.1680685717883;276.76000000000005;276.46000000000004;279.76000000000005;277.26000000000005;348.66;289.26000000000005;279.16;279.26000000000005;297.86;293.06;359.36;298.06;278.36;276.66;328.66;356.36;274.06;241.05796691057077;268.5567601203482;274.1680685717883;284.46000000000004;8080000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3080000.0;8100000.0;0.025500000000000002;0.13649999999999998;0.10099999999999999;0.006500000000000001;0.0;0.025500000000000002;0.0;11964.1044921875;0.0;1383.76794433594;14605.228515625;503124.35217161605;263701.5750933441;228280.0768899539;227763.9779587553;222182.59445744063;430280.9020939914;433816.67410848953;450059.3911822188;473695.32993624324;528781.9076996768;462519.4980727218;449229.84144978656;449368.5285232274;465423.3653177346;459783.670977022;500104.166826838;262295.59754625463;436657.0512451711;433634.880018922;232886.18681767926;348924.2399968048;470578.4057836597;202344.0920245645;202344.0920245645;274.10888103529743;714631.2503153769;477541.26851981896;84978.08356406764;64248.03769324202;0;9;10;1;0;0;0;3;39;48;451874574525.2077;172051671945.2807;380373762695.40546;25019.24521492308;1743.523039434119;32460.86970679962;5897.915093856116;1092895.4972088137;269869.4964060969;1079255.9245768664;398552.05305332615;4.8787964797163115;0.15335043373063983
2080;2019-04-13 03:40:41.773;884;255;139;137;114;42;36;33;63;40;760;161;59;60;247;200;865;251;114;56;34;8;828;357;362;132;362;306;829;149.0;909.0;982.0;136.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;14888.5380859375;12338.21875;0.0;1381.46142578125;827.0;157919;553.0;0.0;Calculated values ==>;1555119641.773;361.56000000000006;298.66;287.06;286.86;284.56;277.36;274.0616903277293;276.76000000000005;276.46000000000004;279.46000000000004;277.16;349.16;289.26000000000005;279.06;279.16;297.86;293.16;359.66;298.26000000000005;278.76000000000005;276.56;328.46000000000004;355.86;273.96000000000004;240.83765695389522;268.3187672390254;274.0616903277293;284.56;8280000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3060000.0;8290000.000000001;0.024833333333333332;0.1515;0.16366666666666668;0.02266666666666667;0.0;0.024833333333333332;0.0;12338.21875;0.0;1381.46142578125;14888.5380859375;501506.6155202407;263559.6152750239;229553.07296337868;229036.60475810905;223201.0495209609;430346.717906069;434064.28222162405;450010.4892693166;473727.59171134117;529458.4190747546;462820.6774376994;449459.42253551364;449597.4423177968;465568.3016696177;460075.5242048206;498732.92941195046;262181.9379311264;437578.2834772544;433702.1600636701;232049.79005350024;346825.2571629905;470614.97290035227;201900.37387857988;201900.37387857988;273.931620189967;714876.9088131463;477743.6866205869;85001.1156203739;64248.03769324202;0;9;10;1;0;0;0;3;39;48;452091965775.3114;172131132195.3186;380557870595.4933;40607.355552283916;6090.864244493508;35837.47520934485;5756.411023596406;1093442.1121046313;269934.7503235471;1079824.792875002;398649.1238779924;6.435434711195153;0.2473922405476558
2081;2019-04-13 03:41:41.744;887;256;144;142;118;42;36;33;28;40;764;161;35;60;247;200;868;252;114;59;35;8;811;358;363;132;363;307;813;153.0;873.0;715.0;95.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;14984.0390625;12308.7626953125;0.0;1381.40539550781;821.0;157920;554.0;0.0;Calculated values ==>;1555119701.744;361.86;298.76000000000005;287.56;287.36;284.96000000000004;277.36;274.1680685717883;276.76000000000005;276.46000000000004;275.96000000000004;277.16;349.56000000000006;289.26000000000005;276.66;279.16;297.86;293.16;359.96000000000004;298.36;279.06;276.66;328.56;355.26;273.96000000000004;240.83765695389522;268.43790593516167;274.1680685717883;284.56;8109999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3070000.0;8130000.0;0.025500000000000002;0.14550000000000002;0.11916666666666667;0.01583333333333333;0.0;0.025500000000000002;0.0;12308.7626953125;0.0;1381.40539550781;14984.0390625;503433.0434799546;264632.25440655;231099.73110113683;230575.47146702337;224406.7065845369;430280.9020939914;433816.67410848953;444891.802354063;473727.59171134117;529800.5685820328;462670.2459916989;445898.2057857615;449413.9276720405;465423.3653177346;459919.0894837036;500702.77101682825;263213.61180674675;437862.7576246094;433634.880018922;232467.98657752166;344306.74156575615;470614.97290035227;202189.36289688747;202189.36289688747;274.04870171962597;715125.7266357655;477948.97885991685;85024.12838232088;64248.03769324202;0;9;10;1;0;0;0;3;39;48;452309360650.1524;172210293915.26068;380741681710.3588;28922.040701980088;4250.072158388192;34554.672665066864;5901.860686611881;1094021.2436907026;270020.88314251427;1080411.1105829307;398746.22918524535;5.37821345388866;0.19081073959045106
2082;2019-04-13 03:42:41.764;887;256;149;146;124;43;36;34;-12;40;768;161;6;50;247;200;869;252;114;60;35;8;797;359;364;131;364;307;798;162.0;1005.0;792.0;107.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15222.828125;12288.875;0.0;1388.09997558594;811.0;157921;559.0;0.0;Calculated values ==>;1555119761.764;361.86;298.76000000000005;288.06;287.76000000000005;285.56;277.46000000000004;274.27422755570615;276.76000000000005;276.56;271.96000000000004;277.16;349.96000000000004;289.26000000000005;273.76000000000005;278.16;297.86;293.16;360.06000000000006;298.36;279.16;276.66;329.06;354.26;273.96000000000004;240.61611355647437;268.43790593516167;274.27422755570615;284.56;7970000.0;3590000.0;3640000.0;1310000.0;3640000.0;3070000.0;7980000.0;0.027000000000000003;0.1675;0.132;0.017833333333333333;0.0;0.027000000000000003;0.0;12288.875;0.0;1388.09997558594;15222.828125;504652.424192256;265355.95436334045;232667.6075115085;231869.48487343136;226134.18085677232;430214.79039162316;433567.68989926;438918.9086401352;473856.7996405058;530218.9530916922;462670.2459916989;441657.1800723928;448021.6136539549;465278.15030523995;459762.3043333631;502095.3832660068;263900.31954814686;437805.7469987138;433384.8821390699;234559.02529450474;340109.845020078;470748.996002173;202444.66458141344;202444.66458141344;274.1525533961887;715377.5344368791;478154.0275007507;85047.2152868098;64248.03769324202;0;9;10;1;0;0;0;3;39;48;452527533350.08307;172289220215.2356;380925943110.3003;31214.600215751274;4784.760577003545;39897.67317274154;6235.385874056725;1094522.5494110824;270096.1985120429;1081031.7536101204;398847.4066211259;6.005159765676505;0.21474430337662462
2083;2019-04-13 03:43:41.775;882;257;154;151;126;42;36;33;-1;40;772;162;1;39;246;201;869;253;114;65;35;7;828;354;360;131;360;307;831;152.0;938.0;171.0;29.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;16344.4833984375;13226.55078125;0.0;1379.7609863281198;794.0;157922;581.0;0.0;Calculated values ==>;1555119821.775;361.36;298.86;288.56;288.26000000000005;285.76000000000005;277.36;273.7412296467126;276.76000000000005;276.46000000000004;273.06;277.16;350.36;289.36;273.26000000000005;277.06;297.76000000000005;293.26000000000005;360.06000000000006;298.46000000000004;279.66;276.66;331.26000000000005;352.56000000000006;273.86;240.61611355647437;268.43790593516167;273.7412296467126;284.56;8280000.0;3540000.0;3600000.0;1310000.0;3600000.0;3070000.0;8309999.999999999;0.025333333333333333;0.15633333333333335;0.0285;0.004833333333333333;0.0;0.025333333333333333;0.0;13226.55078125;0.0;1379.7609863281198;16344.4833984375;501216.33015434653;264168.8623225708;233444.96908271508;232653.18819959526;226196.0414517793;430542.39183029096;434555.4581654633;440602.9150558282;473856.7996405058;530637.1889749606;462795.61755942146;440905.4616221835;446468.7530850537;465726.964571486;460676.8336032137;499319.88113410585;262783.5610768526;439545.25928349345;434376.6058122323;243760.74795305103;332976.8817968329;470651.6059640497;201182.88428952754;201182.88428952754;273.6380337756276;715640.6435947638;478366.6950313825;85070.28502356235;64248.03769324202;0;9;10;1;0;0;0;3;39;48;452744773170.64923;172367834625.4405;381110176880.78046;6823.470876839569;1302.4321547601903;36978.511368950596;5907.574278575187;1094839.5914514;270146.9344181509;1081672.5059326976;398948.6165077396;3.492461991148082;0.0941892035263157
2084;2019-04-13 03:44:41.775;878;260;156;155;129;41;35;32;7;40;775;162;11;31;246;201;869;255;114;69;34;7;809;358;363;130;363;304;811;157.0;957.0;1106.0;185.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;16521.1171875;12661.9033203125;0.0;1370.05200195312;767.0;157923;640.0;-1.0;Calculated values ==>;1555119881.775;360.96000000000004;299.16;288.76000000000005;288.66;286.06;277.26000000000005;274.1680685717883;276.66;276.36;273.86;277.16;350.66;289.36;274.26000000000005;276.26000000000005;297.76000000000005;293.26000000000005;360.06000000000006;298.66;280.06;276.56;337.16;349.86;273.86;240.39332010688793;268.0796299477929;274.1680685717883;284.56;8090000.000000001;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3040000.0;8109999.999999999;0.026166666666666668;0.1595;0.18433333333333335;0.030833333333333334;0.0;0.026166666666666668;-0.002496957433337149;12661.9033203125;0.0;1370.05200195312;16521.1171875;502320.67335330683;266177.31858529913;234316.86140273628;234048.87911891995;227235.31247031753;430280.9020939914;433634.880018922;442433.1482669151;473985.80243904516;531177.0275974341;463245.19961346884;443022.0508540321;445912.450752771;465292.22471119097;460054.3744995887;501026.15164441144;264367.7733308821;439550.530927348;433452.5470882844;268448.3696465944;321652.42942325486;470785.5563514222;202087.55168444358;202087.55168444358;274.0090710758893;715914.5235996466;478582.4321488955;85093.20013179803;64248.03769324202;0;9;10;1;0;0;0;3;39;48;452961673170.64923;172446134625.4405;381293476880.78046;44303.70497003559;8284.855143898507;37747.011341007936;6054.0507130671685;1095265.651250124;270226.82847897307;1082295.218621947;399048.2967160033;6.869293691026804;0.27709235568871005
2085;2019-04-13 03:45:41.796;876;262;144;147;133;43;35;33;11;40;776;162;20;31;247;199;865;257;114;70;34;6;798;358;363;131;363;303;800;149.0;970.0;794.0;136.0;0.0;0;88;61;1;0;0;0;0;0;0;1;0;0;0;0;15703.046875;12301.6591796875;0.0;1282.5380859375;745.0;157924;713.0;-1.0;Calculated values ==>;1555119941.796;360.76;299.36;287.56;287.86;286.46000000000004;277.46000000000004;274.1680685717883;276.66;276.46000000000004;274.26000000000005;277.16;350.76;289.36;275.16;276.26000000000005;297.86;293.06;359.66;298.86;280.16;276.56;344.46000000000004;347.66;273.76000000000005;240.61611355647437;267.9596281332873;274.1680685717883;284.56;7980000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3030000.0;8000000.0;0.024833333333333332;0.16166666666666665;0.13233333333333333;0.02266666666666667;0.0;0.024833333333333332;-0.0025003462639464004;12301.6591796875;0.0;1282.5380859375;15703.046875;503005.13337679574;267490.142055922;231307.28495878374;232101.89120272594;228426.91345119497;430280.9020939914;433634.880018922;443226.97429043637;473856.7996405058;531356.6340493629;463394.4392414171;444533.65563525405;446107.1014639255;465423.3653177346;459783.670977022;501433.8934809204;265624.02109551494;439717.1983153084;433452.5470882844;299018.4200587347;312428.86344474956;470554.1986138099;202080.154378131;202080.154378131;274.00619061377773;716183.1522869029;478790.5346464687;85115.31278588448;64248.03769324202;0;9;10;1;0;0;0;3;39;48;453179549400.3169;172524462030.321;381475640615.50256;31911.762501728408;6085.411669342055;38122.59603564055;5745.7477523021425;1095901.0024398663;270346.6226155122;1082927.686635476;399146.6627858102;6.026525996215837;0.22858958182432074
2086;2019-04-13 03:46:41.766;872;263;135;138;129;41;35;33;9;41;775;163;20;31;246;199;861;259;115;74;34;6;835;355;360;133;360;304;838;146.0;851.0;397.0;0.0;0.0;0;84;62;1;0;0;0;0;0;0;1;0;0;0;0;15773.6123046875;12912.7373046875;0.0;1278.36364746094;730.0;157925;749.0;0.0;Calculated values ==>;1555120001.766;360.36;299.46000000000004;286.66;286.96000000000004;286.06;277.26000000000005;273.8482719121499;276.66;276.46000000000004;274.06;277.26000000000005;350.66;289.46000000000004;275.16;276.26000000000005;297.76000000000005;293.06;359.26;299.06;280.56;276.56;348.06000000000006;346.16;273.76000000000005;241.05796691057077;268.0796299477929;273.8482719121499;284.66;8350000.0;3550000.0;3600000.0;1330000.0;3600000.0;3040000.0;8380000.0;0.024333333333333332;0.14183333333333334;0.06616666666666667;0.0;0.0;0.024333333333333332;0.0;12912.7373046875;0.0;1278.36364746094;15773.6123046875;499128.8196679449;265965.3433038374;228394.11569410923;229164.1410600911;226863.88650591235;430477.46260093397;434376.6058122323;442728.0766999201;473695.32993624324;531177.0275974341;463369.709239437;444333.52089386596;445912.450752771;465726.964571486;460252.8391778579;497504.6324627311;264558.57544737705;441026.24236554437;434197.24731978856;314105.63291466556;306141.9092990094;470285.29593420913;201709.7481601087;201709.7481601087;273.8482719121499;716445.3266274454;479000.54955728666;85136.64296324909;64248.03769324202;0;9;10;1;0;0;0;3;39;48;453396340950.42035;172603622430.35876;381657649565.5894;15947.379405050855;0.0;33039.515753344385;5657.195812885543;1096299.6292095217;270397.3090235656;1083520.4077252012;399241.63980330055;3.8505885593751645;0.10315674628264258
2087;2019-04-13 03:47:41.777;871;263;128;129;121;42;35;33;-3;41;771;163;6;31;246;199;857;259;115;75;34;6;804;358;363;134;363;302;806;150.0;933.0;714.0;179.0;0.0;0;80;56;1;0;0;0;0;0;0;1;0;0;0;0;14695.6748046875;11935.10546875;0.0;1234.10815429688;722.0;157926;760.0;-1.0;Calculated values ==>;1555120061.777;360.26;299.46000000000004;285.96000000000004;286.06;285.26000000000005;277.36;274.1680685717883;276.66;276.46000000000004;272.86;277.26000000000005;350.26;289.46000000000004;273.76000000000005;276.26000000000005;297.76000000000005;293.06;358.86;299.06;280.66;276.56;349.16;345.36;273.76000000000005;241.2770596917726;267.8393353686513;274.1680685717883;284.66;8040000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;8059999.999999999;0.025;0.1555;0.119;0.029833333333333333;0.0;0.025;-0.002503819534349876;11935.10546875;0.0;1234.10815429688;14695.6748046875;501759.6130881725;267547.2392421195;227048.8934492904;227306.04646483762;225259.2080904643;430280.9020939914;433634.880018922;441368.7326958178;473565.85517348704;530910.7679791142;463667.37725859485;442699.92918233894;446301.07743510534;465292.22471119097;459783.670977022;499741.5487111649;266059.66526500805;440545.07506360364;433452.5470882844;318717.3015803363;302789.4550866088;470150.4971034627;201910.27803887668;201910.27803887668;273.94000412690326;716699.2839033095;479207.65287543094;85157.5840667337;64248.03769324202;0;9;10;1;0;0;0;3;39;48;453613280715.12384;172683737115.24927;381839482895.3409;28495.556104175987;8002.499868760148;36337.53287587739;5788.556726235193;1096670.0549038548;270464.00874842226;1084098.6557890342;399337.0385608959;5.970299201271361;0.23998744517849502
2088;2019-04-13 03:48:41.797;869;264;124;125;115;42;34;33;-11;41;766;163;0;27;246;199;855;260;115;78;33;6;827;355;360;135;360;303;829;142.0;831.0;0.0;0.0;0.0;0;77;55;1;0;0;0;0;0;0;1;0;0;0;0;14599.6201171875;12190.458984375;0.0;1222.33056640625;716.0;157927;759.0;-1.0;Calculated values ==>;1555120121.797;360.06000000000006;299.56;285.56;285.66;284.66;277.36;273.8482719121499;276.56;276.46000000000004;272.06;277.26000000000005;349.76;289.46000000000004;273.16;275.86;297.76000000000005;293.06;358.66;299.16;280.96000000000004;276.46000000000004;349.06000000000006;344.76;273.76000000000005;241.49495122638035;267.9596281332873;273.8482719121499;284.66;8270000.0;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;8290000.000000001;0.023666666666666666;0.1385;0.0;0.0;0.0;0.023666666666666666;-0.002504713762272241;12190.458984375;0.0;1222.33056640625;14599.6201171875;499410.09316799085;266749.9401964769;225715.706605653;225969.01924349664;223451.04247665682;430477.46260093397;434197.24731978856;439951.1449090409;473436.17305719486;530313.5891873743;463518.6962225584;441604.3489713403;445537.8252269786;465726.964571486;460252.8391778579;497350.1858563411;265315.7180845226;441675.5319146329;434017.3760585396;318298.0250993184;300275.376401361;470015.4650346389;201709.7481601087;201709.7481601087;273.8482719121499;716943.4927367334;479408.76626126654;85178.0612128406;64248.03769324202;0;9;10;1;0;0;0;3;39;48;453830253015.0549;172764464015.2236;382021043395.2832;0.0;0.0;32136.773786396865;5497.947193596198;1096907.5970256366;270530.7184764737;1084669.4652174457;399431.1241115977;2.805883208523239;0.05744559768792618
2089;2019-04-13 03:49:41.808;869;264;123;123;110;42;35;32;-10;41;760;163;0;23;246;199;854;260;115;81;34;5;802;358;363;135;363;301;804;159.0;857.0;627.0;242.0;0.0;0;75;49;1;0;0;0;0;0;0;1;0;0;0;0;13742.00390625;11392.392578125;0.0;1198.29748535156;702.0;157928;756.0;-1.0;Calculated values ==>;1555120181.808;360.06000000000006;299.56;285.46000000000004;285.46000000000004;284.16;277.36;274.1680685717883;276.66;276.36;272.16;277.26000000000005;349.16;289.46000000000004;273.16;275.46000000000004;297.76000000000005;293.06;358.56000000000006;299.16;281.26000000000005;276.56;348.76;343.36;273.66;241.49495122638035;267.7187500070086;274.1680685717883;284.66;8020000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3010000.0;8040000.000000001;0.026500000000000003;0.14283333333333334;0.1045;0.04033333333333333;0.0;0.026500000000000003;-0.002506781034801116;11392.392578125;0.0;1198.29748535156;13742.00390625;501650.6593657655;268032.23173521133;225795.90895960812;225795.90895960812;222506.3713687211;430280.9020939914;433634.880018922;440534.6557395019;473436.17305719486;529839.7408841682;463815.75413107453;442024.1650760851;445360.3359981657;465292.22471119097;459783.670977022;499488.4288663365;266530.65023849416;441526.9608701017;433452.5470882844;317040.2365367038;294410.04551340896;469917.4077512355;201668.07542945287;201668.07542945287;273.8455133682826;717179.7162372477;479605.32605415623;85198.23681150626;64248.03769324202;0;9;10;1;0;0;0;3;39;48;454047192780.62024;172845478865.43475;382202276615.75555;24961.55764240012;10819.389736978566;33274.136047343476;6142.288498959036;1097115.6481422451;270620.8965874734;1085214.6560674822;399528.1438596486;5.972458343948591;0.2598277585231238
2090;2019-04-13 03:50:41.798;868;262;123;123;110;42;35;33;-2;41;756;162;7;24;246;198;851;258;115;82;33;5;822;355;360;136;360;302;825;150.0;788.0;298.0;49.0;0.0;0;74;48;1;0;0;0;0;0;0;1;0;0;0;0;13914.7451171875;11523.689453125;0.0;1203.28479003906;685.0;157929;758.0;-1.0;Calculated values ==>;1555120241.798;359.96000000000004;299.36;285.46000000000004;285.46000000000004;284.16;277.36;273.8482719121499;276.66;276.46000000000004;272.96000000000004;277.26000000000005;348.76;289.36;273.86;275.56;297.76000000000005;292.96000000000004;358.26;298.96000000000004;281.36;276.46000000000004;348.96000000000004;341.66;273.66;241.71165711629368;267.8393353686513;273.8482719121499;284.66;8220000.0;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;8250000.0;0.025;0.13133333333333333;0.049666666666666665;0.008166666666666666;0.0;0.025;-0.0025092547033813088;11523.689453125;0.0;1203.28479003906;13914.7451171875;499714.6147909734;266220.2351752468;225515.08902693962;225515.08902693962;222251.74549247697;430477.46260093397;434376.6058122323;441517.6339936506;473306.2826088756;529346.1196232733;463543.37138283096;442846.63139517745;445306.1102701376;465726.964571486;460118.19716840395;497219.3828474964;264789.8915726839;442319.60946485755;434017.3760585396;317878.7554427003;287289.4124756198;469781.98110882204;201362.281815033;201362.281815033;273.71262934681397;717410.1507336615;479796.2615765553;85218.24666160675;64248.03769324202;0;9;10;1;0;0;0;3;39;48;454264056630.6547;172926765315.44766;382383146465.7843;11927.71582487134;2192.094210899277;30525.739854092048;5816.377356087665;1097423.0075194193;270729.3075488841;1085746.23308914;399627.78279919835;3.9649586996732196;0.1177184073803472
2091;2019-04-13 03:51:41.798;867;263;127;126;108;41;36;32;5;40;753;162;13;24;246;199;851;258;116;87;35;5;811;357;362;136;362;300;812;158.0;785.0;568.0;218.0;0.0;0;71;44;1;0;0;0;0;0;0;1;0;0;0;0;13417.3125;11079.6396484375;0.0;1182.52966308594;684.0;157930;760.0;0.0;Calculated values ==>;1555120301.798;359.86;299.46000000000004;285.86;285.76000000000005;283.96000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.36;273.66;277.16;348.46000000000004;289.36;274.46000000000004;275.56;297.76000000000005;293.06;358.26;298.96000000000004;281.86;276.66;349.16;341.56000000000006;273.66;241.71165711629368;267.5978703862781;274.0616903277293;284.76000000000005;8109999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;8120000.0;0.026333333333333334;0.13083333333333333;0.09466666666666666;0.036333333333333336;0.0;0.026333333333333334;0.0;11079.6396484375;0.0;1182.52966308594;13417.3125;500558.1314670835;267233.6462075164;226708.60566872475;226452.84170812825;221908.7681165573;430346.717906069;434064.28222162405;442965.4704623134;473208.68934220774;529186.1437562092;463840.3203837572;444125.8159805091;445698.7778426805;465437.41611875535;459940.4098768325;498230.49628724373;265399.8220108951;442704.60315965564;433883.48505660606;318717.3015803363;286870.6033266602;469781.98110882204;201443.1456395121;201443.1456395121;273.7531663569757;717637.9178804713;479984.6226524017;85238.12844871613;64248.03769324202;0;9;10;1;0;0;0;3;39;48;454480656630.6547;173008365315.44766;382563746465.7843;22864.11341655852;9749.644355384928;30462.013217822274;6120.9289379834745;1097712.9394297646;270828.8220369365;1086254.4643647391;399727.26035164896;5.643104264000109;0.24094821825585977
2092;2019-04-13 03:52:41.799;866;260;131;129;111;42;34;33;12;41;749;162;20;27;246;198;848;256;116;86;33;5;817;356;361;137;361;302;820;159.0;757.0;179.0;71.0;0.0;0;71;43;1;0;0;0;0;0;0;1;0;0;0;0;13530.1923828125;11142.89453125;0.0;1186.20544433594;670.0;157931;763.0;0.0;Calculated values ==>;1555120361.799;359.76;299.16;286.26000000000005;286.06;284.26000000000005;277.36;273.955091788801;276.56;276.46000000000004;274.36;277.26000000000005;348.06000000000006;289.36;275.16;275.86;297.76000000000005;292.96000000000004;357.96000000000004;298.76000000000005;281.76000000000005;276.46000000000004;349.46000000000004;340.16;273.66;241.92719264551067;267.8393353686513;273.955091788801;284.76000000000005;8170000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;8200000.0;0.026500000000000003;0.12616666666666668;0.029833333333333333;0.011833333333333333;0.0;0.026500000000000003;0.0;11142.89453125;0.0;1186.20544433594;13530.1923828125;499873.64964685193;265738.4549605722;227621.9594327537;227109.55393642306;222561.1062976784;430412.23801567365;433950.3860404442;443576.6592147222;473176.1828425327;528615.2473456069;463543.37138283096;444733.05781294516;445733.73098647315;465582.3289076539;459961.8549604037;497238.13167307235;264309.61421107757;442751.9202415012;433769.5290198815;319975.17213553557;281007.8604223974;469646.3180116958;201359.49499048328;201359.49499048328;273.716003379249;717862.4841635992;480169.81352347176;85257.86823691179;64248.03769324202;0;9;10;1;0;0;0;3;39;48;454697560245.3927;173090266680.34872;382744349475.56616;7226.145399356462;3174.727405751015;29387.814619788343;6158.865901779053;1097963.6957654636;270936.52692986745;1086753.221241926;399829.5936807171;3.7267564881183652;0.11143307001578052
2093;2019-04-13 03:53:41.809;865;260;136;134;113;42;36;32;15;40;747;162;24;30;246;199;846;256;116;91;34;5;819;357;362;137;362;301;821;159.0;811.0;858.0;231.0;0.0;0;69;40;1;0;0;0;0;0;0;1;0;0;0;0;13159.2939453125;10869.25390625;0.0;1164.93347167969;654.0;157932;760.0;0.0;Calculated values ==>;1555120421.809;359.66;299.16;286.76000000000005;286.56;284.46000000000004;277.36;274.0616903277293;276.76000000000005;276.36;274.66;277.16;347.86;289.36;275.56;276.16;297.76000000000005;293.06;357.76;298.76000000000005;282.26000000000005;276.56;349.16;338.56000000000006;273.66;241.92719264551067;267.7187500070086;274.0616903277293;284.76000000000005;8190000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;8209999.999999999;0.026500000000000003;0.13516666666666666;0.143;0.0385;0.0;0.026500000000000003;0.0;10869.25390625;0.0;1164.93347167969;13159.2939453125;499547.5723200516;265690.71050810156;228894.9286805184;228378.9763252522;223048.8555503725;430346.717906069;434064.28222162405;444213.19900484144;473078.44118532055;528483.3400696995;463691.99783644744;445502.79210206744;446353.3190648992;465437.41611875535;459940.4098768325;496757.9522853053;264264.2569347421;443342.4248480381;433702.1600636701;318717.3015803363;274308.8830629234;469646.3180116958;201599.21012325774;201599.21012325774;273.81413610675054;718084.9336183625;480353.27866618347;85277.46432667952;64248.03769324202;0;9;10;1;0;0;0;3;39;48;454914496395.3582;173172480380.33566;382925279625.5374;34693.80041006647;10319.813653704865;31425.397821551127;6150.728173420927;1098313.0868693003;271049.0001810965;1087260.0824749852;399932.19072798593;6.862926217204354;0.29607159387336507
2094;2019-04-13 03:54:41.780;867;258;141;138;116;43;34;33;19;40;744;162;31;34;246;198;844;253;117;89;33;6;798;358;363;137;363;303;800;143.0;729.0;742.0;204.0;0.0;0;70;39;1;0;0;0;0;0;0;1;0;0;0;0;12883.2216796875;10534.8330078125;0.0;1174.00891113281;643.0;157933;755.0;-1.0;Calculated values ==>;1555120481.78;359.86;298.96000000000004;287.26000000000005;286.96000000000004;284.76000000000005;277.46000000000004;274.1680685717883;276.56;276.46000000000004;275.06;277.16;347.56000000000006;289.36;276.26000000000005;276.56;297.76000000000005;292.96000000000004;357.56000000000006;298.46000000000004;282.06;276.46000000000004;348.66;337.46000000000004;273.76000000000005;241.92719264551067;267.9596281332873;274.1680685717883;284.86;7980000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;8000000.0;0.02383333333333333;0.1215;0.12366666666666666;0.034;0.0;0.02383333333333333;-0.002515190701502171;10534.8330078125;0.0;1174.00891113281;12883.2216796875;501720.3952640671;265993.2127711081;230516.65103344907;229729.88229320422;224069.192996419;430280.9020939914;433452.5470882844;444389.3534062185;473078.44118532055;528015.6822171278;463394.4392414171;446107.1014639255;446531.9673155462;465292.22471119097;459648.11820747575;498402.6502565175;264166.2146513962;442817.6285442694;433269.66867335857;316620.98725437425;269704.110367413;469744.696391452;201871.9197472239;201871.9197472239;273.9250491319968;718301.8496882798;480531.55984609795;85296.94609244855;64248.03769324202;0;9;10;1;0;0;0;3;39;48;455131891270.1992;173254640650.27557;383106392045.4049;29991.322629162332;9107.674405903756;28459.72692602224;5514.979682739542;1098851.8690235987;271210.81766520353;1087758.8839768753;400029.35797317064;6.240899326311007;0.2684788856593665
2095;2019-04-13 03:55:41.780;865;257;146;143;121;43;35;33;27;40;743;162;38;37;246;198;842;253;117;92;33;6;828;356;361;137;361;304;830;150.0;741.0;634.0;83.0;0.0;0;69;41;1;0;0;0;0;0;0;1;0;0;0;0;13493.9228515625;11114.21875;0.0;1185.12524414062;634.0;157934;752.0;0.0;Calculated values ==>;1555120541.78;359.66;298.86;287.76000000000005;287.46000000000004;285.26000000000005;277.46000000000004;273.955091788801;276.66;276.46000000000004;275.86;277.16;347.46000000000004;289.36;276.96000000000004;276.86;297.76000000000005;292.96000000000004;357.36;298.46000000000004;282.36;276.46000000000004;348.36;336.56;273.76000000000005;241.92719264551067;268.0796299477929;273.955091788801;284.86;8280000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;8300000.0;0.025;0.1235;0.10566666666666666;0.013833333333333333;0.0;0.025;0.0;11114.21875;0.0;1185.12524414062;13493.9228515625;498732.92941195046;264213.0289608818;231357.58844466563;230575.51886978885;224944.98179741052;430412.23801567365;434130.71970383386;445341.22453111183;473078.44118532055;527833.7864277182;463245.19961346884;446904.3873112669;446763.26843288407;465582.3289076539;459961.8549604037;495324.9435784228;262825.63852216426;443705.0340120716;433769.5290198815;315363.2798926983;265937.0223246507;469744.696391452;201653.11138649337;201653.11138649337;273.83068370862617;718521.6592260402;480711.9686107464;85316.6055437425;64248.03769324202;0;9;10;1;0;0;0;3;39;48;455349091270.1992;173336840650.27557;383288492045.4049;25749.71062228135;3708.6002592352606;28713.664174447935;5802.910440834704;1099316.3776340275;271317.6199540797;1088235.3289027126;400123.6737242004;5.201487618142622;0.18141831535379538
2096;2019-04-13 03:56:41.801;867;257;151;148;123;43;35;32;37;40;743;162;43;41;246;199;843;253;117;95;34;7;808;359;364;138;364;302;811;154.0;791.0;716.0;189.0;0.0;0;70;40;1;0;0;0;0;0;0;1;0;0;0;0;13402.755859375;10756.98828125;0.0;1179.74389648438;626.0;157935;745.0;0.0;Calculated values ==>;1555120601.801;359.86;298.86;288.26000000000005;287.96000000000004;285.46000000000004;277.46000000000004;274.27422755570615;276.66;276.36;276.86;277.16;347.46000000000004;289.36;277.46000000000004;277.26000000000005;297.76000000000005;293.06;357.46000000000004;298.46000000000004;282.66;276.56;347.66;335.76000000000005;273.86;242.14157278889297;267.8393353686513;274.27422755570615;284.86;8080000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;8109999.999999999;0.025666666666666667;0.13183333333333333;0.11933333333333333;0.0315;0.0;0.025666666666666667;0.0;10756.98828125;0.0;1179.74389648438;13402.755859375;500827.0292170371;265086.2373116989;232981.63441525534;232185.9981597687;225701.16862390516;430214.79039162316;433384.8821390699;447146.25206275086;472947.9820155742;527988.4168575022;463543.37138283096;447984.6736389261;447705.9326627795;465146.75317812245;459626.5796145048;497334.6586702497;263656.1395628539;443568.8856875325;433201.5241952028;312428.86344474956;262588.8327430989;469707.477533517;202179.74749835086;202179.74749835086;274.04951412462873;718745.8766644929;480894.2924608068;85336.31968416426;64248.03769324202;0;9;10;1;0;0;0;3;39;48;455566667395.7316;173419369525.4775;383470355675.8499;29232.669544685068;8427.123496107733;30806.61810232501;5929.5589352192;1099774.7245018159;271418.7863814827;1088731.5048570563;400221.47852227587;6.232524025051683;0.2575264916992735
2097;2019-04-13 03:57:41.801;869;255;154;151;127;43;35;33;47;41;743;162;49;45;246;198;842;251;117;95;34;7;834;354;360;138;360;305;837;154.0;775.0;257.0;58.0;0.0;0;70;46;1;0;0;0;0;0;0;1;0;0;0;0;14385.4208984375;11512.8427734375;0.0;1175.69372558594;615.0;157936;737.0;0.0;Calculated values ==>;1555120661.801;360.06000000000006;298.66;288.56;288.26000000000005;285.86;277.46000000000004;273.7412296467126;276.66;276.46000000000004;277.86;277.26000000000005;347.46000000000004;289.36;278.06;277.66;297.76000000000005;292.96000000000004;357.36;298.26000000000005;282.66;276.56;346.86;334.66;273.86;242.14157278889297;268.19934244402924;273.7412296467126;284.86;8340000.000000001;3540000.0;3600000.0;1380000.0;3600000.0;3050000.0;8370000.0;0.025666666666666667;0.12916666666666668;0.04283333333333333;0.009666666666666665;0.0;0.025666666666666667;0.0;11512.8427734375;0.0;1175.69372558594;14385.4208984375;498777.65404215583;263217.9920571051;233346.53867675253;232557.05447797145;226369.88314115172;430542.39183029096;434376.6058122323;447978.07099077606;473045.8727645816;527756.4078081092;463095.6506827697;448257.2920903231;447698.11948457354;465726.964571486;460274.1915433627;494762.0768385686;261856.1345426942;444379.0182747792;434197.24731978856;309075.640036128;257985.5697089033;469707.477533517;201034.09795833487;201034.09795833487;273.5798121049651;718977.4448041413;481079.8743862625;85355.94833101485;64248.03769324202;0;9;10;1;0;0;0;3;39;48;455783867395.7316;173502169525.4775;383652455675.8499;10577.43351155623;2597.1760025600934;30083.684213217115;5984.520833610645;1100106.475360618;271510.65554397163;1089238.924043019;400320.76252034947;3.880890011604885;0.11556120919776182
