;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2098;2019-04-13 03:58:41.782;871;256;157;155;130;43;35;33;54;40;744;162;52;48;246;199;844;251;117;96;34;8;802;358;363;138;364;304;803;171.0;851.0;959.0;172.0;0.0;0;70;43;1;0;0;0;0;0;0;1;0;0;0;0;14248.7060546875;10922.1806640625;0.0;1182.66479492188;637.0;157937;729.0;0.0;Calculated values ==>;1555120721.782;360.26;298.76000000000005;288.86;288.66;286.16;277.46000000000004;274.1680685717883;276.66;276.46000000000004;278.56;277.16;347.56000000000006;289.36;278.36;277.96000000000004;297.76000000000005;293.06;357.56000000000006;298.26000000000005;282.76000000000005;276.56;346.06000000000006;336.86;273.96000000000004;242.14157278889297;268.0796299477929;274.1680685717883;284.86;8020000.0;3579999.9999999995;3629999.9999999995;1380000.0;3640000.0;3040000.0;8030000.0;0.0285;0.14183333333333334;0.15983333333333333;0.028666666666666667;0.0;0.0285;0.0;10922.1806640625;0.0;1182.66479492188;14248.7060546875;501937.35292246524;265109.57951676263;234727.0174127999;234188.27964139805;227606.65459697676;430280.9020939914;433634.880018922;449137.1035301482;472947.9820155742;527938.4097321841;463245.19961346884;448860.518063585;448305.2499804515;465146.75317812245;459783.670977022;498034.73012169305;263310.4279590369;443930.65907857305;433452.5470882844;305722.83045113535;267192.67376467976;469805.9777390899;202081.35014263884;202081.35014263884;274.0066562458736;719215.9869662588;481266.77371120785;85375.59509522216;64248.03769324202;0;9;10;1;0;0;0;3;39;48;456000698710.5386;173584943305.4038;383835097820.6873;39487.74458310358;7674.772657764931;33291.73019007006;6594.079112950899;1100523.55306126;271596.2280095336;1089766.885255233;400425.55099294987;7.191196850785156;0.2857882383922686
2099;2019-04-13 03:59:41.792;873;253;150;152;134;44;35;33;58;41;744;162;55;52;246;197;841;250;117;95;34;8;813;358;364;138;364;306;815;166.0;783.0;897.0;160.0;0.0;0;70;48;1;0;0;0;0;0;0;1;0;0;0;0;14854.62890625;11439.4951171875;0.0;1197.35815429688;740.0;157938;722.0;0.0;Calculated values ==>;1555120781.792;360.46000000000004;298.46000000000004;288.16;288.36;286.56;277.56;274.1680685717883;276.66;276.46000000000004;278.96000000000004;277.26000000000005;347.56000000000006;289.36;278.66;278.36;297.76000000000005;292.86;357.26;298.16;282.66;276.56;345.36;347.16;273.96000000000004;242.14157278889297;268.3187672390254;274.1680685717883;284.86;8130000.0;3579999.9999999995;3640000.0;1380000.0;3640000.0;3060000.0;8150000.0;0.027666666666666666;0.1305;0.14950000000000002;0.02666666666666667;0.0;0.027666666666666666;0.0;11439.4951171875;0.0;1197.35815429688;14854.62890625;501246.4553513704;263476.19133029383;232649.80711566893;233180.51713057654;228465.7124108918;430280.9020939914;433384.8821390699;449321.23213236016;473045.8727645816;527783.7381773739;462945.7906153854;448905.6256390071;448488.4414509901;465146.75317812245;459512.4303964549;496576.513356125;262427.64002503955;443568.8856875325;433201.5241952028;302789.4550866088;310333.04987691523;469805.9777390899;202072.5609221263;202072.5609221263;274.0032336293752;719458.55517886;481453.15206723835;85395.43192538327;64248.03769324202;0;9;10;1;0;0;0;3;39;48;456218835060.5039;173667757105.39066;384018128320.6582;36963.67634592997;7139.557781785697;30556.42796970665;6394.56798388845;1101160.7544180963;271719.7013386359;1090299.0419178107;400533.8077585273;6.414114996825455;0.25342700005515834
2100;2019-04-13 04:00:41.753;874;254;142;145;135;44;35;34;59;41;745;163;57;54;246;197;840;251;117;97;34;9;824;359;364;138;364;306;826;160.0;892.0;1043.0;146.0;0.0;0;71;51;1;0;0;0;0;0;0;1;0;0;0;0;14984.2646484375;11839.365234375;0.0;1191.06848144531;807.0;157939;714.0;0.0;Calculated values ==>;1555120841.753;360.56000000000006;298.56;287.36;287.66;286.66;277.56;274.27422755570615;276.66;276.56;279.06;277.26000000000005;347.66;289.46000000000004;278.86;278.56;297.76000000000005;292.86;357.16;298.26000000000005;282.86;276.56;344.56000000000006;353.86;274.06;242.14157278889297;268.3187672390254;274.27422755570615;284.86;8240000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;8259999.999999999;0.02666666666666667;0.14866666666666667;0.17383333333333334;0.024333333333333332;0.0;0.02666666666666667;0.0;11839.365234375;0.0;1191.06848144531;14984.2646484375;500409.449234848;263342.2065182409;230376.04734172544;231158.32898562166;228564.6336866424;430214.79039162316;433384.8821390699;449459.42253551364;473045.8727645816;527888.4794726515;463070.81021124206;449182.8699582856;448766.74113503785;465146.75317812245;459354.7222566133;495401.11080291664;262306.56466753205;443885.98883935984;433201.5241952028;299437.39939995663;338431.30337983277;469904.45810332865;202418.09113681337;202418.09113681337;274.1422256601055;719707.0509976667;481647.0164762301;85415.32254335878;64248.03769324202;0;9;10;1;0;0;0;3;39;48;456437093100.3789;173750503285.34326;384201608980.55316;42944.018108140735;6508.834929518539;34653.38919212718;6154.224881557052;1101826.2190381542;271833.3640157045;1090842.103840672;400638.3130597181;6.9268966083421954;0.26976188633590187
2101;2019-04-13 04:01:41.833;876;254;131;133;126;45;36;35;42;41;746;163;46;56;247;196;840;250;118;93;35;9;800;360;365;138;365;308;801;170.0;867.0;909.0;117.0;0.0;0;72;55;1;0;0;0;0;0;0;1;0;0;0;0;14716.1015625;11961.9755859375;0.0;1205.02795410156;829.0;157940;702.0;0.0;Calculated values ==>;1555120901.833;360.76;298.56;286.26000000000005;286.46000000000004;285.76000000000005;277.66;274.38016830617;276.76000000000005;276.66;277.36;277.26000000000005;347.76;289.46000000000004;277.76000000000005;278.76000000000005;297.86;292.76000000000005;357.16;298.16;282.46000000000004;276.66;343.36;356.06000000000006;274.06;242.14157278889297;268.5567601203482;274.38016830617;284.96000000000004;8000000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;8009999.999999999;0.028333333333333332;0.1445;0.1515;0.0195;0.0;0.028333333333333332;0.0;11961.9755859375;0.0;1205.02795410156;14716.1015625;502828.89494780236;264479.93419947434;227893.97667623177;228412.10996453124;226605.44779394733;430148.3826014536;433317.3069910173;446702.48507869197;473045.8727645816;527838.6264135147;462770.66555613093;447269.37293394975;448673.3390170395;465132.6551254336;459060.2083140158;497635.4794440388;263046.24404554674;443044.9537255349;433133.46834165603;294410.04551340896;347664.82616959437;469904.45810332865;202712.14777409623;202712.14777409623;274.26102970431987;719954.8840531788;481845.6254421563;85435.31663692334;64248.03769324202;0;9;10;1;0;0;0;3;39;48;456656084700.1008;173833413685.23798;384386054580.319;36964.536101646256;5210.250051420032;33898.1445150821;6528.604082747527;1102493.011528547;271931.1532691435;1091414.128304547;400744.14422127476;6.273373778606189;0.23156389832586258
2102;2019-04-13 04:02:41.774;876;254;126;128;120;45;36;35;-3;41;748;163;17;51;247;196;841;251;118;73;35;10;838;358;363;138;363;308;839;163.0;947.0;859.0;0.0;0.0;0;72;63;1;0;0;0;0;0;0;1;0;0;0;0;15471.7021484375;13095.076171875;0.0;1217.97985839844;842.0;157941;691.0;0.0;Calculated values ==>;1555120961.774;360.76;298.56;285.76000000000005;285.96000000000004;285.16;277.66;274.1680685717883;276.76000000000005;276.66;272.86;277.26000000000005;347.96000000000004;289.46000000000004;274.86;278.26000000000005;297.86;292.76000000000005;357.26;298.26000000000005;280.46000000000004;276.66;342.26;357.36;274.16;242.14157278889297;268.5567601203482;274.1680685717883;284.96000000000004;8380000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;8390000.0;0.027166666666666665;0.15783333333333335;0.14316666666666666;0.0;0.0;0.027166666666666665;0.0;13095.076171875;0.0;1217.97985839844;15471.7021484375;499446.9974134379;262792.59575005266;226090.40050767089;226596.7627739729;224579.39865679358;430280.9020939914;433816.67410848953;440082.6566914647;473045.8727645816;528048.3146882235;462770.66555613093;443083.93690773816;447973.6730041497;465423.3653177346;459376.6067587312;494234.9714007761;261776.12311776256;440215.0024765854;433634.880018922;289802.386634966;353122.8147616358;470002.91871598386;202496.42290420205;202496.42290420205;274.1680685717883;720206.201711759;482054.22887813306;85455.48851348613;64248.03769324202;0;9;10;1;0;0;0;3;39;48;456874269940.0453;173916132265.21692;384570672860.272;34014.42913720977;0.0;36689.75488733564;6279.261418283225;1103083.9212721996;271974.52932445635;1092001.7823707974;400850.7714804139;5.378547060809482;0.16202603033169133
2103;2019-04-13 04:03:41.814;877;256;124;125;113;44;36;34;-5;42;749;163;-11;40;247;197;844;252;118;79;35;10;828;359;364;138;364;306;830;169.0;966.0;680.0;86.0;0.0;0;74;62;1;0;0;0;0;0;0;1;0;0;0;0;15119.2587890625;12682.4970703125;0.0;1213.73913574219;850.0;157942;681.0;0.0;Calculated values ==>;1555121021.814;360.86;298.76000000000005;285.56;285.66;284.46000000000004;277.56;274.27422755570615;276.76000000000005;276.56;272.66;277.36;348.06000000000006;289.46000000000004;272.06;277.16;297.86;292.86;357.56000000000006;298.36;281.06;276.66;341.26;358.16;274.16;242.14157278889297;268.3187672390254;274.27422755570615;284.96000000000004;8280000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;8300000.0;0.028166666666666666;0.161;0.11333333333333333;0.014333333333333333;0.0;0.028166666666666666;0.0;12682.4970703125;0.0;1213.73913574219;15119.2587890625;500488.91246837884;263863.9311335544;225702.57602972284;225955.78948101823;222939.28004106358;430214.79039162316;433567.68989926;440211.49694471864;473143.7464358393;528307.3450254627;463070.81021124206;439294.3313615184;446803.2587583881;465278.15030523995;459354.7222566133;495623.59875650756;262482.4585878667;440987.2903718098;433384.8821390699;285614.20965156396;356482.2694418079;470002.91871598386;202469.1921927085;202469.1921927085;274.1620844390857;720461.296335859;482269.1851970883;85475.76634797438;64248.03769324202;0;9;10;1;0;0;0;3;39;48;457092515339.9066;173998987465.16428;384754995660.15485;26944.12787189448;3834.650080166947;37535.72356715118;6504.125266822513;1103592.2479056024;272006.5060453823;1092620.7403879606;400957.370721537;5.384092906641593;0.18317055233682708
2104;2019-04-13 04:04:41.774;879;257;123;123;109;44;37;35;5;42;749;163;6;30;247;197;845;253;117;80;35;10;809;360;365;138;365;306;811;162.0;960.0;692.0;110.0;0.0;0;76;63;1;0;0;0;0;0;0;1;0;0;0;0;14944.7490234375;12783.0146484375;0.0;1221.65808105469;854.0;157943;669.0;0.0;Calculated values ==>;1555121081.774;361.06000000000006;298.86;285.46000000000004;285.46000000000004;284.06;277.56;274.38016830617;276.86;276.66;273.66;277.36;348.06000000000006;289.46000000000004;273.76000000000005;276.16;297.86;292.86;357.66;298.46000000000004;281.16;276.66;340.06000000000006;358.56000000000006;274.16;242.14157278889297;268.3187672390254;274.38016830617;284.86;8090000.000000001;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;8109999.999999999;0.027000000000000003;0.16;0.11533333333333333;0.018333333333333333;0.0;0.027000000000000003;0.0;12783.0146484375;0.0;1221.65808105469;14944.7490234375;502464.0444553097;265086.2373116989;225701.16862390516;225701.16862390516;222170.48074864494;430148.3826014536;433500.59072566376;441718.17312246026;473143.7464358393;528307.3450254627;463070.81021124206;441867.40411234536;445377.61611900316;465132.6551254336;459196.6552382944;497535.64190764073;263656.1395628539;440937.14457736025;433133.46834165603;280589.13426710566;358162.1983326704;470002.91871598386;202661.06687336662;202661.06687336662;274.2412034528667;720711.6627121902;482481.25631981436;85496.04779480939;64248.03769324202;0;9;10;1;0;0;0;3;39;48;457311069540.04565;174081732265.21692;384938473260.2716;27571.2529207288;4901.267283781317;37420.720375165896;6222.754839643815;1104046.2398826033;272079.2568239206;1093244.9609965219;401063.35735093546;5.4350427810446815;0.19453752986175246
2105;2019-04-13 04:05:41.785;875;257;125;124;107;43;36;35;13;42;749;162;21;30;247;197;843;253;118;86;35;11;809;358;363;137;363;305;810;170.0;983.0;428.0;0.0;0.0;0;75;63;1;0;0;0;0;0;0;1;0;0;0;0;14954.8193359375;12755.818359375;0.0;1218.54711914062;858.0;157944;657.0;0.0;Calculated values ==>;1555121141.785;360.66;298.86;285.66;285.56;283.86;277.46000000000004;274.1680685717883;276.76000000000005;276.66;274.46000000000004;277.36;348.06000000000006;289.36;275.26000000000005;276.16;297.86;292.86;357.46000000000004;298.46000000000004;281.76000000000005;276.66;338.86;358.96000000000004;274.26000000000005;241.92719264551067;268.19934244402924;274.1680685717883;284.96000000000004;8090000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;8100000.0;0.028333333333333332;0.16383333333333333;0.07133333333333333;0.0;0.0;0.028333333333333332;0.0;12755.818359375;0.0;1218.54711914062;14954.8193359375;501890.00671389035;265134.0935368094;226224.76096990268;225969.51629350128;221683.31425850184;430280.9020939914;433816.67410848953;443110.4695693885;473273.90776018414;528384.3830754816;463095.6506827697;444277.7674123518;445574.1301323474;465423.3653177346;459512.4303964549;497242.1241321674;263701.5750933441;442336.0261245639;433634.880018922;275564.83829863765;359842.2631860435;470236.29553865286;202496.42290420205;202496.42290420205;274.1680685717883;720960.8714623973;482694.1189464291;85516.38656628864;64248.03769324202;0;9;10;1;0;0;0;3;39;48;457529509580.615;174164247390.43198;385121806865.7494;17163.801995449965;0.0;38261.726617527216;6548.922951583731;1104419.1003530994;272120.1082061058;1093875.763682399;401169.80751175864;4.434866946899398;0.11641671956481338
2106;2019-04-13 04:06:41.765;870;257;130;128;108;42;36;34;16;42;749;162;27;31;246;198;841;254;118;92;35;11;802;357;362;137;362;304;803;161.0;938.0;372.0;44.0;0.0;0;74;63;1;0;0;0;0;0;0;1;0;0;0;0;15038.5986328125;12489.4560546875;0.0;1208.16137695312;861.0;157945;644.0;0.0;Calculated values ==>;1555121201.765;360.16;298.86;286.16;285.96000000000004;283.96000000000004;277.36;274.0616903277293;276.76000000000005;276.56;274.76000000000005;277.36;348.06000000000006;289.36;275.86;276.26000000000005;297.76000000000005;292.96000000000004;357.26;298.56;282.36;276.66;337.56000000000006;359.26;274.26000000000005;241.92719264551067;268.0796299477929;274.0616903277293;284.96000000000004;8020000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;8030000.0;0.026833333333333334;0.15633333333333335;0.062000000000000006;0.007333333333333333;0.0;0.026833333333333334;0.0;12489.4560546875;0.0;1208.16137695312;15038.5986328125;501794.0523581583;265474.8213426008;227606.65459697676;227091.30750757246;222017.51839734035;430346.717906069;434064.28222162405;443752.90924145415;473273.90776018414;528461.3794440429;463245.19961346884;445341.22453111183;445912.450752771;465437.41611875535;459805.1627156728;497596.64484962873;264384.61176101834;443501.124914463;433883.48505660606;270122.7006405761;361102.401775943;470236.29553865286;202002.84524848298;202002.84524848298;273.97154256559537;721210.7332971664;482904.42610751756;85536.60239623892;64248.03769324202;0;9;10;1;0;0;0;3;39;48;457746937080.68414;174246419990.4581;385304445965.8075;14988.503967564215;1967.0453021279127;36458.81450618609;6222.13050151797;1104686.9469242487;272136.49478628073;1094498.2273015692;401276.1974820865;4.3537859467179825;0.12825417492746335
2107;2019-04-13 04:07:41.786;865;259;135;133;111;41;36;33;18;42;749;162;31;35;246;199;839;255;118;98;35;11;831;354;359;137;359;304;834;163.0;879.0;181.0;87.0;0.0;0;73;62;1;0;0;0;0;0;0;1;0;0;0;0;15189.3564453125;12814.048828125;0.0;1200.62841796875;861.0;157946;630.0;0.0;Calculated values ==>;1555121261.786;359.66;299.06;286.66;286.46000000000004;284.26000000000005;277.26000000000005;273.7412296467126;276.76000000000005;276.46000000000004;274.96000000000004;277.36;348.06000000000006;289.36;276.26000000000005;276.66;297.76000000000005;293.06;357.06000000000006;298.66;282.96000000000004;276.66;336.16;359.26;274.26000000000005;241.92719264551067;268.0796299477929;273.7412296467126;284.96000000000004;8309999.999999999;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;8340000.000000001;0.027166666666666665;0.1465;0.030166666666666668;0.0145;0.0;0.027166666666666665;0.0;12814.048828125;0.0;1200.62841796875;15189.3564453125;498460.5496781234;264735.8432460609;228450.55431741383;227938.19210791442;222393.58172020156;430542.39183029096;434799.06761956174;444043.6597017553;473273.90776018414;528461.3794440429;463245.19961346884;445912.450752771;446480.4499592048;465871.32459077286;460408.5339665152;494593.70520093816;263344.90849164134;445046.3220926746;434621.1652425816;264262.8888514036;361102.401775943;470236.29553865286;200833.78783763087;200833.78783763087;273.5013422033388;721462.7210873021;483115.36244977516;85556.6826701362;64248.03769324202;0;9;10;1;0;0;0;3;39;48;457963312785.3541;174328648760.33267;385486909805.5292;7336.831134567755;3906.336361664819;33877.94871791198;6351.223752834496;1104873.05649871;272185.4567641008;1095084.5721431016;401381.01210632944;3.6727452985994176;0.11418450275687202
2108;2019-04-13 04:08:41.786;864;262;140;138;114;39;38;32;25;41;749;162;33;36;245;200;840;258;117;101;37;11;814;356;361;136;361;301;815;156.0;908.0;294.0;140.0;0.0;0;70;54;1;0;0;0;0;0;0;1;0;0;0;0;14262.3134765625;11938.1845703125;0.0;1176.28784179688;861.0;157947;615.0;0.0;Calculated values ==>;1555121321.786;359.56000000000006;299.36;287.16;286.96000000000004;284.56;277.06;273.955091788801;276.96000000000004;276.36;275.66;277.26000000000005;348.06000000000006;289.36;276.46000000000004;276.76000000000005;297.66;293.16;357.16;298.96000000000004;283.26000000000005;276.86;334.66;359.26;274.26000000000005;241.71165711629368;267.7187500070086;273.955091788801;284.86;8140000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;8150000.0;0.026000000000000002;0.15133333333333335;0.049;0.02333333333333333;0.0;0.026000000000000002;0.0;11938.1845703125;0.0;1176.28784179688;14262.3134765625;499853.24555858056;266711.5145325711;230022.3700059574;229501.89118104274;223373.77932087373;430412.23801567365;434668.6427963687;445645.04530121887;473306.2826088756;528692.118982801;463691.99783644744;446775.9409123972;447196.8515329987;465451.58992337313;460231.6107031601;496335.6933828428;265256.1618362834;445115.11632786837;434489.842356074;257985.5697089033;361102.401775943;470370.9986153779;201275.7507457196;201275.7507457196;273.68325538312877;721708.1516699843;483321.6310614288;85576.49030563424;64248.03769324202;0;9;10;1;0;0;0;3;39;48;458179312785.3541;174410548760.33267;385668409805.5292;11974.095433219465;6278.889116958692;34970.035774045995;6063.566381869216;1105033.980886775;272270.33364308934;1095658.3053472012;401484.4686907853;4.520699334526832;0.16553424306610418
2109;2019-04-13 04:09:41.777;867;263;144;142;118;40;36;32;35;41;747;162;37;38;245;201;841;259;117;101;35;11;803;355;360;136;361;301;804;153.0;801.0;259.0;108.0;0.0;0;68;51;1;0;0;0;0;0;0;1;0;0;0;0;13916.83984375;11609.09375;0.0;1163.81066894531;859.0;157948;602.0;0.0;Calculated values ==>;1555121381.777;359.86;299.46000000000004;287.56;287.36;284.96000000000004;277.16;273.8482719121499;276.76000000000005;276.36;276.66;277.26000000000005;347.86;289.36;276.86;276.96000000000004;297.66;293.26000000000005;357.26;299.06;283.26000000000005;276.66;333.36;359.06000000000006;274.26000000000005;241.71165711629368;267.7187500070086;273.8482719121499;284.86;8030000.0;3550000.0;3600000.0;1360000.0;3610000.0;3010000.0;8040000.000000001;0.025500000000000002;0.1335;0.043166666666666666;0.018000000000000002;0.0;0.025500000000000002;0.0;11609.09375;0.0;1163.81066894531;13916.83984375;501274.2808925884;267653.7006163137;231242.8791703072;230716.37263949;224523.76880567812;430477.46260093397;434555.4581654633;447056.735888594;473306.2826088756;528483.3400696995;463691.99783644744;447336.7810407945;447476.5257139904;465451.58992337313;460521.7338606115;497504.1605373752;266160.3365328302;445313.1669787469;434376.6058122323;252546.06836287308;360262.30078455864;470370.9986153779;201100.11225376686;201100.11225376686;273.61008588701077;721942.9427234656;483517.82894646097;85595.98820141351;64248.03769324202;0;9;10;1;0;0;0;3;39;48;458395580340.1272;174492136520.24707;385848982715.3397;10617.127586903373;4846.875954508999;30884.400504606758;5948.550585740869;1105222.2128393832;272363.03444471466;1096207.0099975688;401584.55465026415;4.094366709124587;0.14068622709625692
2110;2019-04-13 04:10:41.777;867;263;148;146;123;39;38;31;41;40;744;162;41;40;245;201;843;258;117;106;37;12;835;353;359;136;359;300;838;155.0;749.0;182.0;102.0;0.0;0;67;45;1;0;0;0;0;0;0;1;0;0;0;0;13782.1962890625;11477.3330078125;0.0;1149.70190429688;858.0;157949;590.0;0.0;Calculated values ==>;1555121441.777;359.86;299.46000000000004;287.96000000000004;287.76000000000005;285.46000000000004;277.06;273.6339639331285;276.96000000000004;276.26000000000005;277.26000000000005;277.16;347.56000000000006;289.36;277.26000000000005;277.16;297.66;293.26000000000005;357.46000000000004;298.96000000000004;283.76000000000005;276.86;332.16;358.96000000000004;274.36;241.71165711629368;267.5978703862781;273.6339639331285;284.86;8350000.0;3529999.9999999995;3590000.0;1360000.0;3590000.0;3000000.0;8380000.0;0.025833333333333333;0.12483333333333334;0.030333333333333334;0.017;0.0;0.025833333333333333;0.0;11477.3330078125;0.0;1149.70190429688;13782.1962890625;498392.13704099035;265965.3433038374;231755.81261913042;231234.31506064904;225346.23849394493;430607.02586249536;435153.4052875198;448082.77831708995;473208.68934220774;528247.2471435006;463840.3203837572;448082.77831708995;447944.02171589236;465741.0905809244;460831.5935396137;494818.40022161306;264210.72661969264;446278.9332181177;434976.4790924014;247525.65490268572;359842.2631860435;470469.1018322894;200547.32465686384;200547.32465686384;273.38458112747804;722173.7680245724;483710.2158361094;85615.26747285719;64248.03769324202;0;9;10;1;0;0;0;3;39;48;458611280340.1272;174573736520.24707;386029282715.3397;7508.575427693525;4588.670211982235;28787.52458797307;6056.08648958472;1105373.2603645048;272441.6639961021;1096704.276040007;401684.5932925585;3.717488471677311;0.12336141529026894
2111;2019-04-13 04:11:41.768;872;261;152;150;125;40;39;31;47;40;742;162;45;43;245;202;846;256;117;106;38;12;790;355;360;140;360;301;793;148.0;770.0;318.0;253.0;0.0;0;77;42;1;0;0;0;0;0;0;1;0;0;0;0;13376.365234375;10657.8408203125;0.0;1201.89599609375;855.0;157950;581.0;0.0;Calculated values ==>;1555121501.768;360.36;299.26000000000005;288.36;288.16;285.66;277.16;273.8482719121499;277.06;276.26000000000005;277.86;277.16;347.36;289.36;277.66;277.46000000000004;297.66;293.36;357.76;298.76000000000005;283.76000000000005;276.96000000000004;331.26000000000005;358.66;274.36;242.56692532238324;267.7187500070086;273.8482719121499;284.86;7900000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;7930000.0;0.024666666666666667;0.12833333333333333;0.053000000000000005;0.042166666666666665;0.0;0.024666666666666667;0.0;10657.8408203125;0.0;1201.89599609375;13376.365234375;503141.87534194114;267489.56222655304;233556.89062437956;233020.13668274335;226460.87591365818;430477.46260093397;435089.031508698;448726.1184418108;472686.4266018815;527961.227108462;463691.99783644744;448449.6696078174;448172.5211863176;465596.4787924315;460655.98800483014;499424.65807619126;265607.7855614392;446084.24693865847;434911.66494596965;243760.74795305103;358582.20175259834;469929.52753194683;200739.6571104655;200739.6571104655;273.46882228006154;722400.0554221617;483894.64794884966;85634.86118250918;64248.03769324202;0;9;10;1;0;0;0;3;39;48;458826947984.90094;174656524100.16022;386209555670.1506;13143.2824505613;11350.839536105796;30006.498639393183;5776.242859942436;1105545.333365154;272574.4733194763;1097194.1527405253;401783.18124662276;5.082479014426213;0.2326149293775736
2112;2019-04-13 04:12:41.808;872;260;155;152;130;40;41;30;52;40;739;162;50;50;245;203;848;256;117;110;40;12;836;353;358;145;358;303;838;143.0;781.0;816.0;198.0;0.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;14840.947265625;11709.6318359375;0.0;1343.33337402344;853.0;157951;573.0;0.0;Calculated values ==>;1555121561.808;360.36;299.16;288.66;288.36;286.16;277.16;273.6339639331285;277.26000000000005;276.16;278.36;277.16;347.06000000000006;289.36;278.16;278.16;297.66;293.46000000000004;357.96000000000004;298.76000000000005;284.16;277.16;330.46000000000004;358.46000000000004;274.36;243.61107973660833;267.9596281332873;273.6339639331285;284.86;8359999.999999999;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3030000.0;8380000.0;0.02383333333333333;0.13016666666666665;0.136;0.033;0.0;0.02383333333333333;0.0;11709.6318359375;0.0;1343.33337402344;14840.947265625;499038.61107626674;264907.93525236816;233594.13499236276;232803.74685990266;227118.03477316326;430607.02586249536;435919.11457929364;449045.67269265273;472028.77388759464;527492.7868628803;463394.4392414171;448769.2461549603;448769.2461549603;465885.42676947766;461098.7985866576;495474.9910056309;263519.4617966648;447081.0671039728;435744.4992520704;240414.4444865203;357742.2034104033;469249.7498014296;200708.2769050941;200708.2769050941;273.44773384576575;722635.3564566271;484081.16781867755;85656.08556749413;64248.03769324202;0;9;10;1;0;0;0;3;39;48;459042491585.61993;174742081100.44562;386390876470.7554;33773.88582710797;8861.868605579073;30192.878052033746;5601.696632602934;1105936.5704197078;272743.0248473756;1097696.14865561;401878.0606201521;6.008621631617635;0.25460409448083654
2113;2019-04-13 04:13:41.799;875;259;157;156;134;41;34;31;56;39;734;161;54;53;245;201;851;255;117;106;33;12;797;358;363;150;363;303;800;163.0;845.0;1047.0;329.0;0.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;14542.4267578125;10964.6162109375;0.0;1321.81494140625;851.0;157952;566.0;0.0;Calculated values ==>;1555121621.799;360.66;299.06;288.86;288.76000000000005;286.56;277.26000000000005;274.1680685717883;276.56;276.26000000000005;278.76000000000005;277.06;346.56000000000006;289.26000000000005;278.56;278.46000000000004;297.66;293.26000000000005;358.26;298.66;283.76000000000005;276.46000000000004;329.76000000000005;358.26;274.36;244.62907804385475;267.9596281332873;274.1680685717883;284.86;7970000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3030000.0;8000000.0;0.027166666666666665;0.1408333333333333;0.17450000000000002;0.05483333333333333;0.0;0.027166666666666665;0.0;10964.6162109375;0.0;1321.81494140625;14542.4267578125;502950.9124399083;266364.37855421694;234780.74159960626;234510.68752224706;228686.6929911768;430280.9020939914;433452.5470882844;449596.476301459;471265.88027044147;526969.6436443408;463270.0917093786;449321.41302191373;449183.62805661734;465160.9749554807;460054.3744995887;499508.81485541485;264891.4013205052;445496.1318083351;433269.66867335857;237486.63934987856;356902.238983675;468563.92800027155;201918.8125748415;201918.8125748415;273.9433310409067;722880.181177348;484270.09154272656;85678.29180533068;64248.03769324202;0;9;10;1;0;0;0;3;39;48;459258759140.393;174830567825.35278;386572649200.56464;43219.75232029476;14621.040495827749;33041.95240616644;6285.03159067638;1106578.0878282154;272938.6864027123;1098223.0265320041;401977.10183016525;7.908543628995934;0.3710300029286148
2114;2019-04-13 04:14:41.789;877;257;150;152;138;44;34;32;61;39;722;162;58;58;246;199;853;252;117;68;33;12;818;358;364;146;364;307;821;161.0;794.0;900.0;302.0;2.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;16528.625;11965.66796875;0.0;2379.357421875;849.0;157953;560.0;0.0;Calculated values ==>;1555121681.789;360.86;298.86;288.16;288.36;286.96000000000004;277.56;274.1680685717883;276.56;276.36;279.26000000000005;277.06;345.36;289.36;278.96000000000004;278.96000000000004;297.76000000000005;293.06;358.46000000000004;298.36;279.96000000000004;276.46000000000004;329.16;358.06000000000006;274.36;243.81672145450628;268.43790593516167;274.1680685717883;284.86;8180000.0;3579999.9999999995;3640000.0;1460000.0;3640000.0;3070000.0;8209999.999999999;0.026833333333333334;0.13233333333333333;0.15;0.050333333333333334;0.0003333333333333333;0.02716666666666667;0.0;11965.66796875;0.0;2379.357421875;16528.625;501379.46121270536;264618.3720395722;232551.50243721594;233080.632280035;229412.42979823955;430280.9020939914;433201.5241952028;449552.194433706;471797.4602824029;525397.990596889;462795.61755942146;449136.8774881625;449136.8774881625;465146.75317812245;459783.670977022;497881.86038176314;262863.6762038094;439162.0244259253;433017.6092021058;234977.24436692704;356062.3083226806;469113.0740164594;201901.6432620047;202277.7151537251;273.9366379517106;723139.0634544657;484461.1453966374;85709.12976784575;64248.03769324202;0;9;10;1;0;0;0;3;39;49;459476822790.4277;174919353025.36688;386755618700.59375;37147.58267575519;13449.642014640885;31100.739706215878;6268.433788314343;1107247.703998657;273172.56976994436;1098757.4598792866;402081.6966063049;6.132188392110869;0.2844592862528328
2115;2019-04-13 04:15:41.790;880;257;140;143;138;45;35;33;65;38;669;164;62;63;246;197;857;252;117;39;33;13;822;361;366;141;366;307;824;169.0;918.0;63.0;171.0;0.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;16326.755859375;12269.984375;0.0;2325.95336914062;846.0;157954;555.0;0.0;Calculated values ==>;1555121741.79;361.16;298.86;287.16;287.46000000000004;286.96000000000004;277.66;274.4858918419099;276.66;276.46000000000004;279.66;276.96000000000004;340.06000000000006;289.56;279.36;279.46000000000004;297.76000000000005;292.86;358.86;298.36;277.06;276.46000000000004;328.66;357.76;274.46000000000004;242.77792619122317;268.43790593516167;274.4858918419099;284.86;8220000.0;3610000.0;3660000.0;1410000.0;3660000.0;3070000.0;8240000.000000001;0.028166666666666666;0.153;0.0105;0.0285;0.0;0.028166666666666666;0.0;12269.984375;0.0;2325.95336914062;16326.755859375;501458.39650959795;264481.65960939165;229886.44593086073;230667.0101020224;229368.06208134108;430081.6785162784;432880.6149027872;450103.56597486313;472358.58907936385;519814.32627239794;463046.0773359015;449690.29051208816;449828.21704553755;464854.9636409364;459038.22702066065;498103.4841467568;262735.1787432559;433616.79160117084;432509.1113278755;232886.18681767926;354802.47531532554;469892.93206556124;202234.34032753884;202234.34032753884;274.0798698537849;723412.862857877;484663.1125319875;85748.34134457224;64248.03769324202;0;9;10;1;0;0;0;3;39;49;459695826440.16315;175005454460.26288;386939821770.3712;2602.626869296905;7628.269864533639;36011.35072673564;6486.072716509483;1107578.961265328;273348.2219628797;1099316.7366200092;402187.9859318426;3.612533918777701;0.1344867008382803
2116;2019-04-13 04:16:41.780;885;255;130;132;127;48;36;37;65;39;653;168;63;72;247;196;861;251;117;38;35;13;808;362;367;141;367;309;810;177.0;939.0;346.0;226.0;0.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;16436.365234375;12751.5;0.0;2353.3720703125;843.0;157955;552.0;0.0;Calculated values ==>;1555121801.78;361.66;298.66;286.16;286.36;285.86;277.96000000000004;274.5913991737795;276.76000000000005;276.86;279.66;277.06;338.46000000000004;289.96000000000004;279.46000000000004;280.36;297.86;292.76000000000005;359.26;298.26000000000005;276.96000000000004;276.66;328.36;357.46000000000004;274.46000000000004;242.77792619122317;268.67533136820026;274.5913991737795;284.86;8080000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3090000.0;8100000.0;0.029500000000000002;0.1565;0.057666666666666665;0.03766666666666666;0.0;0.029500000000000002;0.0;12751.5;0.0;2353.3720703125;16436.365234375;503409.869545246;264414.3935559998;227506.50391096593;228021.83453610286;226736.3451222068;430014.67791919125;432812.2514932043;449738.9921546331;472456.96783784614;517954.15975260426;463247.6705685658;449461.9871674067;450703.1886075011;464840.8181699309;458742.35651751276;499959.3035163796;262995.3882050913;433182.4302400453;432626.2974239531;231631.59724164338;353542.7174425113;469892.93206556124;202767.72841331613;202767.72841331613;274.29183182884094;723685.8433627002;484871.59014975064;85787.32922417743;64248.03769324202;0;9;10;1;0;0;0;3;39;49;459915689790.1981;175090040360.27634;387124590970.4006;14242.009542415944;10061.716004234564;37084.852746216624;6780.82778581379;1107719.3098401197;273495.6139423847;1099925.7701265425;402298.5250097955;4.513074044014104;0.18592607905240116
2117;2019-04-13 04:17:41.790;885;254;125;126;118;49;37;37;14;40;667;170;28;71;247;195;864;251;117;39;36;15;810;362;367;138;367;310;811;162.0;1021.0;363.0;140.0;0.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;16862.09765625;13236.35546875;0.0;2359.35473632812;839.0;157956;549.0;0.0;Calculated values ==>;1555121861.79;361.66;298.56;285.66;285.76000000000005;284.96000000000004;278.06;274.5913991737795;276.86;276.86;274.56;277.16;339.86;290.16;275.96000000000004;280.26000000000005;297.86;292.66;359.56000000000006;298.26000000000005;277.06;276.76000000000005;328.06;357.06000000000006;274.66;242.14157278889297;268.7936212382143;274.5913991737795;284.86;8100000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3100000.0;8109999.999999999;0.027000000000000003;0.1701666666666667;0.0605;0.02333333333333333;0.0;0.027000000000000003;0.0;13236.35546875;0.0;2359.35473632812;16862.09765625;503234.8054207715;264011.1184434716;226211.089952795;226466.5936085534;224432.56540543272;430014.67791919125;432997.62667057913;442224.8817640306;472947.9820155742;519354.6549735726;463348.9755018073;444292.79366492986;450385.2784345884;464840.8181699309;458605.1351167978;500213.6676709862;262951.08924682124;433366.6693374496;432812.2514932043;230377.04089860234;351863.15629032685;470494.9286190506;203024.95711335173;203024.95711335173;274.39160200133637;723963.3768012765;485088.1917061995;85826.60849301376;64248.03769324202;0;9;10;1;0;0;0;3;39;49;460135926490.16315;175173754310.26303;387310321920.37103;14471.595441366071;6240.966001799639;40374.182095178745;6204.256948256021;1107958.6297616202;273631.4922683606;1100571.3696654444;402406.7520840688;4.314712161340998;0.15624992077907396
2118;2019-04-13 04:18:41.781;883;255;124;124;111;47;38;36;-14;40;690;170;-17;61;247;195;867;252;117;38;37;17;827;360;365;134;365;311;828;168.0;1067.0;541.0;227.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;17954.904296875;14326.978515625;0.0;2391.90185546875;834.0;157957;547.0;0.0;Calculated values ==>;1555121921.781;361.46000000000004;298.66;285.56;285.56;284.26000000000005;277.86;274.38016830617;276.96000000000004;276.76000000000005;271.76000000000005;277.16;342.16;290.16;271.46000000000004;279.26000000000005;297.86;292.66;359.86;298.36;276.96000000000004;276.86;327.86;356.56000000000006;274.86;241.2770596917726;268.91163127593666;274.38016830617;284.86;8270000.0;3600000.0;3650000.0;1340000.0;3650000.0;3110000.0;8280000.0;0.028;0.17783333333333334;0.09016666666666667;0.03783333333333334;0.0;0.028;0.0;14326.978515625;0.0;2391.90185546875;17954.904296875;501450.06853938807;263603.0445025763;225728.85959562377;225728.85959562377;222464.9068679131;430148.3826014536;433683.32636128634;437706.9197206977;473468.5566066367;521706.2446014699;463199.6128475799;437231.03110804653;448814.0728468347;465132.6551254336;458923.6217875544;499117.06656688865;262566.0763996728;433683.32636128634;433500.59072566376;229540.68826423294;349763.88963852916;471226.17219587084;202475.6339441069;202475.6339441069;274.1691750722286;724253.4749626623;485317.85170166084;85866.19635883313;64248.03769324202;0;9;10;1;0;0;0;3;39;49;460355493549.9328;175255342070.17743;387496593975.1756;21210.02093418927;10167.728697191735;42066.65108473656;6468.698789883592;1108255.9319624174;273768.2108798404;1101258.273556848;402512.34420724784;4.779811669935002;0.19699805208912954
2119;2019-04-13 04:19:41.751;883;260;125;125;109;45;39;36;-6;40;713;169;-18;41;246;196;870;256;117;41;37;19;838;360;365;131;365;311;840;170.0;1095.0;750.0;229.0;0.0;0;0;88;1;0;0;0;0;0;0;1;0;1;0;0;18652.787109375;15197.154296875;0.0;2400.62426757812;828.0;157958;548.0;0.0;Calculated values ==>;1555121981.751;361.46000000000004;299.16;285.66;285.66;284.06;277.66;274.38016830617;277.06;276.76000000000005;272.56;277.16;344.46000000000004;290.06;271.36;277.26000000000005;297.76000000000005;292.76000000000005;360.16;298.76000000000005;277.26000000000005;276.86;327.96000000000004;355.96000000000004;275.06;240.61611355647437;268.91163127593666;274.38016830617;284.86;8380000.0;3600000.0;3650000.0;1310000.0;3650000.0;3110000.0;8400000.0;0.028333333333333332;0.1825;0.125;0.03816666666666667;0.0;0.028333333333333332;0.0;15197.154296875;0.0;2400.62426757812;18652.787109375;500473.69301023183;264819.2405781484;225824.72472815914;225824.72472815914;221827.69719752678;430148.3826014536;433865.5205784961;438961.69736309384;473856.7996405058;524133.95185447263;463073.96812168777;437071.7284734032;445978.6265330231;465000.999999308;459060.2083140158;498562.9643102849;263434.93768925173;434228.3108271235;433500.59072566376;229958.8627652946;347245.03765724396;471819.166456567;202613.35215874822;202613.35215874822;274.2226777637451;724558.3865258123;485563.7631246623;85906.11410768538;64248.03769324202;0;9;10;1;0;0;0;3;39;49;460574384050.03723;175334802320.21533;387683100675.2646;29543.543150543203;10274.688579033418;42910.86485833855;6541.805092729273;1108678.6668568081;273938.4791804849;1101966.065450395;402620.71086255513;5.0728506074606745;0.20959312610085168
2120;2019-04-13 04:20:41.782;884;264;129;128;109;44;39;36;-2;40;735;169;-4;32;246;197;873;259;117;43;38;21;817;360;366;130;365;309;818;163.0;1203.0;765.0;216.0;0.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;18424.615234375;14961.64453125;0.0;2385.96923828125;820.0;157959;554.0;0.0;Calculated values ==>;1555122041.782;361.56000000000006;299.56;286.06;285.96000000000004;284.06;277.56;274.38016830617;277.06;276.76000000000005;272.96000000000004;277.16;346.66;290.06;272.76000000000005;276.36;297.76000000000005;292.86;360.46000000000004;299.06;277.46000000000004;276.96000000000004;328.56;355.16;275.26000000000005;240.39332010688793;268.67533136820026;274.38016830617;284.86;8170000.0;3600000.0;3660000.0;1300000.0;3650000.0;3090000.0;8180000.0;0.027166666666666665;0.20049999999999998;0.1275;0.036000000000000004;0.0;0.027166666666666665;0.0;14961.64453125;0.0;2385.96923828125;18424.615234375;502477.01666880806;267296.6961545167;227137.32861265136;226881.4655763165;222086.2428942623;430148.3826014536;433616.79160117084;440018.3298031032;473985.80243904516;526606.5390945929;463372.8971527325;439711.5781995815;445073.60678362066;465000.999999308;459196.6552382944;500889.7678766985;265473.53855324694;434344.22949482966;433433.583526483;232467.98657752166;343887.0166927713;472145.33331970085;202671.95891552075;202671.95891552075;274.24543158299844;724867.5245181997;485815.2162991891;85946.02299593644;64248.03769324202;0;9;10;1;0;0;0;3;39;49;460793797355.5392;175413142775.39453;387869196775.6903;30261.66228816676;9701.041478550485;47200.95397935204;6269.024135264473;1109177.3010645725;274105.029604628;1102717.3852572034;402727.5229307697;5.385909735057377;0.2185133494967703
2121;2019-04-13 04:21:41.782;881;264;133;132;110;43;39;36;-1;40;752;169;8;31;246;197;871;259;118;44;38;22;806;358;363;131;363;308;807;154.0;1121.0;286.0;19.0;0.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;18416.275390625;14923.6953125;0.0;2372.0888671875;800.0;157960;577.0;0.0;Calculated values ==>;1555122101.782;361.26;299.56;286.46000000000004;286.36;284.16;277.46000000000004;274.1680685717883;277.06;276.76000000000005;273.06;277.16;348.36;290.06;273.96000000000004;276.26000000000005;297.76000000000005;292.86;360.26;299.06;277.56;276.96000000000004;330.86;353.16;275.36;240.61611355647437;268.5567601203482;274.1680685717883;284.96000000000004;8059999.999999999;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3080000.0;8070000.0;0.025666666666666667;0.18683333333333335;0.04766666666666666;0.0031666666666666666;0.0;0.025666666666666667;0.0;14923.6953125;0.0;2372.0888671875;18416.275390625;503014.2720549382;267870.61439761554;228323.84990364613;228065.26960833877;222469.45098241325;430280.9020939914;434358.88782729313;440387.5567900925;473856.7996405058;528467.5704421921;463521.8995746316;441746.15580451366;445126.96148863033;465292.22471119097;459512.4303964549;501581.69428826665;266009.659875812;435252.3847646943;434178.6716885159;242087.5637286956;335494.14909123123;472110.68294196425;202424.14356373955;202424.14356373955;274.1399920434902;725174.5319400748;486064.260797887;85985.67348014867;64248.03769324202;0;9;10;1;0;0;0;3;39;49;461012497355.5392;175491442775.39453;388054296775.6903;11342.922697122824;854.0073746977115;44012.70842939361;5948.366221869261;1109524.0059394499;274192.98834507173;1103477.4991106095;402829.3345170792;3.593824025399378;0.09819190360067734
2122;2019-04-13 04:22:44.763;872;266;139;137;114;40;37;34;-18;39;764;169;-22;29;245;198;867;262;117;50;36;22;827;355;361;130;360;305;829;156.0;1126.0;211.0;0.0;0.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;18671.00390625;15282.0400390625;0.0;2350.29638671875;769.0;157961;646.0;0.0;Calculated values ==>;1555122164.763;360.36;299.76000000000005;287.06;286.86;284.56;277.16;273.8482719121499;276.86;276.56;271.36;277.06;349.56000000000006;290.06;270.96000000000004;276.06;297.66;292.96000000000004;359.86;299.36;278.16;276.76000000000005;337.76;350.06000000000006;275.36;240.39332010688793;268.19934244402924;273.8482719121499;284.86;8270000.0;3550000.0;3610000.0;1300000.0;3600000.0;3050000.0;8290000.000000001;0.026000000000000002;0.18766666666666668;0.035166666666666666;0.0;0.0;0.026000000000000002;0.0;15282.0400390625;0.0;2350.29638671875;18671.00390625;499848.87162486237;267477.5030097238;229553.07296337868;229036.60475810905;223201.0495209609;430477.46260093397;434489.842356074;438435.61618480866;473889.0705746373;529952.8012266188;463967.07995849784;437812.597326149;445430.935595598;465596.4787924315;460118.19716840395;499117.06656688865;266029.43096614594;436776.8904632732;434310.53623595677;270959.89632461156;322491.0997442508;472242.3386847302;201709.7481601087;201709.7481601087;273.8482719121499;725498.9477644381;486328.4812724097;86026.98188923535;64248.03769324202;0;9;10;1;0;0;0;3;39;49;461240488575.3458;175573632980.32483;388247333540.5266;8324.859692201948;0.0;43742.77961440605;6047.620489972051;1109696.0471341182;274200.4586559634;1104245.1280533595;402934.26774464274;3.295947762861784;0.08220743689915451
2123;2019-04-13 04:23:41.763;870;273;147;145;118;38;38;32;-25;40;769;170;-28;17;245;200;864;268;118;56;36;23;836;354;359;142;359;301;838;151.0;1073.0;365.0;91.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;16966.703125;14466.0009765625;0.0;1342.71569824219;748.0;157962;715.0;0.0;Calculated values ==>;1555122221.763;360.16;300.46000000000004;287.86;287.66;284.96000000000004;276.96000000000004;273.7412296467126;276.96000000000004;276.36;270.66;277.16;350.06000000000006;290.16;270.36;274.86;297.66;293.16;359.56000000000006;299.96000000000004;278.76000000000005;276.76000000000005;344.66;347.96000000000004;275.46000000000004;242.98782864720522;267.7187500070086;273.7412296467126;284.96000000000004;8359999.999999999;3540000.0;3590000.0;1420000.0;3590000.0;3010000.0;8380000.0;0.025166666666666667;0.17883333333333334;0.06083333333333333;0.015166666666666667;0.0;0.025166666666666667;0.0;14466.0009765625;0.0;1342.71569824219;16966.703125;498744.00659394823;269600.0085311271;231494.86102170835;230974.17124557137;224090.72465955012;430542.39183029096;435153.4052875198;438249.86041294545;472424.0149512065;530777.8931341006;464679.60488479707;437785.01000687695;444501.2531899496;465741.0905809244;460542.747743898;497857.6692483972;267760.48076932627;438260.93883625965;434799.06761956174;299856.38484229014;313686.43059754226;470746.7058464142;201195.49033940936;201195.49033940936;273.64296413636697;725781.0796117688;486563.98659711675;86056.21823490795;64248.03769324202;0;9;10;1;0;0;0;3;39;49;461445688575.3458;175651152980.32483;388420043540.5266;14420.807512806778;4088.193435189574;41149.04720634052;5879.023361550502;1109876.1169994911;274232.82352065865;1104917.1883490237;403028.68700846727;4.145628823896741;0.13793605620921848
2124;2019-04-13 04:24:41.784;872;275;152;150;124;39;35;32;-21;40;765;169;-8;9;245;200;860;270;118;59;34;23;789;356;361;147;362;300;792;175.0;1051.0;442.0;141.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;15782.1748046875;13047.1337890625;0.0;1321.24755859375;733.0;157963;753.0;-1.0;Calculated values ==>;1555122281.784;360.36;300.66;288.36;288.16;285.56;277.06;273.955091788801;276.66;276.36;271.06;277.16;349.66;290.06;272.36;274.06;297.66;293.16;359.16;300.16;279.06;276.56;348.46000000000004;346.46000000000004;275.46000000000004;244.02132995426717;267.5978703862781;273.955091788801;284.96000000000004;7890000.000000001;3560000.0;3610000.0;1470000.0;3620000.0000000005;3000000.0;7920000.0;0.029166666666666667;0.17516666666666666;0.07366666666666667;0.0235;0.0;0.029166666666666667;-0.0025021673522469356;13047.1337890625;0.0;1321.24755859375;15782.1748046875;503230.02964199457;273148.48062366224;233574.38909816073;233037.3506306173;226217.82418764557;430412.23801567365;434130.71970383386;439087.04160892795;471764.18514258164;530436.8597464686;464703.0623395326;441047.95758756367;443547.43308681657;465306.4224800408;460231.6107031601;501523.50758693134;271085.67383483355;438316.31352762313;433950.3860404442;315782.5089487807;307399.1840295507;470073.4883118012;201657.76243579912;201657.76243579912;273.83249858148;726054.0824449938;486793.34296645684;86078.42569857388;64248.03769324202;0;9;10;1;0;0;0;3;39;49;461661764175.01624;175737883325.19254;388600406645.25146;17490.623565753824;6307.769558086049;40365.027212242465;6775.201521802148;1110142.138666414;274319.48686702916;1105596.710050859;403134.17579049023;4.9371338455918625;0.17713311161115902
2125;2019-04-13 04:25:41.784;866;272;156;154;129;38;36;32;-2;39;752;167;6;13;244;201;855;267;118;67;35;22;815;351;357;143;356;300;817;126.0;950.0;163.0;39.0;0.0;0;1;69;1;0;0;0;0;0;0;1;1;0;0;0;17312.3203125;13247.650390625;0.0;2558.125;724.0;157964;760.0;0.0;Calculated values ==>;1555122341.784;359.76;300.36;288.76000000000005;288.56;286.06;276.96000000000004;273.4187578820637;276.76000000000005;276.36;272.96000000000004;277.06;348.36;289.86;273.76000000000005;274.46000000000004;297.56;293.26000000000005;358.66;299.86;279.86;276.66;349.16;345.56000000000006;275.36;243.1966462407574;267.5978703862781;273.4187578820637;284.96000000000004;8150000.0;3510000.0;3570000.0000000005;1430000.0;3560000.0;3000000.0;8170000.0;0.021;0.15833333333333333;0.027166666666666665;0.006500000000000001;0.0;0.021;0.0;13247.650390625;0.0;2558.125;17312.3203125;500053.7483192153;270373.1905301792;234212.90407633086;233679.0795145239;227151.25252827638;430735.4089219946;435282.4317724447;441938.07731780596;472193.81962526246;529081.8588830346;464456.99404587917;443111.3028367894;444125.8159805091;466043.6885466112;461140.1023613316;498449.81036458194;268466.5587100391;440529.12267916795;435106.3833865666;318717.3015803363;303627.53096179874;470513.52464679367;200457.00027404964;200457.00027404964;273.3403815950681;726329.8699043037;487012.46616795426;86110.75380322883;64248.03769324202;0;9;10;1;0;0;0;3;40;49;461877164175.01624;175824883325.19254;388780406645.25146;6560.23592635538;1755.3674084228362;36414.01484530261;4927.637045362856;1110342.562495515;274386.6796750834;1106236.5354013385;403231.6994452166;3.1417158600708235;0.0900858669087007
