;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2126;2019-04-13 04:26:41.765;862;271;161;159;131;36;38;29;12;37;714;165;14;23;243;202;853;266;118;73;37;19;815;353;358;136;358;297;817;141.0;899.0;1080.0;43.0;0.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;16827.88671875;12284.1220703125;0.0;2306.3642578125;717.0;157965;761.0;0.0;Calculated values ==>;1555122401.765;359.36;300.26000000000005;289.26000000000005;289.06;286.26000000000005;276.76000000000005;273.6339639331285;276.96000000000004;276.06;274.36;276.86;344.56000000000006;289.66;274.56;275.46000000000004;297.46000000000004;293.36;358.46000000000004;299.76000000000005;280.46000000000004;276.86;349.26;344.86;275.06;241.71165711629368;267.23344911666527;273.6339639331285;284.96000000000004;8150000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2970000.0;8170000.0;0.0235;0.14983333333333335;0.18000000000000002;0.007166666666666667;0.0;0.0235;0.0;12284.1220703125;0.0;2306.3642578125;16827.88671875;499471.9036517777;269987.4628380581;235555.742989255;235017.16582987257;227664.3011201948;430607.02586249536;435393.88335433026;444583.24951340194;472915.8103579757;525348.9392623776;464651.54821699305;444868.49476210645;446142.09852666856;465625.14543771395;460965.25863777025;498156.8646795534;268091.60165997746;441290.65377167217;435217.872359457;319136.5849023705;300694.37409284414;471155.3045861351;201123.96689437088;201123.96689437088;273.6105424827956;726614.2815382284;487225.1635636075;86151.27837698895;64248.03769324202;0;9;10;1;0;0;0;3;40;49;462091596250.6777;175908556820.45062;388959449930.8037;43822.670871425595;1935.224586790977;34471.445242433125;5501.206778429524;1110762.287098565;274417.4248694095;1106827.0605117048;403318.57895678945;5.875784093215782;0.20364517543892866
2127;2019-04-13 04:27:41.775;864;270;152;155;137;39;32;30;18;36;701;167;27;35;244;200;849;265;118;73;31;15;813;353;359;133;359;299;816;144.0;836.0;448.0;114.0;0.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;16686.76171875;11938.9677734375;0.0;2317.76123046875;705.0;157966;761.0;0.0;Calculated values ==>;1555122461.775;359.56000000000006;300.16;288.36;288.66;286.86;277.06;273.6339639331285;276.36;276.16;274.96000000000004;276.76000000000005;343.26;289.86;275.86;276.66;297.56;293.16;358.06000000000006;299.66;280.46000000000004;276.26000000000005;349.26;343.66;274.66;241.05796691057077;267.47669482898436;273.6339639331285;284.96000000000004;8130000.0;3529999.9999999995;3590000.0;1330000.0;3590000.0;2990000.0;8159999.999999999;0.024;0.13933333333333334;0.07466666666666667;0.019;0.0;0.024;0.0;11938.9677734375;0.0;2317.76123046875;16686.76171875;499943.4204354704;269659.7442668348;233163.78950816044;233962.86236582889;229227.3922585458;430607.02586249536;434084.4541166122;445042.1710269553;473209.4130839679;523830.32210185815;464603.7909899109;446317.34896883566;447437.70244785777;465610.7510579218;460697.8025867657;497753.82389420475;267770.61192412244;441077.3095759076;433904.5296488982;319136.5849023705;295666.80309349706;471164.1450065859;200853.60176606636;200853.60176606636;273.5047001112609;726893.616823286;487427.056288787;86189.81917844835;64248.03769324202;0;9;10;1;0;0;0;3;40;49;462306732100.6435;175989270270.4378;389138279730.77527;18232.746504813043;5135.900321569872;32044.327534498138;5593.222269187965;1111279.5017646977;274476.3607313099;1107381.4510011089;403411.0479411008;4.279115960845838;0.1554039034449672
2128;2019-04-13 04:28:41.796;866;270;143;147;138;39;32;30;26;35;711;169;38;42;244;200;849;265;117;77;31;11;825;354;360;130;360;297;827;151.0;837.0;985.0;205.0;0.0;0;1;46;1;0;0;0;0;0;0;1;1;0;0;0;15731.5517578125;11385.9697265625;0.0;2321.58666992188;691.0;157967;763.0;-1.0;Calculated values ==>;1555122521.796;359.76;300.16;287.46000000000004;287.86;286.96000000000004;277.06;273.7412296467126;276.36;276.16;275.76000000000005;276.66;344.26;290.06;276.96000000000004;277.36;297.56;293.16;358.06000000000006;299.66;280.86;276.26000000000005;349.46000000000004;342.26;274.26000000000005;240.39332010688793;267.23344911666527;273.7412296467126;284.86;8250000.0;3540000.0;3600000.0;1300000.0;3600000.0;2970000.0;8270000.0;0.025166666666666667;0.13949999999999999;0.16416666666666666;0.034166666666666665;0.0;0.025166666666666667;-0.00250838625604425;11385.9697265625;0.0;2321.58666992188;15731.5517578125;499151.4176514265;269060.604122331;230621.13890008314;231666.16057619543;229323.93350026908;430542.39183029096;433836.9858812755;446563.11836973025;473501.9964771252;525035.5003859363;465141.1354335943;448230.5953574209;448780.7717918606;465465.8864643596;460542.747743898;496646.2735564885;267211.62381260155;441513.7055510032;433656.0705203272;319975.17213553557;289802.386634966;471174.39379848284;201091.12561128722;201091.12561128722;273.6021341089347;727163.8639885929;487621.4987987248;86228.49394232398;64248.03769324202;0;9;10;1;0;0;0;3;40;49;462522507595.31433;176068197885.3174;389317142310.50244;40298.31881117773;9227.84499639585;32006.133639272226;5852.884446877506;1111767.431357194;274596.1005030342;1107915.3916572542;403506.46554806706;6.374964243527406;0.2697368312512204
2129;2019-04-13 04:29:41.796;870;266;132;135;130;42;32;32;35;36;727;170;43;51;245;199;848;262;116;43;31;8;795;358;363;131;363;300;798;145.0;758.0;758.0;196.0;0.0;0;1;44;1;0;0;0;0;0;0;1;1;0;0;0;14738.8388671875;10898.5673828125;0.0;2340.6572265625;676.0;157968;762.0;0.0;Calculated values ==>;1555122581.796;360.16;299.76000000000005;286.36;286.66;286.16;277.36;274.1680685717883;276.36;276.36;276.66;276.76000000000005;345.86;290.16;277.46000000000004;278.26000000000005;297.66;293.06;357.96000000000004;299.36;277.46000000000004;276.26000000000005;349.36;340.76;273.96000000000004;240.61611355647437;267.5978703862781;274.1680685717883;284.76000000000005;7950000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3000000.0;7980000.0;0.024166666666666666;0.12633333333333333;0.12633333333333333;0.03266666666666666;0.0;0.024166666666666666;0.0;10898.5673828125;0.0;2340.6572265625;14738.8388671875;502415.5412525855;269135.9936678747;228196.99064020635;228977.03295917643;227678.96243629587;430280.9020939914;433086.23799672595;447247.5373922678;473469.2039465459;526471.6689204128;464825.9693702566;448359.7611168141;449460.79382102675;465160.9749554807;459783.670977022;499257.2750023224;267598.07073128445;435074.67720794375;432902.2481429067;319555.8750819185;283520.3318566784;470748.996002173;202011.29027718012;202011.29027718012;273.9793687986057;727417.7839104679;487807.20327463624;86267.34597479469;64248.03769324202;0;9;10;1;0;0;0;3;40;49;462739407595.31433;176146497885.3174;389496242310.50244;30981.512552206073;8778.7650536831;29266.27947290779;5579.864815088392;1112361.4299518887;274746.1555867848;1108425.9950998556;403601.7384585834;5.63525614944661;0.2384957939118645
2130;2019-04-13 04:30:41.777;871;264;128;130;126;43;34;32;43;36;744;170;46;55;245;198;848;259;116;41;33;6;826;356;362;131;362;302;829;155.0;772.0;584.0;117.0;0.0;0;0;46;1;0;0;0;0;0;0;1;1;0;0;0;14877.6982421875;11483.6572265625;0.0;2341.6474609375;667.0;157969;762.0;0.0;Calculated values ==>;1555122641.777;360.26;299.56;285.96000000000004;286.16;285.76000000000005;277.46000000000004;273.955091788801;276.56;276.36;277.46000000000004;276.76000000000005;347.56000000000006;290.16;277.76000000000005;278.66;297.66;292.96000000000004;357.96000000000004;299.06;277.26000000000005;276.46000000000004;349.36;339.86;273.76000000000005;240.61611355647437;267.8393353686513;273.955091788801;284.76000000000005;8259999.999999999;3560000.0;3620000.0000000005;1310000.0;3620000.0000000005;3020000.0;8290000.000000001;0.025833333333333333;0.12866666666666665;0.09733333333333333;0.0195;0.0;0.025833333333333333;0.0;11483.6572265625;0.0;2341.6474609375;14877.6982421875;499792.63800366677;266749.9401964769;226731.04660225502;227240.83407289992;226222.6782776464;430412.23801567365;433702.1600636701;447984.6736389261;473469.2039465459;528092.9125784225;464532.9482709517;448401.4392639541;449642.34892113024;465306.4224800408;459961.8549604037;496405.2026458732;264961.3340698652;434960.5676705249;433520.3008126533;319555.8750819185;279751.69817897916;470554.1986138099;201573.82934476522;201573.82934476522;273.79973898484764;727664.510231409;487993.66274867783;86306.35282440731;64248.03769324202;0;9;10;1;0;0;0;3;40;49;462956838720.1207;176225072995.24744;389676785120.3417;23983.988844631658;5245.117200746371;29779.111090113027;5991.950512920443;1112819.3307486037;274862.9842646673;1108917.8842065511;403698.13971616275;4.701535996322793;0.17241831911863473
2131;2019-04-13 04:31:41.777;875;263;125;127;118;44;35;32;47;37;756;170;48;55;245;198;850;258;116;38;34;4;809;360;365;140;365;301;812;164.0;784.0;735.0;238.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13621.7744140625;10985.6826171875;0.0;1337.71936035156;654.0;157970;758.0;0.0;Calculated values ==>;1555122701.777;360.66;299.46000000000004;285.66;285.86;284.96000000000004;277.56;274.38016830617;276.66;276.36;277.86;276.86;348.76;290.16;277.96000000000004;278.66;297.66;292.96000000000004;358.16;298.96000000000004;276.96000000000004;276.56;348.96000000000004;338.56000000000006;273.56;242.56692532238324;267.7187500070086;274.38016830617;284.76000000000005;8090000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3010000.0;8120000.0;0.02733333333333333;0.13066666666666665;0.1225;0.03966666666666666;0.0;0.02733333333333333;0.0;10985.6826171875;0.0;1337.71936035156;13621.7744140625;501890.00671389035;267233.6462075164;226197.44274015442;226708.60566872475;224419.62500202266;430148.3826014536;433133.46834165603;448726.1184418108;472391.7460337592;529422.5520415995;464679.60488479707;448864.0834710752;449825.1039078654;464869.23356765806;459332.9633764908;498267.6135358954;265399.8220108951;433683.32636128634;432949.0678229144;317878.7554427003;274308.8830629234;469139.01059756253;202338.58845626554;202338.58845626554;274.1158862151866;727902.0058368777;488180.90724737576;86337.01421458472;64248.03769324202;0;9;10;1;0;0;0;3;40;49;463174938720.1207;176306372995.24744;389857685120.3417;30182.47242322929;10583.08341160478;30428.058092600037;6303.353102688401;1113270.7179258359;274994.88593643694;1109419.6106164071;403800.60057962616;6.28860173281456;0.27324302712600623
2132;2019-04-13 04:32:41.787;878;259;123;124;115;46;36;33;52;39;760;169;50;53;245;196;850;255;116;37;34;3;822;358;363;148;363;304;824;147.0;762.0;449.0;130.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;13849.9775390625;11375.271484375;0.0;1329.48583984375;643.0;157971;755.0;0.0;Calculated values ==>;1555122761.787;360.96000000000004;299.06;285.46000000000004;285.56;284.66;277.76000000000005;274.1680685717883;276.76000000000005;276.46000000000004;278.36;277.06;349.16;290.06;278.16;278.46000000000004;297.66;292.76000000000005;358.16;298.66;276.86;276.56;348.66;337.46000000000004;273.46000000000004;244.22491754036054;268.0796299477929;274.1680685717883;284.76000000000005;8220000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3040000.0;8240000.000000001;0.0245;0.127;0.07483333333333334;0.021666666666666667;0.0;0.0245;0.0;11375.271484375;0.0;1329.48583984375;13849.9775390625;501168.7403847937;265191.33018479747;225528.23275535906;225781.69690650058;223512.72852685108;430280.9020939914;433816.67410848953;448860.518063585;471532.1168906075;529611.0691093424;464114.87032994296;448583.2367254159;448998.8971924048;465160.9749554807;459376.6067587312;497071.6599602585;263778.4299014291;433997.93586973246;433452.5470882844;316620.98725437425;269704.110367413;467937.5783006441;201852.7727434648;201852.7727434648;273.9175827891693;728130.9752583285;488367.2795884065;86359.24462903448;64248.03769324202;0;9;10;1;0;0;0;3;40;49;463393375120.086;176392787395.2337;390039215370.3128;18484.412941455663;5765.170787072218;29628.240217471335;5674.194471448081;1113676.342896707;275131.14409397956;1109920.163180437;403900.43011154415;4.687379451469319;0.17552841090922347
2133;2019-04-13 04:33:41.808;881;259;124;124;111;45;36;33;56;39;748;167;53;58;245;196;852;255;116;38;35;0;818;359;364;143;364;304;820;146.0;856.0;638.0;183.0;0.0;0;0;47;1;0;0;0;0;0;0;1;0;1;0;0;14746.0400390625;11422.5908203125;0.0;2305.24291992188;635.0;157972;748.0;0.0;Calculated values ==>;1555122821.808;361.26;299.06;285.56;285.56;284.26000000000005;277.66;274.27422755570615;276.76000000000005;276.46000000000004;278.76000000000005;277.06;347.96000000000004;289.86;278.46000000000004;278.96000000000004;297.66;292.76000000000005;358.36;298.66;276.96000000000004;276.66;347.96000000000004;336.66;273.16;243.1966462407574;268.0796299477929;274.27422755570615;284.76000000000005;8180000.0;3590000.0;3640000.0;1430000.0;3640000.0;3040000.0;8200000.0;0.024333333333333332;0.14266666666666666;0.10633333333333334;0.030500000000000003;0.0;0.024333333333333332;0.0;11422.5908203125;0.0;2305.24291992188;14746.0400390625;501956.91130658245;265378.69700629474;225834.89771629692;225834.89771629692;222561.1062976784;430214.79039162316;433567.68989926;449413.00246898126;472193.81962526246;528356.8049577941;463866.8415210025;448998.8971924048;449688.22403800517;465015.24582933175;459218.5880301819;497734.8561012981;263956.54844210704;433931.68165179034;433384.8821390699;313686.43059754226;266355.56789118156;468330.1626717748;202026.90305967352;202026.90305967352;273.9899851413118;728369.3588104474;488557.328268509;86389.54463673221;64248.03769324202;0;9;10;1;0;0;0;3;40;50;463611551455.6199;176480117950.4474;390221679210.7593;26305.388570523057;8122.249418169089;33352.37189271126;5629.710824265311;1114049.7218804748;275246.9131009488;1110445.1853094252;403994.6622922961;5.3475094537687315;0.2184559919762609
2134;2019-04-13 04:34:41.758;884;256;127;125;109;46;37;33;59;38;724;165;55;65;246;196;853;252;116;37;36;-2;808;359;364;138;364;307;811;154.0;785.0;560.0;108.0;0.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;15224.5673828125;11785.3515625;0.0;2356.5029296875;624.0;157973;741.0;0.0;Calculated values ==>;1555122881.758;361.56000000000006;298.76000000000005;285.86;285.66;284.06;277.76000000000005;274.27422755570615;276.86;276.46000000000004;279.06;276.96000000000004;345.56000000000006;289.66;278.66;279.66;297.76000000000005;292.76000000000005;358.46000000000004;298.36;276.86;276.76000000000005;347.26;335.56;272.96000000000004;242.14157278889297;268.43790593516167;274.27422755570615;284.76000000000005;8080000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;8109999.999999999;0.025666666666666667;0.13083333333333333;0.09333333333333332;0.018000000000000002;0.0;0.025666666666666667;0.0;11785.3515625;0.0;2356.5029296875;15224.5673828125;503267.1556634861;264726.13552733645;226722.46322425708;226211.089952795;222170.48074864494;430214.79039162316;433749.95420475816;449275.48907731444;472752.1489716358;525608.0536481746;463171.1665151775;448719.9929631818;450103.56597486313;465146.75317812245;459218.5880301819;498796.8431310536;263302.80632156244;433749.95420475816;433567.68989926;310752.19949742197;261751.83340796042;468820.06781444605;202241.45735777996;202241.45735777996;274.07353190745516;728618.9057422841;488750.5666214844;86428.36014545373;64248.03769324202;0;9;10;1;0;0;0;3;40;50;463829769454.9256;176564347700.1794;390404826460.1766;23056.50962715655;4798.41498821999;30810.469815908426;5937.373301897988;1114460.7282398548;275354.49557715695;1110979.4300800078;404090.97433273465;4.568196325939571;0.16405792560730964
2135;2019-04-13 04:35:41.799;886;256;132;131;111;45;37;32;62;38;723;168;58;65;245;196;855;252;116;39;36;-2;827;358;363;135;364;305;828;150.0;901.0;565.0;189.0;0.0;0;0;55;1;0;0;0;0;0;0;1;0;1;0;0;15705.2080078125;12222.9091796875;0.0;2345.298828125;619.0;157974;732.0;-1.0;Calculated values ==>;1555122941.799;361.76;298.76000000000005;286.36;286.26000000000005;284.26000000000005;277.66;274.1680685717883;276.86;276.36;279.36;276.96000000000004;345.46000000000004;289.96000000000004;278.96000000000004;279.66;297.66;292.76000000000005;358.66;298.36;277.06;276.76000000000005;346.36;335.06;272.96000000000004;241.49495122638035;268.19934244402924;274.1680685717883;284.76000000000005;8270000.0;3579999.9999999995;3629999.9999999995;1350000.0;3640000.0;3050000.0;8280000.0;0.025;0.15016666666666667;0.09416666666666668;0.0315;0.0;0.025;-0.002518467943014485;12222.9091796875;0.0;2345.298828125;15705.2080078125;501884.7154072624;263951.69092243555;227766.03778055948;227510.13527528459;222464.9068679131;430280.9020939914;433997.93586973246;450055.099686846;473143.78782676667;525660.5198555599;463842.86167576985;449505.0126014062;450465.9288920795;465015.24582933175;459376.6067587312;497350.1858563411;262566.0763996728;434358.88782729313;433816.67410848953;306980.0860723078;259659.41789560125;469230.471024758;201678.2626436051;201678.2626436051;273.849490665179;728876.829998976;488950.7721751358;86467.56860100119;64248.03769324202;0;9;10;1;0;0;0;3;40;50;464048018490.39014;176646303665.35385;390588551920.5676;23388.81882157186;8427.894564006318;35256.747103409696;5803.460286622111;1114848.0371247611;275464.7901401452;1111530.366438271;404188.88147037197;5.0024629478469995;0.20375180135584817
2136;2019-04-13 04:36:41.779;889;255;137;135;113;44;37;32;64;38;733;169;59;68;245;197;855;251;116;37;36;-9;804;359;364;133;364;305;804;155.0;867.0;606.0;152.0;0.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;15287.6201171875;11783.6298828125;0.0;2355.8974609375;718.0;157975;725.0;0.0;Calculated values ==>;1555123001.779;362.06000000000006;298.66;286.86;286.66;284.46000000000004;277.56;274.27422755570615;276.86;276.36;279.56;276.96000000000004;346.46000000000004;290.06;279.06;279.96000000000004;297.66;292.86;358.66;298.26000000000005;276.86;276.76000000000005;345.66;344.96000000000004;272.26000000000005;241.05796691057077;268.19934244402924;274.27422755570615;284.76000000000005;8040000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;8040000.000000001;0.025833333333333333;0.1445;0.10099999999999999;0.025333333333333333;0.0;0.025833333333333333;0.0;11783.6298828125;0.0;2355.8974609375;15287.6201171875;504327.67690566514;264698.1929887278;229407.5345968825;228886.89237405086;223260.36340599664;430214.79039162316;433749.95420475816;450329.1489940466;473403.82665571757;526708.9807752598;463967.07995849784;449642.78568856575;450875.30228954;465015.24582933175;459354.7222566133;499451.7114714704;263264.8821082934;433749.95420475816;433567.68989926;304046.57827927166;301113.3779324612;468817.2539951448;201994.4896540799;201994.4896540799;273.97735342549225;729135.0174755772;489150.75998255616;86506.73217787725;64248.03769324202;0;9;10;1;0;0;0;3;40;50;464266045790.4595;176726676865.3794;390771490920.6258;25081.800593336637;6759.510029973644;34128.996842979075;5982.307673000486;1115251.8243127377;275591.3096579003;1112108.3882331639;404287.0634651557;5.08875674483522;0.1960732490912884
2137;2019-04-13 04:37:41.770;889;255;142;140;117;43;37;32;66;38;745;170;60;67;245;197;853;252;116;38;36;-13;838;356;361;131;361;307;837;150.0;855.0;0.0;93.0;0.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;16113.8994140625;12737.90234375;0.0;2373.98461914062;812.0;157976;717.0;0.0;Calculated values ==>;1555123061.77;362.06000000000006;298.66;287.36;287.16;284.86;277.46000000000004;273.955091788801;276.86;276.36;279.76000000000005;276.96000000000004;347.66;290.16;279.16;279.86;297.66;292.86;358.46000000000004;298.36;276.96000000000004;276.76000000000005;344.86;354.36;271.86;240.61611355647437;268.43790593516167;273.955091788801;284.76000000000005;8380000.0;3560000.0;3610000.0;1310000.0;3610000.0;3070000.0;8370000.0;0.025;0.14250000000000002;0.0;0.015500000000000002;0.0;0.025;0.0;12737.90234375;0.0;2373.98461914062;16113.8994140625;501349.80713926035;263217.9920571051;230210.96381219392;229693.98477166757;223852.88993612374;430412.23801567365;434489.842356074;450240.99059172784;473663.03176242136;527811.1443744984;463795.22442123026;449413.9276720405;450378.25010594085;465451.58992337313;459826.77920233493;496037.2979861977;262194.5421888875;434668.6427963687;434310.53623595677;300694.37409284414;340529.4996700694;468700.0606696762;200072.85012215725;200072.85012215725;273.2109598901236;729396.6575528303;489355.07543231454;86546.14194948395;64248.03769324202;0;9;10;1;0;0;0;3;40;50;464483513165.2313;176805864985.29633;390955063380.43317;0.0;4163.721763486545;33322.59270111671;5855.942152844988;1115460.807965212;275682.32293537725;1112670.4004976214;404385.700749122;2.8680903135314137;0.08862291940889426
2138;2019-04-13 04:38:41.800;891;257;147;145;120;42;36;31;67;38;757;170;61;69;245;198;852;253;116;44;35;-16;817;357;363;129;363;305;818;158.0;930.0;837.0;166.0;0.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;15756.4990234375;12271.451171875;0.0;2362.45629882812;842.0;157977;705.0;0.0;Calculated values ==>;1555123121.8;362.26;298.86;287.86;287.66;285.16;277.36;274.0616903277293;276.76000000000005;276.26000000000005;279.86;276.96000000000004;348.86;290.16;279.26000000000005;280.06;297.66;292.96000000000004;358.36;298.46000000000004;277.56;276.66;343.66;357.36;271.56;240.16925963744896;268.19934244402924;274.0616903277293;284.76000000000005;8170000.0;3570000.0000000005;3629999.9999999995;1290000.0;3629999.9999999995;3050000.0;8180000.0;0.026333333333333334;0.155;0.13949999999999999;0.027666666666666666;0.0;0.026333333333333334;0.0;12271.451171875;0.0;2362.45629882812;15756.4990234375;503481.22252873966;264756.73511443567;231808.94283935742;231283.38450696866;224847.4628932936;430346.717906069;433816.67410848953;450739.0044921324;473921.41095746984;529221.1383985593;464091.20892290334;449917.82812037505;451011.4414654121;465160.9749554807;459805.1627156728;497826.6984051388;263343.07365802757;435252.3847646943;433634.880018922;295666.80309349706;353122.8147616358;468681.69951493083;201485.30798728528;201485.30798728528;273.76964390142706;729662.3769996763;489563.59091715165;86585.63202561869;64248.03769324202;0;9;10;1;0;0;0;3;40;50;464700821765.12775;176883903985.25912;391138755180.34564;34770.89066242617;7392.433498931526;36344.96183580224;6113.272063499766;1115750.710265972;275778.6723798317;1113251.2537332962;404485.49407260324;5.782567522042277;0.22778258356198242
2139;2019-04-13 04:39:41.791;894;257;150;148;124;42;37;31;67;38;767;170;62;65;245;199;851;253;116;47;36;-17;801;358;363;137;363;306;803;157.0;859.0;859.0;123.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15087.33984375;12154.4287109375;0.0;1389.6364746093802;856.0;157978;691.0;0.0;Calculated values ==>;1555123181.791;362.56000000000006;298.86;288.16;287.96000000000004;285.56;277.36;274.1680685717883;276.86;276.26000000000005;279.86;276.96000000000004;349.86;290.16;279.36;279.66;297.66;293.06;358.26;298.46000000000004;277.86;276.76000000000005;342.26;358.76;271.46000000000004;241.92719264551067;268.3187672390254;274.1680685717883;284.76000000000005;8009999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;8030000.0;0.026166666666666668;0.14316666666666666;0.14316666666666666;0.0205;0.0;0.026166666666666668;0.0;12154.4287109375;0.0;1389.6364746093802;15087.33984375;505294.7670715769;265474.8213426008;232849.8425158732;232317.73570981744;226065.15012556885;430280.9020939914;433997.93586973246;450558.8976513175;472882.9073446267;530190.3213035207;463943.3669800941;449872.9745629245;450285.02137613384;465160.9749554807;459783.670977022;499144.5556129347;264024.8151452126;435782.62218529254;433816.67410848953;289802.386634966;359002.21368891856;467476.8406507154;201912.62465718616;201912.62465718616;273.9409188986516;729919.370435168;489767.1093836117;86616.89477524857;64248.03769324202;0;9;10;1;0;0;0;3;40;50;464918589094.8993;176963692015.1754;391322027685.1534;35597.8580836598;5444.066427867349;33661.30951029555;6068.155960642439;1116337.0285439715;275885.6271668179;1113834.5518193957;404586.9907459129;5.963600209829007;0.22329049804104772
2140;2019-04-13 04:40:41.801;892;257;154;152;128;41;35;31;67;39;775;170;63;65;244;200;852;254;116;54;34;-16;828;354;359;143;359;306;830;139.0;901.0;770.0;38.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15987.8515625;12745.51171875;0.0;1358.58850097656;865.0;157979;679.0;0.0;Calculated values ==>;1555123241.801;362.36;298.86;288.56;288.36;285.96000000000004;277.26000000000005;273.7412296467126;276.66;276.26000000000005;279.86;277.06;350.66;290.16;279.46000000000004;279.66;297.56;293.16;358.36;298.56;278.56;276.56;341.06000000000006;359.66;271.56;243.1966462407574;268.3187672390254;273.7412296467126;284.76000000000005;8280000.0;3540000.0;3590000.0;1430000.0;3590000.0;3060000.0;8300000.0;0.023166666666666665;0.15016666666666667;0.12833333333333333;0.006333333333333333;0.0;0.023166666666666665;0.0;12745.51171875;0.0;1358.58850097656;15987.8515625;502663.93524705584;264213.0289608818;233461.48358669734;232932.936604196;226717.51391978655;430542.39183029096;434621.1652425816;450558.8976513175;472193.81962526246;531026.2279586041;463943.3669800941;450010.4892693166;450285.02137613384;465610.7510579218;460542.747743898;496813.74525418604;263170.2610588274;437922.44539726764;434442.7656083012;284776.6418597092;362782.70746645995;466735.44464447023;201227.92187890498;201227.92187890498;273.655646646111;730178.3735245294;489974.6434712346;86639.80046711162;64248.03769324202;0;9;10;1;0;0;0;3;40;50;465135225195.7256;177047706015.49585;391505658285.85376;31997.47522412627;1681.5476441819133;35085.46321000302;5402.810546397679;1116900.4168727591;275945.0171809977;1114407.537075879;404682.59806573414;5.2585627916182505;0.17336665846764782
2141;2019-04-13 04:41:41.801;894;259;157;155;130;40;36;30;66;39;773;168;63;63;244;200;853;255;116;59;35;-16;810;356;361;146;362;304;812;149.0;913.0;1082.0;125.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15731.86328125;12348.125;0.0;1343.43542480469;870.0;157980;666.0;0.0;Calculated values ==>;1555123301.801;362.56000000000006;299.06;288.86;288.66;286.16;277.16;273.955091788801;276.76000000000005;276.16;279.76000000000005;277.06;350.46000000000004;289.96000000000004;279.46000000000004;279.46000000000004;297.56;293.16;358.46000000000004;298.66;279.06;276.66;339.76;360.16;271.56;243.81672145450628;268.0796299477929;273.955091788801;284.76000000000005;8100000.0;3560000.0;3610000.0;1460000.0;3620000.0000000005;3040000.0;8120000.0;0.024833333333333332;0.15216666666666667;0.18033333333333335;0.020833333333333332;0.0;0.024833333333333332;0.0;12348.125;0.0;1343.43542480469;15731.86328125;504517.25064430776;265762.8567394265;234567.76723036446;234031.6082371841;227478.1178090067;430412.23801567365;434310.53623595677;450782.5135501844;471797.4602824029;530968.349634598;463990.9003261064;450373.3729486141;450373.3729486141;465175.32018785755;460231.6107031601;498614.23449874937;264321.3429458459;438316.31352762313;434130.71970383386;279332.9882161641;364883.28560102184;466311.7789128003;201466.5728450114;201466.5728450114;273.7578505684532;730442.7044815606;490183.7571105575;86662.3173331598;64248.03769324202;0;9;10;1;0;0;0;3;40;50;465351225195.7256;177134406015.49585;391688658285.85376;44959.97464049953;5517.608459745601;35651.56833130014;5777.8263136607575;1117541.7289549643;276005.0101485304;1114997.0123387233;404775.77003956796;6.712673712391484;0.2563280526605098
2142;2019-04-13 04:42:44.792;895;259;149;151;135;41;34;32;54;39;765;166;55;65;245;198;852;255;116;61;33;-16;831;355;360;147;360;306;833;140.0;892.0;810.0;42.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;16515.2734375;13045.1279296875;0.0;1358.82666015625;873.0;157981;652.0;0.0;Calculated values ==>;1555123364.792;362.66;299.06;288.06;288.26000000000005;286.66;277.26000000000005;273.8482719121499;276.56;276.36;278.56;277.06;349.66;289.76000000000005;278.66;279.66;297.66;292.96000000000004;358.36;298.66;279.26000000000005;276.46000000000004;338.36;360.46000000000004;271.56;244.02132995426717;268.3187672390254;273.8482719121499;284.76000000000005;8309999.999999999;3550000.0;3600000.0;1470000.0;3600000.0;3060000.0;8330000.0;0.02333333333333333;0.14866666666666667;0.13499999999999998;0.007;0.0;0.02333333333333333;0.0;13045.1279296875;0.0;1358.82666015625;16515.2734375;502834.6122206345;264780.5896196197;232095.82068599612;232621.02338919163;228464.72616794915;430477.46260093397;434197.24731978856;448766.74113503785;471664.89969118324;529981.2530329811;463445.3122904369;448905.6256390071;450285.02137613384;465596.4787924315;460118.19716840395;496536.4574826655;263387.5287103678;438877.6270218307;434017.3760585396;273471.60554148915;366143.7379439427;466170.02114205534;201477.10209250447;201477.10209250447;273.75748573573827;730724.8266186469;490405.9163319041;86685.95874855197;64248.03769324202;0;9;10;1;0;0;0;3;40;50;465578307750.49866;177226687830.40363;391880780835.6618;33384.101270742;1852.8504333468563;34661.47407748159;5425.939725874153;1118227.1416884079;276069.49245070695;1115612.1635678825;404873.7889876084;5.229422589304463;0.17442398559389383
2143;2019-04-13 04:43:41.762;897;261;139;141;132;42;34;31;11;38;746;164;24;65;245;198;855;256;115;63;33;-18;823;358;363;137;363;306;824;144.0;977.0;1091.0;156.0;0.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;16979.931640625;12985.9345703125;0.0;2358.4365234375;876.0;157982;638.0;0.0;Calculated values ==>;1555123421.762;362.86;299.26000000000005;287.06;287.26000000000005;286.36;277.36;274.1680685717883;276.56;276.26000000000005;274.26000000000005;276.96000000000004;347.76;289.56;275.56;279.66;297.66;292.96000000000004;358.66;298.76000000000005;279.46000000000004;276.46000000000004;336.96000000000004;360.76;271.36;241.92719264551067;268.3187672390254;274.1680685717883;284.66;8230000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;8240000.000000001;0.024;0.16283333333333333;0.18183333333333335;0.026000000000000002;0.0;0.024;0.0;12985.9345703125;0.0;2358.4365234375;16979.931640625;503818.56128027523;265907.6775012632;229627.05705569367;230146.23209769986;227822.17990360534;430280.9020939914;433452.5470882844;442609.8111887139;472882.9073446267;527993.2107690171;463195.73670524394;444512.27536222443;450285.02137613384;465160.9749554807;459648.11820747575;497717.49915742845;264129.2538517401;438542.5783408282;433269.66867335857;267611.2341011182;367404.27001748665;467377.98515098984;201879.0484525792;201879.0484525792;273.92782872482684;730989.8574289606;490611.8871140388;86715.37159350693;64248.03769324202;0;9;10;1;0;0;0;3;41;50;465784254300.6021;177307585230.44424;392055109035.7493;43772.87702418715;6902.972354158678;38035.95261060959;5553.374885298705;1118837.646279473;276138.7728985479;1116187.3819568409;404960.6628145129;6.143306643088799;0.2426741947534911
2144;2019-04-13 04:44:41.813;899;260;129;131;124;44;35;32;-3;38;733;166;5;55;245;197;858;256;116;42;34;-20;805;361;366;134;366;307;807;157.0;981.0;982.0;167.0;0.0;0;0;71;1;0;0;0;0;0;0;1;1;0;0;0;16982.09375;13000.5712890625;0.0;2375.66870117188;877.0;157983;622.0;0.0;Calculated values ==>;1555123481.813;363.06000000000006;299.16;286.06;286.26000000000005;285.56;277.56;274.4858918419099;276.66;276.36;272.86;276.96000000000004;346.46000000000004;289.76000000000005;273.66;278.66;297.66;292.86;358.96000000000004;298.76000000000005;277.36;276.56;335.36;360.86;271.16;241.2770596917726;268.43790593516167;274.4858918419099;284.76000000000005;8050000.0;3610000.0;3660000.0;1340000.0;3660000.0;3070000.0;8070000.0;0.026166666666666668;0.1635;0.16366666666666668;0.02783333333333333;0.0;0.026166666666666668;0.0;13000.5712890625;0.0;2375.66870117188;16982.09375;505656.30696913984;266377.88659365405;227291.84944221354;227807.07828695662;226010.35925929563;430081.6785162784;432880.6149027872;440299.2787007576;473273.9119493556;526552.8028135551;463296.16252968553;441507.3586842071;448719.9929631818;464722.9366227796;459038.22702066065;499795.84250351123;264916.2461816617;434163.16617520025;432695.15374167816;260914.8530628454;367824.4651832891;467598.8835416802;202554.8884208959;202554.8884208959;274.2045638491087;731273.1148709955;490828.6254001831;86754.856003545;64248.03769324202;0;9;10;1;0;0;0;3;41;50;466003140195.1641;177388954335.28143;392239165350.38104;38910.83187580403;7377.0578641951615;38402.8139986224;6022.003609227136;1119527.2628618644;276257.8743003432;1116824.9131185722;405057.20629403845;5.899537689673247;0.23265364064653657
2145;2019-04-13 04:45:41.783;895;259;124;125;116;45;36;32;9;38;741;169;17;48;245;196;861;255;117;37;35;-21;816;359;364;132;364;307;817;144.0;1020.0;913.0;133.0;0.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;16963.173828125;13507.02734375;0.0;2371.3017578125;877.0;157984;606.0;0.0;Calculated values ==>;1555123541.783;362.66;299.06;285.56;285.66;284.76000000000005;277.66;274.27422755570615;276.76000000000005;276.36;274.06;276.96000000000004;347.26;290.06;274.86;277.96000000000004;297.66;292.76000000000005;359.26;298.66;276.86;276.66;333.76000000000005;360.86;271.06;240.83765695389522;268.43790593516167;274.27422755570615;284.86;8159999.999999999;3590000.0;3640000.0;1320000.0;3640000.0;3070000.0;8170000.0;0.024;0.16999999999999998;0.15216666666666667;0.022166666666666668;0.0;0.024;0.0;13507.02734375;0.0;2371.3017578125;16963.173828125;504139.7911617567;265521.25462931185;225875.03925697674;226129.56143925156;223851.38837193823;430214.79039162316;433567.68989926;442105.1117696454;473533.532933398;527391.8619163583;463670.5963336417;443288.7182359786;447740.982777162;465015.24582933175;459218.5880301819;499235.561787273;264091.9839337991;433749.95420475816;433384.8821390699;254219.67992080047;367824.4651832891;467778.64790938713;202114.8881273592;202114.8881273592;274.024260224071;731555.8506623332;491049.4116072342;86794.3943116785;64248.03769324202;0;9;10;1;0;0;0;3;41;50;466222030695.26855;177468714435.3195;392423273250.4689;36518.51236423455;5888.880008501619;39974.40823509056;5550.4798562810565;1120155.5264418968;276368.3685079273;1117477.7300657385;405153.5954376159;5.537879955861027;0.21118915620922732
2146;2019-04-13 04:46:41.784;889;260;123;123;111;44;37;32;16;39;755;170;27;46;245;197;863;256;117;42;36;-22;822;358;364;131;364;306;823;147.0;997.0;928.0;141.0;0.0;0;0;75;1;0;0;0;0;0;0;1;1;0;0;0;17288.1484375;13721.177734375;0.0;2382.912109375;877.0;157985;592.0;0.0;Calculated values ==>;1555123601.784;362.06000000000006;299.16;285.46000000000004;285.46000000000004;284.26000000000005;277.56;274.1680685717883;276.86;276.36;274.76000000000005;277.06;348.66;290.16;275.86;277.76000000000005;297.66;292.86;359.46000000000004;298.76000000000005;277.36;276.76000000000005;332.36;360.86;270.96000000000004;240.61611355647437;268.3187672390254;274.1680685717883;284.86;8220000.0;3579999.9999999995;3640000.0;1310000.0;3640000.0;3060000.0;8230000.0;0.0245;0.16616666666666668;0.15466666666666665;0.0235;0.0;0.0245;0.0;13721.177734375;0.0;2382.912109375;17288.1484375;502757.15464588266;265595.8116639424;225541.39895692593;225541.39895692593;222524.88293607312;430280.9020939914;433749.95420475816;443346.1541946438;473759.9231585776;528935.3484124116;463943.3669800941;444945.90934977244;447649.2082961263;465015.24582933175;459512.4303964549;498983.8177588683;264174.0781855829;434653.35091899;433567.68989926;248362.34728340767;367824.4651832891;467819.4280374653;201807.59904558622;201807.59904558622;273.899963748605;731841.2831046634;491276.31709763967;86834.01342083134;64248.03769324202;0;9;10;1;0;0;0;3;41;50;466440434335.00476;177547615750.22418;392607176315.2467;37357.963196387565;6251.277981309159;39017.551725760924;5678.122225915008;1120771.1739981133;276469.53817718657;1118136.007369056;405247.1686810492;5.4833844064552215;0.21122852236636247
2147;2019-04-13 04:47:41.754;887;262;125;124;109;43;37;32;22;39;770;170;33;49;245;197;863;258;116;47;36;-22;825;358;363;131;363;306;827;147.0;1045.0;917.0;79.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16734.013671875;14051.9130859375;0.0;1407.97033691406;876.0;157986;580.0;0.0;Calculated values ==>;1555123661.754;361.86;299.36;285.66;285.56;284.06;277.46000000000004;274.1680685717883;276.86;276.36;275.36;277.06;350.16;290.16;276.46000000000004;278.06;297.66;292.86;359.46000000000004;298.96000000000004;277.86;276.76000000000005;331.16;360.76;270.96000000000004;240.61611355647437;268.3187672390254;274.1680685717883;284.76000000000005;8250000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3060000.0;8270000.0;0.0245;0.17416666666666666;0.15283333333333332;0.013166666666666667;0.0;0.0245;0.0;14051.9130859375;0.0;1407.97033691406;16734.013671875;502205.44939883676;266124.4393449772;225995.54680316418;225742.03505996618;221979.35192442947;430280.9020939914;433997.93586973246;444222.0935492395;473759.9231585776;530503.8545830504;463943.3669800941;445807.4384647189;448069.6469006501;465160.9749554807;459512.4303964549;498711.535329342;264698.8678157497;435782.62218529254;433816.67410848953;243342.44575359824;367404.27001748665;467819.4280374653;202085.83750213042;202085.83750213042;274.00840359687425;732124.659363368;491507.6438000409;86865.58831255528;64248.03769324202;0;9;10;1;0;0;0;3;41;50;466658425285.10876;177626176450.26166;392790684515.3342;37006.49113253317;3498.8256087152427;40757.20625861732;5677.405496855798;1121390.5679325901;276550.74841504387;1118800.464624418;405341.7507640852;5.623582411249874;0.1985220663284715
2148;2019-04-13 04:48:41.785;886;265;130;128;109;42;36;32;27;40;781;170;33;42;245;198;866;260;117;54;35;-21;833;357;362;134;362;305;835;146.0;1040.0;833.0;74.0;0.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16870.037109375;14262.443359375;0.0;1378.73864746094;874.0;157987;569.0;0.0;Calculated values ==>;1555123721.785;361.76;299.66;286.16;285.96000000000004;284.06;277.36;274.0616903277293;276.76000000000005;276.36;275.86;277.16;351.26;290.16;276.46000000000004;277.36;297.66;292.96000000000004;359.76;299.16;278.56;276.66;330.06;360.56000000000006;271.06;241.2770596917726;268.19934244402924;274.0616903277293;284.86;8330000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;8350000.0;0.024333333333333332;0.17333333333333334;0.13883333333333334;0.012333333333333333;0.0;0.024333333333333332;0.0;14262.443359375;0.0;1378.73864746094;16870.037109375;501354.8840546054;266821.3658675685;227158.75543959817;226650.19943619365;221885.64759207913;430346.717906069;434064.28222162405;445143.9216850511;473468.5566066367;531727.8354950516;464091.20892290334;446002.4824056516;447276.8002363944;465306.4224800408;459805.1627156728;498426.24083332863;265042.2680552674;437235.0200923345;433883.48505660606;238741.38928724395;366563.90641716385;467500.4737114724;201815.07348799388;201815.07348799388;273.89836748466536;732404.8378046268;491743.71867999324;86888.82288580858;64248.03769324202;0;9;10;1;0;0;0;3;41;50;466876037660.60657;177705717525.4436;392974079220.7538;33782.155091358116;3276.7866027562354;40453.22194819728;5646.998014836229;1121980.7781035884;276607.2410230435;1119477.5678503674;405436.16955141374;5.316680134583393;0.18514792468837718
2149;2019-04-13 04:49:41.795;889;266;135;134;111;41;35;31;30;40;788;169;33;42;245;199;869;261;117;59;34;-20;825;357;362;134;362;304;826;145.0;996.0;831.0;138.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16233.142578125;13826.61328125;0.0;1377.533203125;873.0;157988;560.0;0.0;Calculated values ==>;1555123781.795;362.06000000000006;299.76000000000005;286.66;286.56;284.26000000000005;277.26000000000005;274.0616903277293;276.66;276.26000000000005;276.16;277.16;351.96000000000004;290.06;276.46000000000004;277.36;297.66;293.06;360.06000000000006;299.26000000000005;279.06;276.56;329.16;360.46000000000004;271.16;241.2770596917726;268.0796299477929;274.0616903277293;284.86;8250000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;8259999.999999999;0.024166666666666666;0.166;0.1385;0.023;0.0;0.024166666666666666;0.0;13826.61328125;0.0;1377.533203125;16233.142578125;502494.0901642138;267628.00857849326;228564.6336866424;228307.40107922215;222488.83816342516;430346.717906069;433883.48505660606;445769.9504256632;473468.5566066367;532532.5904226259;464114.87032994296;446196.8478688148;447466.95896490954;465306.4224800408;459940.4098768325;499590.38092625607;265812.7230490322;438090.06076039566;433702.1600636701;234977.24436692704;366143.7379439427;467598.8835416802;201507.36004702986;201507.36004702986;273.7782603480826;732680.7436119505;491977.8331645399;86911.79564604849;64248.03769324202;0;9;10;1;0;0;0;3;41;50;467093273860.572;177786130925.43082;393156809670.72473;33830.36876744072;6120.105040376957;38807.09120761916;5611.374333735472;1122544.3097086053;276685.5615046289;1120138.1805436625;405530.0049575985;5.549074355201497;0.21239926734646533
2150;2019-04-13 04:50:41.786;892;266;141;139;115;40;35;31;34;40;791;167;36;41;245;200;872;261;116;63;34;-18;829;356;361;135;361;303;830;142.0;1009.0;749.0;100.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16412.357421875;13671.0087890625;0.0;1368.79150390625;872.0;157989;553.0;0.0;Calculated values ==>;1555123841.786;362.36;299.76000000000005;287.26000000000005;287.06;284.66;277.16;273.955091788801;276.66;276.26000000000005;276.56;277.16;352.26;289.86;276.76000000000005;277.26000000000005;297.66;293.16;360.36;299.26000000000005;279.46000000000004;276.56;328.46000000000004;360.36;271.36;241.49495122638035;267.9596281332873;273.955091788801;284.76000000000005;8290000.000000001;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;8300000.0;0.023666666666666666;0.16816666666666666;0.12483333333333334;0.016666666666666666;0.0;0.023666666666666666;0.0;13671.0087890625;0.0;1368.79150390625;16412.357421875;502576.3809045551;267427.7644534493;230056.14930311008;229538.35591370473;223438.76659451635;430412.23801567365;434130.71970383386;446531.9673155462;473338.7274854557;532919.5893767184;464014.82778071746;446814.236746235;447516.57979027147;465451.58992337313;460231.6107031601;499669.12795715657;265625.1262517522;438989.9883500334;433950.3860404442;232049.79005350024;365723.5783296823;467656.67764891183;201398.89354087907;201398.89354087907;273.73140407323547;732952.7486381235;492206.94564285787;86934.67825234386;64248.03769324202;0;9;10;1;0;0;0;3;41;50;467310141325.3445;177866818820.34616;393338882355.5337;30600.77870953761;4437.629735133879;39358.3996201255;5503.718655823041;1123081.1553980825;276773.5294304974;1120789.4619263469;405622.6168385481;5.312605564182544;0.19190382542569
2151;2019-04-13 04:51:41.806;894;266;148;145;119;39;36;30;35;40;790;165;37;43;244;200;875;261;116;68;35;-16;823;356;361;135;361;302;824;139.0;950.0;702.0;153.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15986.1171875;13251.578125;0.0;1359.72607421875;869.0;157990;547.0;0.0;Calculated values ==>;1555123901.806;362.56000000000006;299.76000000000005;287.96000000000004;287.66;285.06;277.06;273.955091788801;276.76000000000005;276.16;276.66;277.16;352.16;289.66;276.86;277.46000000000004;297.56;293.16;360.66;299.26000000000005;279.96000000000004;276.66;327.86;360.06000000000006;271.56;241.49495122638035;267.8393353686513;273.955091788801;284.76000000000005;8230000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;8240000.000000001;0.023166666666666665;0.15833333333333333;0.11699999999999999;0.025500000000000002;0.0;0.023166666666666665;0.0;13251.578125;0.0;1359.72607421875;15986.1171875;503388.35108039796;267729.43999821524;231976.15418565687;231189.41913548048;224517.8026891323;430412.23801567365;434310.53623595677;446865.2917148446;473338.7274854557;532889.852654604;463915.1221291673;447146.25206275086;447984.6736389261;465320.7433433528;460231.6107031601;500644.2633611312;265907.6775012632;439823.520614965;434130.71970383386;229540.68826423294;364463.1524481646;467853.6886979931;201127.98221792726;201127.98221792726;273.6254284667026;733222.825922212;492431.37531870074;86957.42347803651;64248.03769324202;0;9;10;1;0;0;0;3;41;50;467526813525.27563;177947845820.3204;393520442855.476;28751.265211139325;6801.505515241679;37166.62609447909;5397.896751756836;1123575.9206307195;276867.22011070757;1121427.3830432817;405713.4939158474;5.346360085829558;0.20936194227852264
2152;2019-04-13 04:52:41.787;895;264;153;150;125;40;35;31;32;40;788;163;36;43;245;201;876;260;116;69;34;-14;795;357;362;135;362;302;796;148.0;1017.0;702.0;150.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15651.35546875;12655.265625;0.0;1362.56799316406;866.0;157991;542.0;-1.0;Calculated values ==>;1555123961.787;362.66;299.56;288.46000000000004;288.16;285.66;277.16;274.0616903277293;276.66;276.26000000000005;276.36;277.16;351.96000000000004;289.46000000000004;276.76000000000005;277.46000000000004;297.66;293.26000000000005;360.76;299.16;280.06;276.56;327.36;359.76;271.76000000000005;241.49495122638035;267.8393353686513;274.0616903277293;284.76000000000005;7950000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;7959999.999999999;0.024666666666666667;0.1695;0.11699999999999999;0.025;0.0;0.024666666666666667;-0.0024809269256472364;12655.265625;0.0;1362.56799316406;15651.35546875;505951.7132035653;268474.6799500461;233773.27652680338;232968.69772286047;226418.69244136123;430346.717906069;433883.48505660606;446442.42112733104;473338.7274854557;532681.6696647728;463667.37725859485;447005.8663255856;447984.6736389261;465306.4224800408;460210.5064603235;503269.16316471365;266948.2854339434;439770.3019814846;433702.1600636701;227449.86971758792;363202.8056056646;468050.61628366343;201441.2662419531;201441.2662419531;273.7524317633809;733486.388039671;492647.1973178098;86980.10207807961;64248.03769324202;0;9;10;1;0;0;0;3;41;50;467743644840.0826;178028820170.2483;393701585475.3147;28665.135121589217;6665.233751042758;40056.388775365565;5729.102047602352;1124054.2391175656;276979.4074005981;1122070.7043836685;405806.189542846;5.786618810376762;0.22210779503920508
2153;2019-04-13 04:53:41.767;891;263;158;155;128;39;36;30;32;39;785;163;36;45;244;202;875;260;116;76;35;-12;821;353;358;135;358;301;823;143.0;904.0;183.0;69.0;0.0;0;98;64;1;0;0;0;0;0;0;1;0;0;0;0;15957.830078125;12702.9736328125;0.0;1351.66247558594;863.0;157992;538.0;0.0;Calculated values ==>;1555124021.767;362.26;299.46000000000004;288.96000000000004;288.66;285.96000000000004;277.06;273.6339639331285;276.76000000000005;276.16;276.36;277.06;351.66;289.46000000000004;276.76000000000005;277.66;297.56;293.36;360.66;299.16;280.76000000000005;276.66;326.96000000000004;359.46000000000004;271.96000000000004;241.49495122638035;267.7187500070086;273.6339639331285;284.76000000000005;8209999.999999999;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3010000.0;8230000.0;0.02383333333333333;0.15066666666666664;0.030500000000000003;0.0115;0.0;0.02383333333333333;0.0;12702.9736328125;0.0;1351.66247558594;15957.830078125;503132.1201920614;266679.99251858966;234644.18836884425;233843.83985634393;226812.7365978318;430607.02586249536;435041.38555822254;446635.25890643254;473241.2657668606;532443.99579602;463815.75413107453;447196.8515329987;448449.6696078174;465755.3386178344;460965.25863777025;500822.756715476;265595.8116639424;441775.1694266367;434864.4174955049;225777.27872811773;361942.53728597105;468247.46116362757;200311.5220302849;200311.5220302849;273.2919447481814;733749.7101160189;492858.4455388053;87002.71312579731;64248.03769324202;0;9;10;1;0;0;0;3;41;50;467959572840.15125;178109793170.27405;393882425175.3722;7512.8739747225045;3081.263300033441;35440.85972109772;5590.177341921077;1124355.6220323276;277060.60113578;1122699.6384067598;405900.48542867927;3.673177586357129;0.11342397485253962
