;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2154;2019-04-13 04:54:41.778;889;265;161;159;132;39;38;29;35;39;782;163;37;44;243;203;876;261;116;82;37;-9;835;354;359;135;359;299;837;149.0;782.0;196.0;215.0;0.0;0;94;56;1;0;0;0;0;0;0;1;0;0;0;0;16465.12109375;12353.3955078125;0.0;1308.44262695312;859.0;157993;535.0;0.0;Calculated values ==>;1555124081.778;362.06000000000006;299.66;289.26000000000005;289.06;286.36;277.06;273.7412296467126;276.96000000000004;276.06;276.66;277.06;351.36;289.46000000000004;276.86;277.56;297.46000000000004;293.46000000000004;360.76;299.26000000000005;281.36;276.86;326.66;359.06000000000006;272.26000000000005;241.49495122638035;267.47669482898436;273.7412296467126;284.76000000000005;8350000.0;3540000.0;3590000.0;1350000.0;3590000.0;2990000.0;8370000.0;0.024833333333333332;0.13033333333333333;0.03266666666666666;0.035833333333333335;0.0;0.024833333333333332;0.0;12353.3955078125;0.0;1308.44262695312;16465.12109375;501614.4983995063;266725.8149104965;235204.00109758513;234671.05370352475;227641.14686308548;430542.39183029096;435153.4052875198;447437.70244785777;473241.2657668606;532281.3339845433;464111.6024344988;447715.9441943271;448684.19816349365;465480.30547409743;460944.6244486303;499716.3018262457;265303.98898339155;442528.0126940142;434976.4790924014;224522.8720964353;360262.30078455864;468542.5750511011;199642.98692719478;199642.98692719478;273.03282815527956;734019.9509115531;493067.2868960854;87024.88473242571;64248.03769324202;0;9;10;1;0;0;0;3;41;50;468174712275.712;178190808020.4852;394062458175.84143;8094.62737367499;9635.568574439976;30551.73810718532;5844.115055435964;1124485.708388697;277166.5941635033;1123249.6775454534;405995.78866796347;3.961842365340308;0.17037952891390185
2155;2019-04-13 04:55:41.778;892;266;150;153;136;40;34;31;40;39;778;163;41;44;244;201;876;261;115;80;33;-7;793;357;362;136;362;298;796;176.0;854.0;795.0;243.0;0.0;0;92;47;1;0;0;0;0;0;0;1;0;0;0;0;15187.861328125;11138.0625;0.0;1289.05578613281;853.0;157994;534.0;0.0;Calculated values ==>;1555124141.778;362.36;299.76000000000005;288.16;288.46000000000004;286.76000000000005;277.16;274.0616903277293;276.56;276.26000000000005;277.16;277.06;350.96000000000004;289.46000000000004;277.26000000000005;277.56;297.56;293.26000000000005;360.76;299.26000000000005;281.16;276.46000000000004;326.56;358.46000000000004;272.46000000000004;241.71165711629368;267.35522164206344;274.0616903277293;284.66;7930000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2980000.0;7959999.999999999;0.029333333333333333;0.1423333333333333;0.1325;0.0405;0.0;0.029333333333333333;0.0;11138.0625;0.0;1289.05578613281;15187.861328125;505702.45439406787;269251.6560864139;232968.69772286047;233773.27652680338;229268.3682573245;430346.717906069;433702.1600636701;448319.2958729872;473111.07959547755;531940.3573943052;464259.0773481982;448457.1826467565;448869.8142738907;465175.32018785755;460210.5064603235;503444.96462859417;267326.56762232294;441576.36550645786;433520.3008126533;224104.74344509715;357742.2034104033;468601.83797656716;201331.89172502654;201331.89172502654;273.7096658298994;734283.7257650688;493263.0490461505;87046.53055253475;64248.03769324202;0;9;10;1;0;0;0;3;41;50;468391012275.712;178272108020.4852;394241558175.84143;32725.83104960479;10824.432823187395;33607.518507225934;6810.859999903719;1124825.8788755576;277337.0941751502;1123784.3380172402;406101.24679342465;6.756887674725112;0.2878886847646353
2156;2019-04-13 04:56:41.798;890;265;139;142;135;41;33;31;46;39;773;163;46;48;244;200;875;260;115;83;32;-4;816;355;360;136;360;300;819;144.0;726.0;576.0;183.0;2.0;0;90;46;1;0;0;0;0;0;0;1;0;0;0;0;14614.28125;11323.560546875;0.0;1284.6328125;842.0;157995;540.0;0.0;Calculated values ==>;1555124201.798;362.16;299.66;287.06;287.36;286.66;277.26000000000005;273.8482719121499;276.46000000000004;276.26000000000005;277.76000000000005;277.06;350.46000000000004;289.46000000000004;277.76000000000005;277.96000000000004;297.56;293.16;360.66;299.16;281.46000000000004;276.36;327.16;357.36;272.76000000000005;241.71165711629368;267.5978703862781;273.8482719121499;284.66;8159999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;3000000.0;8190000.000000001;0.024;0.121;0.096;0.030500000000000003;0.0003333333333333333;0.024333333333333335;0.0;11323.560546875;0.0;1284.6328125;14614.28125;503425.3221194951;267615.4651070544;229701.71313644742;230482.8366948913;228665.79204718483;430477.46260093397;434017.3760585396;448773.92728241725;473111.07959547755;531269.9684629661;463963.82860648475;448773.92728241725;449049.17973423813;465465.8864643596;460387.3511624245;501268.21666881087;265786.39835153555;442479.83621005784;433836.9858812755;226613.5671989835;353122.8147616358;468897.1433224279;200855.76107487272;201250.91110311347;273.51435876179085;734532.1597368702;493450.29163154564;87067.98510665154;64248.03769324202;0;9;10;1;0;0;0;3;41;50;468607684475.6431;178353735220.45926;394421017975.7844;23800.143955924275;8175.262158550434;28493.300016390313;5659.59448626861;1125297.0856837179;277495.47774354485;1124302.0173403795;406205.2018875944;5.2448672646634975;0.21722493495176573
2157;2019-04-13 04:57:41.779;888;264;131;135;129;42;33;31;51;39;769;163;50;50;244;201;874;259;115;85;32;-2;828;355;360;137;360;300;830;129.0;736.0;549.0;173.0;0.0;0;91;43;1;0;0;0;0;0;0;1;0;0;0;0;14253.623046875;11216.9853515625;0.0;1290.08020019531;823.0;157996;562.0;0.0;Calculated values ==>;1555124261.779;361.96000000000004;299.56;286.26000000000005;286.66;286.06;277.36;273.8482719121499;276.46000000000004;276.26000000000005;278.26000000000005;277.06;350.06000000000006;289.46000000000004;278.16;278.16;297.56;293.26000000000005;360.56000000000006;299.06;281.66;276.36;329.36;355.46000000000004;272.96000000000004;241.92719264551067;267.5978703862781;273.8482719121499;284.66;8280000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;8300000.0;0.021500000000000002;0.12266666666666667;0.0915;0.028833333333333332;0.0;0.021500000000000002;0.0;11216.9853515625;0.0;1290.08020019531;14253.623046875;502086.0339191456;266701.4912848623;227482.42327820204;228507.39212220028;226972.12603290667;430477.46260093397;434017.3760585396;449460.79382102675;472980.6827117325;530853.482902621;463963.82860648475;449323.756237676;449323.756237676;465465.8864643596;460521.7338606115;500051.2781006536;264915.88129237905;442799.35804450983;433836.9858812755;235813.6939595721;345146.215005415;468957.112008979;200891.7954790554;200891.7954790554;273.52848486973323;734772.6494266049;493638.0700318693;87089.43425402335;64248.03769324202;0;9;10;1;0;0;0;3;41;50;468823616075.45087;178435609285.38635;394600960975.6242;22744.063348290376;7729.216626612796;28843.275341815013;5008.321593647733;1125684.8312525828;277627.9730964842;1124779.6708297543;406294.07303673605;5.143083055267537;0.2140898335213491
2158;2019-04-13 04:58:41.779;890;262;126;128;121;42;34;32;55;39;766;162;53;54;245;201;874;257;115;86;33;0;799;358;363;137;363;300;800;146.0;797.0;448.0;290.0;0.0;0;90;38;1;0;0;0;0;0;0;1;0;0;0;0;13167.9541015625;10449.2275390625;0.0;1282.42150878906;795.0;157997;631.0;0.0;Calculated values ==>;1555124321.779;362.16;299.36;285.76000000000005;285.96000000000004;285.26000000000005;277.36;274.1680685717883;276.56;276.36;278.66;277.06;349.76;289.36;278.46000000000004;278.56;297.66;293.26000000000005;360.56000000000006;298.86;281.76000000000005;276.46000000000004;336.26000000000005;352.66;273.16;241.92719264551067;267.5978703862781;274.1680685717883;284.66;7990000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3000000.0;8000000.0;0.024333333333333332;0.13283333333333333;0.07466666666666667;0.04833333333333333;0.0;0.024333333333333332;0.0;10449.2275390625;0.0;1282.42150878906;13167.9541015625;504902.82548541046;267490.142055922;226619.46824849717;227133.9482461105;225339.80947874064;430280.9020939914;433452.5470882844;450007.29870154505;472980.6827117325;530541.0285485887;463840.3203837572;449734.3731786205;449870.91713141825;465160.9749554807;460054.3744995887;502631.9430364439;265624.02109551494;442336.0261245639;433269.66867335857;264681.4149301396;333396.4077044029;469154.1284428507;201241.10532730643;201241.10532730643;273.67858367478067;735001.1625695085;493818.6218059578;87110.87176826489;64248.03769324202;0;9;10;1;0;0;0;3;41;50;469040516075.45087;178517809285.38635;394780960975.6242;18574.542438609817;12949.12945058464;31482.552297820064;5646.028374753935;1126029.1529674737;277800.2926471275;1125282.3860600847;406382.8592864727;5.85188427319524;0.27725636364260225
2159;2019-04-13 04:59:41.790;891;259;122;124;116;44;35;33;59;39;763;162;56;55;245;200;871;255;114;84;33;1;806;358;363;138;363;304;809;153.0;701.0;885.0;209.0;0.0;0;91;42;1;0;0;0;0;0;0;1;0;0;0;0;13410.0634765625;10861.1953125;0.0;1317.40405273438;774.0;157998;710.0;-1.0;Calculated values ==>;1555124381.79;362.26;299.06;285.36;285.56;284.76000000000005;277.56;274.1680685717883;276.66;276.46000000000004;279.06;277.06;349.46000000000004;289.36;278.76000000000005;278.66;297.66;293.16;360.26;298.66;281.56;276.46000000000004;344.16;350.56000000000006;273.26000000000005;242.14157278889297;268.0796299477929;274.1680685717883;284.56;8059999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8090000.000000001;0.025500000000000002;0.11683333333333333;0.1475;0.034833333333333334;0.0;0.025500000000000002;-0.0024958656803633697;10861.1953125;0.0;1317.40405273438;13410.0634765625;504437.8512994468;265910.2996503593;225473.49188949898;225983.1069209543;223953.1031120509;430280.9020939914;433634.880018922;449825.5836211171;472850.0741107318;529924.4241206498;463245.19961346884;449413.00246898126;449275.13823886396;465160.9749554807;459919.0894837036;501581.69428826665;264461.20522618876;442013.3735559718;433269.66867335857;297761.5184850505;324587.8981780222;469116.05455528694;201870.5928423833;201870.5928423833;273.92453173718263;735222.6866543281;493996.2412204019;87132.54095320369;64248.03769324202;0;9;10;1;0;0;0;3;41;50;469258356005.15314;178600324410.2736;394962194195.3765;36573.361139863235;9309.050249666143;27703.577138752767;5900.67643368987;1126488.803083741;277985.8114832617;1125775.6942279686;406479.0994672106;6.5267493065646365;0.2776610796369221
2160;2019-04-13 05:00:41.780;890;259;121;123;114;44;35;33;62;40;762;162;59;60;245;200;871;254;113;87;34;3;827;358;363;139;363;305;828;149.0;852.0;1056.0;277.0;0.0;0;95;48;1;0;0;0;0;0;0;1;0;0;0;0;14066.9814453125;11610.0166015625;0.0;1332.1787109375;760.0;157999;748.0;-1.0;Calculated values ==>;1555124441.78;362.16;299.06;285.26000000000005;285.46000000000004;284.56;277.56;274.1680685717883;276.66;276.46000000000004;279.36;277.16;349.36;289.36;279.06;279.16;297.66;293.16;360.26;298.56;281.86;276.56;347.96000000000004;349.16;273.46000000000004;242.35481222062532;268.19934244402924;274.1680685717883;284.46000000000004;8270000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;8280000.0;0.024833333333333332;0.142;0.17600000000000002;0.04616666666666667;0.0;0.024833333333333332;-0.0024980426964462204;11610.0166015625;0.0;1332.1787109375;14066.9814453125;502462.91342889715;265006.9670210982;224970.67992790404;225475.79207808408;223213.2546235127;430280.9020939914;433634.880018922;450055.099686846;472817.310826017;529743.8013911427;463095.6506827697;449642.78568856575;449780.39048942225;465160.9749554807;459919.0894837036;499702.7131368448;263255.910085547;442496.8743120531;433452.5470882844;313686.43059754226;318717.3015803363;469176.81040622573;201815.97849375522;201815.97849375522;273.90323235937194;735451.6238661511;494183.47010969894;87154.61712959506;64248.03769324202;0;9;10;1;0;0;0;3;41;50;469476119705.18774;178683410560.2868;395144863745.4056;43690.08532998399;12343.158406625722;33575.44603328428;5752.308120097474;1127157.5536607539;278166.2164829141;1126286.267644729;406576.19148714014;7.368224291738872;0.329903770741866
2161;2019-04-13 05:01:41.801;891;256;121;121;109;45;36;34;63;40;762;161;60;60;246;199;870;252;113;41;34;4;801;361;366;139;366;307;803;153.0;872.0;889.0;228.0;0.0;0;97;53;1;0;0;0;0;0;0;1;0;0;0;0;14195.4521484375;11670.5888671875;0.0;1346.87365722656;751.0;158000;760.0;0.0;Calculated values ==>;1555124501.801;362.26;298.76000000000005;285.26000000000005;285.26000000000005;284.06;277.66;274.4858918419099;276.76000000000005;276.56;279.46000000000004;277.16;349.36;289.26000000000005;279.16;279.16;297.76000000000005;293.06;360.16;298.36;277.26000000000005;276.56;349.16;348.26;273.56;242.35481222062532;268.43790593516167;274.4858918419099;284.46000000000004;8009999.999999999;3610000.0;3660000.0;1390000.0;3660000.0;3070000.0;8030000.0;0.025500000000000002;0.14533333333333334;0.14816666666666667;0.038;0.0;0.025500000000000002;0.0;11670.5888671875;0.0;1346.87365722656;14195.4521484375;504871.0352587068;265109.57951676263;225299.40402022796;225299.40402022796;222267.95566153256;430081.6785162784;433065.50215134333;449828.21704553755;472817.310826017;529591.3199082674;462670.2459916989;449413.9276720405;449413.9276720405;464854.9636409364;459311.33047143556;501882.9710587994;263666.76475983707;433981.5763581648;432695.15374167816;318717.3015803363;314944.0575458753;469275.5542788157;202644.71913042362;202644.71913042362;274.2394617542031;735687.2265787735;494377.54305751267;87176.95037995382;64248.03769324202;0;9;10;1;0;0;0;3;41;50;469694896250.7231;178766839750.49094;395328528005.855;36624.35494108938;10131.9717356389;34620.7553154492;5866.286082586991;1127827.074915102;278353.57478702103;1126854.7682296135;406673.0469932993;6.702025675982612;0.28520805656565223
2162;2019-04-13 05:02:41.781;890;255;125;124;109;45;36;35;63;41;764;161;60;63;246;198;870;251;113;39;35;5;837;359;364;139;364;309;838;148.0;950.0;681.0;139.0;0.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;15616.154296875;13020.6875;0.0;1379.49865722656;743.0;158001;760.0;0.0;Calculated values ==>;1555124561.781;362.16;298.66;285.66;285.56;284.06;277.66;274.27422755570615;276.76000000000005;276.66;279.46000000000004;277.26000000000005;349.56000000000006;289.26000000000005;279.16;279.46000000000004;297.76000000000005;292.96000000000004;360.16;298.26000000000005;277.06;276.66;349.16;347.46000000000004;273.66;242.35481222062532;268.67533136820026;274.27422755570615;284.46000000000004;8370000.0;3590000.0;3640000.0;1390000.0;3640000.0;3090000.0;8380000.0;0.024666666666666667;0.15833333333333333;0.11349999999999999;0.023166666666666665;0.0;0.024666666666666667;0.0;13020.6875;0.0;1379.49865722656;15616.154296875;501583.63764055364;263175.99742835364;225850.75978787354;225598.33117335345;221850.82111115556;430214.79039162316;433567.68989926;449461.9871674067;472915.35137376806;529648.1752132843;462368.43177574006;449045.1784721628;449461.9871674067;465146.75317812245;459490.719185696;498653.5081263122;261816.05838732023;434112.87870749587;433384.8821390699;318717.3015803363;311590.51834565785;469374.27755306003;202249.6005178446;202249.6005178446;274.0767005504981;735935.5738215583;494583.2351062749;87199.66257590144;64248.03769324202;0;9;10;1;0;0;0;3;41;50;469913823249.9225;178850211950.18604;395513266405.1794;28058.605884725297;6188.3883513158235;37499.2628753404;5701.33694665689;1128365.9199117888;278489.53245291486;1127455.5680456224;406769.4117192377;5.37823561532031;0.20401827052596144
2163;2019-04-13 05:03:41.792;891;255;130;128;109;45;37;34;29;41;765;161;37;61;246;198;872;251;113;42;35;6;828;360;365;139;365;308;830;150.0;992.0;785.0;176.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;15646.6796875;13036.458984375;0.0;1373.953125;732.0;158002;762.0;-1.0;Calculated values ==>;1555124621.792;362.26;298.66;286.16;285.96000000000004;284.06;277.66;274.38016830617;276.86;276.56;276.06;277.26000000000005;349.66;289.26000000000005;276.86;279.26000000000005;297.76000000000005;292.96000000000004;360.36;298.26000000000005;277.36;276.66;349.36;346.36;273.76000000000005;242.35481222062532;268.5567601203482;274.38016830617;284.46000000000004;8280000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;8300000.0;0.025;0.16533333333333333;0.13083333333333333;0.029333333333333333;0.0;0.025;-0.0025023182305484704;13036.458984375;0.0;1373.953125;15646.6796875;502519.60088445846;263516.3503299586;227227.09485542716;226717.51391978655;221944.06975656532;430148.3826014536;433500.59072566376;444837.77879090665;472915.35137376806;529829.0644156147;462519.4980727218;445989.41915652953;449368.5285232274;465000.999999308;459332.9633764908;499759.02222225495;262140.69776354323;434408.92020770046;433133.46834165603;319555.8750819185;306980.0860723078;469472.9803218919;202474.13397068653;202474.13397068653;274.1685920779058;736196.1452014368;494800.41780374007;87222.61221414225;64248.03769324202;0;9;10;1;0;0;0;3;41;50;470132563345.49255;178933627240.40344;395698400340.66187;31709.243530645464;7831.966159635357;39286.229643840335;5766.483359274238;1128864.0766368741;278606.39016079676;1128095.564462786;406864.9944089839;5.870333343094401;0.23335308718656098
2164;2019-04-13 05:04:41.822;894;256;135;133;112;45;37;35;-7;41;765;161;10;52;246;199;874;252;112;38;36;7;817;361;366;139;366;309;819;135.0;988.0;701.0;161.0;0.0;0;99;72;1;0;0;0;0;0;0;1;0;0;0;0;16102.65234375;13554.66015625;0.0;1368.70153808594;717.0;158003;765.0;0.0;Calculated values ==>;1555124681.822;362.56000000000006;298.76000000000005;286.66;286.46000000000004;284.36;277.66;274.4858918419099;276.86;276.66;272.46000000000004;277.26000000000005;349.66;289.26000000000005;274.16;278.36;297.76000000000005;293.06;360.56000000000006;298.36;276.96000000000004;276.76000000000005;349.66;344.86;273.86;242.35481222062532;268.67533136820026;274.4858918419099;284.36;8170000.0;3610000.0;3660000.0;1390000.0;3660000.0;3090000.0;8190000.000000001;0.022500000000000003;0.16466666666666668;0.11683333333333333;0.026833333333333334;0.0;0.022500000000000003;0.0;13554.66015625;0.0;1368.70153808594;16102.65234375;503910.2373159304;264355.1520271438;228665.79204718483;228150.161026608;222823.16392307178;430081.6785162784;433249.8226776551;439249.2726566992;472915.35137376806;529752.9099435826;462368.43177574006;441835.6131989616;447925.825488537;464854.9636409364;459311.33047143556;501034.5385273509;262950.1551280947;433433.583526483;433065.50215134333;320813.78693149507;300694.37409284414;469571.6626778283;202740.60829684004;202740.60829684004;274.27669076204717;736460.8552571213;495022.12125946936;87245.47909738483;64248.03769324202;0;9;10;1;0;0;0;3;41;50;470351972995.388;179017068940.36368;395883592890.5736;27632.095619376876;7159.9666258898515;39204.56179974419;5182.310111726325;1129358.8350518015;278731.3854003365;1128749.981436135;406956.2799745049;5.305703619499424;0.20969765853123332
2165;2019-04-13 05:05:41.783;893;257;140;138;116;44;37;35;-5;41;765;161;8;40;246;199;875;253;112;39;36;8;830;359;364;140;364;308;831;152.0;1046.0;557.0;91.0;0.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;16354.4091796875;13902.3134765625;0.0;1365.07446289062;702.0;158004;769.0;0.0;Calculated values ==>;1555124741.783;362.46000000000004;298.86;287.16;286.96000000000004;284.76000000000005;277.56;274.27422755570615;276.86;276.66;272.66;277.26000000000005;349.66;289.26000000000005;273.96000000000004;277.16;297.76000000000005;293.06;360.66;298.46000000000004;277.06;276.76000000000005;350.06000000000006;343.36;273.96000000000004;242.56692532238324;268.5567601203482;274.27422755570615;284.36;8300000.0;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;8309999.999999999;0.025333333333333333;0.17433333333333334;0.09283333333333334;0.015166666666666667;0.0;0.025333333333333333;0.0;13902.3134765625;0.0;1365.07446289062;16354.4091796875;502633.25337021606;264168.8623225708;229782.2531086292;229265.46375998133;223676.6414102778;430214.79039162316;433749.95420475816;439776.62843957054;472784.61766108364;529829.0644156147;462519.4980727218;441746.15580451366;446417.86147193075;465146.75317812245;459626.5796145048;500018.14281619753;262783.5610768526;434112.87870749587;433567.68989926;322491.0997442508;294410.04551340896;469534.43403505563;202388.37277199386;202388.37277199386;274.1306735434664;736731.1549605785;495250.7806476714;87268.24575609325;64248.03769324202;0;9;10;1;0;0;0;3;41;50;470570830645.2627;179100714535.3158;396068572575.4677;22037.543067806702;4051.7152624897703;41357.895416559135;5856.542700557408;1129772.4796634149;278824.7553527427;1129420.8988659102;407048.21062076854;4.801325330706096;0.16552402631476146
2166;2019-04-13 05:06:41.783;891;259;146;144;119;43;37;34;12;41;764;161;21;35;246;199;874;256;112;45;36;8;835;358;363;139;363;307;836;144.0;1012.0;541.0;44.0;0.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;16470.376953125;13841.62890625;0.0;1357.259765625;683.0;158005;774.0;0.0;Calculated values ==>;1555124801.783;362.26;299.06;287.76000000000005;287.56;285.06;277.46000000000004;274.1680685717883;276.86;276.56;274.36;277.26000000000005;349.56000000000006;289.26000000000005;275.26000000000005;276.66;297.76000000000005;293.06;360.56000000000006;298.76000000000005;277.66;276.76000000000005;350.56000000000006;341.46000000000004;273.96000000000004;242.35481222062532;268.43790593516167;274.1680685717883;284.36;8350000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;8359999.999999999;0.024;0.16866666666666666;0.09016666666666667;0.007333333333333333;0.0;0.024;0.0;13841.62890625;0.0;1357.259765625;16470.376953125;501905.05560985435;264646.8684976315;231264.96394932372;230744.60485378784;224366.15569318002;430280.9020939914;433997.93586973246;442550.7883978828;472915.35137376806;529800.5685820328;462670.2459916989;443874.8215240268;445898.2057857615;465292.22471119097;459783.670977022;499422.7659581763;263604.6135882256;435429.60780573246;433816.67410848953;324587.8981780222;286451.7998164319;469670.3247129736;202300.56395622544;202300.56395622544;274.0919576183385;737004.6948450187;495481.98016752815;87290.93187466421;64248.03769324202;0;9;10;1;0;0;0;3;41;50;470788930645.2627;179184414535.3158;396253072575.4677;21662.56190382277;1960.7115788828196;39774.661699731674;5556.3866436543385;1130136.6472048452;278874.85890975414;1130097.003508546;407143.3183653036;4.536800243407869;0.14457500303223966
2167;2019-04-13 05:07:41.784;890;262;151;148;123;42;37;34;28;41;763;161;33;36;246;200;873;258;113;50;36;9;818;358;363;139;363;306;818;147.0;1103.0;347.0;32.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16818.109375;13703.26171875;0.0;1374.24230957031;678.0;158006;773.0;-1.0;Calculated values ==>;1555124861.784;362.16;299.36;288.26000000000005;287.96000000000004;285.46000000000004;277.36;274.1680685717883;276.86;276.56;275.96000000000004;277.26000000000005;349.46000000000004;289.26000000000005;276.46000000000004;276.76000000000005;297.76000000000005;293.16;360.46000000000004;298.96000000000004;278.16;276.76000000000005;350.46000000000004;340.96000000000004;274.06;242.35481222062532;268.3187672390254;274.1680685717883;284.46000000000004;8180000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;8180000.0;0.0245;0.18383333333333332;0.057833333333333334;0.005333333333333333;0.0;0.0245;-0.002510261492443696;13703.26171875;0.0;1374.24230957031;16818.109375;503250.7119154201;266561.92109260603;232865.24963786625;232072.36490619535;225607.56919380534;430280.9020939914;433997.93586973246;445090.0235980121;472915.35137376806;529772.1475778342;462820.6774376994;445807.4384647189;446235.4177501;465292.22471119097;459919.0894837036;500800.4846871704;265114.2802313839;436308.6438538564;433816.67410848953;324168.52440917626;284357.86631585273;469768.9665190196;202305.00785600443;202305.00785600443;274.0936855953954;737282.1035208189;495711.52474813844;87313.6947713053;64248.03769324202;0;9;10;1;0;0;0;3;41;50;471006734274.9996;179267815925.21506;396436975640.24554;14041.06674374611;1426.4744462027475;43326.98058578875;5672.035823185885;1130434.182402053;278903.0859303716;1130789.5287353168;407236.8901119174;4.275678353514942;0.12729818567040302
2168;2019-04-13 05:08:41.794;888;263;153;151;125;40;36;33;38;41;761;161;41;39;245;201;870;258;113;58;35;10;805;356;361;138;361;305;806;149.0;1078.0;362.0;0.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;17036.037109375;13907.4365234375;0.0;1365.89709472656;661.0;158007;771.0;0.0;Calculated values ==>;1555124921.794;361.96000000000004;299.46000000000004;288.46000000000004;288.26000000000005;285.66;277.16;273.955091788801;276.76000000000005;276.46000000000004;276.96000000000004;277.26000000000005;349.26;289.26000000000005;277.26000000000005;277.06;297.66;293.26000000000005;360.16;298.96000000000004;278.96000000000004;276.66;350.26;339.26;274.16;242.14157278889297;268.19934244402924;273.955091788801;284.46000000000004;8050000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;8059999.999999999;0.024833333333333332;0.17966666666666667;0.060333333333333336;0.0;0.0;0.024833333333333332;0.0;13907.4365234375;0.0;1365.89709472656;17036.037109375;504098.7527221737;267547.2392421195;233599.79726802502;233065.7340871384;226279.68441637632;430412.23801567365;434310.53623595677;446712.3873244594;473045.8727645816;529639.2875359172;462970.794297067;447135.984043247;446853.7789523966;465451.58992337313;460366.2921931374;501527.02679077204;265692.66678551165;438146.9115166479;434130.71970383386;323329.7980282076;277239.5186164033;470002.91871598386;201972.2588119733;201972.2588119733;273.955091788801;737564.2684277918;495941.6522483121;87336.53307208665;64248.03769324202;0;9;10;1;0;0;0;3;41;50;471223970474.965;179350929775.20184;396620306190.21643;14765.987753586662;0.0;42371.57334761178;5765.268445481204;1130674.2811992904;278914.9751986359;1131503.8023770843;407332.21686595265;4.1184741405682015;0.11288367595303421
2169;2019-04-13 05:09:41.804;883;263;149;150;128;39;37;32;42;40;760;162;43;45;245;202;867;258;113;65;36;10;800;355;360;137;360;304;801;139.0;963.0;285.0;0.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;17093.43359375;13610.0810546875;0.0;1370.31433105469;650.0;158008;766.0;-1.0;Calculated values ==>;1555124981.804;361.46000000000004;299.46000000000004;288.06;288.16;285.96000000000004;277.06;273.8482719121499;276.86;276.36;277.36;277.16;349.16;289.36;277.46000000000004;277.66;297.66;293.36;359.86;298.96000000000004;279.66;276.76000000000005;349.76;338.16;274.16;241.92719264551067;268.0796299477929;273.8482719121499;284.46000000000004;8000000.0;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;8009999.999999999;0.023166666666666665;0.1605;0.0475;0.0;0.0;0.023166666666666665;-0.0025142189607337806;13610.0810546875;0.0;1370.31433105469;17093.43359375;503824.7104366314;267815.26771816396;232617.08119458842;232883.63562553358;227119.70935890864;430477.46260093397;434733.80906377075;447466.95896490954;473078.44118532055;529611.0691093424;463245.19961346884;447607.1325964645;447886.92588112364;465596.4787924315;460655.98800483014;501542.08585939487;265942.56901107903;439545.25928349345;434555.4581654633;321233.1047070471;272634.34865687083;470138.0144479632;201709.7481601087;201709.7481601087;273.8482719121499;737848.7280856486;496171.0031135344;87359.33863425818;64248.03769324202;0;9;10;1;0;0;0;3;41;50;471440306524.93066;179433443525.18872;396803036640.1874;11673.46751322804;0.0;37813.72245415469;5394.258948457381;1130894.6467146112;278914.9751986359;1132172.1245437926;407425.2284268976;3.663551428560713;0.09773667145474854
2170;2019-04-13 05:10:41.765;880;267;142;144;129;38;38;31;42;40;760;162;44;46;244;203;865;263;114;74;37;10;830;354;359;137;359;302;831;146.0;1015.0;485.0;105.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16755.64453125;13368.6396484375;0.0;1357.28515625;641.0;158009;761.0;0.0;Calculated values ==>;1555125041.765;361.16;299.86;287.36;287.56;286.06;276.96000000000004;273.7412296467126;276.96000000000004;276.26000000000005;277.36;277.16;349.16;289.36;277.56;277.76000000000005;297.56;293.46000000000004;359.66;299.46000000000004;280.56;276.86;349.26;337.26;274.16;241.92719264551067;267.8393353686513;273.7412296467126;284.56;8300000.0;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;8309999.999999999;0.024333333333333332;0.16916666666666666;0.08083333333333333;0.0175;0.0;0.024333333333333332;0.0;13368.6396484375;0.0;1357.28515625;16755.64453125;500747.7302147835;267743.42228021653;230300.60093220498;230820.53402647452;226958.51415452443;430542.39183029096;435153.4052875198;447845.39370153175;473078.44118532055;529763.5573304285;463543.37138283096;448123.7737234782;448401.4392639541;465610.7510579218;460944.6244486303;498551.3891973022;266293.36804852256;441239.80083343096;434976.4790924014;319136.5849023705;268866.9448851554;470138.0144479632;201027.45831380476;201027.45831380476;273.57721266455104;738130.6203884765;496395.67965208803;87382.05385556581;64248.03769324202;0;9;10;1;0;0;0;3;41;50;471655866320.66437;179515590095.46832;396984718470.8058;19951.116443841263;4709.434732347773;39290.31524433522;5692.759505612517;1131158.0136153202;278954.1949787675;1132814.2405465946;407517.5601929792;4.729321034151152;0.16726949764115062
2171;2019-04-13 05:11:41.815;883;271;132;134;124;38;38;31;43;39;758;162;44;49;244;203;865;266;114;76;37;11;814;355;360;136;360;302;816;126.0;967.0;834.0;105.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16028.6474609375;13133.171875;0.0;1360.32751464844;631.0;158010;752.0;-1.0;Calculated values ==>;1555125101.815;361.46000000000004;300.26000000000005;286.36;286.56;285.56;276.96000000000004;273.8482719121499;276.96000000000004;276.26000000000005;277.46000000000004;277.06;348.96000000000004;289.36;277.56;278.06;297.56;293.46000000000004;359.66;299.76000000000005;280.76000000000005;276.86;348.36;336.26000000000005;274.26000000000005;241.71165711629368;267.8393353686513;273.8482719121499;284.56;8140000.000000001;3550000.0;3600000.0;1360000.0;3600000.0;3020000.0;8159999.999999999;0.021;0.16116666666666665;0.13899999999999998;0.0175;0.0;0.021;-0.002516839918240548;13133.171875;0.0;1360.32751464844;16028.6474609375;502597.29529664345;270044.04268546874;227935.65998581622;228451.1917007776;225888.46599767907;430477.46260093397;434911.66494596965;447984.6736389261;473111.07959547755;529554.8567808631;463543.37138283096;448123.7737234782;448816.61916108726;465465.8864643596;460790.1143214629;499998.5364319877;268144.27574359835;441351.550520343;434733.80906377075;315363.2798926983;264681.4149301396;470370.9986153779;201439.59933108478;201439.59933108478;273.7428382862702;738404.050490222;496616.7121216323;87404.71950011552;64248.03769324202;0;9;10;1;0;0;0;3;41;50;471871746070.4929;179597558345.40323;397166069470.6618;34269.765328789945;4706.299487475129;37367.17834761208;4899.178404386405;1131610.2308303008;279032.7248175802;1133453.585336392;407605.8998972834;5.605438644188898;0.2095355715578686
2172;2019-04-13 05:12:41.786;885;270;124;125;118;40;34;32;45;39;758;162;45;49;245;202;864;265;113;75;33;11;803;357;362;136;362;303;805;136.0;1003.0;918.0;83.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15642.251953125;13034.6953125;0.0;1363.90319824219;623.0;158011;743.0;0.0;Calculated values ==>;1555125161.786;361.66;300.16;285.56;285.66;284.96000000000004;277.16;274.0616903277293;276.56;276.36;277.66;277.06;348.96000000000004;289.36;277.66;278.06;297.66;293.36;359.56000000000006;299.66;280.66;276.46000000000004;347.46000000000004;335.46000000000004;274.26000000000005;241.71165711629368;267.9596281332873;274.0616903277293;284.46000000000004;8030000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;8050000.0;0.02266666666666667;0.16716666666666666;0.153;0.013833333333333333;0.0;0.02266666666666667;0.0;13034.6953125;0.0;1363.90319824219;15642.251953125;503846.79106093675;270291.49302146304;226037.70681642214;226293.4754584964;224510.67284035313;430346.717906069;433702.1600636701;448075.1158509465;473111.07959547755;529478.5084212946;463394.4392414171;448075.1158509465;448630.7726451126;465306.4224800408;460345.3573976857;500842.6284862167;268358.01390037336;440760.6321181403;433520.3008126533;311590.51834565785;261333.34086894934;470370.9986153779;202034.45942059637;202034.45942059637;273.9838539842854;738667.847088468;496834.67228301475;87427.41045011042;64248.03769324202;0;9;10;1;0;0;0;3;41;50;472088241380.33453;179679118905.34357;397347481745.5291;37644.22043384357;3711.9887921944774;38863.678071600145;5247.012404886625;1132209.2243909976;279102.843312865;1134088.5354318048;407690.410620697;5.9357790717451815;0.21346617378351224
2173;2019-04-13 05:13:41.797;882;267;121;122;112;42;34;33;46;39;758;162;46;52;245;202;861;262;113;77;33;11;805;357;362;136;363;303;807;131.0;993.0;637.0;83.0;0.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;15707.3046875;12840.5625;0.0;1352.16015625;716.0;158012;736.0;0.0;Calculated values ==>;1555125221.797;361.36;299.86;285.26000000000005;285.36;284.36;277.36;274.0616903277293;276.56;276.46000000000004;277.76000000000005;277.06;348.96000000000004;289.36;277.76000000000005;278.36;297.66;293.36;359.26;299.36;280.86;276.46000000000004;346.76;344.76;274.26000000000005;241.71165711629368;267.9596281332873;274.0616903277293;284.46000000000004;8050000.0;3570000.0000000005;3620000.0000000005;1360000.0;3629999.9999999995;3030000.0;8070000.0;0.021833333333333333;0.1655;0.10616666666666667;0.013833333333333333;0.0;0.021833333333333333;0.0;12840.5625;0.0;1352.16015625;15707.3046875;503244.7505376277;269012.176559071;225245.85571096768;225500.33129704907;222971.2199556221;430346.717906069;433702.1600636701;448214.2968835578;473111.07959547755;529478.5084212946;463394.4392414171;448214.2968835578;449045.67269265273;465160.9749554807;460345.3573976857;500229.93461496674;267120.2040181119;441087.94060429255;433520.3008126533;308656.51637580903;300275.376401361;470370.9986153779;201967.23648115463;201967.23648115463;273.95767253867916;738929.1412886054;497050.3389628014;87450.04846090815;64248.03769324202;0;9;10;1;0;0;0;3;41;50;472305481200.03766;179760733865.23203;397529315075.2806;26143.229579388473;3712.9187095234215;38579.66041377947;5055.575237904388;1132740.8839267632;279164.7288855701;1134734.0149011791;407776.28125766735;5.178103294242321;0.18302151179354262
2174;2019-04-13 05:14:41.797;880;266;121;120;108;43;35;33;45;39;758;162;45;51;246;202;857;262;112;68;34;11;802;358;363;136;363;303;805;144.0;890.0;675.0;45.0;2.0;0;98;67;1;0;0;0;0;0;0;1;0;0;0;0;15242.53125;12829.3232421875;0.0;1348.13977050781;804.0;158013;728.0;0.0;Calculated values ==>;1555125281.797;361.16;299.76000000000005;285.26000000000005;285.16;283.96000000000004;277.46000000000004;274.1680685717883;276.66;276.46000000000004;277.66;277.06;348.96000000000004;289.36;277.66;278.26000000000005;297.76000000000005;293.36;358.86;299.36;279.96000000000004;276.56;345.96000000000004;353.56000000000006;274.26000000000005;241.71165711629368;267.9596281332873;274.1680685717883;284.36;8020000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;8050000.0;0.024;0.14833333333333334;0.1125;0.007500000000000001;0.0003333333333333333;0.024333333333333335;0.0;12829.3232421875;0.0;1348.13977050781;15242.53125;503222.95595872455;268740.116540617;225272.58355947887;225018.2602102209;221993.21135486593;430280.9020939914;433634.880018922;448075.1158509465;473111.07959547755;529478.5084212946;463394.4392414171;448075.1158509465;448907.5457794879;465292.22471119097;460189.5267902755;499922.6038625007;267224.6884815445;439383.49124631356;433452.5470882844;305303.7579410727;337172.47746341303;470370.9986153779;202353.71035315518;202667.6675203651;274.1126199311678;739187.0565880846;497264.2546773196;87472.5509602978;64248.03769324202;0;9;10;1;0;0;0;3;41;50;472522981200.03766;179842333865.23203;397711115075.2806;27643.658118501524;2010.12966196667;34516.85744817517;5615.76540281937;1133189.1079909124;279212.4209553325;1135343.1525500286;407865.20909634006;4.922348276907652;0.1602154647339474
2175;2019-04-13 05:15:41.777;880;268;125;124;108;42;34;33;39;40;757;162;41;51;245;202;854;264;112;72;33;12;828;357;362;137;362;301;830;136.0;964.0;650.0;134.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;15574.267578125;12982.6630859375;0.0;1349.75537109375;836.0;158014;716.0;0.0;Calculated values ==>;1555125341.777;361.16;299.96000000000004;285.66;285.56;283.96000000000004;277.36;274.0616903277293;276.56;276.46000000000004;277.06;277.16;348.86;289.36;277.26000000000005;278.26000000000005;297.66;293.36;358.56000000000006;299.56;280.36;276.46000000000004;344.76;356.76;274.36;241.92719264551067;267.7187500070086;274.0616903277293;284.36;8280000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;8300000.0;0.02266666666666667;0.16066666666666668;0.10833333333333334;0.022333333333333334;0.0;0.02266666666666667;0.0;12982.6630859375;0.0;1349.75537109375;15574.267578125;500925.65673966147;268161.30755759473;225955.78948101823;225702.57602972284;221696.03767965428;430346.717906069;433702.1600636701;447616.0868409365;473078.44118532055;529526.8628537641;463691.99783644744;447894.6635423884;449276.9549200224;465306.4224800408;460345.3573976857;497110.18135549384;266701.4912848623;440267.06782150705;433520.3008126533;300275.376401361;350603.57178935205;470334.5574354778;201834.83028909267;201834.83028909267;273.906070911347;739443.7776428483;497479.28286349366;87495.02592566512;64248.03769324202;0;9;10;1;0;0;0;3;41;50;472740408700.1068;179924206565.25806;397892254675.3382;26626.302793116418;5996.493906269267;37018.996204681476;5251.5373318673755;1133641.2069154282;279279.12057780137;1135939.0859532873;407955.7397655392;5.2254495959956495;0.19941541660288925
2176;2019-04-13 05:16:41.798;885;270;130;128;108;42;35;33;34;40;755;161;36;49;245;202;855;265;112;74;34;12;810;358;363;137;363;301;812;148.0;909.0;807.0;82.0;0.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;14917.5859375;12316.2314453125;0.0;1338.95007324219;849.0;158015;705.0;0.0;Calculated values ==>;1555125401.798;361.66;300.16;286.16;285.96000000000004;283.96000000000004;277.36;274.1680685717883;276.66;276.46000000000004;276.56;277.16;348.66;289.26000000000005;276.76000000000005;278.06;297.66;293.36;358.66;299.66;280.56;276.56;343.66;358.06000000000006;274.36;241.92719264551067;267.7187500070086;274.1680685717883;284.36;8100000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;8120000.0;0.024666666666666667;0.1515;0.1345;0.013666666666666666;0.0;0.024666666666666667;0.0;12316.2314453125;0.0;1338.95007324219;14917.5859375;503234.8054207715;269885.5034470977;227478.1178090067;226964.73763213382;221908.7681165573;430280.9020939914;433634.880018922;446916.4327917079;473078.44118532055;529318.2321055314;463568.1529552584;447196.8515329987;449001.87712873524;465160.9749554807;460189.5267902755;498905.94032259175;267980.76798155205;440380.2161781285;433452.5470882844;295666.80309349706;356062.3083226806;470334.5574354778;202279.4523473196;202279.4523473196;274.08374784762873;739697.9653573399;497690.1807735458;87517.43964648031;64248.03769324202;0;9;10;1;0;0;0;3;41;50;472957984825.6392;180006435335.45926;398072917885.7803;32903.67386977023;3663.4197695381613;34985.163609667514;5702.269670277132;1134137.4636845984;279359.64803337835;1136539.3306320084;408047.05343938427;5.6575247142836895;0.1989900587396294
2177;2019-04-13 05:17:41.788;887;268;136;133;112;43;35;33;36;40;753;161;38;48;246;201;855;263;113;69;34;12;825;356;361;138;361;303;827;153.0;864.0;213.0;41.0;0.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;15205.3916015625;12745.6806640625;0.0;1348.8681640625;855.0;158016;696.0;0.0;Calculated values ==>;1555125461.788;361.86;299.96000000000004;286.76000000000005;286.46000000000004;284.36;277.46000000000004;273.955091788801;276.66;276.46000000000004;276.76000000000005;277.16;348.46000000000004;289.26000000000005;276.96000000000004;277.96000000000004;297.76000000000005;293.26000000000005;358.66;299.46000000000004;280.06;276.56;342.76;358.66;274.36;242.14157278889297;267.9596281332873;273.955091788801;284.46000000000004;8250000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;8270000.0;0.025500000000000002;0.14400000000000002;0.0355;0.006833333333333333;0.0;0.025500000000000002;0.0;12745.6806640625;0.0;1348.8681640625;15205.3916015625;502205.44939883676;268315.24126746075;228807.7860304651;228036.41344641373;222726.08595962866;430412.23801567365;434130.71970383386;446814.236746235;472947.9820155742;528956.2834829289;463270.0917093786;447095.7395217318;448492.1240640218;465582.3289076539;460366.2921931374;497533.93909167853;266485.06596647267;439989.1224034124;433950.3860404442;291896.6896268761;358582.20175259834;470199.78104355885;201695.4130138096;201695.4130138096;273.8471881190485;739948.9483327365;497898.9952329459;87539.83439871387;64248.03769324202;0;9;10;1;0;0;0;3;41;50;473175148625.67377;180088921585.47238;398254087685.8091;8701.718242501101;1834.7798482032865;33271.037730029646;5922.501812179183;1134484.1175003224;279405.4587271451;1137108.03750965;408143.91038957087;3.5283170989964074;0.09995682268255056
2178;2019-04-13 05:18:41.789;888;267;142;140;115;42;34;33;41;40;751;161;41;49;245;202;857;262;113;77;33;12;816;357;362;138;362;301;818;137.0;904.0;685.0;100.0;0.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;14600.677734375;12065.1318359375;0.0;1329.81970214844;861.0;158017;685.0;0.0;Calculated values ==>;1555125521.789;361.96000000000004;299.86;287.36;287.16;284.66;277.36;274.0616903277293;276.56;276.46000000000004;277.26000000000005;277.16;348.26;289.26000000000005;277.26000000000005;278.06;297.66;293.36;358.86;299.36;280.86;276.46000000000004;341.66;359.26;274.36;242.14157278889297;267.7187500070086;274.0616903277293;284.46000000000004;8159999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;8180000.0;0.022833333333333334;0.15066666666666664;0.11416666666666667;0.016666666666666666;0.0;0.022833333333333334;0.0;12065.1318359375;0.0;1329.81970214844;14600.677734375;503138.90564678673;268413.38564631686;230498.2046700426;229976.8135540327;223587.4333645885;430346.717906069;433702.1600636701;447894.6635423884;472947.9820155742;528900.8604430988;463568.1529552584;447894.6635423884;449001.87712873524;465306.4224800408;460345.3573976857;498651.22233253997;266561.92109260603;441087.94060429255;433520.3008126533;287289.4124756198;361102.401775943;470199.78104355885;201936.41340248057;201936.41340248057;273.94566402467785;740197.3363833011;498105.75544947566;87562.15716961198;64248.03769324202;0;9;10;1;0;0;0;3;41;50;473392052240.41174;180171722965.37238;398435290705.5902;28080.23355763948;4471.056127351305;34968.12138681671;5287.832095865611;1134790.6388735578;279458.0082360218;1137676.7066459311;408237.33139568253;5.435424156680214;0.19768273477217968
2179;2019-04-13 05:19:41.789;890;265;148;145;120;42;35;33;47;40;748;162;45;49;246;202;855;261;113;76;34;12;801;357;363;139;363;302;803;148.0;793.0;601.0;109.0;0.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;14158.119140625;11647.146484375;0.0;1338.32348632812;866.0;158018;672.0;0.0;Calculated values ==>;1555125581.789;362.16;299.66;287.96000000000004;287.66;285.16;277.36;274.0616903277293;276.66;276.46000000000004;277.86;277.16;347.96000000000004;289.36;277.66;278.06;297.76000000000005;293.36;358.66;299.26000000000005;280.76000000000005;276.56;340.36;359.76;274.36;242.35481222062532;267.8393353686513;274.0616903277293;284.46000000000004;8009999.999999999;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;8030000.0;0.024666666666666667;0.13216666666666665;0.10016666666666667;0.018166666666666668;0.0;0.024666666666666667;0.0;11647.146484375;0.0;1338.32348632812;14158.119140625;504729.62146373896;268468.1088320485;232317.73570981744;231522.9688773379;225044.876817896;430346.717906069;433634.880018922;448540.00715330127;472817.310826017;528510.7994535349;463543.37138283096;448262.69519083336;448816.61916108726;465292.22471119097;460345.3573976857;499723.9499293519;266955.0558995943;440709.58247278957;433452.5470882844;281845.32903042674;363202.8056056646;470064.77147337084;201884.80134944987;201884.80134944987;273.9255509002576;740436.993023926;498303.3577688116;87584.39169618262;64248.03769324202;0;9;10;1;0;0;0;3;41;50;473609552240.41174;180254822965.37238;398616190705.5902;24706.629781352447;4871.936123917897;30764.288827599627;5712.004394891252;1135230.5294013827;279535.86650478235;1138224.4767310512;408328.9966997722;5.086828530410485;0.1849851367894316
2180;2019-04-13 05:20:41.800;889;264;153;150;125;41;35;32;52;40;745;162;50;53;245;202;854;260;114;85;34;12;813;354;359;139;359;303;815;140.0;854.0;470.0;72.0;0.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;14943.359375;11956.322265625;0.0;1348.38464355469;869.0;158019;659.0;0.0;Calculated values ==>;1555125641.8;362.06000000000006;299.56;288.46000000000004;288.16;285.66;277.26000000000005;273.7412296467126;276.66;276.36;278.36;277.16;347.66;289.36;278.16;278.46000000000004;297.66;293.36;358.56000000000006;299.16;281.66;276.56;339.06000000000006;360.06000000000006;274.36;242.35481222062532;267.9596281332873;273.7412296467126;284.56;8130000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;8150000.0;0.02333333333333333;0.1423333333333333;0.07833333333333334;0.012;0.0;0.02333333333333333;0.0;11956.322265625;0.0;1348.38464355469;14943.359375;503544.0996048856;267450.40893674974;233446.55114290552;232649.80711566893;226156.6432690746;430542.39183029096;434621.1652425816;449045.67269265273;472817.310826017;528120.2319393447;463394.4392414171;448769.2461549603;449183.62805661734;465741.0905809244;460810.79226618685;498486.2335655474;265980.1960231151;443005.9100809836;434442.7656083012;276402.16793126165;364463.1524481646;470064.77147337084;201156.35787648553;201156.35787648553;273.62765772523784;740679.5498051503;498500.0894023144;87606.78503526068;64248.03769324202;0;9;10;1;0;0;0;3;41;50;473826191950.11566;180338238255.25836;398797723980.3421;19417.99632726643;3226.9009631626236;33093.35934353953;5443.349513742365;1135598.302031075;279603.36918697244;1138756.7213587125;408421.97502511885;4.5984933426453924;0.15436930585399466
2181;2019-04-13 05:21:41.750;888;264;157;154;128;40;36;30;56;39;743;163;53;54;244;204;855;259;115;92;35;12;831;354;359;138;359;302;833;143.0;776.0;867.0;100.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;15405.5048828125;11963.44140625;0.0;1353.52709960938;871.0;158020;645.0;0.0;Calculated values ==>;1555125701.75;361.96000000000004;299.56;288.86;288.56;285.96000000000004;277.16;273.7412296467126;276.76000000000005;276.16;278.76000000000005;277.06;347.46000000000004;289.46000000000004;278.46000000000004;278.56;297.56;293.56;358.66;299.06;282.36;276.66;337.66;360.26;274.36;242.14157278889297;267.8393353686513;273.7412296467126;284.66;8309999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;8330000.0;0.02383333333333333;0.12933333333333333;0.1445;0.016666666666666666;0.0;0.02383333333333333;0.0;11963.44140625;0.0;1353.52709960938;15405.5048828125;501821.8742500363;266557.34689112223;234206.98686265445;233412.03427787343;226677.0556982082;430542.39183029096;434799.06761956174;449779.38365072303;472850.0741107318;527988.4168575022;463667.37725859485;449367.78088530374;449505.1483678675;465610.7510579218;461078.3308605104;496982.0993737793;264780.5896196197;444110.57439652376;434621.1652425816;270541.29595472733;365303.4275551246;470199.78104355885;201208.18340009428;201208.18340009428;273.6479281297037;740932.2462514979;498699.25465693517;87629.28220319562;64248.03769324202;0;9;10;1;0;0;0;3;41;50;474041412450.28687;180421269005.3244;398979072730.4863;35918.53843621585;4483.193294057743;30031.395261537975;5563.009400579282;1136059.055539646;279667.5664301791;1139282.3226144882;408513.6182497631;5.706714434216242;0.21109468694629496
