;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2182;2019-04-13 05:22:41.761;891;265;157;157;133;40;36;31;58;39;742;163;55;58;245;203;856;260;115;91;35;12;822;357;362;138;362;301;824;147.0;853.0;1021.0;254.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;15864.396484375;11485.828125;0.0;1349.40966796875;871.0;158021;631.0;0.0;Calculated values ==>;1555125761.761;362.26;299.66;288.86;288.86;286.46000000000004;277.16;274.0616903277293;276.76000000000005;276.26000000000005;278.96000000000004;277.06;347.36;289.46000000000004;278.66;278.96000000000004;297.66;293.46000000000004;358.76;299.16;282.26000000000005;276.66;336.26000000000005;360.26;274.36;242.14157278889297;267.7187500070086;274.0616903277293;284.66;8220000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;8240000.000000001;0.0245;0.14216666666666666;0.1701666666666667;0.042333333333333334;0.0;0.0245;0.0;11485.828125;0.0;1349.40966796875;15864.396484375;503044.74138463003;267361.42027321795;234359.79834527493;234359.79834527493;228078.8801851386;430346.717906069;434064.28222162405;450234.49445270485;472850.0741107318;527961.227108462;463815.75413107453;449825.1039078654;450234.49445270485;465306.4224800408;460480.0777649803;497956.3980034022;265548.65395222965;443342.4248480381;433883.48505660606;264681.4149301396;365303.4275551246;470199.78104355885;201761.08317604617;201761.08317604617;273.87731100117077;741192.8765359953;498894.70106136805;87651.8108057147;64248.03769324202;0;9;10;1;0;0;0;3;41;50;474257752104.9912;180504084185.2112;399160005895.2391;42281.892152244756;11363.90487639137;33040.63427927504;5686.998846073718;1136710.8452665391;279799.64979226346;1139808.0192199883;408607.38550586964;7.196861612068287;0.3185315049566769
2183;2019-04-13 05:23:41.731;895;263;142;146;135;43;34;33;56;39;741;163;55;58;245;201;858;258;116;87;33;12;806;357;363;138;363;303;808;151.0;785.0;849.0;109.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;15006.2939453125;11234.9755859375;0.0;1356.72082519531;871.0;158022;617.0;0.0;Calculated values ==>;1555125821.731;362.66;299.46000000000004;287.36;287.76000000000005;286.66;277.46000000000004;274.0616903277293;276.56;276.46000000000004;278.76000000000005;277.06;347.26;289.46000000000004;278.66;278.96000000000004;297.66;293.26000000000005;358.96000000000004;298.96000000000004;281.86;276.46000000000004;334.86;360.26;274.36;242.14157278889297;267.9596281332873;274.0616903277293;284.76000000000005;8059999.999999999;3570000.0000000005;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;8080000.0;0.025166666666666667;0.13083333333333333;0.14150000000000001;0.018166666666666668;0.0;0.025166666666666667;0.0;11234.9755859375;0.0;1356.72082519531;15006.2939453125;505004.8377100205;267441.7553756967;230653.45786880245;231706.18326638875;228827.34437136055;430346.717906069;433452.5470882844;449596.476301459;472850.0741107318;527701.9744961296;463518.6962225584;449459.0287276079;449870.8715090784;465160.9749554807;460210.5064603235;499705.3173843509;265594.21653880796;442496.8743120531;433269.66867335857;258822.4845140824;365303.4275551246;470199.78104355885;201973.99424384336;201973.99424384336;273.96030501003577;741450.003661822;499083.94642236736;87674.35061762478;64248.03769324202;0;9;10;1;0;0;0;3;41;50;474475143355.0949;180586842785.2507;399341115295.3255;35038.58121115262;4872.768460194831;30629.535693958536;5820.941139809466;1137354.8603762356;279934.88775066065;1140338.3386776433;408703.2370560478;6.064458990418556;0.22547763103281482
2184;2019-04-13 05:24:41.772;894;262;134;137;131;43;34;33;26;39;741;163;35;61;245;200;861;258;115;90;33;12;824;358;363;139;363;304;826;153.0;747.0;831.0;222.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14913.3076171875;11659.6416015625;0.0;1367.57055664062;870.0;158023;604.0;0.0;Calculated values ==>;1555125881.772;362.56000000000006;299.36;286.56;286.86;286.26000000000005;277.46000000000004;274.1680685717883;276.56;276.46000000000004;275.76000000000005;277.06;347.26;289.46000000000004;276.66;279.26000000000005;297.66;293.16;359.26;298.96000000000004;282.16;276.46000000000004;333.56;360.16;274.36;242.35481222062532;268.0796299477929;274.1680685717883;284.66;8240000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;8259999.999999999;0.025500000000000002;0.1245;0.1385;0.037000000000000005;0.0;0.025500000000000002;0.0;11659.6416015625;0.0;1367.57055664062;14913.3076171875;503301.22730751924;266172.2379895298;228307.40107922215;229080.23823490096;227537.94434014452;430280.9020939914;433452.5470882844;445197.9025426301;472719.2527797885;527624.5101705522;463369.709239437;446480.4499592048;450099.8059124212;465160.9749554807;459919.0894837036;498508.81878283486;264744.28954322095;442977.54009388597;433269.66867335857;253382.8652305231;364883.28560102184;470064.77147337084;202007.78704182664;202007.78704182664;273.9780040087334;741699.5040508828;499274.86527146184;87697.06855918102;64248.03769324202;0;9;10;1;0;0;0;3;41;50;474693092185.5588;180669999570.4277;399523339730.7134;33681.83099686128;9918.108423967136;29103.683890331933;5897.177981604064;1137927.9218037582;280058.2292841179;1140836.455656073;408800.9547771125;6.033585723348352;0.2606800807143767
2185;2019-04-13 05:25:41.812;896;261;127;130;123;44;35;33;-5;39;742;163;6;53;246;200;864;257;116;87;34;12;810;360;365;139;365;302;812;148.0;856.0;790.0;257.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;14177.4296875;11292.6103515625;0.0;1354.91540527344;869.0;158024;593.0;0.0;Calculated values ==>;1555125941.812;362.76;299.26000000000005;285.86;286.16;285.46000000000004;277.56;274.38016830617;276.66;276.46000000000004;272.66;277.06;347.36;289.46000000000004;273.76000000000005;278.46000000000004;297.76000000000005;293.16;359.56000000000006;298.86;281.86;276.56;332.46000000000004;360.06000000000006;274.36;242.35481222062532;267.8393353686513;274.38016830617;284.76000000000005;8100000.0;3600000.0;3650000.0;1390000.0;3650000.0;3020000.0;8120000.0;0.024666666666666667;0.14266666666666666;0.13166666666666668;0.04283333333333333;0.0;0.024666666666666667;0.0;11292.6103515625;0.0;1354.91540527344;14177.4296875;504801.2735682648;266494.44723349396;226708.60566872475;227478.1178090067;225687.7279374429;430148.3826014536;433133.46834165603;441070.164538651;472719.2527797885;527883.9114651857;463667.37725859485;442699.92918233894;449367.78088530374;465000.999999308;459605.1665242781;500213.6676709862;265038.580568767;442078.96600834065;432949.0678229144;248780.69988749037;364463.1524481646;470064.77147337084;202448.57999778946;202448.57999778946;274.15865914899706;741942.0884768083;499466.2615501271;87719.77106710455;64248.03769324202;0;9;10;1;0;0;0;3;41;50;474911637785.4199;180753455170.3747;399705260930.5978;31418.50863121344;11462.893534870735;33551.64575991661;5685.678699686415;1138470.7863022008;280236.52308367245;1141358.9314879912;408897.5429319324;6.49286889819555;0.28993694791864144
2186;2019-04-13 05:26:41.762;896;259;123;124;116;45;36;34;5;40;741;164;11;45;246;199;866;256;116;53;35;12;818;357;363;139;363;305;820;143.0;746.0;628.0;76.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14161.4365234375;11598.5185546875;0.0;1368.43774414062;867.0;158025;583.0;0.0;Calculated values ==>;1555126001.762;362.76;299.06;285.46000000000004;285.56;284.76000000000005;277.66;274.0616903277293;276.76000000000005;276.56;273.66;277.16;347.26;289.56;274.26000000000005;277.66;297.76000000000005;293.06;359.76;298.76000000000005;278.46000000000004;276.66;331.46000000000004;359.86;274.36;242.35481222062532;268.19934244402924;274.0616903277293;284.76000000000005;8180000.0;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;8200000.0;0.02383333333333333;0.12433333333333334;0.10466666666666667;0.012666666666666666;0.0;0.02383333333333333;0.0;11598.5185546875;0.0;1368.43774414062;14161.4365234375;504109.14317757875;265378.69700629474;225581.03300827593;225834.89771629692;223813.59729941626;430346.717906069;433816.67410848953;441928.13359203225;472817.310826017;527547.0033350008;463345.08624710975;442816.332836664;447698.11948457354;465292.22471119097;459940.4098768325;499783.5314608878;264309.61421107757;436830.5876020472;433634.880018922;244597.3647265701;363622.9124696232;470064.77147337084;201987.5018232832;201987.5018232832;273.9655665140523;742178.0488977385;499656.8619916579;87742.4467645264;64248.03769324202;0;9;10;1;0;0;0;3;41;50;475129855785.5935;180836785670.44098;399887209180.7425;25113.786125129067;3395.6454155677766;29277.257044726408;5520.92918032939;1138941.4961734978;280360.2410573929;1141882.069366621;408990.8535073409;4.882226507655774;0.1689594231639803
2187;2019-04-13 05:27:41.803;893;260;123;124;112;44;35;34;14;40;741;164;23;41;246;200;868;256;115;68;34;12;827;358;363;140;363;303;828;152.0;851.0;804.0;217.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14196.5927734375;11715.30078125;0.0;1368.30444335938;866.0;158026;575.0;0.0;Calculated values ==>;1555126061.803;362.46000000000004;299.16;285.46000000000004;285.56;284.36;277.56;274.1680685717883;276.66;276.56;274.56;277.16;347.26;289.56;275.46000000000004;277.26000000000005;297.76000000000005;293.16;359.96000000000004;298.76000000000005;279.96000000000004;276.56;330.66;359.76;274.36;242.56692532238324;267.9596281332873;274.1680685717883;284.66;8270000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;8280000.0;0.025333333333333333;0.14183333333333334;0.13399999999999998;0.036166666666666666;0.0;0.025333333333333333;0.0;11715.30078125;0.0;1368.30444335938;14196.5927734375;502895.5761469193;265361.9301419841;225475.79207808408;225728.85959562377;222714.04106149293;430280.9020939914;433634.880018922;443664.5507289629;472686.4266018815;527701.9744961296;463642.86311235337;444965.2754471953;447516.57979027147;465292.22471119097;459919.0894837036;499263.6308957134;263951.69092243555;439383.49124631356;433452.5470882844;241250.99604349316;363202.8056056646;469929.52753194683;201986.40832775205;201986.40832775205;273.9696746259217;742414.5272913324;499851.27657834813;87765.26853360652;64248.03769324202;0;9;10;1;0;0;0;3;41;50;475347804615.19196;180920542865.28665;400069733820.4062;32384.871081762245;9690.609477885044;33375.07681954325;5863.8088486001525;1139420.9790722474;280469.3677002554;1142404.5289180952;409085.79115383193;6.2149816378473295;0.26371561362983326
2188;2019-04-13 05:28:41.803;891;259;122;122;108;44;36;34;22;40;740;163;34;42;246;200;869;255;114;71;35;12;798;359;364;140;364;304;800;158.0;866.0;908.0;165.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;13778.8916015625;11216.755859375;0.0;1370.279296875;864.0;158027;568.0;0.0;Calculated values ==>;1555126121.803;362.26;299.06;285.36;285.36;283.96000000000004;277.56;274.27422755570615;276.76000000000005;276.56;275.36;277.16;347.16;289.46000000000004;276.56;277.36;297.76000000000005;293.16;360.06000000000006;298.66;280.26000000000005;276.66;329.96000000000004;359.56000000000006;274.36;242.56692532238324;268.0796299477929;274.27422755570615;284.56;7980000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;8000000.0;0.026333333333333334;0.14433333333333334;0.15133333333333335;0.0275;0.0;0.026333333333333334;0.0;11216.755859375;0.0;1370.279296875;13778.8916015625;505130.4522159786;266364.37855421694;225595.00599686516;225595.00599686516;222054.13083592983;430214.79039162316;433567.68989926;444622.5063410642;472686.4266018815;527519.8571458375;463369.709239437;446338.7475733018;447466.95896490954;465146.75317812245;459762.3043333631;502006.52857050986;264891.4013205052;439664.2104404854;433384.8821390699;238323.1353838712;362362.6180328724;469929.52753194683;202388.55366429675;202388.55366429675;274.13074386662777;742647.6563277907;500042.37705035333;87788.09006477514;64248.03769324202;0;9;10;1;0;0;0;3;41;50;475565904615.19196;181004542865.28665;400251833820.4062;36658.07150508414;7357.376781360377;34223.61669975067;6082.903316502359;1139996.3369271378;280611.4342524158;1142967.8513640892;409185.34708854114;6.699112797887761;0.2644876820030244
2189;2019-04-13 05:29:41.814;887;259;125;124;108;43;35;34;42;40;739;163;44;46;246;201;868;255;114;79;34;11;824;357;362;139;362;306;827;156.0;776.0;714.0;130.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14611.361328125;12034.091796875;0.0;1376.40856933594;861.0;158028;562.0;0.0;Calculated values ==>;1555126181.814;361.86;299.06;285.66;285.56;283.96000000000004;277.46000000000004;274.0616903277293;276.66;276.56;277.36;277.16;347.06000000000006;289.46000000000004;277.56;277.76000000000005;297.76000000000005;293.26000000000005;359.96000000000004;298.66;281.06;276.56;329.36;359.26;274.26000000000005;242.35481222062532;268.3187672390254;274.0616903277293;284.56;8240000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;8270000.0;0.026000000000000002;0.12933333333333333;0.119;0.021666666666666667;0.0;0.026000000000000002;0.0;12034.091796875;0.0;1376.40856933594;14611.361328125;502293.4076374582;265052.7816125708;225995.54680316418;225742.03505996618;221731.05983246808;430346.717906069;433883.48505660606;447086.0058300499;472817.310826017;527259.8804449925;463070.81021124206;447367.9854087869;447649.2082961263;465437.41611875535;460210.5064603235;499534.358051393;263646.63928380935;441413.8914409164;433702.1600636701;235813.6939595721;361102.401775943;469966.18980854325;201863.83718995034;201863.83718995034;273.91737929936903;742884.2851425456;500236.1696360189;87810.9833266243;64248.03769324202;0;9;10;1;0;0;0;3;41;50;475783744544.8942;181088258210.17224;400434867370.15607;29181.43806817185;5808.8843067361795;30508.144960607486;6027.796394716714;1140545.1000943047;280721.1732097877;1143507.3816062685;409286.2880884546;5.333601415085869;0.200765346393089
2190;2019-04-13 05:30:41.794;886;260;129;128;108;43;35;33;53;40;739;163;51;49;246;202;869;256;114;84;34;11;817;358;363;140;363;304;818;158.0;890.0;610.0;233.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14376.52734375;11838.3291015625;0.0;1364.10607910156;859.0;158029;557.0;0.0;Calculated values ==>;1555126241.794;361.76;299.16;286.06;285.96000000000004;283.96000000000004;277.46000000000004;274.1680685717883;276.66;276.46000000000004;278.46000000000004;277.16;347.06000000000006;289.46000000000004;278.26000000000005;278.06;297.76000000000005;293.36;360.06000000000006;298.76000000000005;281.56;276.56;328.86;359.06000000000006;274.26000000000005;242.56692532238324;268.0796299477929;274.1680685717883;284.56;8170000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;8180000.0;0.026333333333333334;0.14833333333333334;0.10166666666666666;0.03883333333333334;0.0;0.026333333333333334;0.0;11838.3291015625;0.0;1364.10607910156;14376.52734375;502764.390228938;265834.5423989895;227137.32861265136;226881.4655763165;221837.16012377123;430280.9020939914;433634.880018922;448998.8971924048;472686.4266018815;527415.194142179;463369.709239437;448721.9649698524;448444.3321323563;465292.22471119097;460189.5267902755;500309.71629697375;264400.87186078593;442013.3735559718;433452.5470882844;233722.59852315116;360262.30078455864;469830.78476507135;201831.72305607342;201831.72305607342;273.90937344046694;743125.7703596416;500435.0401646222;87833.81333616117;64248.03769324202;0;9;10;1;0;0;0;3;41;50;476001172044.9634;181171930310.19885;400617806370.21423;25128.66270386035;10407.296896366088;34993.14525803453;6099.348366181556;1140997.5334061577;280856.26300824207;1144053.043743569;409387.31394164765;5.804115087546163;0.2482512953276345
2191;2019-04-13 05:31:41.795;886;259;133;131;111;43;36;33;59;40;739;162;54;53;246;201;869;256;114;83;35;11;800;358;363;140;363;305;802;139.0;793.0;517.0;136.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14139.6572265625;11552.4482421875;0.0;1367.77075195312;855.0;158030;554.0;0.0;Calculated values ==>;1555126301.795;361.76;299.06;286.46000000000004;286.26000000000005;284.26000000000005;277.46000000000004;274.1680685717883;276.76000000000005;276.46000000000004;279.06;277.16;347.06000000000006;289.36;278.56;278.46000000000004;297.76000000000005;293.26000000000005;360.06000000000006;298.76000000000005;281.46000000000004;276.66;328.56;358.66;274.26000000000005;242.56692532238324;268.19934244402924;274.1680685717883;284.56;8000000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;8020000.0;0.023166666666666665;0.13216666666666665;0.08616666666666667;0.02266666666666667;0.0;0.023166666666666665;0.0;11552.4482421875;0.0;1367.77075195312;14139.6572265625;504250.1712685568;266261.90204763564;228397.3333176441;227879.42850215768;222782.27408121823;430280.9020939914;433816.67410848953;449642.78568856575;472686.4266018815;527337.5586878607;463095.6506827697;448952.2146688218;448813.5830089952;465292.22471119097;460054.3744995887;501828.6840856736;265158.4297603328;441851.56343584816;433634.880018922;232467.98657752166;358582.20175259834;469830.78476507135;202006.0601645478;202006.0601645478;273.9773312408318;743363.4091922994;500629.9665584116;87856.57935591026;64248.03769324202;0;9;10;1;0;0;0;3;41;50;476218975675.56573;181255931710.43115;400800509415.71954;21338.03118265288;6070.693757611869;31279.91861333254;5366.067659959668;1141384.7623099904;280993.5818860148;1144605.3284819499;409482.86066788196;4.957710952314823;0.19016649732349725
2192;2019-04-13 05:32:41.785;885;260;137;135;114;43;35;33;62;40;739;162;56;55;246;202;869;256;114;88;34;11;836;356;361;140;361;305;838;141.0;819.0;187.0;48.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14926.8330078125;12356.884765625;0.0;1371.88500976562;851.0;158031;551.0;0.0;Calculated values ==>;1555126361.785;361.66;299.16;286.86;286.66;284.56;277.46000000000004;273.955091788801;276.66;276.46000000000004;279.36;277.16;347.06000000000006;289.36;278.76000000000005;278.66;297.76000000000005;293.36;360.06000000000006;298.76000000000005;281.96000000000004;276.56;328.26000000000005;358.26;274.26000000000005;242.56692532238324;268.19934244402924;273.955091788801;284.56;8359999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;8380000.0;0.0235;0.13649999999999998;0.03116666666666667;0.008;0.0;0.0235;0.0;12356.884765625;0.0;1371.88500976562;14926.8330078125;500943.5644107087;264907.93525236816;228907.09421014105;228394.11569410923;223092.104804885;430412.23801567365;434130.71970383386;450055.099686846;472686.4266018815;527337.5586878607;463095.6506827697;449228.9570467634;449090.67229019303;465582.3289076539;460500.8437552981;498596.5476486578;263519.4617966648;443070.8289787995;433950.3860404442;231213.40812182956;356902.238983675;469830.78476507135;201607.70879025286;201607.70879025286;273.81296445368173;743605.5895741656;500829.1777927681;87879.40601551744;64248.03769324202;0;9;10;1;0;0;0;3;41;50;476436139475.6003;181339917710.44452;400983478915.74866;7743.277016277154;2145.7846077985478;32088.02221879704;5460.052915379496;1141627.0661543142;281062.04112729523;1145133.306644606;409573.0633030789;3.455308635394647;0.10115640798663478
2193;2019-04-13 05:33:44.776;887;261;142;140;116;42;35;33;64;40;739;162;58;59;246;202;871;256;114;91;34;11;811;357;363;139;363;304;813;139.0;898.0;417.0;188.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14368.0537109375;11790.2509765625;0.0;1368.63879394531;844.0;158032;551.0;0.0;Calculated values ==>;1555126424.776;361.86;299.26000000000005;287.36;287.16;284.76000000000005;277.36;274.0616903277293;276.66;276.46000000000004;279.56;277.16;347.06000000000006;289.36;278.96000000000004;279.06;297.76000000000005;293.36;360.26;298.76000000000005;282.26000000000005;276.56;328.26000000000005;357.56000000000006;274.26000000000005;242.35481222062532;268.0796299477929;274.0616903277293;284.56;8109999.999999999;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;8130000.0;0.023166666666666665;0.14966666666666667;0.06949999999999999;0.03133333333333333;0.0;0.023166666666666665;0.0;11790.2509765625;0.0;1368.63879394531;14368.0537109375;503433.0434799546;266444.390787805;230575.47146702337;230052.88052256216;223902.074050045;430346.717906069;433634.880018922;450509.9134233084;472817.310826017;527415.194142179;463245.19961346884;449688.22403800517;449825.5836211171;465292.22471119097;460345.3573976857;501136.11353029025;264632.25440655;443137.14487336105;433452.5470882844;231213.40812182956;353962.6284160805;469966.18980854325;201514.03836404308;201514.03836404308;273.78086954214564;743861.8832140903;501040.4350463815;87903.3821731212;64248.03769324202;0;9;10;1;0;0;0;3;41;50;476664166895.37244;181427790155.35672;401175286510.557;17305.213316618938;8411.500745261006;35396.74424885312;5373.242118778257;1141846.209133895;281154.4041774355;1145723.71399465;409667.8410929143;5.052607141563247;0.20775277197728093
2194;2019-04-13 05:34:41.786;889;261;146;144;120;42;35;33;66;40;739;163;60;59;246;202;871;257;114;92;34;11;808;357;362;139;362;307;810;140.0;817.0;296.0;93.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;14735.0;12233.8701171875;0.0;1382.0895996093802;835.0;158033;557.0;0.0;Calculated values ==>;1555126481.786;362.06000000000006;299.26000000000005;287.76000000000005;287.56;285.16;277.36;274.0616903277293;276.66;276.46000000000004;279.76000000000005;277.16;347.06000000000006;289.46000000000004;279.16;279.06;297.76000000000005;293.36;360.26;298.86;282.36;276.56;328.86;356.66;274.26000000000005;242.35481222062532;268.43790593516167;274.0616903277293;284.56;8080000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;8100000.0;0.02333333333333333;0.13616666666666666;0.04933333333333333;0.015500000000000002;0.0;0.02333333333333333;0.0;12233.8701171875;0.0;1382.0895996093802;14735.0;503979.8356385835;266595.21905661584;231673.89435099636;231147.17844149904;224952.11833928715;430346.717906069;433883.48505660606;450240.99059172784;472817.310826017;527182.1593585447;462920.89451181877;449413.9276720405;449275.48907731444;465437.41611875535;460345.3573976857;501403.5964023639;265134.0935368094;443501.124914463;433702.1600636701;233722.59852315116;350183.7266411821;469966.18980854325;201733.2461459931;201733.2461459931;273.8664515785645;744092.3228101712;501230.6593718434;87925.16259335596;64248.03769324202;0;9;10;1;0;0;0;3;41;50;476870828145.3379;181507034055.34348;401349452060.5279;12259.715392656248;4157.610626769529;32172.030640193007;5412.607991412462;1142080.305881872;281253.92709954653;1146258.7273079527;409753.2440532864;3.9660784677861156;0.13587698193973155
2195;2019-04-13 05:35:41.797;889;263;151;148;125;41;35;32;67;40;741;163;62;62;246;203;873;258;115;97;34;10;828;357;362;139;362;305;829;139.0;930.0;589.0;142.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15310.228515625;12687.63671875;0.0;1364.75805664062;816.0;158034;579.0;-1.0;Calculated values ==>;1555126541.797;362.06000000000006;299.46000000000004;288.26000000000005;287.96000000000004;285.66;277.26000000000005;274.0616903277293;276.66;276.36;279.86;277.16;347.26;289.46000000000004;279.36;279.36;297.76000000000005;293.46000000000004;360.46000000000004;298.96000000000004;282.86;276.56;331.06;354.76;274.16;242.35481222062532;268.19934244402924;274.0616903277293;284.66;8280000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;8290000.000000001;0.023166666666666665;0.155;0.09816666666666667;0.023666666666666666;0.0;0.023166666666666665;-0.002489180505061009;12687.63671875;0.0;1364.75805664062;15310.228515625;502230.65057696117;266388.82033145096;232685.4742583336;231896.80139248105;225969.01924349664;430346.717906069;433883.48505660606;450739.0044921324;472817.310826017;527547.0033350008;463220.4145084326;450055.099686846;450055.099686846;465437.41611875535;460480.0777649803;499905.2003840248;264608.55948021705;444290.2209761422;433702.1600636701;242924.1476594651;342208.19576138764;469867.5881872505;201753.03393980258;201753.03393980258;273.87417113601305;744342.7456165582;501438.3766697167;87948.05718703289;64248.03769324202;0;9;10;1;0;0;0;3;41;50;477088067965.041;181590449345.22946;401533085720.2769;24442.122775887045;6345.377783856266;36470.979340090205;5373.488088536264;1142386.2106051112;281341.46804908104;1146830.857261605;409843.144665921;5.168654108377823;0.19875251483691392
2196;2019-04-13 05:36:41.777;892;261;153;151;127;41;35;33;68;40;742;163;63;62;246;203;875;257;115;97;34;10;804;356;361;138;361;306;806;133.0;850.0;32.0;39.0;1.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15346.7412109375;12298.701171875;0.0;1372.16137695312;786.0;158035;642.0;0.0;Calculated values ==>;1555126601.777;362.36;299.26000000000005;288.46000000000004;288.26000000000005;285.86;277.26000000000005;273.955091788801;276.66;276.46000000000004;279.96000000000004;277.16;347.36;289.46000000000004;279.46000000000004;279.36;297.76000000000005;293.46000000000004;360.66;298.86;282.86;276.56;337.36;351.76;274.16;242.14157278889297;268.3187672390254;273.955091788801;284.66;8040000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;8059999.999999999;0.022166666666666668;0.14166666666666666;0.005333333333333333;0.006500000000000001;0.00016666666666666666;0.022333333333333334;0.0;12298.701171875;0.0;1372.16137695312;15346.7412109375;504752.9047502625;266799.4555589175;233599.79726802502;233065.7340871384;226792.11751820208;430412.23801567365;434130.71970383386;450695.592528704;472947.9820155742;527574.2254450012;463070.81021124206;450010.4892693166;449872.9745629245;465582.3289076539;460635.26612677675;502332.82042700256;265327.54829203576;444491.22601722035;433950.3860404442;269285.52512055053;329620.94006798224;470002.91871598386;201409.2320046987;201649.46010367875;273.73544468791033;744598.1352061116;501646.5267457106;87970.85724643277;64248.03769324202;0;9;10;1;0;0;0;3;41;50;477304895665.11;181673521645.2559;401716324620.3352;1329.527256128028;1745.8589636233537;33575.74688578696;5188.0540125877615;1142600.9027675295;281408.8725463405;1147414.3854061002;409931.12817917473;3.060464324667839;0.08199247991148258
2197;2019-04-13 05:37:41.767;891;262;156;154;130;41;36;32;68;39;743;163;63;64;245;204;874;258;116;102;35;10;835;355;360;138;360;305;837;134.0;863.0;179.0;25.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;16198.2861328125;12848.1787109375;0.0;1372.18627929688;764.0;158036;719.0;0.0;Calculated values ==>;1555126661.767;362.26;299.36;288.76000000000005;288.56;286.16;277.26000000000005;273.8482719121499;276.76000000000005;276.36;279.96000000000004;277.06;347.46000000000004;289.46000000000004;279.46000000000004;279.56;297.66;293.56;360.56000000000006;298.96000000000004;283.36;276.66;345.06000000000006;349.56000000000006;274.16;242.14157278889297;268.19934244402924;273.8482719121499;284.76000000000005;8350000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;8370000.0;0.022333333333333334;0.14383333333333334;0.029833333333333333;0.004166666666666667;0.0;0.022333333333333334;0.0;12848.1787109375;0.0;1372.18627929688;16198.2861328125;501905.05560985435;265657.01316432573;233875.01878020747;233346.53867675253;227131.58489795026;430477.46260093397;434555.4581654633;450875.30228954;472850.0741107318;527756.4078081092;463220.4145084326;450192.20628343086;450329.1489940466;465596.4787924315;460924.1135309303;499422.7659581763;264254.25685815426;445467.9093677258;434376.6058122323;301532.38793589;320394.4760798638;470002.91871598386;201499.1597433374;201499.1597433374;273.76609915400087;744860.96662148;501856.0491518786;87993.72299864453;64248.03769324202;0;9;10;1;0;0;0;3;41;50;477521159615.14435;181756307845.26904;401899594070.3643;7439.721585961711;1118.7656623860269;33825.0705588865;5200.929628871986;1142673.9676617128;281432.7404395824;1147975.9652726487;410017.6886137234;3.346221244587192;0.09110436245005457
2198;2019-04-13 05:38:41.798;894;263;149;151;132;41;36;32;62;39;744;163;60;64;246;204;874;259;117;102;35;10;804;358;363;137;363;302;806;139.0;896.0;177.0;106.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;15366.5087890625;11863.60546875;0.0;1360.88916015625;752.0;158037;750.0;0.0;Calculated values ==>;1555126721.798;362.56000000000006;299.46000000000004;288.06;288.26000000000005;286.36;277.26000000000005;274.1680685717883;276.76000000000005;276.36;279.36;277.06;347.56000000000006;289.46000000000004;279.16;279.56;297.76000000000005;293.56;360.56000000000006;299.06;283.36;276.66;348.16;348.36;274.16;241.92719264551067;267.8393353686513;274.1680685717883;284.86;8040000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;8059999.999999999;0.023166666666666665;0.14933333333333335;0.029500000000000002;0.017666666666666667;0.0;0.023166666666666665;0.0;11863.60546875;0.0;1360.88916015625;15366.5087890625;505035.9607328817;267547.2392421195;232533.52086505247;233065.7340871384;228079.79999317715;430280.9020939914;433816.67410848953;450598.1702979624;472980.6827117325;528092.9125784225;463667.37725859485;450325.8860683614;450869.8209981238;465292.22471119097;460459.43622653774;502189.6565003412;266059.66526500805;444873.2866390601;433634.880018922;314524.84189198195;315363.2798926983;470138.0144479632;201782.3877478998;201782.3877478998;273.89012840171847;745124.1424837424;502062.0870851403;88016.51039476691;64248.03769324202;0;9;10;1;0;0;0;3;41;50;477738171680.6408;181838850470.4579;402081788155.7811;7340.065585226846;4740.949405034454;35262.078691143084;5371.24940427868;1142797.1961902827;281481.5966279181;1148551.988976276;410105.8356249721;3.986113992625431;0.1367236129093187
2199;2019-04-13 05:39:41.778;895;263;139;141;131;42;35;33;53;39;744;164;53;64;246;203;873;259;117;101;34;10;810;357;362;138;362;304;812;146.0;780.0;590.0;78.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;14937.1357421875;11881.869140625;0.0;1361.65014648438;743.0;158038;761.0;0.0;Calculated values ==>;1555126781.778;362.66;299.46000000000004;287.06;287.26000000000005;286.26000000000005;277.36;274.0616903277293;276.66;276.46000000000004;278.46000000000004;277.06;347.56000000000006;289.56;278.46000000000004;279.56;297.76000000000005;293.46000000000004;360.46000000000004;299.06;283.26000000000005;276.56;349.26;347.46000000000004;274.16;242.14157278889297;268.0796299477929;274.0616903277293;284.86;8100000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;8120000.0;0.024333333333333332;0.13;0.09833333333333334;0.013000000000000001;0.0;0.024333333333333332;0.0;11881.869140625;0.0;1361.65014648438;14937.1357421875;504659.3054256019;267233.6462075164;229807.37982058153;230329.38702180513;227735.37224578418;430346.717906069;433883.48505660606;448998.8971924048;472850.0741107318;527938.4097321841;463494.1277818668;448998.8971924048;450509.9134233084;465437.41611875535;460480.0777649803;501513.50377258385;265762.8567394265;444916.35920612566;433702.1600636701;319136.5849023705;311590.51834565785;470002.91871598386;201961.65967800777;201961.65967800777;273.9555000212;745376.5886781261;502259.9000806296;88039.19065972028;64248.03769324202;0;9;10;1;0;0;0;3;41;50;477955599180.70996;181921322970.4841;402263527555.8389;24291.99502224904;3484.5363674936893;30647.584114310455;5639.018842717783;1143060.7088285938;281550.11949413933;1149101.0530840994;410197.5572763145;4.837319518923269;0.16669785145714558
2200;2019-04-13 05:40:41.789;895;265;133;135;126;42;36;32;43;39;744;164;46;63;246;204;873;260;118;106;35;10;822;357;362;138;362;302;824;148.0;875.0;951.0;90.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14804.3505859375;11814.40234375;0.0;1363.00183105469;735.0;158039;759.0;-1.0;Calculated values ==>;1555126841.789;362.66;299.66;286.46000000000004;286.66;285.76000000000005;277.36;274.0616903277293;276.76000000000005;276.36;277.46000000000004;277.06;347.56000000000006;289.56;277.76000000000005;279.46000000000004;297.76000000000005;293.56;360.46000000000004;299.16;283.76000000000005;276.66;349.06000000000006;346.66;274.16;242.14157278889297;267.8393353686513;274.0616903277293;284.96000000000004;8220000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;8240000.000000001;0.024666666666666667;0.14583333333333334;0.1585;0.015000000000000001;0.0;0.024666666666666667;-0.0025018651889613178;11814.40234375;0.0;1363.00183105469;14804.3505859375;503618.8163413966;267361.42027321795;228078.8801851386;228593.40733267384;226289.6722791505;430346.717906069;434064.28222162405;447984.6736389261;472850.0741107318;528092.9125784225;463791.2940241126;448401.4392639541;450734.07432656095;465437.41611875535;460614.66830407927;500442.9062723503;265548.65395222965;445692.85298803146;433883.48505660606;318298.0250993184;308237.3991652946;470002.91871598386;202018.97073927213;202018.97073927213;273.97782258396774;745624.4798355702;502457.40521203313;88061.90025549814;64248.03769324202;0;9;10;1;0;0;0;3;41;50;478172839000.4131;182004138150.3709;402445360885.5904;38985.563909595156;4019.759219650676;34255.41179668426;5719.324686494237;1143588.11849302;281612.66675550945;1149642.0105399732;410292.22749195335;6.29714764088992;0.22961042189660558
2201;2019-04-13 05:41:41.799;896;264;127;128;118;42;35;33;39;39;743;165;42;59;246;204;873;259;118;104;34;10;796;358;363;138;363;304;799;153.0;863.0;916.0;118.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;14285.8369140625;11663.5927734375;0.0;1368.56237792969;724.0;158040;758.0;-1.0;Calculated values ==>;1555126901.799;362.76;299.56;285.86;285.96000000000004;284.96000000000004;277.36;274.1680685717883;276.66;276.46000000000004;277.06;277.06;347.46000000000004;289.66;277.36;279.06;297.76000000000005;293.56;360.46000000000004;299.06;283.56;276.56;348.96000000000004;345.56000000000006;274.16;242.14157278889297;268.0796299477929;274.1680685717883;284.96000000000004;7959999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;7990000.000000001;0.025500000000000002;0.14383333333333334;0.15266666666666667;0.019666666666666666;0.0;0.025500000000000002;-0.002503520363847499;11663.5927734375;0.0;1368.56237792969;14285.8369140625;506006.29000576335;268306.7538804413;226890.6724932824;227148.21253858978;224589.5868055224;430280.9020939914;433634.880018922;447045.31445274205;472850.0741107318;527833.7864277182;463618.45570369996;447466.95896490954;449825.5836211171;465292.22471119097;460459.43622653774;502754.4465310693;266415.9638010464;445185.2543446536;433452.5470882844;317878.7554427003;303627.53096179874;470002.91871598386;202213.38639486738;202213.38639486738;274.058049213617;745866.9384677366;502653.0877796385;88084.66708440857;64248.03769324202;0;9;10;1;0;0;0;3;41;50;478390375250.37854;182086951950.35776;402627191185.5615;37377.67435016887;5266.527468981957;33993.35176600162;5896.598597682134;1144224.5848718034;281690.0653755228;1150210.8450261878;410389.0429858662;6.333116144199375;0.2384405829274092
2202;2019-04-13 05:42:41.790;894;264;126;127;116;43;35;33;41;40;744;165;44;58;246;203;872;260;118;107;34;10;836;356;361;138;361;306;838;152.0;915.0;774.0;0.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15428.9296875;12775.44921875;0.0;1376.9479980468802;711.0;158041;760.0;0.0;Calculated values ==>;1555126961.79;362.56000000000006;299.56;285.76000000000005;285.86;284.76000000000005;277.46000000000004;273.955091788801;276.66;276.46000000000004;277.26000000000005;277.16;347.56000000000006;289.66;277.56;278.96000000000004;297.76000000000005;293.46000000000004;360.36;299.16;283.86;276.56;349.16;344.26;274.16;242.14157278889297;268.3187672390254;273.955091788801;284.96000000000004;8359999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;8380000.0;0.025333333333333333;0.1525;0.129;0.0;0.0;0.025333333333333333;0.0;12775.44921875;0.0;1376.9479980468802;15428.9296875;502252.55794302735;266321.01361102686;226103.52695794642;226356.63533712848;223590.78251523717;430412.23801567365;434130.71970383386;446944.7289150091;472947.9820155742;527783.7381773739;463320.57057392993;447367.9854087869;449321.23213236016;465582.3289076539;460635.26612677675;499038.61107626674;264907.93525236816;446042.8533368698;433950.3860404442;318717.3015803363;298180.4796168596;470002.91871598386;201972.2588119733;201972.2588119733;273.955091788801;746114.5243790316;502856.71591389057;88107.54290562974;64248.03769324202;0;9;10;1;0;0;0;3;41;50;478607542670.1507;182169739530.2709;402810163735.36957;31601.448643291624;0.0;35704.92806314453;5876.7792231212625;1144799.3246722422;281733.9465212256;1150791.576901305;410487.139750881;5.171078426395455;0.1556684859182802
2203;2019-04-13 05:43:41.770;895;263;126;126;112;43;35;33;44;40;744;165;46;55;246;204;874;259;118;107;34;10;821;358;363;139;363;305;822;144.0;938.0;992.0;92.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15073.1923828125;12573.2744140625;0.0;1372.03112792969;697.0;158042;765.0;0.0;Calculated values ==>;1555127021.77;362.66;299.46000000000004;285.76000000000005;285.76000000000005;284.36;277.46000000000004;274.1680685717883;276.66;276.46000000000004;277.56;277.16;347.56000000000006;289.66;277.76000000000005;278.66;297.76000000000005;293.56;360.56000000000006;299.06;283.86;276.56;349.66;342.86;274.16;242.35481222062532;268.19934244402924;274.1680685717883;284.96000000000004;8209999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;8220000.0;0.024;0.15633333333333335;0.16533333333333333;0.015333333333333334;0.0;0.024;0.0;12573.2744140625;0.0;1372.03112792969;15073.1923828125;503705.74697432044;266729.24189390824;226316.63197598144;226316.63197598144;222786.609182472;430280.9020939914;433634.880018922;447557.86663498206;472817.310826017;527861.0950701204;463469.6663684854;447838.18717396184;449090.67229019303;465292.22471119097;460459.43622653774;500677.6110110677;265284.6318709554;445651.1672211228;433452.5470882844;320813.78693149507;292315.56762988004;469867.5881872505;202275.43391172116;202275.43391172116;274.0821850523903;746368.6240015815;503067.8848644433;88130.44342896703;64248.03769324202;0;9;10;1;0;0;0;3;41;50;478824670270.2197;182252811830.29733;402993402635.42786;40553.3622102458;4103.07969889145;36799.76907223756;5548.250716237518;1145400.4143328492;281768.127454617;1151395.5813090221;410582.316597545;6.238978517582419;0.2289142282175272
2204;2019-04-13 05:44:41.781;896;263;128;127;111;44;35;34;29;40;744;165;36;57;247;203;874;259;118;105;34;10;801;360;365;139;365;307;802;153.0;938.0;1082.0;116.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15188.8330078125;12520.8349609375;0.0;1376.43127441406;682.0;158043;767.0;-1.0;Calculated values ==>;1555127081.781;362.76;299.46000000000004;285.96000000000004;285.86;284.26000000000005;277.56;274.38016830617;276.66;276.56;276.06;277.16;347.56000000000006;289.66;276.76000000000005;278.86;297.86;293.46000000000004;360.56000000000006;299.06;283.66;276.56;349.86;341.36;274.16;242.35481222062532;268.43790593516167;274.38016830617;284.96000000000004;8009999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3070000.0;8020000.0;0.025500000000000002;0.15633333333333335;0.18033333333333335;0.01933333333333333;0.0;0.025500000000000002;-0.0025096870303201323;12520.8349609375;0.0;1376.43127441406;15188.8330078125;505576.8334076415;267761.1587192051;227105.4958037071;226848.28495111805;222782.27408121823;430148.3826014536;433133.46834165603;445036.2088601978;472817.310826017;527706.3390002913;463171.1665151775;446041.1461244584;448998.0917314654;465132.6551254336;460012.4503564219;502455.16083498654;266261.90204763564;444944.20138177706;432949.0678229144;321652.42942325486;286033.001929769;469867.5881872505;202766.19003639193;202766.19003639193;274.2819981598621;746620.8537798085;503277.0407805051;88153.35148132837;64248.03769324202;0;9;10;1;0;0;0;3;41;50;479043110309.9212;182336227120.18332;403177036295.1769;43689.36006122633;5163.960364249932;36924.8794570892;5869.663383556323;1146102.5657216443;281845.3669463488;1152010.0660141397;410677.4833256153;6.594668455943514;0.24892285231729966
2205;2019-04-13 05:45:41.791;893;262;132;131;112;44;36;35;-9;40;744;165;9;50;247;203;872;258;118;106;35;10;807;359;364;139;364;307;809;150.0;997.0;926.0;42.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;15582.529296875;12848.3935546875;0.0;1371.38977050781;674.0;158044;767.0;-1.0;Calculated values ==>;1555127141.791;362.46000000000004;299.36;286.36;286.26000000000005;284.36;277.56;274.27422755570615;276.76000000000005;276.66;272.26000000000005;277.16;347.56000000000006;289.66;274.06;278.16;297.86;293.46000000000004;360.36;298.96000000000004;283.76000000000005;276.66;349.86;340.56000000000006;274.16;242.35481222062532;268.43790593516167;274.27422755570615;284.96000000000004;8070000.0;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;8090000.000000001;0.025;0.16616666666666668;0.15433333333333332;0.007;0.0;0.025;-0.0025108336921281847;12848.3935546875;0.0;1371.38977050781;15582.529296875;504634.97592746257;267016.66172337986;228036.28695571166;227778.3190929284;222946.3375489483;430214.79039162316;433567.68989926;439381.6388549594;472817.310826017;527706.3390002913;463171.1665151775;442105.1117696454;448021.6136539549;465278.15030523995;460168.6720338029;501636.4566582073;265545.3074331979;445298.71863213874;433384.8821390699;321652.42942325486;282682.81946839223;469867.5881872505;202647.2686810751;202647.2686810751;274.23123652958776;746877.3245369766;503488.4862531413;88176.25380645054;64248.03769324202;0;9;10;1;0;0;0;3;41;50;479261846759.8864;182419641020.17007;403361266995.1476;36536.00446350281;1870.5422365432275;39230.479296222395;5768.44033644987;1146771.2218500283;281903.9975714886;1152644.7997749813;410774.48368729954;5.865452688363852;0.19575082398815427
2206;2019-04-13 05:46:41.782;887;263;138;136;114;43;36;34;-2;40;744;165;1;40;247;203;870;258;117;110;35;10;810;359;364;139;364;306;812;132.0;974.0;846.0;67.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15623.8564453125;13057.6708984375;0.0;1377.75476074219;661.0;158045;765.0;0.0;Calculated values ==>;1555127201.782;361.86;299.46000000000004;286.96000000000004;286.76000000000005;284.56;277.46000000000004;274.27422755570615;276.76000000000005;276.56;272.96000000000004;277.16;347.56000000000006;289.66;273.26000000000005;277.16;297.86;293.46000000000004;360.16;298.96000000000004;284.16;276.66;349.66;339.26;274.16;242.35481222062532;268.3187672390254;274.27422755570615;284.86;8100000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;8120000.0;0.022000000000000002;0.16233333333333333;0.14100000000000001;0.011166666666666667;0.0;0.022000000000000002;0.0;13057.6708984375;0.0;1377.75476074219;15623.8564453125;503520.4141522111;267233.6462075164;229546.98919505245;229027.41619858574;223411.32079345602;430214.79039162316;433567.68989926;440666.3045709049;472817.310826017;527783.7381773739;463320.57057392993;441118.68104791886;446803.2587583881;465278.15030523995;460168.6720338029;501081.08503661514;265399.8220108951;445919.4259606557;433384.8821390699;320813.78693149507;277239.5186164033;469867.5881872505;202568.9601864427;202568.9601864427;274.20083703437143;747137.3387442733;503704.3377416348;88199.1599078473;64248.03769324202;0;9;10;1;0;0;0;3;41;50;479480214000.52515;182503028510.414;403545139410.6854;33571.72555820917;2984.8346793423534;38258.92503117522;5077.950282957799;1147355.3653005885;281944.45297668484;1153290.4479511762;410864.8567180707;5.534539641432685;0.19435560639816768
2207;2019-04-13 05:47:41.772;881;265;144;142;118;43;36;34;9;41;744;165;16;33;247;203;867;260;117;109;35;9;810;358;363;139;363;307;812;137.0;1034.0;805.0;44.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;15963.5810546875;13476.142578125;0.0;1375.8703613281198;650.0;158046;761.0;0.0;Calculated values ==>;1555127261.772;361.26;299.66;287.56;287.36;284.96000000000004;277.46000000000004;274.1680685717883;276.76000000000005;276.56;274.06;277.26000000000005;347.56000000000006;289.66;274.76000000000005;276.46000000000004;297.86;293.46000000000004;359.86;299.16;284.06;276.66;349.26;338.16;274.06;242.35481222062532;268.43790593516167;274.1680685717883;284.86;8100000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;8120000.0;0.022833333333333334;0.17233333333333334;0.13416666666666668;0.007333333333333333;0.0;0.022833333333333334;0.0;13476.142578125;0.0;1375.8703613281198;15963.5810546875;502662.50619068486;267980.76798155205;231115.51727701715;230591.0108238139;224419.62500202266;430280.9020939914;433816.67410848953;442105.1117696454;472915.35137376806;527706.3390002913;463171.1665151775;443141.609673585;445611.7091226259;465423.3653177346;460324.5471149659;500647.80964894174;266127.7197619722;445960.44221279345;433634.880018922;319136.5849023705;272634.34865687083;469768.9665190196;202356.01627782383;202356.01627782383;274.1135162696924;747400.5235187075;503925.4160014559;88222.10295938885;64248.03769324202;0;9;10;1;0;0;0;3;41;50;479698277650.5598;182586414610.42725;403729008760.71466;32166.336978486066;1961.028301768769;40415.628823854415;5280.867388755075;1147903.0911856168;281985.66163227987;1153945.959963192;410951.16581143526;5.374615671174038;0.17952850876302603
2208;2019-04-13 05:48:41.773;876;268;149;147;122;42;36;34;18;41;744;165;30;35;247;204;864;264;117;114;35;9;819;357;362;139;362;306;820;131.0;1046.0;1002.0;0.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16375.990234375;13648.138671875;0.0;1375.29040527344;642.0;158047;756.0;0.0;Calculated values ==>;1555127321.773;360.76;299.96000000000004;288.06;287.86;285.36;277.36;274.0616903277293;276.76000000000005;276.56;274.96000000000004;277.26000000000005;347.56000000000006;289.66;276.16;276.66;297.86;293.56;359.56000000000006;299.56;284.56;276.66;348.76;337.36;274.06;242.35481222062532;268.3187672390254;274.0616903277293;284.86;8190000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;8200000.0;0.021833333333333333;0.17433333333333334;0.16699999999999998;0.0;0.0;0.021833333333333333;0.0;13648.138671875;0.0;1375.29040527344;16375.990234375;501145.886477349;268682.5398300881;232303.77370846216;231777.00521037212;225327.5172053998;430346.717906069;434064.28222162405;443639.0469653982;472915.35137376806;527783.7381773739;463320.57057392993;445377.61611900316;446092.96027638344;465568.3016696177;460614.66830407927;499401.67699110793;267195.34535725927;446921.6022498368;433883.48505660606;317040.2365367038;269285.52512055053;469768.9665190196;202234.48292222194;202234.48292222194;274.0616903277293;747670.024437398;504151.4554455275;88245.0296811885;64248.03769324202;0;9;10;1;0;0;0;3;41;50;479915781275.29706;182669816000.3265;403912911825.4925;40314.56219521043;0.0;40481.30381483428;5057.669879934053;1148507.1087447929;282002.00380713993;1154620.112303385;411037.3217244782;5.714643138334328;0.18405902356652762
2209;2019-04-13 05:49:41.773;875;270;154;152;126;41;37;33;33;40;744;165;43;40;247;205;862;265;117;117;36;9;800;357;363;139;363;306;801;150.0;1079.0;776.0;123.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16410.029296875;13698.2451171875;0.0;1378.72351074219;633.0;158048;749.0;0.0;Calculated values ==>;1555127381.773;360.66;300.16;288.56;288.36;285.76000000000005;277.26000000000005;274.0616903277293;276.86;276.46000000000004;276.46000000000004;277.16;347.56000000000006;289.66;277.46000000000004;277.16;297.86;293.66;359.36;299.66;284.86;276.76000000000005;348.06000000000006;336.46000000000004;274.06;242.35481222062532;268.3187672390254;274.0616903277293;284.86;8000000.0;3570000.0000000005;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;8009999.999999999;0.025;0.17983333333333332;0.12933333333333333;0.0205;0.0;0.025;0.0;13698.2451171875;0.0;1378.72351074219;16410.029296875;502686.27948741836;270530.0628411992;233954.55085835457;233418.14477852243;226605.44779394733;430346.717906069;433997.93586973246;445807.4384647189;472817.310826017;527783.7381773739;463320.57057392993;447227.0908755239;446803.2587583881;465423.3653177346;460749.12975072267;500823.96000433265;268579.2689005166;447187.2356179066;433816.67410848953;314105.63291466556;265518.4816520846;469768.9665190196;201877.05074895153;201877.05074895153;273.92252992887023;747943.241266825;504379.34197710303;88267.9797971553;64248.03769324202;0;9;10;1;0;0;0;3;41;50;480133281275.29706;182753216000.3265;404096511825.4925;31548.33014457258;5491.784273286396;41765.33695016958;5798.49058398845;1149105.9661809576;282047.768676084;1155305.5009764268;411127.78972834424;5.611468992201153;0.2077124323387176
