;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2210;2019-04-13 05:50:41.763;874;271;158;156;130;40;39;32;54;40;744;165;53;46;246;206;859;266;118;120;38;9;835;353;359;139;358;307;837;134.0;1023.0;384.0;55.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17849.1484375;14455.501953125;0.0;1384.47314453125;625.0;158049;740.0;0.0;Calculated values ==>;1555127441.763;360.56000000000006;300.26000000000005;288.96000000000004;288.76000000000005;286.16;277.16;273.6339639331285;277.06;276.36;278.56;277.16;347.56000000000006;289.66;278.46000000000004;277.76000000000005;297.76000000000005;293.76000000000005;359.06000000000006;299.76000000000005;285.16;276.96000000000004;347.16;335.66;274.06;242.35481222062532;268.43790593516167;273.6339639331285;284.96000000000004;8350000.0;3529999.9999999995;3590000.0;1390000.0;3579999.9999999995;3070000.0;8370000.0;0.022333333333333334;0.1705;0.064;0.009166666666666667;0.0;0.022333333333333334;0.0;14455.501953125;0.0;1384.47314453125;17849.1484375;499422.7659581763;268909.9534572457;234405.2613771006;233875.01878020747;227131.58489795026;430607.02586249536;435329.8517278034;448580.67754506104;472817.310826017;527706.3390002913;463171.1665151775;448441.18314597476;447459.6055514472;466015.41043311567;461498.67450629215;497207.93797476013;267085.4233408468;448397.5584939198;435153.4052875198;310333.04987691523;262170.3306944222;469768.9665190196;200891.2590242474;200891.2590242474;273.51945298252554;748228.6868324656;504613.9174336331;88291.00259817978;64248.03769324202;0;9;10;1;0;0;0;3;41;50;480349845175.3315;182836602100.33975;404280381175.5217;15852.122785332072;2464.712318702079;39235.88874508223;5231.85459987975;1149500.904121474;282114.0617636714;1155980.3986889587;411219.6939516339;3.9636791132510054;0.12593761477899665
2211;2019-04-13 05:51:41.794;877;273;157;157;133;39;41;31;58;39;745;164;57;51;246;206;859;267;118;122;40;9;828;356;361;138;361;305;829;150.0;1033.0;957.0;173.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;18025.96484375;14074.2958984375;0.0;1369.1826171875;703.0;158050;732.0;0.0;Calculated values ==>;1555127501.794;360.86;300.46000000000004;288.86;288.86;286.46000000000004;277.06;273.955091788801;277.26000000000005;276.26000000000005;278.96000000000004;277.06;347.66;289.56;278.86;278.26000000000005;297.76000000000005;293.76000000000005;359.06000000000006;299.86;285.36;277.16;346.36;343.46000000000004;274.06;242.14157278889297;268.19934244402924;273.955091788801;284.96000000000004;8280000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;8290000.000000001;0.025;0.17216666666666666;0.1595;0.028833333333333332;0.0;0.025;0.0;14074.2958984375;0.0;1369.1826171875;18025.96484375;500488.91246837884;270083.6405382322;234274.57440914976;234274.57440914976;228008.22683231707;430412.23801567365;435202.0721543156;449505.0126014062;472850.0741107318;527965.7723972703;463345.08624710975;449367.07010041195;448535.7928194581;465582.3289076539;461037.7653776629;497849.3841741663;267844.0143807172;448322.39440657466;435024.7519814282;306980.0860723078;294828.9587717387;469904.45810332865;201574.14039847272;201574.14039847272;273.7998604234366;748527.8005715989;504851.7885852919;88313.96158550664;64248.03769324202;0;9;10;1;0;0;0;3;41;50;480565956774.9675;182919745035.19974;404464076035.2124;39544.97411636789;7736.857493823346;39599.25783277216;5836.265289573887;1149962.7851101554;282199.1187687248;1156637.6976717706;411311.97593829565;6.003657442766546;0.24033854444167477
2212;2019-04-13 05:52:41.774;885;274;145;147;136;41;34;33;58;39;744;165;57;54;246;204;858;269;118;116;34;9;821;357;363;138;363;305;822;142.0;1064.0;1086.0;144.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17447.439453125;14069.8681640625;0.0;1372.25708007812;793.0;158051;724.0;0.0;Calculated values ==>;1555127561.774;361.66;300.56;287.66;287.86;286.76000000000005;277.26000000000005;274.0616903277293;276.56;276.46000000000004;278.96000000000004;277.06;347.56000000000006;289.66;278.86;278.56;297.76000000000005;293.56;358.96000000000004;300.06;284.76000000000005;276.56;345.56000000000006;352.46000000000004;274.06;242.14157278889297;268.19934244402924;274.0616903277293;284.96000000000004;8209999.999999999;3570000.0000000005;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8220000.0;0.023666666666666666;0.17733333333333334;0.181;0.024;0.0;0.023666666666666666;0.0;14069.8681640625;0.0;1372.25708007812;17447.439453125;502268.9296309814;270860.1881435803;231220.6246290771;231745.18719433324;228880.33985872703;430346.717906069;433452.5470882844;449505.0126014062;472850.0741107318;527861.0950701204;463469.6663684854;449367.07010041195;448952.2146688218;465292.22471119097;460614.66830407927;498341.75025310076;268951.73641046206;447034.7671162674;433452.5470882844;303627.53096179874;332557.3633054275;469904.45810332865;201925.32205847118;201925.32205847118;273.9413423109265;748823.3137369327;505086.2451076538;88336.79930121418;64248.03769324202;0;9;10;1;0;0;0;3;41;50;480783084375.03656;183002517435.22607;404647015035.27057;44811.923988271235;6431.499265076579;40678.495788094595;5479.477659038913;1150665.5249365338;282317.14905187325;1157306.4559583971;411406.2423636114;6.307512415587967;0.24700619063125837
2213;2019-04-13 05:53:41.805;890;273;135;136;128;42;34;33;54;39;744;165;54;58;247;204;859;268;118;117;33;9;825;358;363;138;363;305;826;145.0;1077.0;899.0;212.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;17201.34765625;14413.8994140625;0.0;1374.97705078125;835.0;158052;712.0;0.0;Calculated values ==>;1555127621.805;362.16;300.46000000000004;286.66;286.76000000000005;285.96000000000004;277.36;274.1680685717883;276.56;276.46000000000004;278.56;277.06;347.56000000000006;289.66;278.56;278.96000000000004;297.86;293.56;359.06000000000006;299.96000000000004;284.86;276.46000000000004;344.36;356.66;274.06;242.14157278889297;268.19934244402924;274.1680685717883;284.96000000000004;8250000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8259999.999999999;0.024166666666666666;0.1795;0.14983333333333335;0.035333333333333335;0.0;0.024166666666666666;0.0;14413.8994140625;0.0;1374.97705078125;17201.34765625;502638.2701857775;270249.38783150713;228564.6336866424;228822.24501048913;226771.7853745471;430280.9020939914;433452.5470882844;448952.2146688218;472850.0741107318;527861.0950701204;463469.6663684854;448952.2146688218;449505.0126014062;465423.3653177346;460459.43622653774;498123.5770468453;268367.00787629123;447187.2356179066;433269.66867335857;298599.4468028795;350183.7266411821;469904.45810332865;201999.23294116903;201999.23294116903;273.97467137426236;749112.2028124495;505323.73247645854;88359.70474739291;64248.03769324202;0;9;10;1;0;0;0;3;41;50;481000996905.53503;183085360215.4156;404830109585.68945;37001.788428859974;9465.984622396309;41241.30416611445;5589.03553019458;1151347.6581283878;282449.69653207215;1157989.473669828;411498.5276298313;5.909103979330465;0.24685166713935933
2214;2019-04-13 05:54:41.775;894;273;129;130;120;43;35;34;42;40;745;165;45;56;247;204;861;268;118;115;34;9;819;359;364;137;364;305;821;131.0;1038.0;1030.0;266.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16729.369140625;14200.9189453125;0.0;1373.8662109375;852.0;158053;699.0;0.0;Calculated values ==>;1555127681.775;362.56000000000006;300.46000000000004;286.06;286.16;285.16;277.46000000000004;274.27422755570615;276.66;276.56;277.36;277.16;347.66;289.66;277.66;278.76000000000005;297.86;293.56;359.26;299.96000000000004;284.66;276.56;343.06000000000006;358.36;274.06;241.92719264551067;268.19934244402924;274.27422755570615;284.96000000000004;8190000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;8209999.999999999;0.021833333333333333;0.17300000000000001;0.1716666666666667;0.044333333333333336;0.0;0.021833333333333333;0.0;14200.9189453125;0.0;1373.8662109375;16729.369140625;503736.4383140486;270530.9625634733;227095.70303887865;227351.61502182105;224808.5835391896;430214.79039162316;433384.8821390699;447276.8002363944;473078.44118532055;527965.7723972703;463469.6663684854;447698.11948457354;449228.9570467634;465278.15030523995;460303.8616837284;498963.3853072166;268629.3528445215;446689.399471685;433201.5241952028;293153.3411634106;357322.216966979;470039.7140759448;202191.647094217;202191.647094217;274.0541462511952;749394.817407905;505562.07006782386;88382.60032107124;64248.03769324202;0;9;10;1;0;0;0;3;41;50;481218987855.63904;183167818965.45493;405013018085.77673;42072.95128940712;11874.597636189932;39847.787616046255;5043.71565003819;1152006.2848149387;282627.4457985524;1158664.8782304523;411587.0895865789;6.346094100182076;0.28400700276987945
2215;2019-04-13 05:55:41.786;896;273;126;127;115;43;35;34;40;40;746;165;43;55;247;204;863;269;118;113;34;9;834;358;363;138;363;305;835;134.0;1070.0;768.0;120.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;17302.978515625;14567.0634765625;0.0;1370.49536132812;863.0;158054;688.0;0.0;Calculated values ==>;1555127741.786;362.76;300.46000000000004;285.76000000000005;285.86;284.66;277.46000000000004;274.1680685717883;276.66;276.56;277.16;277.16;347.76;289.66;277.46000000000004;278.66;297.86;293.56;359.46000000000004;300.06;284.46000000000004;276.56;341.96000000000004;359.46000000000004;274.06;242.14157278889297;268.19934244402924;274.1680685717883;284.96000000000004;8340000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8350000.0;0.022333333333333334;0.17833333333333332;0.128;0.02;0.0;0.022333333333333334;0.0;14567.0634765625;0.0;1370.49536132812;17302.978515625;502717.11913654895;269759.01592731633;226143.04068429198;226396.44678665782;223377.69096959836;430280.9020939914;433634.880018922;446994.97740117426;472947.9820155742;528070.4398255501;463469.6663684854;447417.42732394347;449090.67229019303;465423.3653177346;460459.43622653774;497892.16906463134;268275.3740987201;446575.86770730716;433452.5470882844;288545.87390705565;361942.53728597105;469904.45810332865;202139.06197517127;202139.06197517127;274.0291250312965;749678.4722985172;505801.8472054294;88405.47419358348;64248.03769324202;0;9;10;1;0;0;0;3;41;50;481437127840.3409;183250334090.34216;405196051635.5266;31341.557174528385;5355.307922563148;40948.3284355875;5166.001167526193;1152618.1845456897;282771.0546681459;1159338.3026351396;411672.18615812075;5.195977347755819;0.19515621341044756
2216;2019-04-13 05:56:41.786;900;275;127;126;111;42;35;33;45;40;746;165;46;52;247;204;866;270;118;114;34;9;819;359;364;138;364;304;819;138.0;1083.0;1185.0;217.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;16850.287109375;14261.0947265625;0.0;1369.16931152344;871.0;158055;676.0;0.0;Calculated values ==>;1555127801.786;363.16;300.66;285.86;285.76000000000005;284.26000000000005;277.36;274.27422755570615;276.66;276.46000000000004;277.66;277.16;347.76;289.66;277.76000000000005;278.36;297.86;293.56;359.76;300.16;284.56;276.56;340.76;360.26;274.06;242.14157278889297;268.0796299477929;274.27422755570615;284.96000000000004;8190000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;8190000.000000001;0.023;0.1805;0.19749999999999998;0.036166666666666666;0.0;0.023;0.0;14261.0947265625;0.0;1369.16931152344;16850.287109375;504593.39180554554;271425.1587324895;226612.27865662868;226357.24678996572;222573.22067222986;430214.79039162316;433384.8821390699;447886.92588112364;472947.9820155742;528147.6268721176;463618.45570369996;448026.5480966273;448860.518063585;465278.15030523995;460303.8616837284;499693.36735596973;269493.25989303377;446535.919059233;433201.5241952028;283520.3318566784;365303.4275551246;469904.45810332865;202329.22097181994;202329.22097181994;274.1076734386636;749963.0828453923;506042.08185712213;88428.3047325239;64248.03769324202;0;9;10;1;0;0;0;3;41;50;481655227840.3409;183333134090.34216;405378751635.5266;48497.64671958747;9677.304409589566;41551.11939705994;5310.062974137805;1153283.5112448074;282896.3264375805;1160025.798033745;411759.48669263464;6.720048570160775;0.284442373120956
2217;2019-04-13 05:57:44.787;902;272;129;128;111;43;36;35;48;40;745;165;48;54;247;203;865;267;118;78;35;9;812;357;362;138;362;306;814;140.0;1097.0;768.0;57.0;0.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;17204.642578125;14648.3876953125;0.0;1382.08459472656;876.0;158056;661.0;0.0;Calculated values ==>;1555127864.787;363.36;300.36;286.06;285.96000000000004;284.26000000000005;277.46000000000004;274.0616903277293;276.76000000000005;276.66;277.96000000000004;277.16;347.66;289.66;277.96000000000004;278.56;297.86;293.46000000000004;359.66;299.86;280.96000000000004;276.66;339.26;360.76;274.06;242.14157278889297;268.3187672390254;274.0616903277293;284.96000000000004;8120000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;8140000.000000001;0.02333333333333333;0.18283333333333335;0.128;0.0095;0.0;0.02333333333333333;0.0;14648.3876953125;0.0;1382.08459472656;17204.642578125;505479.79122162884;270546.3088759225;227193.171413416;226936.88282399563;222634.09423689058;430346.717906069;434064.28222162405;447929.68506599474;472947.9820155742;527888.4794726515;463320.57057392993;447929.68506599474;448766.74113503785;465568.3016696177;460480.0777649803;500178.59955859487;268627.5581928782;441251.0841643921;433883.48505660606;277239.5186164033;367404.27001748665;469904.45810332865;202054.71000719813;202054.71000719813;273.99173879474245;750261.0682096664;506295.0438432284;88452.3785862945;64248.03769324202;0;9;10;1;0;0;0;3;41;50;481883921470.07776;183420075470.24213;405570904685.30554;31471.996807525968;2544.57260691324;42335.248729698535;5409.338084486185;1153983.2567317595;283003.2695588348;1160759.815404894;411853.2829405954;5.100358538995029;0.1727558887289396
2218;2019-04-13 05:58:41.797;899;273;135;133;112;41;35;33;39;40;745;165;42;55;247;204;865;268;118;99;34;9;830;356;361;138;361;306;832;133.0;1103.0;747.0;97.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17481.572265625;14983.6611328125;0.0;1373.95153808594;880.0;158057;648.0;0.0;Calculated values ==>;1555127921.797;363.06000000000006;300.46000000000004;286.66;286.46000000000004;284.36;277.26000000000005;273.955091788801;276.66;276.46000000000004;277.06;277.16;347.66;289.66;277.36;278.66;297.86;293.56;359.66;299.96000000000004;283.06;276.56;337.96000000000004;361.16;274.06;242.14157278889297;268.3187672390254;273.955091788801;284.96000000000004;8300000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;8320000.0;0.022166666666666668;0.18383333333333332;0.1245;0.016166666666666666;0.0;0.022166666666666668;0.0;14983.6611328125;0.0;1373.95153808594;17481.572265625;503498.1059866682;269920.2054205685;228478.92303795947;227966.13232092102;222666.05895971213;430412.23801567365;434130.71970383386;446661.59397328994;472947.9820155742;527888.4794726515;463320.57057392993;447086.0058300499;448905.6256390071;465712.960854355;460769.5600386277;498551.3891973022;268059.802901497;444803.72290194937;433950.3860404442;271797.11229066993;369085.1043753622;469904.45810332865;201670.08704177084;201670.08704177084;273.8373074701063;750535.7155857652;506529.6720520352;88474.20103350357;64248.03769324202;0;9;10;1;0;0;0;3;41;50;482090012620.0433;183498749270.22897;405745355285.27637;30501.44261297413;4336.455665495184;42372.03661404552;5148.87996113726;1154473.9658679778;283057.75392296596;1161430.532396094;411936.8834976343;5.034892102572847;0.1823080184030678
2219;2019-04-13 05:59:41.788;900;276;142;140;116;40;37;32;18;40;745;165;26;51;246;205;868;271;118;104;36;9;832;357;362;138;362;305;834;137.0;1052.0;1199.0;210.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17467.33984375;15040.3232421875;0.0;1376.4973144531198;883.0;158058;632.0;0.0;Calculated values ==>;1555127981.788;363.16;300.76000000000005;287.36;287.16;284.76000000000005;277.16;274.0616903277293;276.86;276.36;274.96000000000004;277.16;347.66;289.66;275.76000000000005;278.26000000000005;297.76000000000005;293.66;359.96000000000004;300.26000000000005;283.56;276.76000000000005;336.36;361.46000000000004;274.06;242.14157278889297;268.19934244402924;274.0616903277293;284.96000000000004;8320000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;8340000.000000001;0.022833333333333334;0.1753333333333333;0.19983333333333334;0.035;0.0;0.022833333333333334;0.0;15040.3232421875;0.0;1376.4973144531198;17467.33984375;503468.41419476346;270948.4365049466;230255.66080978428;229738.000136959;223639.72289043438;430346.717906069;434244.55786418;443841.7334455326;472947.9820155742;527965.7723972703;463469.6663684854;445000.09919413156;448535.7928194581;465437.41611875535;460749.12975072267;498811.5060364151;269065.3850473587;445383.06367426197;434064.28222162405;265099.94585879904;370345.824517361;469904.45810332865;201821.0676430683;201821.0676430683;273.90070478473433;750826.9128347216;506779.83439257817;88497.11800261404;64248.03769324202;0;9;10;1;0;0;0;3;41;50;482306880085.6776;183581536850.47113;405928627790.81244;48363.796382859124;9382.918666109112;40282.15321341455;5302.886732877023;1155131.0776133165;283172.06489351246;1162119.2139956;412023.96848896414;6.294261098776645;0.2656535351177298
2220;2019-04-13 06:00:41.768;904;277;147;145;121;42;35;33;6;40;744;165;16;45;247;205;855;272;119;100;35;9;806;359;364;138;364;304;807;143.0;1199.0;1138.0;190.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;17155.17578125;14629.6142578125;0.0;1367.05004882812;543.0;158059;581.0;974.0;Calculated values ==>;1555128041.768;363.56000000000006;300.86;287.86;287.66;285.26000000000005;277.36;274.27422755570615;276.66;276.46000000000004;273.76000000000005;277.16;347.56000000000006;289.66;274.76000000000005;277.66;297.86;293.66;358.66;300.36;283.16;276.66;331.26000000000005;327.46000000000004;274.06;242.14157278889297;268.0796299477929;274.27422755570615;285.06;8059999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;8070000.0;0.02383333333333333;0.19983333333333334;0.18966666666666668;0.03166666666666666;0.0;0.02383333333333333;2.4625359764879673;14629.6142578125;0.0;1367.05004882812;17155.17578125;506275.5907229313;272972.41231231345;231986.77199759462;231458.41557702114;225245.85571096768;430214.79039162316;433384.8821390699;442285.3213856606;472947.9820155742;527938.4097321841;463618.45570369996;443752.90924145415;447886.92588112364;465278.15030523995;460438.91947669676;499269.9796241325;270960.58667651715;444359.4506210067;433384.8821390699;243760.74795305103;227868.02628245065;469904.45810332865;202364.96794169338;202364.96794169338;274.12157405435767;751115.337623554;507027.0014543479;88519.97327625957;64248.03769324202;0;9;10;1;0;0;0;3;41;50;482524607484.8814;183664309250.16843;406111266890.14453;45504.89370320579;8472.08385511845;45623.8270240318;5505.97462170414;1155913.055948146;283320.8069834162;1162834.8585339054;412114.0123086415;6.5705435326555985;0.26746686987485413
2221;2019-04-13 06:01:41.779;900;275;152;150;126;42;35;34;2;40;744;165;14;40;247;204;739;270;119;101;34;9;811;357;362;139;362;306;812;149.0;1104.0;766.0;70.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;17549.0078125;14938.3701171875;0.0;1375.36267089844;586.0;158060;559.0;1165.0;Calculated values ==>;1555128101.779;363.16;300.66;288.36;288.16;285.76000000000005;277.36;274.0616903277293;276.66;276.56;273.36;277.16;347.56000000000006;289.66;274.56;277.16;297.86;293.56;347.06000000000006;300.16;283.26000000000005;276.56;329.06;331.76000000000005;274.06;242.35481222062532;268.3187672390254;274.0616903277293;285.06;8109999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;8120000.0;0.024833333333333332;0.184;0.12766666666666668;0.011666666666666665;0.0;0.024833333333333332;2.9391014082596687;14938.3701171875;0.0;1375.36267089844;17549.0078125;505282.34560591745;271847.9043012233;233230.89424547175;232699.38353633927;226452.84170812825;430346.717906069;433883.48505660606;441268.9435772527;472817.310826017;527783.7381773739;463320.57057392993;443052.3292051162;446803.2587583881;465568.3016696177;460614.66830407927;481087.7547984316;269885.5034470977;444916.35920612566;433702.1600636701;234559.02529450474;245852.32104278926;469768.9665190196;202017.84931664853;202017.84931664853;273.9773858708053;751404.5921745363;507273.44649809133;88542.83090544741;64248.03769324202;0;9;10;1;0;0;0;3;41;50;482742447415.44916;183747424485.38504;406294300440.6216;30544.3897006038;3123.763034027663;38861.21424864543;5753.493716884368;1156546.9161645682;283417.45675695484;1163539.029620715;412207.8584136732;4.798586670325501;0.1644932326726422
2222;2019-04-13 06:02:41.769;891;274;158;155;129;41;35;33;1;40;744;165;13;36;247;205;680;270;120;106;34;9;800;356;361;138;361;307;801;143.0;1242.0;728.0;78.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18411.7421875;15267.177734375;0.0;1380.22741699219;595.0;158061;569.0;1234.0;Calculated values ==>;1555128161.769;362.26;300.56;288.96000000000004;288.66;286.06;277.26000000000005;273.955091788801;276.66;276.46000000000004;273.26000000000005;277.16;347.56000000000006;289.66;274.46000000000004;276.76000000000005;297.86;293.66;341.16;300.16;283.76000000000005;276.56;330.06;332.66;274.06;242.14157278889297;268.43790593516167;273.955091788801;285.16;8000000.0;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;8009999.999999999;0.02383333333333333;0.207;0.12133333333333333;0.013000000000000001;0.0;0.02383333333333333;3.111727805186588;15267.177734375;0.0;1380.22741699219;18411.7421875;504957.54867440544;272136.483743469;235033.20204477618;234223.47669821567;227377.41188605537;430412.23801567365;434130.71970383386;440905.4616221835;472947.9820155742;527706.3390002913;463171.1665151775;442698.855600732;446041.1461244584;465712.960854355;460903.72621589183;472584.4935357408;270530.0628411992;445888.8890948552;433950.3860404442;238741.38928724395;249617.41799618208;469904.45810332865;201722.10616165175;201722.10616165175;273.8576004220357;751704.2151457645;507525.11744474457;88565.79032897502;64248.03769324202;0;9;10;1;0;0;0;3;41;50;482959311265.48364;183830510635.39825;406478169790.6508;29020.913795877852;3486.3705752418005;41825.26715377011;5534.774003777886;1157043.2109641961;283472.53202296636;1164211.3049012844;412301.9116332107;4.797584056041817;0.16624649713037723
2223;2019-04-13 06:03:41.769;882;278;161;160;133;40;36;32;1;40;744;165;12;34;246;206;662;273;119;113;35;9;812;355;361;138;360;305;813;145.0;1241.0;812.0;107.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;19260.025390625;15514.884765625;0.0;1375.30871582031;597.0;158062;574.0;1234.0;Calculated values ==>;1555128221.769;361.36;300.96000000000004;289.26000000000005;289.16;286.46000000000004;277.16;273.8482719121499;276.76000000000005;276.36;273.26000000000005;277.16;347.56000000000006;289.66;274.36;276.56;297.76000000000005;293.76000000000005;339.36;300.46000000000004;284.46000000000004;276.66;330.56;332.86;274.06;242.14157278889297;268.19934244402924;273.8482719121499;285.06;8120000.0;3550000.0;3610000.0;1380000.0;3600000.0;3050000.0;8130000.0;0.024166666666666666;0.20683333333333334;0.13533333333333333;0.017833333333333333;0.0;0.024166666666666666;3.111403704883023;15514.884765625;0.0;1375.30871582031;19260.025390625;502629.8042544052;272991.62624904455;235627.7866168335;235357.66724421878;228236.53910241387;430477.46260093397;434310.53623595677;441331.01728135947;472947.9820155742;527861.0950701204;463469.6663684854;442963.5195641987;446144.86104575056;465726.964571486;461191.73348062916;467986.41230515187;270996.1191941734;446961.280138781;434130.71970383386;240832.718256323;250454.15340279948;469904.45810332865;201403.6794960013;201403.6794960013;273.72880579791473;752018.1465422489;507781.6346322446;88588.7531300818;64248.03769324202;0;9;10;1;0;0;0;3;41;50;483175911265.48364;183913310635.39825;406661769790.6508;32470.166380285136;4788.263885164005;40744.15895845404;5624.23680502262;1157555.6366323307;283541.48731013644;1164899.3834522197;412394.90338995075;4.951205924360423;0.18096193882221293
2224;2019-04-13 06:04:41.780;877;282;152;154;137;40;37;32;5;39;744;165;15;32;246;206;657;276;120;115;37;9;815;357;362;138;362;304;817;130.0;1188.0;757.0;208.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;19092.408203125;15429.7646484375;0.0;1367.10375976562;599.0;158063;578.0;1233.0;Calculated values ==>;1555128281.78;360.86;301.36;288.36;288.56;286.86;277.16;274.0616903277293;276.86;276.36;273.66;277.06;347.56000000000006;289.66;274.66;276.36;297.76000000000005;293.76000000000005;338.86;300.76000000000005;284.66;276.86;330.96000000000004;333.06;274.06;242.14157278889297;268.0796299477929;274.0616903277293;285.16;8150000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;8170000.0;0.021666666666666667;0.198;0.12616666666666668;0.034666666666666665;0.0;0.021666666666666667;3.108557721445374;15429.7646484375;0.0;1367.10375976562;19092.408203125;501645.7713077301;274366.3982264804;233147.09408405545;233679.0795145239;229212.55713677205;430346.717906069;434244.55786418;442137.2501143532;472850.0741107318;527938.4097321841;463618.45570369996;443607.19622175704;446054.7494118788;465437.41611875535;460883.4628345854;466714.5126355866;271939.6380002342;447074.0585671541;434244.55786418;242505.85365607988;251290.9062238717;469904.45810332865;201674.9503838294;201674.9503838294;273.8437037210992;752337.808749089;508039.55398689036;88611.61075714394;64248.03769324202;0;9;10;1;0;0;0;3;41;50;483392851030.18713;183996125815.28506;406844503285.40106;30338.32681600109;9298.622934275974;38565.42517779978;5039.008162074264;1158079.1366990046;283658.89955510397;1165560.4178198718;412483.7800556238;4.955768007892372;0.2105232467277145
2225;2019-04-13 06:05:41.790;878;284;141;143;133;40;39;32;-11;39;743;166;5;31;247;206;654;278;119;115;38;9;830;356;361;138;361;303;831;128.0;1203.0;831.0;127.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;18676.0390625;15458.302734375;0.0;1370.27453613281;603.0;158064;581.0;1228.0;Calculated values ==>;1555128341.79;360.96000000000004;301.56;287.26000000000005;287.46000000000004;286.46000000000004;277.16;273.955091788801;277.06;276.36;272.06;277.06;347.46000000000004;289.76000000000005;273.66;276.26000000000005;297.86;293.76000000000005;338.56000000000006;300.96000000000004;284.66;276.96000000000004;331.26000000000005;333.46000000000004;274.06;242.14157278889297;267.9596281332873;273.955091788801;285.06;8300000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;8309999.999999999;0.021333333333333333;0.20049999999999998;0.1385;0.021166666666666667;0.0;0.021333333333333333;3.09530328076584;15458.302734375;0.0;1370.27453613281;18676.0390625;500456.19331875513;274266.3508966794;230041.23055319084;230560.36761745295;227980.13919652667;430412.23801567365;434846.9440822899;439951.1449090409;472850.0741107318;527911.1227596017;463890.9284399275;442345.5325163701;446107.1014639255;465712.960854355;461037.7653776629;464234.9933473351;271890.32220853376;447265.42853054777;434668.6427963687;243760.74795305103;252964.46457616048;469904.45810332865;201627.7899050302;201627.7899050302;273.82080213750277;752652.5982657627;508296.9974484665;88634.42604485377;64248.03769324202;0;9;10;1;0;0;0;3;41;50;483609787180.15265;184078939615.2719;407026633635.37213;33007.78466805549;5678.522810197317;38565.10656332966;4971.538195015221;1158607.108941998;283783.72990454605;1166203.2793766842;412567.2151787896;4.885912273801894;0.18798554103202034
2226;2019-04-13 06:06:41.801;882;283;133;135;124;40;40;32;-15;39;742;166;-26;26;247;206;655;277;120;118;39;9;833;356;361;138;361;302;834;136.0;1121.0;1005.0;155.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17891.87890625;14972.7578125;0.0;1360.41809082031;607.0;158065;586.0;1229.0;Calculated values ==>;1555128401.801;361.36;301.46000000000004;286.46000000000004;286.66;285.56;277.16;273.955091788801;277.16;276.36;271.66;277.06;347.36;289.76000000000005;270.56;275.76000000000005;297.86;293.76000000000005;338.66;300.86;284.96000000000004;277.06;331.76000000000005;333.86;274.06;242.14157278889297;267.8393353686513;273.955091788801;285.16;8330000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;8340000.000000001;0.02266666666666667;0.18683333333333335;0.1675;0.025833333333333333;0.0;0.02266666666666667;3.0971716159491374;14972.7578125;0.0;1360.41809082031;17891.87890625;500772.365530342;273676.58238842565;227938.19210791442;228450.55431741383;225650.27666886622;430412.23801567365;435024.7519814282;439561.4401127939;472850.0741107318;527883.9114651857;464038.8620203911;437869.15320432716;445591.39424184;465712.960854355;461037.7653776629;464028.57224763406;271331.3252684811;447719.8343900519;434846.9440822899;245852.32104278926;254638.09398592086;469904.45810332865;201619.96677405084;201619.96677405084;273.8177488794583;752957.3867839491;508550.6361122495;88657.18598869587;64248.03769324202;0;9;10;1;0;0;0;3;41;50;483826426890.7173;184161754795.48773;407208166910.8453;39855.19678423946;6930.68269267301;36002.26897727175;5286.478152320085;1159214.4117741273;283888.8258814078;1166824.788096855;412652.71432054293;5.392376052755296;0.2169819528387103
2227;2019-04-13 06:07:41.761;887;279;129;130;119;42;38;33;-22;39;741;166;-28;19;247;206;655;274;120;115;37;9;832;357;362;137;362;301;834;129.0;1133.0;782.0;78.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;17203.638671875;14632.4921875;0.0;1353.27258300781;609.0;158066;589.0;1229.0;Calculated values ==>;1555128461.761;361.86;301.06;286.06;286.16;285.06;277.36;274.0616903277293;276.96000000000004;276.46000000000004;270.96000000000004;277.06;347.26;289.76000000000005;270.36;275.06;297.86;293.76000000000005;338.66;300.56;284.66;276.86;332.06;334.06;274.06;241.92719264551067;267.7187500070086;274.0616903277293;285.16;8320000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;8340000.000000001;0.021500000000000002;0.18883333333333333;0.13033333333333333;0.013000000000000001;0.0;0.021500000000000002;3.0968443709865285;14632.4921875;0.0;1353.27258300781;17203.638671875;501588.5643472357;272103.7461190579;226917.81949751926;227172.3759855083;224391.2189981582;430346.717906069;434424.3181684167;438711.9858211006;472980.6827117325;527856.7758344202;464186.4959448487;437785.01000687695;444788.4522848616;465568.3016696177;460883.4628345854;464159.000908187;270189.0683658674;447074.0585671541;434244.55786418;247107.31509690773;255474.93562877487;470039.7140759448;202002.5359519576;202002.5359519576;273.9714221047191;753249.6544543597;508797.1820544816;88679.78500150966;64248.03769324202;0;9;10;1;0;0;0;3;41;50;484043182289.9933;184244199795.21237;407388946310.24146;30851.13163294497;3484.4833156118334;36627.98892840801;4993.203471112783;1159803.2383627014;283975.5610691538;1167429.6367426158;412738.32122444327;4.751527902387914;0.16979316856119273
2228;2019-04-13 06:08:41.782;889;275;127;127;114;42;37;33;-24;39;741;166;-27;13;247;206;657;271;119;115;36;9;814;359;364;132;364;300;815;127.0;1167.0;1114.0;145.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16250.603515625;13801.1240234375;0.0;1359.84362792969;611.0;158067;592.0;1229.0;Calculated values ==>;1555128521.782;362.06000000000006;300.66;285.86;285.86;284.56;277.36;274.27422755570615;276.86;276.46000000000004;270.76000000000005;277.06;347.26;289.76000000000005;270.46000000000004;274.46000000000004;297.86;293.76000000000005;338.86;300.26000000000005;284.66;276.76000000000005;332.36;334.26000000000005;274.06;240.83765695389522;267.5978703862781;274.27422755570615;285.06;8140000.000000001;3590000.0;3640000.0;1320000.0;3640000.0;3000000.0;8150000.0;0.021166666666666667;0.1945;0.18566666666666667;0.024166666666666666;0.0;0.021166666666666667;3.0965163879225353;13801.1240234375;0.0;1359.84362792969;16250.603515625;503456.82770539925;271664.8450185451;226667.17837366858;226667.17837366858;223373.77932087373;430214.79039162316;433749.95420475816;438627.8345891578;473630.5699406402;527934.1129554303;464333.83193571406;438165.9764317512;444125.8159805091;465278.15030523995;460573.8461640964;466841.89743976516;270100.89935953065;446689.399471685;433567.68989926;248362.34728340767;256311.7953858065;470712.50156274275;202452.79983564853;202452.79983564853;274.15571479609986;753528.5373814777;509034.2117882;88702.40221657843;64248.03769324202;0;9;10;1;0;0;0;3;41;50;484261058520.5264;184324928040.4099;407569309415.6828;43849.83145256822;6482.942791738111;38266.12412660562;4891.931839679776;1160425.9642677468;284058.6520252445;1168053.9727940983;412820.7261838795;6.16654770067799;0.24664591147660492
2229;2019-04-13 06:09:41.782;885;270;127;126;111;43;36;34;-15;39;745;166;-6;12;248;205;656;266;119;112;35;9;793;359;364;129;364;301;794;133.0;1074.0;815.0;72.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16086.435546875;13544.349609375;0.0;1382.86120605469;611.0;158068;593.0;1227.0;Calculated values ==>;1555128581.782;361.66;300.16;285.86;285.76000000000005;284.26000000000005;277.46000000000004;274.27422755570615;276.76000000000005;276.56;271.66;277.06;347.66;289.76000000000005;272.56;274.36;297.96000000000004;293.66;338.76;299.76000000000005;284.36;276.66;332.46000000000004;334.26000000000005;274.06;240.16925963744896;267.7187500070086;274.27422755570615;285.06;7930000.0;3590000.0;3640000.0;1290000.0;3640000.0;3010000.0;7940000.000000001;0.022166666666666668;0.179;0.13583333333333333;0.012;0.0;0.022166666666666668;3.091477305110618;13544.349609375;0.0;1382.86120605469;16086.435546875;504717.4728430532;270959.8558976321;226961.8231496274;226704.1149496756;222882.7301734446;430214.79039162316;433567.68989926;439780.08636155893;474018.0131486867;528274.5234267008;464186.4959448487;441133.5214113407;443779.4857613598;465409.4377871421;460438.91947669676;469312.4490517649;269368.49893034203;446228.190886408;433384.8821390699;248780.69988749037;256311.7953858065;471113.4222737492;202553.05121534131;202553.05121534131;274.1946592458115;753798.0127069985;509262.09073514014;88725.25809019497;64248.03769324202;0;9;10;1;0;0;0;3;41;50;484479458520.5264;184403228040.4099;407749609415.6828;32223.33894069456;3222.7244527008947;35789.967071734696;5116.77225214265;1161059.9073543572;284139.5325856148;1168671.1068874178;412904.1320513113;5.115007998570624;0.18122251462890934
2230;2019-04-13 06:10:41.783;873;267;132;130;111;42;36;34;-5;40;754;166;4;14;248;205;655;264;119;117;35;9;806;356;361;131;361;302;807;117.0;1095.0;716.0;144.0;0.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;16160.5595703125;13640.9384765625;0.0;1369.22277832031;611.0;158069;593.0;1230.0;Calculated values ==>;1555128641.783;360.46000000000004;299.86;286.36;286.16;284.26000000000005;277.36;273.955091788801;276.76000000000005;276.56;272.66;277.16;348.56000000000006;289.76000000000005;273.56;274.56;297.96000000000004;293.66;338.66;299.56;284.86;276.66;332.46000000000004;334.26000000000005;274.06;240.61611355647437;267.8393353686513;273.955091788801;285.06;8059999.999999999;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;8070000.0;0.0195;0.1825;0.11933333333333333;0.024;0.0;0.0195;3.099035929328493;13640.9384765625;0.0;1369.22277832031;16160.5595703125;501868.94611221465;269012.176559071;228065.26960833877;227549.27264750123;222720.17136755897;430412.23801567365;434310.53623595677;441070.164538651;473856.7996405058;529137.3455859039;464038.8620203911;442405.8132597088;443867.07844128745;465843.48631744814;460903.72621589183;467501.46580160956;267870.61439761554;447568.6055282521;434130.71970383386;248780.69988749037;256311.7953858065;470846.3688081762;201528.55150403525;201528.55150403525;273.78205947521985;754066.7421447331;509488.6385779838;88748.19250560428;64248.03769324202;0;9;10;1;0;0;0;3;41;50;484696962145.2637;184481229340.31567;407930512430.4643;28585.29915546415;6463.627615299383;36432.630381228904;4535.742279896073;1161566.6544501905;284220.25353141065;1169272.9718963818;412984.5710129415;5.064389258786947;0.2019518027354146
2231;2019-04-13 06:11:41.793;864;269;139;137;114;40;38;32;3;40;760;165;11;19;247;206;654;265;119;123;37;10;810;355;361;137;360;302;812;117.0;1037.0;673.0;212.0;0.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;16069.7021484375;13480.7236328125;0.0;1344.66809082031;612.0;158070;594.0;1226.0;Calculated values ==>;1555128701.793;359.56000000000006;300.06;287.06;286.86;284.56;277.16;273.8482719121499;276.96000000000004;276.36;273.46000000000004;277.16;349.16;289.66;274.26000000000005;275.06;297.86;293.76000000000005;338.56000000000006;299.66;285.46000000000004;276.86;332.56;334.36;274.16;241.92719264551067;267.8393353686513;273.8482719121499;285.06;8100000.0;3550000.0;3610000.0;1370000.0;3600000.0;3020000.0;8120000.0;0.0195;0.1728333333333333;0.11216666666666668;0.035333333333333335;0.0;0.0195;3.088793896793012;13480.7236328125;0.0;1344.66809082031;16069.7021484375;500213.6676709862;269500.15023587656;229807.37982058153;229287.00248458685;223411.32079345602;430477.46260093397;434668.6427963687;442258.39573455596;473078.44118532055;529763.5573304285;463915.1221291673;443431.1120271193;444589.26801690354;465857.34435233945;461191.73348062916;466814.44050976454;267980.76798155205;448472.45437914884;434489.842356074;249199.05678690012;256730.23209357203;470138.0144479632;201087.6219442207;201087.6219442207;273.60519625249526;754335.3724232657;509714.69009783445;88770.8120321364;64248.03769324202;0;9;10;1;0;0;0;3;41;50;484913598245.22925;184561642740.3029;408111742630.4355;27051.321793482606;9506.447201798901;34365.08640195939;4551.34329803114;1162030.3702311094;284353.3596688581;1169863.0511996434;413060.30934703106;5.090873826622765;0.22330977583738595
2232;2019-04-13 06:12:41.744;860;271;146;144;120;40;39;32;10;40;757;165;17;24;247;207;652;267;119;123;38;10;810;356;361;140;361;304;812;119.0;1091.0;806.0;172.0;0.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;16008.326171875;13468.05859375;0.0;1343.78979492188;612.0;158071;595.0;1223.0;Calculated values ==>;1555128761.744;359.16;300.26000000000005;287.76000000000005;287.56;285.16;277.16;273.955091788801;277.06;276.36;274.16;277.16;348.86;289.66;274.86;275.56;297.86;293.86;338.36;299.86;285.46000000000004;276.96000000000004;332.66;334.36;274.16;242.56692532238324;268.0796299477929;273.955091788801;285.06;8100000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;8120000.0;0.01983333333333333;0.18183333333333335;0.13433333333333333;0.028666666666666667;0.0;0.01983333333333333;3.08123567355453;13468.05859375;0.0;1343.78979492188;16008.326171875;499633.4461851526;270273.1593629451;231641.72739972916;231115.51727701715;224925.82015115727;430412.23801567365;434846.9440822899;442875.1821116291;472686.4266018815;529297.6306174517;463618.45570369996;443898.39648781426;444910.62925437774;465712.960854355;461171.6782371525;466455.99378535815;268736.1490338527;448472.45437914884;434668.6427963687;249617.41799618208;256730.23209357203;469732.021654708;201509.03397066623;201509.03397066623;273.7744369446161;754602.4710170206;509939.0798815284;88793.19755139215;64248.03769324202;0;9;10;1;0;0;0;3;41;50;485130021355.1397;184644674875.26855;408293394160.36035;32423.51923360268;7689.058980275864;35952.05843731541;4624.332241709765;1162525.5891467954;284496.5385286769;1170448.5488591595;413136.71086426097;5.447596192965001;0.22584066464303465
2233;2019-04-13 06:13:41.774;858;271;153;151;126;40;40;32;14;40;749;165;23;29;247;207;653;267;119;125;39;11;820;356;361;144;361;305;821;117.0;1124.0;917.0;201.0;0.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;16214.3427734375;13683.9228515625;0.0;1346.361328125;614.0;158072;597.0;1227.0;Calculated values ==>;1555128821.774;358.96000000000004;300.26000000000005;288.46000000000004;288.26000000000005;285.76000000000005;277.16;273.955091788801;277.16;276.36;274.56;277.16;348.06000000000006;289.66;275.46000000000004;276.06;297.86;293.86;338.46000000000004;299.86;285.66;277.06;332.86;334.56;274.26000000000005;243.40439225979637;268.19934244402924;273.955091788801;285.06;8200000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;8209999.999999999;0.0195;0.18733333333333332;0.15283333333333332;0.033499999999999995;0.0;0.0195;3.0909847524296703;13683.9228515625;0.0;1346.361328125;16214.3427734375;498432.98727245064;269763.8557916788;233345.86394227552;232815.84646564085;226330.1468138092;430412.23801567365;435024.7519814282;443257.1847228264;472160.7387857882;528384.3830754816;463469.6663684854;444567.3504985989;445430.935595598;465712.960854355;461171.6782371525;465349.7809892163;268255.31392852403;448771.8903637809;434846.9440822899;250454.15340279948;257567.11924055516;469286.7883828044;201504.51465731763;201504.51465731763;273.772671801304;754871.1275192242;510165.4595267208;88815.62668636987;64248.03769324202;0;9;10;1;0;0;0;3;41;50;485346729655.03644;184729917475.22794;408476185510.27325;36947.86640834525;8970.706169803807;36922.36349603635;4550.177373786959;1163103.9730743095;284635.4393205495;1171056.1393517393;413213.2033381437;5.814335404654295;0.24942405424946285
2234;2019-04-13 06:14:41.765;858;270;159;156;130;41;38;32;20;40;740;165;32;34;247;208;654;265;119;124;38;11;802;357;362;146;362;307;805;134.0;1100.0;921.0;135.0;0.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;17308.38671875;14162.7060546875;0.0;1352.90148925781;616.0;158073;599.0;1226.0;Calculated values ==>;1555128881.765;358.96000000000004;300.16;289.06;288.76000000000005;286.16;277.26000000000005;274.0616903277293;276.96000000000004;276.36;275.16;277.16;347.16;289.66;276.36;276.56;297.86;293.96000000000004;338.56000000000006;299.66;285.56;276.96000000000004;333.06;334.76000000000005;274.26000000000005;243.81672145450628;268.43790593516167;274.0616903277293;285.06;8020000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3070000.0;8050000.0;0.022333333333333334;0.18333333333333332;0.15350000000000003;0.022500000000000003;0.0;0.022333333333333334;3.0881365952172093;14162.7060546875;0.0;1352.90148925781;17308.38671875;500067.13403283845;270291.49302146304;235231.50455532264;234422.05821455456;227577.91238060204;430346.717906069;434424.3181684167;443728.6416987744;471896.58969717816;527287.015778891;463171.1665151775;445468.1497532969;445755.06062311685;465568.3016696177;461151.7468027471;467830.85710322723;268358.01390037336;448435.30934844184;434424.3181684167;251290.9062238717;258404.02479325983;469013.3471318901;201907.39237910102;201907.39237910102;273.93435540530294;755150.4416957309;510397.47995999875;88838.11716916866;64248.03769324202;0;9;10;1;0;0;0;3;41;50;485563597120.6708;184816904425.48236;408659757970.8102;37119.561770569875;6009.883981937755;36570.02125385654;5192.878009294716;1163721.1090599871;284760.2588464414;1171668.484027632;413294.38328775426;5.47141610634426;0.21368639157293434
2235;2019-04-13 06:15:41.775;858;270;164;162;136;41;40;32;22;39;730;165;33;39;247;208;657;265;120;127;39;11;836;356;361;147;362;305;837;138.0;1170.0;1125.0;236.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;18764.44921875;14794.751953125;0.0;1348.45288085938;619.0;158074;601.0;1227.0;Calculated values ==>;1555128941.775;358.96000000000004;300.16;289.56;289.36;286.76000000000005;277.26000000000005;273.955091788801;277.16;276.36;275.36;277.06;346.16;289.66;276.46000000000004;277.06;297.86;293.96000000000004;338.86;299.66;285.86;277.06;333.26000000000005;335.06;274.26000000000005;244.02132995426717;268.19934244402924;273.955091788801;285.16;8359999.999999999;3560000.0;3610000.0;1470000.0;3620000.0000000005;3050000.0;8370000.0;0.023;0.19499999999999998;0.1875;0.03933333333333333;0.0;0.023;3.090160166078774;14794.751953125;0.0;1348.45288085938;18764.44921875;496967.47509520943;268541.40315011557;236006.89286827316;235471.16461520182;228664.59994504083;430412.23801567365;435024.7519814282;444422.66845152143;471664.89969118324;526394.5527563548;463469.6663684854;446002.4824056516;446853.7789523966;465568.3016696177;461305.4655017553;464007.9216751436;266725.8149104965;449070.42561353813;434846.9440822899;252127.67657613798;259659.41789560125;468876.2613342076;201533.22035150215;201533.22035150215;273.7838827429507;755451.09876299;510638.83232871717;88860.6322074638;64248.03769324202;0;9;10;1;0;0;0;3;41;50;485780533270.6363;184904819075.46838;408843388570.781;45541.771518753616;10515.492945319746;38470.01081910617;5366.215645808117;1164410.0683113628;284897.9932727257;1172293.9218504075;413382.39040027396;6.18795907976672;0.2695357551138046
2236;2019-04-13 06:16:41.785;865;271;156;157;141;42;35;33;3;38;688;166;14;45;247;207;660;266;120;123;34;8;828;360;365;134;365;307;830;142.0;1206.0;1409.0;250.0;0.0;0;0;88;1;0;0;0;0;0;0;1;0;1;0;0;20056.986328125;15032.05859375;0.0;2370.59497070312;623.0;158075;604.0;1229.0;Calculated values ==>;1555129001.785;359.66;300.26000000000005;288.76000000000005;288.86;287.26000000000005;277.36;274.38016830617;276.66;276.46000000000004;273.46000000000004;276.96000000000004;341.96000000000004;289.76000000000005;274.56;277.66;297.86;293.86;339.16;299.76000000000005;285.46000000000004;276.56;333.56;335.46000000000004;273.96000000000004;241.2770596917726;268.43790593516167;274.38016830617;285.16;8280000.0;3600000.0;3650000.0;1340000.0;3650000.0;3070000.0;8300000.0;0.023666666666666666;0.201;0.23483333333333334;0.041666666666666664;0.0;0.023666666666666666;3.094533065659621;15032.05859375;0.0;2370.59497070312;20056.986328125;498732.92941195046;269275.8882990215;233991.79820775808;234257.62854645503;230056.14930311008;430148.3826014536;433133.46834165603;441206.9368439809;473273.9119493556;521819.9450150989;463296.16252968553;442846.6802591378;447318.6337633334;465132.6551254336;460553.62251606805;465594.24630513974;267427.7644534493;447719.02652105974;432949.0678229144;253382.8652305231;261333.34086894934;470346.2376010807;202613.06441602175;202613.06441602175;274.22256602742715;755774.6646444896;510887.4305093607;88891.6294382328;64248.03769324202;0;9;10;1;0;0;0;3;41;51;485998369570.6017;184989133125.455;409027019170.75183;56029.794375165744;11155.548882710787;39831.46285218978;5451.285413963125;1165256.6390986303;285078.6153865998;1172946.5428829447;413472.5512667314;6.462697835562168;0.2836704986224524
2237;2019-04-13 06:17:44.786;871;269;139;140;134;46;36;34;-3;38;663;169;4;41;248;202;662;264;120;45;35;5;801;362;368;126;367;310;802;148.0;1342.0;1141.0;162.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19686.193359375;15643.4384765625;0.0;2418.615234375;626.0;158076;608.0;1227.0;Calculated values ==>;1555129064.786;360.26;300.06;287.06;287.16;286.56;277.76000000000005;274.5913991737795;276.76000000000005;276.56;272.86;276.96000000000004;339.46000000000004;290.06;273.56;277.26000000000005;297.96000000000004;293.36;339.36;299.56;277.66;276.66;333.96000000000004;335.76000000000005;273.66;239.4893008659735;268.7936212382143;274.5913991737795;285.16;8009999.999999999;3620000.0000000005;3679999.9999999995;1260000.0;3670000.0000000005;3100000.0;8020000.0;0.024666666666666667;0.22366666666666665;0.19016666666666668;0.027000000000000003;0.0;0.024666666666666667;3.0889980833968593;15643.4384765625;0.0;2418.615234375;19686.193359375;502026.1557658235;270075.83977254736;229960.70794666966;230222.71668235748;228656.88073827248;430014.67791919125;432557.5304485172;439646.5891626351;474307.44796210685;518930.83607823483;463223.58727265254;440717.77944116277;446173.179037303;464972.8808765168;459562.71824716876;469361.457703312;268141.25365265075;434215.1450557785;432370.4908045253;255056.51255035817;262588.8327430989;471125.8038537986;203186.16794247323;203186.16794247323;274.4540443754455;756122.4229862413;511155.84536890284;88933.53569264711;64248.03769324202;0;9;10;1;0;0;0;3;41;51;486229268235.33606;185071034425.36078;409221377255.52826;44966.890102034115;7234.370169605785;45006.25230599789;5653.213297263952;1166140.3741141064;285239.52973227785;1173688.8846727407;413569.7171726343;5.694852175786317;0.2252189764987995
