;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2238;2019-04-13 06:18:41.786;867;267;131;132;122;46;37;36;0;39;686;171;9;32;248;201;667;263;121;47;36;3;827;359;364;131;364;311;828;137.0;1285.0;615.0;36.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19014.447265625;16123.27734375;0.0;1413.4504394531198;628.0;158077;610.0;1229.0;Calculated values ==>;1555129121.786;359.86;299.86;286.26000000000005;286.36;285.36;277.76000000000005;274.27422755570615;276.86;276.76000000000005;273.16;277.06;341.76;290.26000000000005;274.06;276.36;297.96000000000004;293.26000000000005;339.86;299.46000000000004;277.86;276.76000000000005;334.16;335.96000000000004;273.46000000000004;240.61611355647437;268.91163127593666;274.27422755570615;285.26000000000005;8270000.0;3590000.0;3640000.0;1310000.0;3640000.0;3110000.0;8280000.0;0.022833333333333334;0.21416666666666667;0.10250000000000001;0.006;0.0;0.022833333333333334;3.093698922746537;16123.27734375;0.0;1413.4504394531198;19014.447265625;499117.06656688865;267894.63826120674;227510.13527528459;227766.03778055948;225223.0664109224;430214.79039162316;433749.95420475816;439889.8657361282;473759.9231585776;521283.3611248231;463325.16273042624;441262.74136931915;444676.21458284307;465409.4377871421;459897.8941259199;466989.6061400671;266436.8431319201;435544.0976640484;433567.68989926;255893.36323571714;263425.85118522606;470261.8718852021;202598.2717104171;202598.2717104171;274.2122176386119;756428.8030578559;511407.33186914696;88963.87287923158;64248.03769324202;0;9;10;1;0;0;0;3;41;51;486437888235.33606;185144279425.36078;409398362255.52826;24322.38838763539;1605.98160104871;42951.71674424482;5273.8017153119135;1166688.914235483;285309.5158504622;1174385.2185943886;413656.22270815057;4.228490592142639;0.13398654048948455
2239;2019-04-13 06:19:41.777;864;272;128;129;115;44;37;35;7;40;729;171;17;29;247;202;671;268;120;59;36;2;819;361;366;134;366;310;820;146.0;1308.0;1257.0;211.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18571.419921875;15982.0703125;0.0;1406.21911621094;630.0;158078;613.0;1229.0;Calculated values ==>;1555129181.777;359.56000000000006;300.36;285.96000000000004;286.06;284.66;277.56;274.4858918419099;276.86;276.66;273.86;277.16;346.06000000000006;290.26000000000005;274.86;276.06;297.86;293.36;340.26;299.96000000000004;279.06;276.76000000000005;334.46000000000004;336.16;273.36;241.2770596917726;268.7936212382143;274.4858918419099;285.16;8190000.000000001;3610000.0;3660000.0;1340000.0;3660000.0;3100000.0;8200000.0;0.024333333333333332;0.218;0.2095;0.035166666666666666;0.0;0.024333333333333332;3.093363995004558;15982.0703125;0.0;1406.21911621094;18571.419921875;499401.67699110793;270202.610254696;226853.90204508838;227109.55393642306;223562.44849623684;430081.6785162784;433249.8226776551;441172.6911716514;473468.5566066367;525897.6391313984;463474.26991184655;442671.98866168805;444438.7475628198;464986.8782582178;459719.9477182808;468705.69355953916;268682.5398300881;437174.4016572534;433065.50215134333;257148.6733736563;264262.8888514036;469758.79346066975;202795.5806107254;202795.5806107254;274.2980232823487;756741.9716350893;511674.8363009838;88987.36660091719;64248.03769324202;0;9;10;1;0;0;0;3;41;51;486656855385.1063;185223767500.27737;409584634310.3328;49940.004662514;9388.206318556377;43605.047513020334;5603.23475748837;1167307.6746822603;285401.12034029455;1175106.416766487;413746.85108236654;6.241930449602902;0.260966250400782
2240;2019-04-13 06:20:41.797;863;277;127;126;112;44;38;35;-5;41;754;169;10;29;248;201;672;272;120;64;37;2;812;360;365;135;365;311;813;135.0;1351.0;1026.0;127.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18450.693359375;15876.2958984375;0.0;1410.2683105468802;633.0;158079;614.0;1227.0;Calculated values ==>;1555129241.797;359.46000000000004;300.86;285.86;285.76000000000005;284.36;277.56;274.38016830617;276.96000000000004;276.66;272.66;277.26000000000005;348.56000000000006;290.06;274.16;276.06;297.96000000000004;293.26000000000005;340.36;300.36;279.56;276.86;334.56;336.46000000000004;273.36;241.49495122638035;268.91163127593666;274.38016830617;285.16;8120000.0;3600000.0;3650000.0;1350000.0;3650000.0;3110000.0;8130000.0;0.022500000000000003;0.22516666666666665;0.17099999999999999;0.021166666666666667;0.0;0.022500000000000003;3.0878271130902992;15876.2958984375;0.0;1410.2683105468802;18450.693359375;499888.40045070555;272587.2671738513;226694.77238715906;226439.11381180346;222896.82169302017;430148.3826014536;433683.32636128634;439117.1398541336;473436.17305719486;528446.4781772494;463073.96812168777;441413.91313283873;444238.1309280879;465264.19953021937;459741.0631315469;469747.46533895994;270604.59293879353;438261.5809124647;433500.59072566376;257567.11924055516;265518.4816520846;469623.12179888616;202643.48375042592;202643.48375042592;274.23437730980606;757050.5920848718;511940.4111814522;89010.84515304223;64248.03769324202;0;9;10;1;0;0;0;3;41;51;486876228485.0366;185304494400.2517;409770996410.2736;40436.99519373401;5651.069005359075;44840.3367687708;5194.284906942852;1168061.0673947113;285526.4894103855;1175843.7073168906;413836.86040598503;5.560543131228397;0.21234583011448258
2241;2019-04-13 06:21:41.778;859;276;130;128;110;42;38;35;-14;41;766;166;-14;25;247;202;674;271;119;71;37;2;805;359;364;136;364;312;805;137.0;1310.0;1065.0;97.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18326.576171875;15680.0576171875;0.0;1402.46044921875;634.0;158080;616.0;1228.0;Calculated values ==>;1555129301.778;359.06000000000006;300.76000000000005;286.16;285.96000000000004;284.16;277.36;274.27422755570615;276.96000000000004;276.66;271.76000000000005;277.26000000000005;349.76;289.76000000000005;271.76000000000005;275.66;297.86;293.36;340.56000000000006;300.26000000000005;280.26000000000005;276.86;334.76000000000005;336.56;273.36;241.71165711629368;269.02936301313275;274.27422755570615;285.06;8050000.0;3590000.0;3640000.0;1360000.0;3640000.0;3120000.0;8050000.0;0.022833333333333334;0.21833333333333332;0.17750000000000002;0.016166666666666666;0.0;0.022833333333333334;3.0901755389367285;15680.0576171875;0.0;1402.46044921875;18326.576171875;499940.6372423649;272693.7258398925;227577.91238060204;227063.00640245614;222494.04403274233;430214.79039162316;433931.68165179034;437478.7579247441;473306.2826088756;529629.1177603202;462545.749181622;437478.7579247441;443447.30739667016;465278.15030523995;460033.3497692248;470952.27723468794;270685.34956605925;439664.2104404854;433749.95420475816;258404.02479325983;265937.0223246507;469487.2124451795;202472.90040050264;202472.90040050264;274.1635252578931;757356.9722807826;512203.2975211826;89034.27713696721;64248.03769324202;0;9;10;1;0;0;0;3;41;51;487094859230.711;185385768655.5024;409957837225.8499;41713.53971055287;4316.731378055609;43724.945874317265;5280.826061863835;1168745.4384015575;285609.52810991905;1176581.5176272518;413924.12535500695;5.563350944828408;0.20513009293530352
2242;2019-04-13 06:22:41.768;852;277;136;134;113;41;37;34;-13;41;771;165;-14;22;247;203;674;273;120;79;36;2;828;356;361;137;361;314;829;133.0;1311.0;625.0;8.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18798.96484375;16203.0654296875;0.0;1407.1530761718802;634.0;158081;617.0;1227.0;Calculated values ==>;1555129361.768;358.36;300.86;286.76000000000005;286.56;284.46000000000004;277.26000000000005;273.955091788801;276.86;276.56;271.86;277.26000000000005;350.26;289.66;271.76000000000005;275.36;297.86;293.46000000000004;340.56000000000006;300.46000000000004;281.06;276.76000000000005;334.86;336.56;273.36;241.92719264551067;269.2639976450953;273.955091788801;285.16;8280000.0;3560000.0;3610000.0;1370000.0;3610000.0;3140000.0;8290000.000000001;0.022166666666666668;0.2185;0.10416666666666667;0.0013333333333333333;0.0;0.022166666666666668;3.0876591093447603;16203.0654296875;0.0;1407.1530761718802;18798.96484375;496813.74525418604;271618.38887771475;228778.9452250136;228264.75938251143;222951.37480761058;430412.23801567365;434489.842356074;437179.3288687813;473176.1828425327;530001.6114771593;462116.5513510596;437019.13673288765;442589.97493735823;465712.960854355;460635.26612677675;468118.80194807413;270083.6405382322;441625.88944252714;434310.53623595677;258822.4845140824;265937.0223246507;469351.06416570285;201932.30979184975;201932.30979184975;273.9395330835324;757666.3002248146;512468.94593011105;89057.68668068181;64248.03769324202;0;9;10;1;0;0;0;3;41;51;487312322979.8813;185467655005.19;410145605925.13354;24504.897820513703;356.55833916513745;43270.68276805046;5151.050686177706;1169297.1667421593;285648.4657000672;1177306.3603692441;414011.0431721913;4.161401494792571;0.12534206157578726
2243;2019-04-13 06:23:44.749;848;283;144;142;116;39;38;33;-13;41;774;164;-15;18;246;204;675;278;119;87;37;2;830;357;362;137;362;313;831;129.0;1382.0;883.0;166.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18922.279296875;16253.1943359375;0.0;1413.77258300781;636.0;158082;618.0;1228.0;Calculated values ==>;1555129424.749;357.96000000000004;301.46000000000004;287.56;287.36;284.76000000000005;277.06;274.0616903277293;276.96000000000004;276.46000000000004;271.86;277.26000000000005;350.56000000000006;289.56;271.66;274.96000000000004;297.76000000000005;293.56;340.66;300.96000000000004;281.86;276.86;334.96000000000004;336.76000000000005;273.36;241.92719264551067;269.14681796795327;274.0616903277293;285.06;8300000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3130000.0;8309999.999999999;0.021500000000000002;0.23033333333333333;0.14716666666666667;0.027666666666666666;0.0;0.021500000000000002;3.0898387170594526;16253.1943359375;0.0;1413.77258300781;18922.279296875;496033.71700980235;273864.05841315025;230820.53402647452;230300.60093220498;223676.6414102778;430346.717906069;434424.3181684167;437408.94190281845;473176.1828425327;530392.3111994447;462141.5105325015;437089.72060350876;442198.2301569956;465437.41611875535;460614.66830407927;468048.18489485007;271890.32220853376;442704.60315965564;434244.55786418;259240.94887492666;266774.11836628895;469351.06416570285;201695.4594074904;201695.4594074904;273.85170760849496;757996.2615698422;512752.852555431;89082.36233616274;64248.03769324202;0;9;10;1;0;0;0;3;41;51;487539999295.5501;185553938975.44348;410343051360.71356;34689.16750722911;7405.138398310544;45181.694372081525;4999.805616818828;1169814.9586087367;285716.3600644643;1178080.0852554978;414099.83637812146;5.223070055986087;0.2079081093222935
2244;2019-04-13 06:24:44.779;848;284;151;149;123;41;36;34;-13;41;775;164;-15;15;247;204;676;278;119;86;35;2;814;359;364;138;364;313;814;134.0;1359.0;1154.0;178.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18667.255859375;15995.3310546875;0.0;1415.00622558594;636.0;158083;620.0;1227.0;Calculated values ==>;1555129484.779;357.96000000000004;301.56;288.26000000000005;288.06;285.46000000000004;277.26000000000005;274.27422755570615;276.76000000000005;276.56;271.86;277.26000000000005;350.66;289.56;271.66;274.66;297.86;293.56;340.76;300.96000000000004;281.76000000000005;276.66;335.16;336.76000000000005;273.36;242.14157278889297;269.14681796795327;274.27422755570615;285.06;8140000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3130000.0;8140000.000000001;0.022333333333333334;0.2265;0.19233333333333333;0.029666666666666668;0.0;0.022333333333333334;3.0873225617524;15995.3310546875;0.0;1415.00622558594;18667.255859375;497514.87998085574;275407.6797461588;232931.5633721904;232401.4856089489;225660.9161570143;430214.79039162316;433567.68989926;437408.94190281845;473045.8727645816;530497.1981711765;462141.5105325015;437089.72060350876;441746.65543393826;465278.15030523995;460303.8616837284;470200.4301857727;272927.6431337352;442126.8520443181;433384.8821390699;260077.89159075968;266774.11836628895;469214.6757162112;202292.90170883384;202292.90170883384;274.0935469827431;758309.6643190581;513021.7246357472;89105.94727946815;64248.03769324202;0;9;10;1;0;0;0;3;41;51;487757908195.4462;185636480225.40414;410530945260.624;45220.65173064304;7918.679295552194;44682.286267286494;5161.054229608605;1170481.206726315;285844.12239442597;1178829.3261937215;414184.5525470507;5.915030241244868;0.24000762748834883
2245;2019-04-13 06:25:41.810;844;279;158;155;128;41;36;34;-13;41;775;165;-16;14;247;203;675;274;120;88;35;3;799;357;362;139;362;314;799;123.0;1386.0;271.0;33.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18828.0390625;15741.8359375;0.0;1411.49853515625;637.0;158084;621.0;1227.0;Calculated values ==>;1555129541.81;357.56000000000006;301.06;288.96000000000004;288.66;285.96000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.56;271.86;277.26000000000005;350.66;289.66;271.56;274.56;297.86;293.46000000000004;340.66;300.56;281.96000000000004;276.66;335.26000000000005;336.86;273.46000000000004;242.35481222062532;269.2639976450953;274.0616903277293;285.16;7990000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3140000.0;7990000.000000001;0.0205;0.23099999999999998;0.04516666666666667;0.0055000000000000005;0.0;0.0205;3.087154018223672;15741.8359375;0.0;1411.49853515625;18828.0390625;498310.745468924;274349.6450668433;235069.42469835954;234258.81443381606;227148.21253858978;430346.717906069;434064.28222162405;437179.3288687813;472915.35137376806;530421.4655482993;462116.5513510596;436697.7041726919;441384.1414952521;465568.3016696177;460480.0777649803;471852.07583335874;272265.71223540255;442864.51706562244;433883.48505660606;260496.36997498586;267192.67376467976;469176.81040622573;201945.5558685243;201945.5558685243;273.94922613125783;758606.6635080718;513273.1138534588;89128.33594512429;64248.03769324202;0;9;10;1;0;0;0;3;41;51;487964930725.0793;185715468160.26413;410709737445.3071;10624.72541384494;1469.771899957358;46104.449991127876;4754.727548355676;1170923.5564066318;285918.4880554235;1179548.4454084958;414263.0951789364;3.6700546446895737;0.10801983933401008
2246;2019-04-13 06:26:41.800;835;280;163;161;132;38;37;32;-14;41;773;165;-16;11;246;205;676;275;120;98;36;3;820;354;360;139;359;312;821;120.0;1295.0;799.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19877.380859375;16116.7880859375;0.0;1403.28662109375;638.0;158085;622.0;1228.0;Calculated values ==>;1555129601.8;356.66;301.16;289.46000000000004;289.26000000000005;286.36;276.96000000000004;273.7412296467126;276.86;276.36;271.76000000000005;277.26000000000005;350.46000000000004;289.66;271.56;274.26000000000005;297.76000000000005;293.66;340.76;300.66;282.96000000000004;276.76000000000005;335.36;336.96000000000004;273.46000000000004;242.35481222062532;269.02936301313275;273.7412296467126;285.16;8200000.0;3540000.0;3600000.0;1390000.0;3590000.0;3120000.0;8209999.999999999;0.02;0.21583333333333332;0.13316666666666668;0.0;0.0;0.02;3.089501175520657;16116.7880859375;0.0;1403.28662109375;19877.380859375;495031.10253854055;273290.0816875118;236023.63858322403;235484.2747895672;227864.54684183834;430542.39183029096;434733.80906377075;437478.7579247441;472915.35137376806;530363.231534179;462419.4578462311;437160.35228701105;441353.2758899251;465871.32459077286;461211.91220601037;469463.928725012;271307.1373229562;444847.3262068442;434555.4581654633;260914.8530628454;267611.2341011182;469176.81040622573;201446.94854128102;201446.94854128102;273.7412296467126;758929.154916611;513538.5581389407;89151.78857867293;64248.03769324202;0;9;10;1;0;0;0;3;41;51;488181494625.1137;185798854260.27737;410897506145.337;31431.56928289784;0.0;42768.840810943715;4662.170192483645;1171273.96711764;285930.7341132419;1180288.9327301714;414341.55624776456;4.501269635264491;0.1410437909919056
2247;2019-04-13 06:27:41.801;831;285;156;158;137;38;38;31;-16;40;771;166;-18;8;246;205;675;281;120;103;38;3;834;355;360;139;360;310;835;134.0;1373.0;1015.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20314.99609375;16398.607421875;0.0;1392.65954589844;639.0;158086;622.0;1227.0;Calculated values ==>;1555129661.801;356.26;301.66;288.76000000000005;288.96000000000004;286.86;276.96000000000004;273.8482719121499;276.96000000000004;276.26000000000005;271.56;277.16;350.26;289.76000000000005;271.36;273.96000000000004;297.76000000000005;293.66;340.66;301.26000000000005;283.46000000000004;276.96000000000004;335.36;337.06;273.46000000000004;242.35481222062532;268.7936212382143;273.8482719121499;285.16;8340000.000000001;3550000.0;3600000.0;1390000.0;3600000.0;3100000.0;8350000.0;0.022333333333333334;0.22883333333333333;0.16916666666666666;0.0235;0.0;0.022333333333333334;3.086816392492868;16398.607421875;0.0;1392.65954589844;20314.99609375;493102.3085475545;274414.1027771836;233908.224815354;234438.99838105243;228950.0347451285;430477.46260093397;434911.66494596965;437618.5379703155;472817.310826017;530305.2962126539;462846.85481709946;437301.7563972805;441323.7897637848;465726.964571486;461057.9863477555;467548.84870807757;272825.3603641912;445622.38644066436;434911.66494596965;260914.8530628454;268029.79939014546;469176.81040622573;201311.83299794546;201311.83299794546;273.6929103394976;759264.0969744213;513809.524284949;89175.08851845482;64248.03769324202;0;9;10;1;0;0;0;3;41;51;488397498225.71106;185882255650.50803;411084109255.853;39975.217591159264;6294.826969094585;44559.224916026;5217.062913505873;1171869.0335941787;285983.19187907764;1181016.67874214;414423.88456265785;5.3985099860375945;0.2095379283618984
2248;2019-04-13 06:28:41.771;834;288;140;142;132;40;35;32;-14;40;768;166;-12;8;246;205;676;282;119;100;34;4;812;358;363;139;363;308;812;152.0;1385.0;1060.0;126.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19141.85546875;16003.9296875;0.0;1383.57019042969;640.0;158087;623.0;1227.0;Calculated values ==>;1555129721.771;356.56000000000006;301.96000000000004;287.16;287.36;286.36;277.16;274.1680685717883;276.66;276.36;271.76000000000005;277.16;349.96000000000004;289.76000000000005;271.96000000000004;273.96000000000004;297.76000000000005;293.66;340.76;301.36;283.16;276.56;335.46000000000004;337.16;273.56;242.35481222062532;268.5567601203482;274.1680685717883;285.06;8120000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3080000.0;8120000.0;0.025333333333333333;0.23083333333333333;0.17666666666666667;0.021;0.0;0.025333333333333333;3.0866473106061565;16003.9296875;0.0;1383.57019042969;19141.85546875;495634.6179406476;277276.551417053;230068.17790012094;230591.0108238139;227993.00713341936;430280.9020939914;433634.880018922;438384.99121777265;472817.310826017;530143.0248383192;463146.7042498013;438696.35173092526;441746.15580451366;465292.22471119097;460594.19487161405;470444.97251208837;274706.17114795704;444560.2106271954;433452.5470882844;261333.34086894934;268448.3696465944;469275.5542788157;202162.89426074363;202162.89426074363;274.03840114609693;759592.7396660775;514079.41041601164;89198.21219855276;64248.03769324202;0;9;10;1;0;0;0;3;41;51;488614289774.9526;185965613950.2164;411269416555.2047;41732.57046240846;5609.365860379514;45183.03998155365;5859.337871631033;1172549.5913764606;286082.34388483956;1181764.157020901;414516.1417505413;5.658335865805174;0.21264180359663895
2249;2019-04-13 06:29:41.812;834;282;130;131;121;41;35;33;-6;40;764;166;4;11;247;204;675;276;119;99;34;4;804;357;363;139;362;309;805;132.0;1293.0;882.0;84.0;2.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18606.677734375;15853.23828125;0.0;1397.17443847656;639.0;158088;624.0;1226.0;Calculated values ==>;1555129781.812;356.56000000000006;301.36;286.16;286.26000000000005;285.26000000000005;277.26000000000005;274.0616903277293;276.66;276.46000000000004;272.56;277.16;349.56000000000006;289.76000000000005;273.56;274.26000000000005;297.86;293.56;340.66;300.76000000000005;283.06;276.56;335.56;337.06;273.56;242.35481222062532;268.67533136820026;274.0616903277293;285.06;8040000.000000001;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3090000.0;8050000.0;0.022000000000000002;0.2155;0.147;0.014;0.0003333333333333333;0.022333333333333337;3.0843006497117003;15853.23828125;0.0;1397.17443847656;18606.677734375;496383.98813689186;275199.18664103956;227577.91238060204;227835.94054636528;225272.58355947887;430346.717906069;433634.880018922;439403.6683789457;472817.310826017;529648.1752132843;462996.935626355;440931.8350112218;441985.3313433802;465568.3016696177;460614.66830407927;471246.3229855556;272693.7258398925;444403.25123426295;433452.5470882844;261751.83340796042;268029.79939014546;469275.5542788157;201963.5288694306;202345.83310094062;273.9562281981502;759907.5257336987;514345.0682251898;89221.40090530548;64248.03769324202;0;9;10;1;0;0;0;3;41;51;488832238605.41644;186049070940.39404;411454643040.59894;34903.70050789871;3742.3683557313916;42788.0846848904;5161.3832790506785;1173188.6633702274;286160.3282564041;1182497.7506746983;414608.04385054356;5.019911015146066;0.1800732293366179
2250;2019-04-13 06:30:41.782;833;281;128;128;115;40;35;32;0;40;761;166;11;17;246;204;676;277;118;106;34;4;834;356;361;140;361;307;835;131.0;1339.0;1053.0;106.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18939.779296875;16366.3359375;0.0;1379.07177734375;641.0;158089;625.0;1230.0;Calculated values ==>;1555129841.782;356.46000000000004;301.26000000000005;285.96000000000004;285.96000000000004;284.66;277.16;273.955091788801;276.66;276.36;273.16;277.16;349.26;289.76000000000005;274.26000000000005;274.86;297.76000000000005;293.56;340.76;300.86;283.76000000000005;276.56;335.66;337.26;273.56;242.56692532238324;268.43790593516167;273.955091788801;284.96000000000004;8340000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3070000.0;8350000.0;0.021833333333333333;0.22316666666666668;0.1755;0.017666666666666667;0.0;0.021833333333333333;3.094024450680578;16366.3359375;0.0;1379.07177734375;18939.779296875;493405.16061231407;272825.3603641912;226650.19943619365;226650.19943619365;223377.69096959836;430412.23801567365;434130.71970383386;440754.3233983486;472686.4266018815;529486.681345978;463296.16252968553;442402.47668766207;443288.7182359786;465582.3289076539;460769.5600386277;467728.4619282473;271274.7426840485;445888.8890948552;433950.3860404442;262170.3306944222;268866.9448851554;469139.01059756253;201680.76571394398;201680.76571394398;273.84147383172905;760220.256432204;514613.43042891484;89244.52472275578;64248.03769324202;0;9;10;1;0;0;0;3;41;51;489049330005.52;186132729090.43396;411639350640.6871;41957.409373613;4725.095659610594;43841.92167799704;5071.220043795254;1173828.852364921;286230.8551754655;1183219.3064363734;414693.2729090941;5.387063982477656;0.20170646705812356
2251;2019-04-13 06:31:41.782;839;285;127;126;111;40;35;32;0;40;758;165;11;18;246;205;678;280;116;106;34;4;816;358;363;140;363;306;817;134.0;1328.0;1239.0;138.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18575.69140625;16000.8037109375;0.0;1365.97802734375;643.0;158090;627.0;1228.0;Calculated values ==>;1555129901.782;357.06000000000006;301.66;285.86;285.76000000000005;284.26000000000005;277.16;274.1680685717883;276.66;276.36;273.16;277.16;348.96000000000004;289.66;274.26000000000005;274.96000000000004;297.76000000000005;293.66;340.96000000000004;301.16;283.76000000000005;276.56;335.86;337.46000000000004;273.56;242.56692532238324;268.3187672390254;274.1680685717883;284.76000000000005;8159999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;8170000.0;0.022333333333333334;0.22133333333333333;0.20650000000000002;0.023;0.0;0.022333333333333334;3.0886541814446664;16000.8037109375;0.0;1365.97802734375;18575.69140625;496001.0451296348;275618.434550334;226639.6806423468;226384.4409323785;222597.50960632018;430280.9020939914;433634.880018922;440968.15519671026;472686.4266018815;529249.2194570062;463320.57057392993;442609.8111887139;443639.0469653982;465292.22471119097;460594.19487161405;470304.69543778925;273546.5136532146;445496.1318083351;433452.5470882844;263007.33956846996;269704.110367413;469139.01059756253;202172.43653186847;202172.43653186847;274.04211483355397;760532.8853547301;514883.1565926518;89267.40013779484;64248.03769324202;0;9;10;1;0;0;0;3;41;51;489266530005.52;186216729090.43396;411823250640.6871;49311.31590428983;6140.2312035109635;43549.144234985855;5165.255802426623;1174589.4250755701;286321.39956599154;1183947.5653189817;414778.5768744793;5.997999440253364;0.2337439289479989
2252;2019-04-13 06:32:41.793;843;282;130;128;111;42;35;34;0;40;754;165;12;21;247;204;678;276;115;103;34;4;802;358;363;141;363;307;802;139.0;1349.0;1042.0;44.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18345.375;15738.44140625;0.0;1370.89575195312;644.0;158091;628.0;1230.0;Calculated values ==>;1555129961.793;357.46000000000004;301.36;286.16;285.96000000000004;284.26000000000005;277.36;274.1680685717883;276.66;276.56;273.16;277.16;348.56000000000006;289.66;274.36;275.26000000000005;297.86;293.56;340.96000000000004;300.76000000000005;283.46000000000004;276.56;335.96000000000004;337.56000000000006;273.56;242.77792619122317;268.43790593516167;274.1680685717883;284.66;8020000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;8020000.0;0.023166666666666665;0.22483333333333333;0.17366666666666666;0.007333333333333333;0.0;0.023166666666666665;3.093514350193094;15738.44140625;0.0;1370.89575195312;18345.375;497888.80448788824;275417.0878181198;227621.0643228456;227105.4958037071;222782.27408121823;430280.9020939914;433634.880018922;440754.3233983486;472555.3283204977;528753.9426178363;463171.1665151775;442550.7883978828;443874.8215240268;465423.3653177346;460459.43622653774;472003.0672849206;272890.1758892926;445029.4078903859;433452.5470882844;263425.85118522606;270122.7006405761;469002.22466039064;202368.80122171657;202368.80122171657;274.11848567583047;760840.6173148797;515147.6987921135;89290.21160059275;64248.03769324202;0;9;10;1;0;0;0;3;41;51;489484369935.2223;186301044545.31873;412007184355.43567;41399.61901800842;1955.31177188361;44767.21508211702;5353.440112575488;1175345.4881183733;286388.87479221827;1184683.6699067226;414866.24874388106;5.463425328535734;0.18647023247080347
2253;2019-04-13 06:33:41.813;842;279;136;134;113;41;35;33;-3;40;750;164;10;22;247;204;679;275;114;108;34;5;815;355;361;141;360;308;816;124.0;1295.0;791.0;59.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18609.064453125;16039.7734375;0.0;1384.03503417969;645.0;158092;630.0;1230.0;Calculated values ==>;1555130021.813;357.36;301.06;286.76000000000005;286.56;284.46000000000004;277.26000000000005;273.8482719121499;276.66;276.46000000000004;272.86;277.16;348.16;289.56;274.16;275.36;297.86;293.56;341.06000000000006;300.66;283.96000000000004;276.56;336.16;337.66;273.66;242.77792619122317;268.5567601203482;273.8482719121499;284.56;8150000.0;3550000.0;3610000.0;1410000.0;3600000.0;3080000.0;8159999.999999999;0.020666666666666667;0.21583333333333332;0.13183333333333333;0.009833333333333333;0.0;0.020666666666666667;3.093343958587357;16039.7734375;0.0;1384.03503417969;18609.064453125;496538.1662787717;273204.7436466185;228968.26727407592;228451.1917007776;223110.44116766696;430477.46260093397;434130.71970383386;440082.6566914647;472555.3283204977;528257.9626010839;462896.1063009472;442045.18520996696;443818.7007049837;465857.34435233945;460924.1135309303;470600.8081446889;271604.45970754226;446196.55903543683;433950.3860404442;264262.8888514036;270541.29595472733;469101.2764714543;201500.5191466656;201500.5191466656;273.76662995552545;761148.6736281118;515412.60552187957;89313.17700972207;64248.03769324202;0;9;10;1;0;0;0;3;41;51;489701642335.15326;186385672745.29184;412191745855.377;31453.07846632268;2631.407447027089;42950.04520435081;4803.963915804758;1175952.796299154;286427.1101932504;1185414.8907346006;414950.9219924352;4.696934953487579;0.16241483997062547
2254;2019-04-13 06:34:41.784;842;283;144;142;117;39;37;31;-8;40;747;164;4;22;246;205;681;278;114;114;36;5;835;356;361;141;361;307;835;129.0;1291.0;1255.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18946.337890625;16390.986328125;0.0;1370.86206054688;647.0;158093;631.0;1230.0;Calculated values ==>;1555130081.784;357.36;301.46000000000004;287.56;287.36;284.86;277.06;273.955091788801;276.86;276.26000000000005;272.36;277.16;347.86;289.56;273.56;275.36;297.76000000000005;293.66;341.26;300.96000000000004;284.56;276.76000000000005;336.26000000000005;337.86;273.66;242.77792619122317;268.43790593516167;273.955091788801;284.56;8350000.0;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;8350000.0;0.021500000000000002;0.21516666666666667;0.20916666666666667;0.030166666666666668;0.0;0.021500000000000002;3.0930026391421293;16390.986328125;0.0;1370.86206054688;18946.337890625;494668.08609579015;273614.7448036601;230759.73539517852;230240.73490334357;223877.5423054521;430412.23801567365;434489.842356074;439535.2943893536;472555.3283204977;528020.7248614025;463046.0773359015;441357.27833241806;444020.7736698696;465582.3289076539;460903.72621589183;468498.98094935773;271659.00770126283;447113.4766969863;434310.53623595677;264681.4149301396;271378.50176498963;469101.2764714543;201572.78061090183;201572.78061090183;273.79932954650747;761461.484049266;515682.73122916865;89336.12338938138;64248.03769324202;0;9;10;1;0;0;0;3;41;51;489918137644.9949;186470231855.22998;412376156680.2421;49773.8257986595;8070.44295846;42353.40091054842;5003.861745938681;1176629.3600036139;286516.24917522236;1186125.4092017137;415032.6143691477;5.922893220995054;0.24150194296431254
2255;2019-04-13 06:35:41.754;849;286;152;150;124;40;35;33;-13;39;745;163;0;20;247;205;683;280;114;111;34;5;821;358;363;141;363;307;821;125.0;1355.0;1104.0;151.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18677.48046875;16102.2001953125;0.0;1372.73913574219;650.0;158094;634.0;1230.0;Calculated values ==>;1555130141.754;358.06000000000006;301.76000000000005;288.36;288.16;285.56;277.16;274.1680685717883;276.66;276.46000000000004;271.86;277.06;347.66;289.46000000000004;273.16;275.16;297.86;293.66;341.46000000000004;301.16;284.26000000000005;276.56;336.56;338.16;273.66;242.77792619122317;268.43790593516167;274.1680685717883;284.56;8209999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;8209999.999999999;0.020833333333333332;0.22583333333333336;0.184;0.025166666666666667;0.0;0.020833333333333332;3.0924893217025504;16102.2001953125;0.0;1372.73913574219;18677.48046875;497016.24897633324;275758.7207102693;233080.632280035;232551.50243721594;225821.563219763;430280.9020939914;433634.880018922;438764.06849357975;472456.96783784614;527811.1443744984;462920.89451181877;440754.3233983486;443728.6416987744;465423.3653177346;460594.19487161405;470567.6912831223;273290.0816875118;446268.6701892744;433452.5470882844;265937.0223246507;272634.34865687083;469101.2764714543;202129.2421822273;202129.2421822273;274.025302509732;761774.8591031671;515953.37239538255;89358.97530102303;64248.03769324202;0;9;10;1;0;0;0;3;41;51;490135229045.09845;186554789555.27032;412560264580.32996;43540.80804128885;6718.7961962788795;44551.8601670087;4819.235518876189;1177406.5931416766;286639.43121307413;1186849.2576057843;415114.43258348823;5.70134740018233;0.22489510952353067
2256;2019-04-13 06:36:41.775;852;281;158;155;129;41;35;33;-13;40;743;163;1;18;247;204;685;275;114;111;34;5;800;356;361;142;361;308;801;123.0;1318.0;755.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18926.599609375;15773.203125;0.0;1376.39953613281;651.0;158095;636.0;1230.0;Calculated values ==>;1555130201.775;358.36;301.26000000000005;288.96000000000004;288.66;286.06;277.26000000000005;273.955091788801;276.66;276.46000000000004;271.86;277.16;347.46000000000004;289.46000000000004;273.26000000000005;274.96000000000004;297.86;293.56;341.66;300.66;284.26000000000005;276.56;336.76000000000005;338.26;273.66;242.98782864720522;268.5567601203482;273.955091788801;284.56;8000000.0;3560000.0;3610000.0;1420000.0;3610000.0;3080000.0;8009999.999999999;0.0205;0.21966666666666665;0.12583333333333332;0.0;0.0;0.0205;3.0923178596305023;15773.203125;0.0;1376.39953613281;18926.599609375;499380.56725440384;275059.99778867816;235033.20204477618;234223.47669821567;227377.41188605537;430412.23801567365;434130.71970383386;438540.82570523745;472424.0149512065;527524.0176841324;462770.66555613093;440691.34818141814;443231.3596024861;465712.960854355;460769.5600386277;473432.34760869725;272544.99291436415;446656.14520981186;433950.3860404442;266774.11836628895;273052.9745269728;468964.41255619563;201972.2588119733;201972.2588119733;273.955091788801;762088.3361164854;516219.0937269617;89381.89280833253;64248.03769324202;0;9;10;1;0;0;0;3;41;51;490352505065.6301;186639719270.47815;412744829155.78156;29768.21133406907;0.0;44128.2555811885;4755.551608183654;1178017.7154559398;286695.44077800243;1187588.5172224992;415194.2504028715;4.586229784885634;0.14287371930698595
2257;2019-04-13 06:37:41.775;845;278;160;159;134;40;36;32;-11;39;741;163;3;19;246;205;685;274;115;116;35;6;816;355;360;142;360;307;816;121.0;1305.0;887.0;32.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19742.83203125;16020.2138671875;0.0;1378.24951171875;652.0;158096;636.0;1230.0;Calculated values ==>;1555130261.775;357.66;300.96000000000004;289.16;289.06;286.56;277.16;273.8482719121499;276.76000000000005;276.36;272.06;277.06;347.26;289.46000000000004;273.46000000000004;275.06;297.76000000000005;293.66;341.66;300.56;284.76000000000005;276.66;336.76000000000005;338.36;273.76000000000005;242.98782864720522;268.43790593516167;273.8482719121499;284.66;8159999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;3070000.0;8159999.999999999;0.020166666666666666;0.2175;0.14783333333333332;0.005333333333333333;0.0;0.020166666666666666;3.0921462196833307;16020.2138671875;0.0;1378.24951171875;19742.83203125;496888.27246859315;272800.72173735505;235304.02154869415;235034.83171100396;228451.1917007776;430477.46260093397;434555.4581654633;439073.4486229179;472325.50216173066;527391.8619163583;462920.89451181877;441206.9368439809;443582.2324138357;465726.964571486;461057.9863477555;471519.70086371916;271210.76447184046;447607.3795997669;434376.6058122323;266774.11836628895;273471.60554148915;469063.6082102231;201609.38219237;201609.38219237;273.8091223718854;762410.5813801573;516484.03886856325;89404.84821706463;64248.03769324202;0;9;10;1;0;0;0;3;41;51;490568805065.6301;186724919270.47815;412929329155.78156;35105.10448731599;1426.4225387618833;43567.193665233615;4694.139009667223;1178558.3264211179;286707.3276324921;1188319.312632886;415272.9978246869;4.87358325010362;0.16368083957506932
2258;2019-04-13 06:38:41.766;843;284;152;154;136;38;37;31;-12;39;739;163;2;18;246;206;686;280;115;121;36;6;839;354;360;142;360;305;840;116.0;1279.0;1196.0;80.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20212.9453125;16447.8203125;0.0;1363.37915039062;653.0;158097;637.0;1228.0;Calculated values ==>;1555130321.766;357.46000000000004;301.56;288.36;288.56;286.76000000000005;276.96000000000004;273.7412296467126;276.86;276.26000000000005;271.96000000000004;277.06;347.06000000000006;289.46000000000004;273.36;274.96000000000004;297.76000000000005;293.76000000000005;341.76;301.16;285.26000000000005;276.76000000000005;336.86;338.46000000000004;273.76000000000005;242.98782864720522;268.19934244402924;273.7412296467126;284.66;8390000.0;3540000.0;3600000.0;1420000.0;3600000.0;3050000.0;8400000.0;0.01933333333333333;0.21316666666666664;0.19933333333333333;0.013333333333333334;0.0;0.01933333333333333;3.0869468013593164;16447.8203125;0.0;1363.37915039062;20212.9453125;494442.45988809114;273704.0655570371;232771.7514281981;233297.7411191662;228622.13519216518;430542.39183029096;434733.80906377075;439361.0270025769;472325.50216173066;527337.5586878607;463220.4145084326;441480.6793942096;443841.7334455326;465726.964571486;461345.36918359256;468897.44214822754;272143.06359691266;448359.9133019282;434555.4581654633;267192.67376467976;273890.2417152289;469063.6082102231;201259.48337165415;201259.48337165415;273.6679864134693;762743.4962462842;516754.5652347341;89427.69169552242;64248.03769324202;0;9;10;1;0;0;0;3;41;51;490784772665.40356;186810106490.38876;413112901615.5889;47461.57436376394;3570.721664514253;41941.47502785528;4510.388846013643;1179246.27886914;286748.9642543788;1189031.7779854117;415349.690717744;5.473194554092438;0.202739221401935
2259;2019-04-13 06:39:41.766;849;287;137;138;130;40;35;32;-22;39;735;163;-21;16;247;205;687;281;115;117;35;6;802;359;364;142;364;304;803;124.0;1320.0;1472.0;180.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18811.91796875;15782.8955078125;0.0;1360.41918945312;654.0;158098;639.0;1233.0;Calculated values ==>;1555130381.766;358.06000000000006;301.86;286.86;286.96000000000004;286.16;277.16;274.27422755570615;276.66;276.36;270.96000000000004;277.06;346.66;289.46000000000004;271.06;274.76000000000005;297.86;293.66;341.86;301.26000000000005;284.86;276.66;337.06;338.56000000000006;273.76000000000005;242.98782864720522;268.0796299477929;274.27422755570615;284.66;8020000.0;3590000.0;3640000.0;1420000.0;3640000.0;3040000.0;8030000.0;0.020666666666666667;0.22;0.24533333333333335;0.030000000000000002;0.0;0.020666666666666667;3.099343388250927;15782.8955078125;0.0;1360.41918945312;18811.91796875;498762.83264020673;277538.10553044564;229422.72569178088;229683.7792869696;227606.65459697676;430214.79039162316;433384.8821390699;438039.0146135774;472325.50216173066;526996.4416109389;463369.709239437;438194.52980446257;443752.90924145415;465278.15030523995;460438.91947669676;473533.3821500234;274915.96766241605;446995.602951207;433384.8821390699;268029.79939014546;274308.8830629234;469063.6082102231;202427.48379950444;202427.48379950444;274.1458763104458;763068.7034402946;517023.1545332367;89450.39001502111;64248.03769324202;0;9;10;1;0;0;0;3;41;51;491001972665.40356;186895306490.38876;413295601615.5889;57803.3622263859;7999.083732321561;43695.83118727362;4773.119565684353;1180123.4866740578;286845.3792993524;1189745.4222038712;415427.0532878415;6.665653564062023;0.2730828213699216
2260;2019-04-13 06:40:41.797;851;282;128;129;121;41;35;33;-20;39;732;163;-19;14;247;203;688;277;115;117;34;6;823;356;361;143;361;307;824;116.0;1283.0;948.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18746.3671875;16150.98828125;0.0;1378.75744628906;656.0;158099;640.0;1232.0;Calculated values ==>;1555130441.797;358.26;301.36;285.96000000000004;286.06;285.26000000000005;277.26000000000005;273.955091788801;276.66;276.46000000000004;271.16;277.06;346.36;289.46000000000004;271.26000000000005;274.56;297.86;293.46000000000004;341.96000000000004;300.86;284.86;276.56;337.16;338.76;273.76000000000005;243.1966462407574;268.43790593516167;273.955091788801;284.66;8230000.0;3560000.0;3610000.0;1430000.0;3610000.0;3070000.0;8240000.000000001;0.01933333333333333;0.21383333333333335;0.158;0.0;0.0;0.01933333333333333;3.096484644963112;16150.98828125;0.0;1378.75744628906;18746.3671875;497127.1691836221;273906.72312505596;226799.06247545136;227054.29529337346;225022.3377878141;430412.23801567365;434130.71970383386;437671.5478804793;472193.81962526246;526447.8733694741;462920.89451181877;437828.56808052456;442846.6802591378;465712.960854355;460635.26612677675;471196.0570318751;271912.63875093596;447568.6055282521;433950.3860404442;268448.3696465944;275146.1813398168;468926.6663542118;201972.2588119733;201972.2588119733;273.955091788801;763381.850858686;517289.40772414126;89473.22828062436;64248.03769324202;0;9;10;1;0;0;0;3;41;51;491219585040.0371;186980850665.24472;413478996320.2801;37240.48767282395;0.0;42613.437609074164;4484.9104597504365;1180915.9279717926;286912.0727708422;1190465.0377186474;415504.24339888606;4.811184203838911;0.1555537486827534
2261;2019-04-13 06:41:41.777;851;282;126;126;114;40;36;32;-12;39;731;163;-7;14;247;204;690;277;115;121;35;5;828;357;362;143;363;306;828;128.0;1317.0;1264.0;158.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18894.974609375;16280.86328125;0.0;1370.56945800781;658.0;158100;642.0;1229.0;Calculated values ==>;1555130501.777;358.26;301.36;285.76000000000005;285.76000000000005;284.56;277.16;274.0616903277293;276.76000000000005;276.36;271.96000000000004;277.06;346.26;289.46000000000004;272.46000000000004;274.56;297.86;293.56;342.16;300.86;285.26000000000005;276.66;337.36;338.96000000000004;273.66;243.1966462407574;268.3187672390254;274.0616903277293;284.66;8280000.0;3570000.0000000005;3620000.0000000005;1430000.0;3629999.9999999995;3060000.0;8280000.0;0.021333333333333333;0.2195;0.21066666666666667;0.026333333333333334;0.0;0.021333333333333333;3.0885995533829402;16280.86328125;0.0;1370.56945800781;18894.974609375;496665.36368213006;273651.91403771966;226236.0310172829;226236.0310172829;223213.2546235127;430346.717906069;434064.28222162405;439140.46268488537;472193.81962526246;526421.1747980202;463070.81021124206;439906.9099392921;443052.3292051162;465423.3653177346;460614.66830407927;470941.4360967448;271676.6518927724;447983.6918188402;433883.48505660606;269285.52512055053;275983.5004908252;468827.3046948051;201891.31559382693;201891.31559382693;273.9280898575998;763695.4241478103;517559.5830654381;89496.13170114828;64248.03769324202;0;9;10;1;0;0;0;3;41;51;491436412740.1061;187066622065.272;413662835020.33856;49980.48698718298;7029.314379659092;43738.62013277194;4949.166281872621;1181642.5271470386;286970.630864818;1191184.3983332312;415582.8344993225;5.988045805846065;0.23881148462684162
2262;2019-04-13 06:42:41.788;853;283;125;124;112;42;35;34;0;39;730;163;7;15;247;202;691;277;115;114;34;5;811;359;364;142;364;309;812;120.0;1358.0;1325.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18513.6796875;15967.224609375;0.0;1387.5764160156198;659.0;158101;644.0;1229.0;Calculated values ==>;1555130561.788;358.46000000000004;301.46000000000004;285.66;285.56;284.36;277.36;274.27422755570615;276.66;276.56;273.16;277.06;346.16;289.46000000000004;273.86;274.66;297.86;293.36;342.26;300.86;284.56;276.56;337.56000000000006;339.06000000000006;273.66;242.98782864720522;268.67533136820026;274.27422755570615;284.66;8109999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3090000.0;8120000.0;0.02;0.22633333333333333;0.22083333333333333;0.024333333333333332;0.0;0.02;3.08842681309316;15967.224609375;0.0;1387.5764160156198;18513.6796875;498522.8575149255;275126.2789869328;226197.44274015442;225942.4057939726;222909.16967120438;430214.79039162316;433384.8821390699;440323.94343122264;472325.50216173066;526081.2369145079;462620.12147191423;441384.9092064438;442581.67753276543;465278.15030523995;460033.3497692248;473145.92753083276;272650.5774240395;446535.919059233;433201.5241952028;270122.7006405761;276402.16793126165;468964.41255619563;202449.64678961915;202449.64678961915;274.1544895267032;764007.2200865409;517828.3663998059;89519.12046399235;64248.03769324202;0;9;10;1;0;0;0;3;41;51;491654252670.6738;187152137740.49487;413847368845.8195;52530.57384168744;6485.192633653362;45378.78090750421;4615.0375481116735;1182496.9426036268;287083.27240405267;1191927.179495421;415662.55081009155;6.281235075612347;0.24888330457495317
2263;2019-04-13 06:43:41.798;849;280;129;128;110;43;36;34;10;40;731;163;18;20;247;201;692;275;115;115;35;5;806;359;365;142;364;310;806;129.0;1358.0;1055.0;108.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18454.193359375;15867.697265625;0.0;1387.3330078125;660.0;158102;645.0;1233.0;Calculated values ==>;1555130621.798;358.06000000000006;301.16;286.06;285.96000000000004;284.16;277.46000000000004;274.27422755570615;276.76000000000005;276.56;274.16;277.16;346.26;289.46000000000004;274.96000000000004;275.16;297.86;293.26000000000005;342.36;300.66;284.66;276.66;337.66;339.16;273.66;242.98782864720522;268.7936212382143;274.27422755570615;284.66;8059999.999999999;3590000.0;3650000.0;1420000.0;3640000.0;3100000.0;8059999.999999999;0.021500000000000002;0.22633333333333333;0.17583333333333334;0.018000000000000002;0.0;0.021500000000000002;3.0983051701441733;15867.697265625;0.0;1387.3330078125;18454.193359375;498396.60978506244;274282.2596241465;227306.04646483762;227048.8934492904;222481.7372549321;430214.79039162316;433317.3069910173;441625.1925414462;472424.0149512065;526107.9458622106;462469.26036842103;442820.52857386705;443116.8767534241;465278.15030523995;459897.8941259199;473906.0217993482;272222.9178065768;446496.09797344345;433133.46834165603;270541.29595472733;276820.84063482966;468964.41255619563;202468.88838959296;202468.88838959296;274.1619663952824;764315.3370394841;518093.701630558;89542.24856322812;64248.03769324202;0;9;10;1;0;0;0;3;41;51;491872989120.63904;187237351940.48132;414033099795.79;42051.650146700864;4796.919434998848;45647.60920369725;4959.2884689693565;1183285.2591676046;287177.3056742099;1192685.8591717689;415742.35015789623;5.647945306963029;0.2112136364635861
2264;2019-04-13 06:44:41.788;844;280;136;134;113;43;37;35;13;40;733;163;24;26;248;202;692;276;115;115;36;5;804;359;364;142;364;313;806;125.0;1295.0;1029.0;35.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18477.328125;15856.5166015625;0.0;1398.2766113281198;660.0;158103;646.0;1228.0;Calculated values ==>;1555130681.788;357.56000000000006;301.16;286.76000000000005;286.56;284.46000000000004;277.46000000000004;274.27422755570615;276.86;276.66;274.46000000000004;277.16;346.46000000000004;289.46000000000004;275.56;275.76000000000005;297.96000000000004;293.36;342.36;300.76000000000005;284.66;276.76000000000005;337.76;339.16;273.66;242.98782864720522;269.14681796795327;274.27422755570615;284.66;8040000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;3130000.0;8059999.999999999;0.020833333333333332;0.21583333333333332;0.17149999999999999;0.005833333333333333;0.0;0.020833333333333332;3.0857410778078225;15856.5166015625;0.0;1398.2766113281198;18477.328125;497850.4688298694;274282.2596241465;229116.94823012844;228597.5804876358;223235.16613634359;430214.79039162316;433749.95420475816;441444.2932139741;472424.0149512065;526083.2211061387;462014.7557521532;443094.50386605744;443391.28456942865;465409.4377871421;460033.3497692248;474141.25171019847;272628.97806246654;446689.399471685;433567.68989926;270959.89632461156;276820.84063482966;468964.41255619563;202656.2425691893;202656.2425691893;274.2347192162306;764623.0484247896;518358.02601808513;89565.4581078224;64248.03769324202;0;9;10;1;0;0;0;3;41;51;492091652670.6738;187322537740.49487;414219968645.8197;40952.15068558059;1553.4643249242035;43493.0657289688;4810.655152709806;1183976.842224927;287230.2167189069;1193428.5743231662;415823.75278539036;5.2628469534101425;0.17983950544258875
2265;2019-04-13 06:45:41.789;840;286;145;143;117;41;36;34;14;40;736;163;28;32;247;202;693;281;115;121;35;5;834;357;362;143;362;313;834;124.0;1368.0;1230.0;84.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18974.888671875;16393.12109375;0.0;1399.23718261719;662.0;158104;646.0;1230.0;Calculated values ==>;1555130741.789;357.16;301.76000000000005;287.66;287.46000000000004;284.86;277.26000000000005;274.0616903277293;276.76000000000005;276.56;274.56;277.16;346.76;289.46000000000004;275.96000000000004;276.36;297.86;293.36;342.46000000000004;301.26000000000005;285.26000000000005;276.66;337.76;339.36;273.66;243.1966462407574;269.14681796795327;274.0616903277293;284.66;8340000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3130000.0;8340000.000000001;0.020666666666666667;0.228;0.20500000000000002;0.014;0.0;0.020666666666666667;3.090420070289534;16393.12109375;0.0;1399.23718261719;18974.888671875;494461.3663580606;274882.46016717004;231035.1078057541;230515.0789734054;223889.89919265496;430346.717906069;434064.28222162405;441595.6070332459;472292.48545527144;526399.1253189651;462014.7557521532;443687.10287830833;444275.9125448123;465568.3016696177;460345.3573976857;470742.4284299332;272885.35683945444;447983.6918188402;433883.48505660606;270959.89632461156;277658.20189090865;468827.3046948051;202032.06624358552;202032.06624358552;273.9829221038524;764935.15543275;518626.7774776711;89588.77111128737;64248.03769324202;0;9;10;1;0;0;0;3;41;51;492309456300.4107;187408039165.3916;414407771775.59283;49110.525861880385;3735.133338317075;45111.41232262916;4791.5959888024245;1184727.3770372875;287274.2891005748;1194166.9572788817;415903.7728784523;5.774876265171975;0.21307451679696063
