;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2266;2019-04-13 06:46:41.819;844;289;153;151;124;41;36;34;12;40;738;162;24;34;247;203;694;283;115;117;35;5;809;359;364;143;364;314;810;127.0;1414.0;734.0;120.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18889.533203125;15948.4248046875;0.0;1401.23132324219;663.0;158105;648.0;1229.0;Calculated values ==>;1555130801.819;357.56000000000006;302.06;288.46000000000004;288.26000000000005;285.56;277.26000000000005;274.27422755570615;276.76000000000005;276.56;274.36;277.16;346.96000000000004;289.36;275.56;276.56;297.86;293.46000000000004;342.56000000000006;301.46000000000004;284.86;276.66;337.96000000000004;339.46000000000004;273.66;243.1966462407574;269.2639976450953;274.27422755570615;284.66;8090000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;3140000.0;8100000.0;0.021166666666666667;0.23566666666666666;0.12233333333333334;0.02;0.0;0.021166666666666667;3.0877340881322635;15948.4248046875;0.0;1401.23132324219;18889.533203125;497388.9355166157;277874.65602626157;233531.35568703816;232998.38927251427;225969.51629350128;430214.79039162316;433567.68989926;441080.0289307292;472292.48545527144;526531.58475921;461735.4830409112;442888.86602837057;444368.728737415;465278.15030523995;460168.6720338029;473891.0977452074;275267.4341229321;446995.602951207;433384.8821390699;271797.11229066993;278076.8904731985;468827.3046948051;202334.20583707333;202334.20583707333;274.1096120534423;765250.8500499823;518896.4251164708;89612.12001744384;64248.03769324202;0;9;10;1;0;0;0;3;41;51;492527365200.3068;187493882065.35068;414595965825.5031;29206.572358457233;5329.8619771546355;46808.97672698287;4890.572648392261;1185380.3458433882;287349.8684989815;1194933.3435222176;415984.49795942643;4.970472214268457;0.18531416515104826
2267;2019-04-13 06:47:41.790;844;284;158;156;130;41;35;34;12;40;740;162;25;35;247;203;694;279;115;115;34;5;809;357;362;143;362;316;810;130.0;1361.0;324.0;12.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19393.017578125;15979.392578125;0.0;1417.72265625;663.0;158106;648.0;1231.0;Calculated values ==>;1555130861.79;357.56000000000006;301.56;288.96000000000004;288.76000000000005;286.16;277.26000000000005;274.0616903277293;276.66;276.56;274.36;277.16;347.16;289.36;275.66;276.66;297.86;293.46000000000004;342.56000000000006;301.06;284.66;276.56;337.96000000000004;339.46000000000004;273.66;243.1966462407574;269.49753711883926;274.0616903277293;284.66;8090000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3160000.0;8100000.0;0.021666666666666667;0.22683333333333333;0.054000000000000006;0.002;0.0;0.021666666666666667;3.092758879162584;15979.392578125;0.0;1417.72265625;19393.017578125;497388.9355166157;275693.2278019468;234871.99571175547;234334.307447436;227506.50391096593;430346.717906069;433883.48505660606;440651.9951771629;472292.48545527144;526586.175286088;461429.66079232725;442625.3904575351;444113.85159266583;465568.3016696177;460480.0777649803;473891.0977452074;273596.0407747192;447074.0585671541;433702.1600636701;271797.11229066993;278076.8904731985;468827.3046948051;202145.2507996348;202145.2507996348;274.02697933765495;765569.7171126521;519162.36166297965;89635.59994646891;64248.03769324202;0;9;10;1;0;0;0;3;41;51;492745059930.1476;187579640595.28793;414784874475.3649;12879.36419638652;533.3641077903407;45433.59542280573;5017.066367387431;1185730.8924682888;287398.7051005486;1195701.6600903214;416067.02171206265;3.670918381237264;0.10557278898370438
2268;2019-04-13 06:48:41.800;839;285;157;157;133;39;37;32;12;40;742;163;25;36;246;204;696;280;117;123;36;4;837;355;360;143;360;315;838;121.0;1330.0;530.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20336.8046875;16444.32421875;0.0;1408.9519042968802;664.0;158107;649.0;1230.0;Calculated values ==>;1555130921.8;357.06000000000006;301.66;288.86;288.86;286.46000000000004;277.06;273.8482719121499;276.86;276.36;274.36;277.16;347.36;289.46000000000004;275.66;276.76000000000005;297.76000000000005;293.56;342.76;301.16;285.46000000000004;276.76000000000005;338.06000000000006;339.56000000000006;273.56;243.1966462407574;269.38090353596624;273.8482719121499;284.86;8370000.0;3550000.0;3600000.0;1430000.0;3600000.0;3150000.0;8380000.0;0.020166666666666666;0.22166666666666668;0.08833333333333333;0.0;0.0;0.020166666666666666;3.090072720924521;16444.32421875;0.0;1408.9519042968802;20336.8046875;494027.49726717506;274224.80102127435;234123.2307063844;234123.2307063844;227882.60391469754;430477.46260093397;434733.80906377075;440866.4603635008;472292.48545527144;526874.9399250144;461710.1320592056;442832.06594697013;444461.9996668509;465726.964571486;460924.1135309303;470906.89779461274;272258.6864267017;448659.31221096753;434555.4581654633;272215.72791638016;278495.58437821403;468727.92092005763;201709.7481601087;201709.7481601087;273.8482719121499;765900.8541451218;519432.6043358506;89659.15949373995;64248.03769324202;0;9;10;1;0;0;0;3;41;51;492961696030.11316;187665454895.2743;414974206025.33484;21125.509577966302;0.0;44033.68685322028;4695.721818441318;1186014.3136453547;287403.15054222965;1196447.3450359507;416147.97510358196;3.9127226716362635;0.11605947370190639
2269;2019-04-13 06:49:41.791;842;289;143;145;132;40;36;33;12;40;743;163;25;35;247;203;707;284;117;118;35;4;812;359;364;143;364;314;812;124.0;1333.0;402.0;196.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19313.90234375;15995.375;0.0;1403.54309082031;663.0;158108;648.0;0.0;Calculated values ==>;1555130981.791;357.36;302.06;287.46000000000004;287.66;286.36;277.16;274.27422755570615;276.76000000000005;276.46000000000004;274.36;277.16;347.46000000000004;289.46000000000004;275.66;276.66;297.86;293.46000000000004;343.86;301.56;284.96000000000004;276.66;337.96000000000004;339.46000000000004;273.56;243.1966462407574;269.2639976450953;274.27422755570615;284.86;8120000.0;3590000.0;3640000.0;1430000.0;3640000.0;3140000.0;8120000.0;0.020666666666666667;0.22216666666666668;0.06699999999999999;0.03266666666666666;0.0;0.020666666666666667;0.0;15995.375;0.0;1403.54309082031;19313.90234375;496816.91584874754;277717.24918074737;230853.0529952476;231378.4074627535;227993.00713341936;430214.79039162316;433567.68989926;441080.0289307292;472292.48545527144;527058.088371073;461862.607285366;443037.9379467171;444515.42258938774;465278.15030523995;460168.6720338029;475727.81983367;275549.5771776663;447148.32994781114;433384.8821390699;271797.11229066993;278076.8904731985;468727.92092005763;201790.41544075383;201790.41544075383;273.8977640308039;766231.2271399851;519702.89461276593;89682.59343638926;64248.03769324202;0;9;10;1;0;0;0;3;41;51;493178863449.8853;187751242025.1843;415162877720.1369;16032.404103828347;8719.958512323923;44472.932910075484;4786.285645098532;1186323.9164783193;287475.8059631413;1197184.7895665963;416226.97997985256;4.253803643709023;0.17435917307676493
2270;2019-04-13 06:50:41.761;844;287;130;131;122;42;36;35;12;40;743;164;25;36;247;202;755;281;117;115;35;4;803;359;364;143;364;314;803;120.0;1384.0;749.0;40.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18682.708984375;15810.3876953125;0.0;1406.8156738281198;668.0;158109;647.0;19.0;Calculated values ==>;1555131041.761;357.56000000000006;301.86;286.16;286.26000000000005;285.36;277.36;274.27422755570615;276.76000000000005;276.66;274.36;277.16;347.46000000000004;289.56;275.66;276.76000000000005;297.86;293.36;348.66;301.26000000000005;284.66;276.66;337.86;339.96000000000004;273.56;243.1966462407574;269.2639976450953;274.27422755570615;284.86;8030000.0;3590000.0;3640000.0;1430000.0;3640000.0;3140000.0;8030000.0;0.02;0.23066666666666666;0.12483333333333334;0.006666666666666667;0.0;0.02;0.04772206693569487;15810.3876953125;0.0;1406.8156738281198;18682.708984375;497942.6245976721;277538.10553044564;227606.65459697676;227864.9064734553;225554.2900103951;430214.79039162316;433567.68989926;441080.0289307292;472292.48545527144;527058.088371073;461989.6298768553;443037.9379467171;444661.8887329707;465278.15030523995;460033.3497692248;484487.206746568;274915.96766241605;446689.399471685;433384.8821390699;271378.50176498963;280170.41352433193;468727.92092005763;202601.2246342526;202601.2246342526;274.2133640314545;766547.7072486565;519967.810111342;89706.0013829443;64248.03769324202;0;9;10;1;0;0;0;3;41;51;493397154249.98944;187836999125.22522;415351183520.22675;29770.10406967683;1774.1779752387004;48341.099148744375;4615.673150096346;1186705.41320283;287563.2133750107;1197957.8531089884;416305.29046168824;4.9079430922685345;0.16382654819400247
2271;2019-04-13 06:51:41.792;841;284;124;125;113;41;36;35;12;40;743;164;25;37;247;202;780;279;116;118;35;4;802;358;363;143;363;315;803;117.0;1327.0;1057.0;52.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18461.248046875;15821.345703125;0.0;1411.91394042969;758.0;158110;646.0;22.0;Calculated values ==>;1555131101.792;357.26;301.56;285.56;285.66;284.46000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.66;274.36;277.16;347.46000000000004;289.56;275.66;276.86;297.86;293.36;351.16;301.06;284.96000000000004;276.66;337.76;348.96000000000004;273.56;243.1966462407574;269.38090353596624;274.1680685717883;284.76000000000005;8020000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3150000.0;8030000.0;0.0195;0.22116666666666665;0.17616666666666667;0.008666666666666666;0.0;0.0195;0.054963734657748356;15821.345703125;0.0;1411.91394042969;18461.248046875;497596.64484962873;276210.51776569604;226065.15012556885;226321.1302340086;223272.99393364694;430280.9020939914;433816.67410848953;440866.4603635008;472292.48545527144;526980.283898172;461837.4241701853;442832.06594697013;444608.76199279015;465423.3653177346;460189.5267902755;488469.8583444776;274069.8821649777;447339.4583441819;433634.880018922;270959.89632461156;317878.7554427003;468727.92092005763;202345.2341963463;202345.2341963463;274.10932503955667;766857.4001499959;520231.5440824511;89729.50293264717;64248.03769324202;0;9;10;1;0;0;0;3;41;51;493615366935.48865;187922843455.4216;415539981015.6586;42019.48934311372;2308.649951605498;47418.12806503272;4510.148093540225;1187303.9689100552;287597.2545199881;1198756.2589676024;416381.3782639563;5.585502536619208;0.19681176543794637
2272;2019-04-13 06:52:41.782;837;288;124;124;110;40;36;34;13;40;743;164;26;38;247;202;786;284;116;123;35;4;836;355;361;142;360;316;837;116.0;1277.0;670.0;41.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19017.41796875;16444.337890625;0.0;1408.0231933593802;804.0;158111;644.0;19.0;Calculated values ==>;1555131161.782;356.86;301.96000000000004;285.56;285.56;284.16;277.16;273.8482719121499;276.76000000000005;276.56;274.46000000000004;277.16;347.46000000000004;289.56;275.76000000000005;276.96000000000004;297.86;293.36;351.76;301.56;285.46000000000004;276.66;337.56000000000006;353.56000000000006;273.56;242.98782864720522;269.49753711883926;273.8482719121499;284.76000000000005;8359999.999999999;3550000.0;3610000.0;1420000.0;3600000.0;3160000.0;8370000.0;0.01933333333333333;0.21283333333333332;0.11166666666666666;0.006833333333333333;0.0;0.01933333333333333;0.04733116463571542;16444.337890625;0.0;1408.0231933593802;19017.41796875;493820.0374498401;275500.247653324;225611.28457789545;225611.28457789545;222110.1442063813;430477.46260093397;434310.53623595677;440805.4322354474;472424.0149512065;526902.4365403067;461684.89142309607;442775.34817062016;444555.7239491534;465857.34435233945;460655.98800483014;485946.4691913195;273888.54719721247;448472.45437914884;434130.71970383386;270122.7006405761;337172.47746341303;468865.19519545574;201533.3133233665;201533.3133233665;273.7794335886477;767169.6703131397;520500.379965659;89752.99849218647;64248.03769324202;0;9;10;1;0;0;0;3;41;51;493832530735.5232;188008329205.43518;415729249465.6887;26718.719945182365;1826.7678594592762;45132.99439774577;4496.883190022369;1187876.691851147;287631.7105914499;1199527.3897783558;416456.4243482322;4.37899306565909;0.14589475684981373
2273;2019-04-13 06:53:41.772;840;294;128;127;108;39;37;33;14;40;744;164;25;37;247;203;791;288;117;125;36;3;829;357;362;142;362;314;829;119.0;1342.0;1129.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18905.736328125;16269.048828125;0.0;1410.03845214844;814.0;158112;642.0;17.0;Calculated values ==>;1555131221.772;357.16;302.56;285.96000000000004;285.86;283.96000000000004;277.06;274.0616903277293;276.86;276.46000000000004;274.56;277.16;347.56000000000006;289.56;275.66;276.86;297.86;293.46000000000004;352.26;301.96000000000004;285.66;276.76000000000005;337.36;354.56000000000006;273.46000000000004;242.98782864720522;269.2639976450953;274.0616903277293;284.86;8290000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3140000.0;8290000.000000001;0.01983333333333333;0.22366666666666665;0.18816666666666665;0.026000000000000002;0.0;0.01983333333333333;0.04232156851332706;16269.048828125;0.0;1410.03845214844;18905.736328125;494931.88511474314;278599.6490142699;226731.04660225502;226476.6864660742;221707.69275825855;430346.717906069;434244.55786418;441384.1414952521;472424.0149512065;527163.3562732856;461989.6298768553;443037.9379467171;444808.1289173907;465568.3016696177;460480.0777649803;487443.3785870503;276040.05805771163;448585.3864188128;434064.28222162405;269285.52512055053;341368.83218197053;468765.9560302198;201828.0319310012;201828.0319310012;273.9034202557084;767485.6439279496;520772.94608643255;89776.4784252616;64248.03769324202;0;9;10;1;0;0;0;3;41;51;494049394585.5577;188093515005.44873;415918217965.71875;45076.474616339874;6940.386026579683;47283.876025062076;4606.018964097353;1188474.8854237068;287704.75803057593;1200297.4020085705;416532.2692232756;5.877382354914867;0.23402314361629972
2274;2019-04-13 06:54:41.783;846;292;134;132;111;40;36;33;15;40;745;163;26;37;247;203;798;285;117;122;35;3;812;359;364;141;364;315;812;111.0;1281.0;1090.0;188.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18603.34375;15997.767578125;0.0;1409.9111328125;821.0;158113;640.0;15.0;Calculated values ==>;1555131281.783;357.76;302.36;286.56;286.36;284.26000000000005;277.16;274.27422755570615;276.76000000000005;276.46000000000004;274.66;277.16;347.66;289.46000000000004;275.76000000000005;276.86;297.86;293.46000000000004;352.96000000000004;301.66;285.36;276.66;337.16;355.26;273.46000000000004;242.77792619122317;269.38090353596624;274.27422755570615;284.86;8120000.0;3590000.0;3640000.0;1410000.0;3640000.0;3150000.0;8120000.0;0.018500000000000003;0.2135;0.18166666666666667;0.03133333333333333;0.0;0.018500000000000003;0.03732554168837464;15997.767578125;0.0;1409.9111328125;18603.34375;497405.48163901485;279062.6435925002;228509.43117435326;227993.00713341936;222658.5854117009;430214.79039162316;433567.68989926;441324.0648892348;472555.3283204977;527190.9389063348;461710.1320592056;442981.45428823534;444608.76199279015;465278.15030523995;460168.6720338029;490223.16102049564;275976.1564052607;447756.78441579134;433384.8821390699;268448.3696465944;344306.74156575615;468903.15145096794;202263.76204392425;202263.76204392425;274.0822106454844;767798.276900379;521041.8855193088;89799.98231336045;64248.03769324202;0;9;10;1;0;0;0;3;41;51;494267234515.25995;188178430570.33267;416106952560.4608;43429.288350231414;8354.700868087368;45741.735485352656;4275.740721760195;1189212.568664558;287832.24045535113;1201072.7575592264;416606.2974565783;5.848078145046892;0.24262888008354175
2275;2019-04-13 06:55:41.764;848;288;142;140;116;41;35;34;17;40;746;163;28;37;247;203;802;282;117;121;34;3;811;358;363;141;363;315;811;122.0;1324.0;814.0;139.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18630.201171875;15991.3603515625;0.0;1406.8176269531198;828.0;158114;638.0;0.0;Calculated values ==>;1555131341.764;357.96000000000004;301.96000000000004;287.36;287.16;284.76000000000005;277.26000000000005;274.1680685717883;276.66;276.56;274.86;277.16;347.76;289.46000000000004;275.96000000000004;276.86;297.86;293.46000000000004;353.36;301.36;285.26000000000005;276.56;336.96000000000004;355.96000000000004;273.46000000000004;242.77792619122317;269.38090353596624;274.1680685717883;284.86;8109999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3150000.0;8109999.999999999;0.02033333333333333;0.22066666666666668;0.13566666666666669;0.023166666666666665;0.0;0.02033333333333333;0.0;15991.3603515625;0.0;1406.8176269531198;18630.201171875;497791.1818264674;277353.5296114746;230606.57905281798;230083.50347133988;223927.54543152844;430280.9020939914;433634.880018922;441627.7701657954;472555.3283204977;527296.2500186071;461710.1320592056;443279.48789750587;444608.76199279015;465423.3653177346;460324.5471149659;490930.5211575594;274775.33192366495;447794.67067300616;433452.5470882844;267611.2341011182;347245.03765724396;468903.15145096794;202024.18794153727;202024.18794153727;273.9843932034328;768108.4581859305;521308.377169398;89823.44761997004;64248.03769324202;0;9;10;1;0;0;0;3;41;51;494485265450.0658;188263003780.2574;416295892710.2926;32506.21932175769;6182.695987968476;47698.245090946046;4705.709969317191;1189845.1641758939;287953.34706646873;1201851.1774856092;416681.11917788687;5.235770692912595;0.20146084311925147
2276;2019-04-13 06:56:41.794;846;288;152;149;122;41;35;34;18;40;747;163;29;38;247;203;807;283;117;124;34;3;809;358;363;141;363;315;808;129.0;1296.0;1068.0;132.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18828.4765625;15897.873046875;0.0;1418.41442871094;833.0;158115;636.0;0.0;Calculated values ==>;1555131401.794;357.76;301.96000000000004;288.36;288.06;285.36;277.26000000000005;274.1680685717883;276.66;276.56;274.96000000000004;277.16;347.86;289.46000000000004;276.06;276.96000000000004;297.86;293.46000000000004;353.86;301.46000000000004;285.56;276.56;336.76000000000005;356.46000000000004;273.46000000000004;242.77792619122317;269.38090353596624;274.1680685717883;284.86;8090000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3150000.0;8080000.0;0.021500000000000002;0.21600000000000003;0.178;0.022000000000000002;0.0;0.021500000000000002;0.0;15897.873046875;0.0;1418.41442871094;18828.4765625;497682.24372402957;277587.58012024703;233298.520972831;232500.3218228503;225486.89998434746;430280.9020939914;433634.880018922;441779.22038523917;472555.3283204977;527401.5502543245;461710.1320592056;443428.13713547424;444755.29664010153;465423.3653177346;460324.5471149659;491883.2465951219;275410.3272560003;448247.737800725;433452.5470882844;266774.11836628895;349344.06076314294;468903.15145096794;202133.67847472278;202133.67847472278;274.0270294421149;768420.769911392;521574.2536527308;89847.00299222292;64248.03769324202;0;9;10;1;0;0;0;3;41;51;494703174349.9619;188347646080.21704;416484987210.20245;42656.906460071914;5868.928405477394;46758.15057725027;4973.355675191575;1190471.8367368013;288053.8274848012;1202638.7076841174;416761.8183876595;5.789771119204562;0.22265877973886497
2277;2019-04-13 06:57:41.784;840;291;160;158;129;39;36;33;17;40;748;163;27;36;247;204;811;286;117;127;35;3;865;357;362;141;362;300;861;124.0;2157.0;1497.0;209.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31977.603515625;28676.580078125;0.0;1344.32873535156;834.0;158116;635.0;0.0;Calculated values ==>;1555131461.784;357.16;302.26000000000005;289.16;288.96000000000004;286.06;277.06;274.0616903277293;276.76000000000005;276.46000000000004;274.86;277.16;347.96000000000004;289.46000000000004;275.86;276.76000000000005;297.86;293.56;354.26;301.76000000000005;285.86;276.66;336.66;356.56000000000006;273.46000000000004;242.77792619122317;267.5978703862781;274.0616903277293;284.86;8650000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3000000.0;8610000.0;0.020666666666666667;0.3595;0.2495;0.034833333333333334;0.0;0.020666666666666667;0.0;28676.580078125;0.0;1344.32873535156;31977.603515625;491515.1514647767;275181.25205797463;234536.06295521805;234010.28520479696;226560.8214307597;430346.717906069;434064.28222162405;444700.7274647726;472555.3283204977;528664.6274155433;463963.82860648475;446123.4859434057;447387.1986165429;465568.3016696177;460614.66830407927;486969.45090061805;273246.03806879837;448884.8576902355;433883.48505660606;266355.56789118156;349763.88963852916;468903.15145096794;201817.37638357072;201817.37638357072;273.89926546305315;768844.0833481102;521945.6455198688;89870.02201478381;64248.03769324202;0;10;10;1;0;0;0;3;41;51;494920638099.99646;188432231980.2305;416669456460.23175;60599.39609475987;9303.487831514336;76833.56691303918;4796.032912576064;1191332.1625133636;288180.2432139959;1203668.4670082037;416843.21639064193;5.047564838672228;0.2013311928559651
2278;2019-04-13 06:58:41.785;855;302;150;151;139;42;36;34;5;40;741;162;14;25;247;201;830;295;117;119;35;3;846;360;365;141;365;294;842;123.0;2115.0;1354.0;204.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31407.619140625;28073.173828125;0.0;1307.31665039062;834.0;158117;633.0;0.0;Calculated values ==>;1555131521.785;358.66;303.36;288.16;288.26000000000005;287.06;277.36;274.38016830617;276.76000000000005;276.56;273.66;277.16;347.26;289.36;274.56;275.66;297.86;293.26000000000005;356.16;302.66;285.06;276.66;336.46000000000004;356.56000000000006;273.46000000000004;242.77792619122317;266.86631818009863;274.38016830617;284.86;8460000.0;3600000.0;3650000.0;1410000.0;3650000.0;2940000.0;8420000.0;0.0205;0.3525;0.22566666666666665;0.034;0.0;0.0205;0.0;28073.173828125;0.0;1307.31665039062;31407.619140625;495594.87290672737;281108.41971452715;232216.06387234668;232477.76197064502;229363.78929096638;430148.3826014536;433317.3069910173;444184.07038373634;472555.3283204977;528397.2494043566;464723.971282764;445460.6500641067;446999.4193979825;465132.6551254336;459741.0631315469;491799.5781786772;278064.8163976036;447109.5522735733;433133.46834165603;265518.4816520846;349763.88963852916;468903.15145096794;202576.24527637722;202576.24527637722;274.20826668318483;769372.3023418763;522418.5680189724;89892.11942801019;64248.03769324202;0;10;10;1;0;0;0;3;41;51;495138741735.5997;188516833390.46448;416847659430.7246;54522.83253256071;9055.114809936083;75341.50352782843;4726.423072838216;1192291.530410443;288333.23411957035;1204936.6137341447;416922.5715133032;4.889158472293169;0.1942277497143264
2279;2019-04-13 06:59:41.785;900;324;133;132;123;42;37;35;1;41;729;162;6;20;248;200;871;317;118;121;36;3;835;360;365;141;365;289;832;126.0;2012.0;1455.0;202.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30354.70703125;27816.572265625;0.0;1281.28540039062;834.0;158118;631.0;0.0;Calculated values ==>;1555131581.785;363.16;305.56;286.46000000000004;286.36;285.46000000000004;277.36;274.38016830617;276.86;276.66;273.26000000000005;277.26000000000005;346.06000000000006;289.36;273.76000000000005;275.16;297.96000000000004;293.16;360.26;304.86;285.26000000000005;276.76000000000005;336.26000000000005;356.56000000000006;273.46000000000004;242.77792619122317;266.24828229547654;274.38016830617;284.96000000000004;8350000.0;3600000.0;3650000.0;1410000.0;3650000.0;2890000.0;8320000.0;0.021;0.33533333333333337;0.24250000000000002;0.033666666666666664;0.0;0.021;0.0;27816.572265625;0.0;1281.28540039062;30354.70703125;503207.8486274364;293542.93609926716;227966.13232092102;227710.2882831527;225423.7071370602;430148.3826014536;433500.59072566376;444616.3389725433;472653.6706096803;527537.0445026751;465452.30350213085;445319.15895314;447261.97329168423;465264.19953021937;459605.1665242781;498981.69160571403;289490.08175735985;447414.7792100246;433317.3069910173;264681.4149301396;349763.88963852916;468903.15145096794;202594.55549571596;202594.55549571596;274.2153781994822;769886.9883933086;522884.315903087;89913.6911117667;64248.03769324202;0;10;10;1;0;0;0;3;41;51;495357741735.5997;188601433390.46448;417022559430.7246;58690.28249313064;8965.722730493482;70249.51983581478;4845.1777814013285;1193234.973035657;288483.4077657406;1206149.872262175;417002.3348537552;4.905883604192745;0.19621619499293536
2280;2019-04-13 07:00:41.786;932;333;126;125;112;39;37;34;-1;41;716;163;1;14;247;201;904;324;118;126;36;3;795;357;362;141;362;293;795;130.0;1274.0;1107.0;163.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18136.884765625;15547.455078125;0.0;1310.43115234375;833.0;158119;629.0;0.0;Calculated values ==>;1555131641.786;366.36;306.46000000000004;285.76000000000005;285.66;284.36;277.06;274.0616903277293;276.86;276.56;273.06;277.26000000000005;344.76;289.46000000000004;273.26000000000005;274.56;297.86;293.26000000000005;363.56000000000006;305.56;285.76000000000005;276.76000000000005;336.06;356.46000000000004;273.46000000000004;242.77792619122317;266.74333088950624;274.0616903277293;284.96000000000004;7950000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2930000.0;7950000.0;0.021666666666666667;0.21233333333333335;0.1845;0.027166666666666665;0.0;0.021666666666666667;0.0;15547.455078125;0.0;1310.43115234375;18136.884765625;511092.2896835699;311761.33822532976;226689.94442958393;226432.7286702904;223122.28457703674;430346.717906069;434244.55786418;443527.2091358455;472653.6706096803;525872.7086584128;464992.0277256731;443813.8238080296;445656.63126004516;465568.3016696177;460210.5064603235;507211.9194717681;301117.81407175015;448735.2353024732;434064.28222162405;263844.3676079864;349344.06076314294;468903.15145096794;201797.81533445758;201797.81533445758;273.89163751344347;770291.0917260711;523245.68881996325;89935.2891096407;64248.03769324202;0;10;10;1;0;0;0;3;41;51;495575845370.3362;188686034800.36227;417197162340.5137;44599.07315635607;7256.361631165197;43760.64837993714;5032.440115888607;1194095.7320107736;288618.5940549917;1207099.9728309042;417084.6497080246;5.970411824314962;0.23927320901991736
2281;2019-04-13 07:01:41.796;934;326;124;124;107;36;41;32;0;40;709;165;8;23;246;202;908;319;118;133;40;3;783;351;357;141;356;302;784;116.0;1169.0;292.0;43.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17972.779296875;15385.3076171875;0.0;1348.79858398438;832.0;158120;627.0;0.0;Calculated values ==>;1555131701.796;366.56000000000006;305.76000000000005;285.56;285.56;283.86;276.76000000000005;273.4187578820637;277.26000000000005;276.36;273.16;277.16;344.06000000000006;289.66;273.96000000000004;275.46000000000004;297.76000000000005;293.36;363.96000000000004;305.06;286.46000000000004;277.16;335.86;356.36;273.46000000000004;242.77792619122317;267.8393353686513;273.4187578820637;284.96000000000004;7830000.0;3510000.0;3570000.0000000005;1410000.0;3560000.0;3020000.0;7840000.000000001;0.01933333333333333;0.19483333333333333;0.048666666666666664;0.007166666666666667;0.0;0.01933333333333333;0.0;15385.3076171875;0.0;1348.79858398438;17972.779296875;512347.5243482682;307583.61485365784;226330.7421011783;226330.7421011783;222000.64820147154;430735.4089219946;436155.6998607666;441814.68150891823;472555.3283204977;524429.570164112;463915.1221291673;442993.0989471373;445163.16002712236;466302.76539371355;461273.1859995164;508781.0737653619;299634.1754381199;450686.6038123809;435981.958921699;263007.33956846996;348924.2399968048;468903.15145096794;200308.5794599268;200308.5794599268;273.2820939946541;770592.0557455219;523503.50480455364;89957.45305081454;64248.03769324202;0;10;10;1;0;0;0;3;41;51;495791581320.3019;188770648900.34882;417375692090.4853;11753.296966384249;1924.9277659357947;40748.78735742431;4556.352002927596;1194565.4133622358;288695.11755174625;1207804.3355028199;417164.5696267688;3.524739438341881;0.10901527804199605
2282;2019-04-13 07:02:41.777;910;326;131;129;107;33;46;28;3;39;713;165;10;26;244;204;895;319;118;139;44;3;808;350;355;140;355;301;809;121.0;1179.0;601.0;149.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18413.03515625;15847.34765625;0.0;1351.00134277344;832.0;158121;625.0;0.0;Calculated values ==>;1555131761.777;364.16;305.76000000000005;286.26000000000005;286.06;283.86;276.46000000000004;273.3108153835814;277.76000000000005;275.96000000000004;273.46000000000004;277.06;344.46000000000004;289.66;274.16;275.76000000000005;297.56;293.56;362.66;305.06;287.06;277.56;335.66;356.36;273.46000000000004;242.56692532238324;267.7187500070086;273.3108153835814;284.96000000000004;8080000.0;3500000.0;3550000.0;1400000.0;3550000.0;3010000.0;8090000.000000001;0.020166666666666666;0.19649999999999998;0.10016666666666667;0.024833333333333332;0.0;0.020166666666666666;0.0;15847.34765625;0.0;1351.00134277344;18413.03515625;506949.5424106725;299193.7279381302;227778.3190929284;227263.5308764083;221695.2678184601;430799.1582183253;437479.1307715476;442466.16301167716;472588.21769833704;524928.093250147;464063.0027434576;443489.2359988558;445787.09707870026;466187.4538382608;461691.87941572437;504832.152577618;294051.1994219175;451913.6347438692;437138.8652924615;262170.3306944222;348924.2399968048;469040.1024831549;199785.84341315486;199785.84341315486;273.0720887317232;770895.1748475733;523763.6945120937;89979.94425904547;64248.03769324202;0;10;10;1;0;0;0;3;41;51;496005113680.11176;188854922205.27377;417556534805.3243;24308.478679785316;6686.480766905001;41418.45729509515;4786.619274566016;1194865.8329960005;288766.8565649058;1208488.8457107525;417242.4030656155;4.488805060342424;0.17548873348392766
2283;2019-04-13 07:03:41.797;893;320;144;140;112;33;47;27;1;38;716;164;8;25;244;205;882;312;118;141;46;3;821;351;356;139;356;298;822;86.0;1168.0;742.0;256.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18626.283203125;16087.6494140625;0.0;1341.67565917969;835.0;158122;622.0;0.0;Calculated values ==>;1555131821.797;362.46000000000004;305.16;287.56;287.16;284.36;276.46000000000004;273.4187578820637;277.86;275.86;273.26000000000005;276.96000000000004;344.76;289.56;273.96000000000004;275.66;297.56;293.66;361.36;304.36;287.26000000000005;277.76000000000005;335.36;356.66;273.46000000000004;242.35481222062532;267.35522164206344;273.4187578820637;284.96000000000004;8209999.999999999;3510000.0;3560000.0;1390000.0;3560000.0;2980000.0;8220000.0;0.014333333333333333;0.19466666666666665;0.12366666666666666;0.042666666666666665;0.0;0.014333333333333333;0.0;16087.6494140625;0.0;1341.67565917969;18626.283203125;503419.1151108973;292589.125071818;230958.97125178648;229916.4588322746;222786.609182472;430735.4089219946;437419.3419225836;442793.50659549306;472621.17715536855;525479.0197617774;464382.00860222644;443808.3536081526;446229.49991872185;466043.6885466112;461671.70442812063;501836.0762907284;287969.1519957907;452024.9511840489;437249.02133429924;260914.8530628454;350183.7266411821;469176.81040622573;199843.36165949458;199843.36165949458;273.09904573270893;771203.9387207987;524029.90819592023;90002.39071371296;64248.03769324202;0;10;10;1;0;0;0;3;41;51;496218484780.04395;188938650105.24716;417736294705.26715;30044.83459041848;11491.560479860529;41632.76126274787;3402.8144553388665;1195318.928254534;288918.390736473;1209181.169896344;417310.6710951034;4.967029441735101;0.2286568258784331
2284;2019-04-13 07:04:41.808;889;309;159;155;122;35;36;28;-8;37;718;164;-2;21;244;206;876;301;119;136;36;3;795;354;359;139;359;295;795;117.0;1180.0;934.0;306.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18701.220703125;15652.04296875;0.0;1317.9951171875;837.0;158123;620.0;0.0;Calculated values ==>;1555131881.808;362.06000000000006;304.06;289.06;288.66;285.36;276.66;273.7412296467126;276.76000000000005;275.96000000000004;272.36;276.86;344.96000000000004;289.56;272.96000000000004;275.26000000000005;297.56;293.76000000000005;360.76;303.26000000000005;286.76000000000005;276.76000000000005;335.16;356.86;273.46000000000004;242.35481222062532;266.98899913490544;273.7412296467126;285.06;7950000.0;3540000.0;3590000.0;1390000.0;3590000.0;2950000.0;7950000.0;0.0195;0.19666666666666668;0.15566666666666668;0.051000000000000004;0.0;0.0195;0.0;15652.04296875;0.0;1317.9951171875;18701.220703125;505107.8939323565;289841.2213023937;235414.13059299765;234329.9158430226;225663.3416223875;430542.39183029096;434799.06761956174;442101.61475067696;472523.0838727012;525923.9725433928;464821.9331405257;442974.6029205164;446249.156972954;465610.7510579218;461345.36918359256;503269.16316471365;285189.6457753836;450764.4150246694;434799.06761956174;260077.89159075968;351023.42510137823;469176.81040622573;200692.37250536244;200692.37250536244;273.4458843301343;771515.0582822926;524294.4541243298;90024.55870029304;64248.03769324202;0;10;10;1;0;0;0;3;41;51;496433024105.6031;189022065395.46457;417914227320.7309;37579.37204285396;13692.70633294403;42888.97175323492;4565.0805547268865;1195882.5666260405;289128.29810308997;1209885.6468037385;417377.08239353326;5.817672899954822;0.2709298980424156
2285;2019-04-13 07:05:41.788;886;297;170;165;133;37;32;28;-15;37;717;163;-6;17;245;206;873;292;120;136;31;3;817;351;356;138;356;292;819;85.0;1017.0;593.0;176.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;19294.810546875;14536.1796875;0.0;1311.02990722656;838.0;158124;619.0;0.0;Calculated values ==>;1555131941.788;361.76;302.86;290.16;289.66;286.46000000000004;276.86;273.4187578820637;276.36;275.96000000000004;271.66;276.86;344.86;289.46000000000004;272.56;274.86;297.66;293.76000000000005;360.46000000000004;302.36;286.76000000000005;276.26000000000005;335.06;356.96000000000004;273.46000000000004;242.14157278889297;266.62003547228215;273.4187578820637;285.16;8170000.0;3510000.0;3560000.0;1380000.0;3560000.0;2920000.0;8190000.000000001;0.014166666666666666;0.1695;0.09883333333333333;0.029333333333333333;0.0;0.014166666666666666;0.0;14536.1796875;0.0;1311.02990722656;19294.810546875;502764.390228938;280765.1794745622;237965.66153795633;236601.83166651273;228150.161026608;430735.4089219946;434818.82438352716;441706.42661647673;472654.2065195329;526055.4229920666;465137.7446461689;443012.3184851908;446271.0141546903;466173.27820480464;461804.3019897034;500889.7678766985;278496.8515633154;451302.51403590606;434641.7771524699;259659.41789560125;351443.28659558244;469313.27648880874;199968.26253964068;199968.26253964068;273.14824196285355;771831.586331612;524545.9387903712;90046.45993932283;64248.03769324202;0;10;10;1;0;0;0;3;41;51;496647452605.67126;189105137695.491;418090268620.78687;23891.788549593963;7900.787075842262;37695.599315118445;3324.5414570150806;1196394.6555445832;289308.1838996276;1210556.9610501577;417442.8073280353;4.594671128840213;0.1966901479025568
2286;2019-04-13 07:06:41.788;886;295;174;173;142;37;32;27;-15;36;715;164;-8;15;245;206;873;289;120;136;32;3;812;354;359;137;359;290;812;117.0;883.0;1269.0;319.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;20802.197265625;12148.33203125;0.0;1303.4296875;839.0;158125;618.0;0.0;Calculated values ==>;1555132001.788;361.76;302.66;290.56;290.46000000000004;287.36;276.86;273.7412296467126;276.36;275.86;271.66;276.76000000000005;344.66;289.56;272.36;274.66;297.66;293.76000000000005;360.46000000000004;302.06;286.76000000000005;276.36;334.96000000000004;357.06000000000006;273.46000000000004;241.92719264551067;266.37251300914875;273.7412296467126;285.16;8120000.0;3540000.0;3590000.0;1370000.0;3590000.0;2900000.0;8120000.0;0.0195;0.14716666666666667;0.2115;0.05316666666666667;0.0;0.0195;0.0;12148.33203125;0.0;1303.4296875;20802.197265625;503202.6467136331;280445.70708911173;239206.68039692703;238929.51452437654;230591.0108238139;430542.39183029096;434084.4541166122;442124.85029594507;472687.3056196521;526004.3945345188;465549.3476114622;443134.39610382455;446379.41274587176;465741.0905809244;461345.36918359256;501335.5159635441;277717.24918074737;450764.4150246694;434084.4541166122;259240.94887492666;351863.15629032685;469449.5019888445;200841.16592648474;200841.16592648474;273.50423426658284;772165.7280633828;524768.3097213608;90068.24710261222;64248.03769324202;0;10;10;1;0;0;0;3;41;51;496861952605.67126;189187637695.491;418264868620.78687;51031.49924414086;14281.009867315459;32909.154928201584;4548.244119707486;1197019.0162761977;289493.03220748727;1211145.3340021854;417508.413874508;7.639884671471511;0.3695248395981477
2287;2019-04-13 07:07:41.779;886;293;161;164;151;40;31;30;-14;36;713;164;-5;17;246;202;871;288;120;119;31;4;804;355;361;138;361;294;806;87.0;768.0;737.0;180.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;20840.302734375;11314.0947265625;0.0;1326.06103515625;837.0;158126;617.0;0.0;Calculated values ==>;1555132061.779;361.76;302.46000000000004;289.26000000000005;289.56;288.26000000000005;277.16;273.8482719121499;276.26000000000005;276.16;271.76000000000005;276.76000000000005;344.46000000000004;289.56;272.66;274.86;297.76000000000005;293.36;360.26;301.96000000000004;285.06;276.26000000000005;334.86;356.86;273.56;242.14157278889297;266.86631818009863;273.8482719121499;285.16;8040000.000000001;3550000.0;3610000.0;1380000.0;3610000.0;2940000.0;8059999.999999999;0.0145;0.128;0.12283333333333334;0.030000000000000002;0.0;0.0145;0.0;11314.0947265625;0.0;1326.06103515625;20840.302734375;503901.66876438295;280037.7090613506;235755.27194520188;236571.84525519155;233065.7340871384;430477.46260093397;433406.2193873385;441431.7709548714;472556.2466753328;525481.2761253214;464967.9909809606;442745.6622154671;445882.5917576949;465582.3289076539;460655.98800483014;501759.6130881725;277746.2880103487;447870.8259232322;433406.2193873385;258822.4845140824;351023.42510137823;469411.85696526687;201146.01295312477;201146.01295312477;273.62805151426716;772512.6968432271;524963.800616104;90090.15623841464;64248.03769324202;0;10;10;1;0;0;0;3;41;51;497077920205.4447;189270125320.40445;418440042340.6031;29515.10060788121;8047.975320364264;28673.70560996145;3367.7729932960992;1197690.1372576773;289679.07917262457;1211658.447527556;417574.37078869244;5.506621583121893;0.24575771944286007
2288;2019-04-13 07:08:41.769;883;292;148;153;149;41;33;30;-12;37;714;165;-2;20;246;201;869;286;121;118;32;4;819;355;360;139;360;296;821;85.0;742.0;825.0;216.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;19008.701171875;11133.232421875;0.0;1340.34375;835.0;158127;616.0;0.0;Calculated values ==>;1555132121.769;361.46000000000004;302.36;287.96000000000004;288.46000000000004;288.06;277.26000000000005;273.8482719121499;276.46000000000004;276.16;271.96000000000004;276.86;344.56000000000006;289.66;272.96000000000004;275.16;297.76000000000005;293.26000000000005;360.06000000000006;301.76000000000005;284.96000000000004;276.36;334.76000000000005;356.66;273.56;242.35481222062532;267.1113755279542;273.8482719121499;285.26000000000005;8190000.000000001;3550000.0;3600000.0;1390000.0;3600000.0;2960000.0;8209999.999999999;0.014166666666666666;0.12366666666666666;0.1375;0.036000000000000004;0.0;0.014166666666666666;0.0;11133.232421875;0.0;1340.34375;19008.701171875;502156.9084507709;278340.1121030957;232024.1237746052;233345.86394227552;232287.59618984474;430477.46260093397;434017.3760585396;441303.6011256282;472523.0838727012;525427.8538128712;464797.94882156514;442768.92604114447;445914.51168605644;465726.964571486;460521.7338606115;500130.1546009332;275758.7207102693;447909.0937431863;433836.9858812755;258404.02479325983;350183.7266411821;469275.5542788157;201086.77623090864;201086.77623090864;273.6048651635697;772844.7165299932;525150.8304988608;90112.3725749545;64248.03769324202;0;10;10;1;0;0;0;3;41;51;497294184155.47906;189353211470.41766;418617012840.6312;33029.813423023945;9654.796009724654;27747.26732447877;3297.2946367135305;1198211.2580067483;289826.577679883;1212128.543939622;417629.90376191295;5.910828649139367;0.27747701793000573
2289;2019-04-13 07:09:41.780;881;289;140;144;141;43;34;30;-11;37;715;165;0;24;246;201;868;282;121;85;33;4;821;358;363;140;363;299;823;87.0;687.0;912.0;223.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;17160.5546875;11014.259765625;0.0;1351.75659179688;833.0;158128;615.0;0.0;Calculated values ==>;1555132181.78;361.26;302.06;287.16;287.56;287.26000000000005;277.46000000000004;274.1680685717883;276.56;276.16;272.06;276.86;344.66;289.66;273.16;275.56;297.76000000000005;293.26000000000005;359.96000000000004;301.36;281.66;276.46000000000004;334.66;356.46000000000004;273.56;242.56692532238324;267.47669482898436;274.1680685717883;285.26000000000005;8209999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2990000.0;8230000.0;0.0145;0.1145;0.152;0.03716666666666667;0.0;0.0145;0.0;11014.259765625;0.0;1351.75659179688;17160.5546875;501691.60309792554;276887.59980288515;229901.43874490343;230943.4758119327;230161.34170517506;430280.9020939914;433452.5470882844;440813.73739064514;472391.7460337592;525295.5659666576;464357.86746012553;442440.624843124;445894.0746071401;465292.22471119097;460054.3744995887;499804.6747894761;273971.2977590179;442174.86015567573;433269.66867335857;257985.5697089033;349344.06076314294;469139.01059756253;201902.83861429055;201902.83861429055;273.9371039581096;773146.1822536613;525335.4267699508;90134.81085736988;64248.03769324202;0;10;10;1;0;0;0;3;41;51;497511123920.18256;189436926815.30325;418795545565.3872;36314.456614005896;9932.277725378275;25857.921669987463;3354.8190358564866;1198789.2328655685;289989.83321881504;1212575.335744115;417685.34820539335;6.102165229624542;0.28988060716260944
2290;2019-04-13 07:10:44.760;881;284;134;137;134;44;34;31;-13;38;716;166;-1;26;247;200;867;278;120;38;33;4;824;359;365;141;365;301;826;123.0;812.0;1184.0;249.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;15966.1337890625;10980.5576171875;0.0;1354.00061035156;828.0;158129;614.0;0.0;Calculated values ==>;1555132244.76;361.26;301.56;286.56;286.86;286.56;277.56;274.27422755570615;276.56;276.26000000000005;271.86;276.96000000000004;344.76;289.76000000000005;273.06;275.76000000000005;297.86;293.16;359.86;300.96000000000004;276.96000000000004;276.46000000000004;334.56;355.96000000000004;273.56;242.77792619122317;267.7187500070086;274.27422755570615;285.16;8240000.000000001;3590000.0;3650000.0;1410000.0;3650000.0;3010000.0;8259999.999999999;0.0205;0.13533333333333333;0.19733333333333333;0.0415;0.0;0.0205;0.0;10980.5576171875;0.0;1354.00061035156;15966.1337890625;501425.90711171593;274590.68246296;228307.40107922215;229080.23823490096;228307.40107922215;430214.79039162316;432949.0678229144;440082.7283948907;472358.58907936385;525242.266411399;464186.4959448487;441876.3466884435;445787.09707870026;465132.6551254336;459762.3043333631;499388.1584783758;272186.0060702619;433683.32636128634;432764.09833711403;257567.11924055516;347245.03765724396;469002.22466039064;202220.97657055716;202220.97657055716;274.065561745116;773435.9487593399;525527.8203253937;90158.47871690363;64248.03769324202;0;10;10;1;0;0;0;3;41;51;497740371120.25195;189525413715.33005;418984485565.44446;46938.05236000182;11071.42179572809;30748.024625898084;4726.133996214416;1199517.4610623422;290173.5572460706;1213070.4805356143;417756.03409735364;7.579001294843608;0.34713648988062984
2291;2019-04-13 07:11:41.771;880;276;128;129;124;47;35;32;-15;38;717;166;0;26;247;198;865;271;119;38;34;4;805;360;365;142;365;306;807;132.0;809.0;814.0;127.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;15307.896484375;11530.5302734375;0.0;1377.70300292969;823.0;158130;614.0;0.0;Calculated values ==>;1555132301.771;361.16;300.76000000000005;285.96000000000004;286.06;285.56;277.86;274.38016830617;276.66;276.36;271.66;276.96000000000004;344.86;289.76000000000005;273.16;275.76000000000005;297.86;292.96000000000004;359.66;300.26000000000005;276.96000000000004;276.56;334.56;355.46000000000004;273.56;242.98782864720522;268.3187672390254;274.38016830617;285.06;8050000.0;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;8070000.0;0.022000000000000002;0.13483333333333333;0.13566666666666669;0.021166666666666667;0.0;0.022000000000000002;0.0;11530.5302734375;0.0;1377.70300292969;15307.896484375;502959.372202601;272564.59072472306;227034.8054668196;227291.84944221354;226010.35925929563;430148.3826014536;433133.46834165603;438677.07709952706;472226.9707426428;524951.8085602138;463445.3122904369;440968.15519671026;444801.58097852516;465132.6551254336;459332.9633764908;500807.3714378082;270566.0743038823;433683.32636128634;432949.0678229144;257567.11924055516;345146.215005415;468865.19519545574;202621.56120140673;202621.56120140673;274.22586541265366;773683.5826117501;525706.0674962113;90180.10887724707;64248.03769324202;0;10;10;1;0;0;0;3;41;51;497948461269.9526;189606084280.214;419157513950.19556;32024.86499017833;5635.490252874039;31044.201563557675;5067.205145673169;1200142.704794922;290305.84582404734;1213559.7633970336;417833.57966082793;5.715093643941728;0.22295381641631884
2292;2019-04-13 07:12:41.781;875;271;127;128;120;47;36;34;-16;39;720;166;0;26;247;198;864;267;120;38;35;5;833;360;365;142;365;308;835;134.0;955.0;954.0;135.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15875.171875;12718.7841796875;0.0;1376.79455566406;816.0;158131;614.0;0.0;Calculated values ==>;1555132361.781;360.66;300.26000000000005;285.86;285.96000000000004;285.16;277.86;274.38016830617;276.76000000000005;276.56;271.56;277.06;345.16;289.76000000000005;273.16;275.76000000000005;297.86;292.96000000000004;359.56000000000006;299.86;276.96000000000004;276.66;334.56;354.76;273.66;242.98782864720522;268.5567601203482;274.38016830617;285.16;8330000.0;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;8350000.0;0.022333333333333334;0.15916666666666668;0.15899999999999997;0.022500000000000003;0.0;0.022333333333333334;0.0;12718.7841796875;0.0;1376.79455566406;15875.171875;499749.1411056458;269013.34516555635;226396.44678665782;226650.19943619365;224629.73149483267;430148.3826014536;433317.3069910173;438072.3853947394;472325.50216173066;525108.8707046707;463146.7042498013;440539.589879252;444402.3695586691;465132.6551254336;459332.9633764908;498131.11713194073;267544.8068326057;433683.32636128634;433133.46834165603;257567.11924055516;342208.19576138764;468964.41255619563;202648.44855154713;202648.44855154713;274.23630483073583;773943.4848245208;525908.1787962252;90203.0668492561;64248.03769324202;0;10;10;1;0;0;0;3;41;51;498167497769.9178;189691298480.20044;419341744650.16626;37432.40595806756;5992.109190104592;36701.65438931083;5147.498775312432;1200721.611854497;290402.75863550045;1214124.4062880178;417918.71638057806;6.049674860027561;0.2368298326713095
2293;2019-04-13 07:13:41.792;871;268;126;126;115;47;38;34;-13;39;723;166;1;24;248;198;863;264;119;38;36;4;822;361;366;140;366;309;823;125.0;1000.0;829.0;40.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15705.359375;12864.486328125;0.0;1381.97717285156;804.0;158132;615.0;-1.0;Calculated values ==>;1555132421.792;360.26;299.96000000000004;285.76000000000005;285.76000000000005;284.66;277.86;274.4858918419099;276.96000000000004;276.56;271.86;277.06;345.46000000000004;289.76000000000005;273.26000000000005;275.56;297.96000000000004;292.96000000000004;359.46000000000004;299.56;276.96000000000004;276.76000000000005;334.66;353.56000000000006;273.56;242.56692532238324;268.67533136820026;274.4858918419099;285.06;8220000.0;3610000.0;3660000.0;1400000.0;3660000.0;3090000.0;8230000.0;0.020833333333333332;0.16666666666666666;0.13816666666666666;0.006666666666666667;0.0;0.020833333333333332;-0.0024911139281955483;12864.486328125;0.0;1381.97717285156;15705.359375;500151.8872324902;268523.70365559316;226303.140485778;226303.140485778;223525.12743251692;430081.6785162784;433433.583526483;438316.55718940246;472588.21769833704;525345.3563042326;462996.935626355;440476.3296797733;443909.2226389365;465118.6810666539;459174.84848194243;498983.8177588683;267044.9652333401;433433.583526483;433065.50215134333;257985.5697089033;337172.47746341303;469139.01059756253;203141.76094753575;203141.76094753575;274.43218535551193;774206.7041669906;526121.4118032316;90226.06082851045;64248.03769324202;0;10;10;1;0;0;0;3;41;51;498386837975.48944;189775913990.42096;419526878585.64874;32493.31768075125;1773.3149976668453;38656.47542092136;4790.077941745991;1201304.4330506395;290467.4823677431;1214752.505835216;418001.54470251163;5.454910689642968;0.1842696343328585
