;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2294;2019-04-13 07:14:41.802;867;268;124;125;111;47;38;35;-17;40;727;166;-5;22;248;198;861;264;120;38;37;4;813;362;367;139;367;309;815;136.0;982.0;842.0;89.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;15851.1552734375;13495.5556640625;0.0;1387.14587402344;788.0;158133;636.0;0.0;Calculated values ==>;1555132481.802;359.86;299.96000000000004;285.56;285.66;284.26000000000005;277.86;274.5913991737795;276.96000000000004;276.66;271.46000000000004;277.16;345.86;289.76000000000005;272.66;275.36;297.96000000000004;292.96000000000004;359.26;299.56;276.96000000000004;276.86;336.76000000000005;351.96000000000004;273.56;242.35481222062532;268.67533136820026;274.5913991737795;285.16;8130000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3090000.0;8150000.0;0.02266666666666667;0.16366666666666668;0.14033333333333334;0.014833333333333334;0.0;0.02266666666666667;0.0;13495.5556640625;0.0;1387.14587402344;15851.1552734375;500378.63823164254;268952.193122831;225901.9159577098;226156.6432690746;222621.87912758274;430014.67791919125;433182.4302400453;437688.5006598165;472817.310826017;525765.9254965091;462996.935626355;439557.769353477;443615.8663983838;464972.8808765168;459016.37217970134;499507.31620559446;267450.40893674974;433182.4302400453;432997.62667057913;266774.11836628895;330459.8814860452;469275.5542788157;203245.96641513467;203245.96641513467;274.4771894788821;774469.718950845;526341.1154309676;90249.14069990165;64248.03769324202;0;10;10;1;0;0;0;3;41;51;498606774625.45447;189859627940.40765;419712309485.61926;32900.10230567035;3946.1055533112685;37979.98048966759;5207.704299123408;1201849.4690413007;290515.1521493;1215391.2494072248;418084.8734403143;5.377645479415142;0.19473376509387283
2295;2019-04-13 07:15:41.783;861;270;125;125;110;45;38;36;-17;41;731;166;-19;18;248;199;857;266;120;37;37;4;835;359;364;139;364;310;836;123.0;1085.0;897.0;0.0;2.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;16836.052734375;14255.2880859375;0.0;1397.54650878906;771.0;158134;684.0;0.0;Calculated values ==>;1555132541.783;359.26;300.16;285.66;285.66;284.16;277.66;274.27422755570615;276.96000000000004;276.76000000000005;271.46000000000004;277.26000000000005;346.26;289.76000000000005;271.26000000000005;274.96000000000004;297.96000000000004;293.06;358.86;299.76000000000005;276.86;276.86;341.56000000000006;350.26;273.56;242.35481222062532;268.7936212382143;274.27422755570615;285.16;8350000.0;3590000.0;3640000.0;1390000.0;3640000.0;3100000.0;8359999.999999999;0.0205;0.18083333333333332;0.14950000000000002;0.0;0.0003333333333333333;0.020833333333333336;0.0;14255.2880859375;0.0;1397.54650878906;16836.052734375;497504.6324627311;268592.29854328017;225876.8833179778;225876.8833179778;222121.83886066877;430214.79039162316;433931.68165179034;437460.313363465;472915.35137376806;526107.9458622106;462846.85481709946;437142.86386454466;442820.52857386705;465409.4377871421;459626.5796145048;496910.8079057334;267133.71725680836;433749.95420475816;433749.95420475816;286870.6033266602;323329.7980282076;469275.5542788157;202758.08115945454;203127.98199399092;274.27422755570615;774742.0260927576;526572.2992306186;90272.33912124397;64248.03769324202;0;10;10;1;0;0;0;3;41;51;498826005180.2593;189943001530.33344;419897950680.454;35087.98371449957;0.0;41551.35722568061;4804.6244210576515;1202415.857011293;290548.0259488809;1216053.8006798993;418168.2830914852;5.203144827753837;0.16533704183628511
2296;2019-04-13 07:16:41.773;858;273;127;126;109;43;38;35;-17;41;736;166;-19;11;247;200;854;269;120;38;37;4;821;360;365;138;365;310;822;134.0;1162.0;1123.0;121.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;17092.068359375;14528.166015625;0.0;1395.85144042969;758.0;158135;733.0;0.0;Calculated values ==>;1555132601.773;358.96000000000004;300.46000000000004;285.86;285.76000000000005;284.06;277.46000000000004;274.38016830617;276.96000000000004;276.66;271.46000000000004;277.26000000000005;346.76;289.76000000000005;271.26000000000005;274.26000000000005;297.86;293.16;358.56000000000006;300.06;276.96000000000004;276.86;346.46000000000004;348.96000000000004;273.56;242.14157278889297;268.7936212382143;274.38016830617;285.16;8209999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3100000.0;8220000.0;0.022333333333333334;0.19366666666666665;0.18716666666666668;0.020166666666666666;0.0;0.022333333333333334;0.0;14528.166015625;0.0;1395.85144042969;17092.068359375;498341.75025310076;270474.1020371686;226571.35403915987;226316.63197598144;222038.54109184843;430148.3826014536;433683.32636128634;437460.313363465;473045.8727645816;526633.5220096012;462846.85481709946;437142.86386454466;441775.5011475913;465132.6551254336;459605.1665242781;497753.6951872503;268951.73641046206;433683.32636128634;433500.59072566376;307399.1840295507;317878.7554427003;469411.85696526687;202700.36289960015;202700.36289960015;274.25645617671705;775024.71331286;526812.1213711502;90295.6135577718;64248.03769324202;0;10;10;1;0;0;0;3;41;51;499044668730.29407;190026087680.34665;420083919680.4835;43939.237395153374;5378.681796990944;44311.312683104654;5154.538421448754;1203074.3074272822;290592.84082680487;1216769.2036755446;418251.26228301536;6.203445240455813;0.2369705228463643
2297;2019-04-13 07:17:41.784;853;274;130;128;110;44;38;36;-17;41;740;165;-19;6;248;199;848;269;120;38;37;4;809;360;365;137;365;310;810;126.0;1188.0;371.0;8.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;17677.97265625;15083.2705078125;0.0;1395.47570800781;747.0;158136;761.0;0.0;Calculated values ==>;1555132661.784;358.46000000000004;300.56;286.16;285.96000000000004;284.16;277.56;274.38016830617;276.96000000000004;276.76000000000005;271.46000000000004;277.26000000000005;347.16;289.66;271.26000000000005;273.76000000000005;297.96000000000004;293.06;357.96000000000004;300.06;276.96000000000004;276.86;349.26;347.86;273.56;241.92719264551067;268.7936212382143;274.38016830617;285.16;8090000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;3100000.0;8100000.0;0.021;0.198;0.06183333333333333;0.0013333333333333333;0.0;0.021;0.0;15083.2705078125;0.0;1395.47570800781;17677.97265625;498705.5630309571;271572.2262546193;227506.50391096593;226992.69063258686;222432.71467101356;430148.3826014536;433683.32636128634;437460.313363465;473176.1828425327;527053.7893385189;462721.086440434;437142.86386454466;441021.3247816201;465264.19953021937;459469.1335377376;497975.1352961426;269613.01591075154;433683.32636128634;433500.59072566376;319136.5849023705;313267.23492439475;469547.9199074341;202961.9826452792;202961.9826452792;274.35790376851776;775314.5167751568;527058.9285815363;90318.8788818379;64248.03769324202;0;10;10;1;0;0;0;3;41;51;499263708879.9947;190108602805.2339;420269953780.22925;14499.813449407822;355.4479163495398;45215.69963830744;4841.310769688076;1203561.388798871;290640.63400149334;1217515.3988879165;418334.5762975972;3.9391511298010213;0.11173010883802251
2298;2019-04-13 07:18:41.784;845;278;137;135;112;41;37;35;-16;41;744;165;-19;3;247;200;843;273;121;42;36;5;837;358;363;136;363;310;838;129.0;1288.0;975.0;-1.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18898.330078125;16306.0302734375;0.0;1393.6188964843802;740.0;158137;772.0;0.0;Calculated values ==>;1555132721.784;357.66;300.96000000000004;286.86;286.66;284.36;277.26000000000005;274.1680685717883;276.86;276.66;271.56;277.26000000000005;347.56000000000006;289.66;271.26000000000005;273.46000000000004;297.86;293.16;357.46000000000004;300.46000000000004;277.36;276.76000000000005;350.36;347.16;273.66;241.71165711629368;268.7936212382143;274.1680685717883;285.26000000000005;8370000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3100000.0;8380000.0;0.021500000000000002;0.21466666666666667;0.1625;0.0;0.0;0.021500000000000002;0.0;16306.0302734375;0.0;1393.6188964843802;18898.330078125;494931.3454009801;271488.4498195783;228907.09421014105;228394.11569410923;222594.6728765266;430280.9020939914;433997.93586973246;437618.5379703155;473306.2826088756;527473.8872251292;462721.086440434;437142.86386454466;440565.5958305782;465423.3653177346;459919.0894837036;494630.5323964495;269600.0085311271;434896.4795471851;433816.67410848953;323749.15769815433;310333.04987691523;469781.98110882204;202496.42290420205;202496.42290420205;274.1680685717883;775619.3192979433;527320.5060880467;90342.12133687534;64248.03769324202;0;10;10;1;0;0;0;3;41;51;499482108879.9947;190190502805.2339;420455953780.22925;38207.343698243436;0.0;48306.552456422534;4973.385400892182;1204000.6151084348;290643.59606746293;1218294.7509887058;418416.36543235206;5.168875421046661;0.16514107535869194
2299;2019-04-13 07:19:41.784;843;284;143;142;117;41;37;35;-17;41;749;165;-20;1;247;200;840;279;122;45;36;5;818;360;365;136;365;310;818;126.0;1245.0;1231.0;180.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18610.27734375;15968.490234375;0.0;1400.58544921875;736.0;158138;773.0;0.0;Calculated values ==>;1555132781.784;357.46000000000004;301.56;287.46000000000004;287.36;284.86;277.26000000000005;274.38016830617;276.86;276.66;271.46000000000004;277.26000000000005;348.06000000000006;289.66;271.16;273.26000000000005;297.86;293.16;357.16;301.06;277.66;276.76000000000005;350.46000000000004;346.76;273.66;241.71165711629368;268.7936212382143;274.38016830617;285.36;8180000.0;3600000.0;3650000.0;1360000.0;3650000.0;3100000.0;8180000.0;0.021;0.2075;0.20516666666666666;0.030000000000000002;0.0;0.021;0.0;15968.490234375;0.0;1400.58544921875;18610.27734375;496407.0333501456;275128.9638467966;230759.51522599644;230498.2046700426;224090.43895202456;430148.3826014536;433500.59072566376;437460.313363465;473306.2826088756;527998.7749632502;462721.086440434;436983.6325089788;440260.39484174695;465132.6551254336;459605.1665242781;495962.47840629367;273077.1775531056;434947.67464153876;433317.3069910173;324168.52440917626;308656.51637580903;469781.98110882204;202606.72470380276;202606.72470380276;274.2201041358934;775931.8910264589;527589.4604256118;90365.40637308953;64248.03769324202;0;10;10;1;0;0;0;3;41;51;499700508879.9947;190272102805.2339;420641953780.22925;48184.127940007376;8015.25769215058;46248.69992703653;4844.922228031506;1204720.5440387535;290710.3898815642;1219082.7114252346;418498.18466259306;6.177243380231879;0.25357420007897913
2300;2019-04-13 07:20:41.785;840;287;150;148;123;41;37;35;-17;41;752;166;-19;0;247;200;837;281;123;46;36;6;817;359;364;136;364;310;817;134.0;1300.0;985.0;156.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18542.642578125;15952.3369140625;0.0;1404.6823730468802;734.0;158139;770.0;0.0;Calculated values ==>;1555132841.785;357.16;301.86;288.16;287.96000000000004;285.46000000000004;277.26000000000005;274.27422755570615;276.86;276.66;271.46000000000004;277.26000000000005;348.36;289.76000000000005;271.26000000000005;273.16;297.86;293.16;356.86;301.26000000000005;277.76000000000005;276.76000000000005;350.16;346.56000000000006;273.76000000000005;241.71165711629368;268.7936212382143;274.27422755570615;285.46000000000004;8170000.0;3590000.0;3640000.0;1360000.0;3640000.0;3100000.0;8170000.0;0.022333333333333334;0.21666666666666667;0.16416666666666666;0.026000000000000002;0.0;0.022333333333333334;0.0;15952.3369140625;0.0;1404.6823730468802;18542.642578125;496055.85932954086;276468.89310749486;232616.9139103464;232088.50607241777;225620.87151709886;430214.79039162316;433749.95420475816;437460.313363465;473306.2826088756;528313.5842548227;462846.85481709946;437142.86386454466;440107.37261156883;465278.15030523995;459762.3043333631;495610.7047065465;273955.02678350353;435366.92532215983;433567.68989926;322910.4453824919;307818.28838856175;469880.1985323968;202338.88969597948;202338.88969597948;274.11143354975053;776241.5038534586;527855.4717526993;90388.78399462692;64248.03769324202;0;10;10;1;0;0;0;3;41;51;499919212525.59955;190353704165.45956;420827956880.74365;38599.1003854122;6956.074029746851;48025.39688332598;5164.109871206599;1205443.7496633583;290835.15305894334;1219868.3419944516;418581.5946537941;5.689034478577024;0.22309682685486878
2301;2019-04-13 07:21:41.795;833;288;157;155;127;41;37;34;-18;41;755;166;-20;0;247;201;832;282;123;50;36;6;797;358;363;136;363;310;797;112.0;1270.0;814.0;122.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18593.212890625;15608.771484375;0.0;1403.54248046875;730.0;158140;771.0;0.0;Calculated values ==>;1555132901.795;356.46000000000004;301.96000000000004;288.86;288.66;285.86;277.26000000000005;274.1680685717883;276.86;276.56;271.36;277.26000000000005;348.66;289.76000000000005;271.16;273.16;297.86;293.26000000000005;356.36;301.36;278.16;276.76000000000005;350.26;346.16;273.76000000000005;241.71165711629368;268.7936212382143;274.1680685717883;285.46000000000004;7970000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3100000.0;7970000.0;0.018666666666666668;0.21166666666666664;0.13566666666666669;0.02033333333333333;0.0;0.018666666666666668;0.0;15608.771484375;0.0;1403.54248046875;18593.212890625;496890.60339343996;278488.91144221066;234834.7917824235;234294.29382089846;226919.05667868743;430280.9020939914;433997.93586973246;437301.7563972805;473306.2826088756;528628.3022426581;462846.85481709946;436983.6325089788;440107.37261156883;465423.3653177346;460054.3744995887;496744.17357427446;275789.6886132151;436308.6438538564;433816.67410848953;323329.7980282076;306141.9092990094;469880.1985323968;202097.5848723982;202097.5848723982;274.0129777132894;776551.020893226;528118.524824184;90412.1897687148;64248.03769324202;0;10;10;1;0;0;0;3;41;51;500137348875.5649;190435317765.4466;421013987880.7141;31909.3659368757;5444.913144419972;46768.69931675756;4325.422999073705;1206031.418144376;290938.51184230496;1220658.4244544604;418660.68727427395;5.199081182013637;0.19783454243761808
2302;2019-04-13 07:22:41.786;825;290;162;160;132;39;36;33;-17;41;757;166;-20;-1;247;202;825;284;124;55;35;7;811;355;360;135;360;309;812;118.0;1266.0;434.0;59.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19274.0;15905.794921875;0.0;1403.31298828125;724.0;158141;769.0;0.0;Calculated values ==>;1555132961.786;355.66;302.16;289.36;289.16;286.36;277.06;273.8482719121499;276.76000000000005;276.46000000000004;271.46000000000004;277.26000000000005;348.86;289.76000000000005;271.16;273.06;297.86;293.36;355.66;301.56;278.66;276.66;350.06000000000006;345.56000000000006;273.86;241.49495122638035;268.67533136820026;273.8482719121499;285.56;8109999.999999999;3550000.0;3600000.0;1350000.0;3600000.0;3090000.0;8120000.0;0.019666666666666666;0.211;0.07233333333333333;0.009833333333333333;0.0;0.019666666666666666;0.0;15905.794921875;0.0;1403.31298828125;19274.0;494391.1198285287;278161.74948121415;235916.65521184917;235375.62097068052;227993.00713341936;430477.46260093397;434555.4581654633;437688.5006598165;473436.17305719486;528914.7608176694;462996.935626355;437214.0438153077;440171.277620612;465857.34435233945;460655.98800483014;494391.1198285287;275549.5771776663;437864.61894757615;434376.6058122323;322491.0997442508;303627.53096179874;470113.5034453777;201388.9011763162;201388.9011763162;273.7230315488726;776866.5336663007;528381.1068174193;90435.5767223605;64248.03769324202;0;10;10;1;0;0;0;3;41;51;500354216340.33734;190516605570.3613;421199660025.5193;17092.337695973187;2642.4585889791047;46175.56549933197;4582.09152450635;1206439.7044220918;291005.89649746456;1221432.843813451;418734.90542749944;4.0725642057745;0.13165866220536718
2303;2019-04-13 07:23:41.776;819;296;160;160;136;37;37;31;-21;41;760;167;-20;-2;246;204;821;290;124;63;36;7;835;353;359;134;358;305;835;117.0;1230.0;860.0;142.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;20185.666015625;16263.8544921875;0.0;1381.7607421875;716.0;158142;769.0;0.0;Calculated values ==>;1555133021.776;355.06000000000006;302.76000000000005;289.16;289.16;286.76000000000005;276.86;273.6339639331285;276.86;276.26000000000005;271.06;277.26000000000005;349.16;289.86;271.16;272.96000000000004;297.76000000000005;293.56;355.26;302.16;279.46000000000004;276.76000000000005;350.06000000000006;344.76;273.86;241.2770596917726;268.19934244402924;273.6339639331285;285.56;8350000.0;3529999.9999999995;3590000.0;1340000.0;3579999.9999999995;3050000.0;8350000.0;0.0195;0.20500000000000002;0.14333333333333334;0.023666666666666666;0.0;0.0195;0.0;16263.8544921875;0.0;1381.7607421875;20185.666015625;491177.6353996097;279012.704292135;234971.57784225425;234971.57784225425;228693.03473821608;430607.02586249536;434976.4790924014;437968.82056851813;473565.85517348704;529534.7643434273;463718.55362141284;438124.7295301388;440880.4687282554;466015.41043311567;461232.2140859643;491483.7603786857;276459.41940687876;439433.4158590946;434799.06761956174;322491.0997442508;300275.376401361;470248.3765585316;200762.87274285007;200762.87274285007;273.4691411094987;777195.3094113915;528649.1425491772;90458.78180196014;64248.03769324202;0;10;10;1;0;0;0;3;41;51;500569880390.37164;190597292120.3741;421383829325.5486;33999.51918834576;6377.823590304463;44079.98989922043;4563.705800095878;1206865.398935283;291081.0529874675;1222184.8480869539;418811.10770272027;5.044938206775969;0.19826208799652736
2304;2019-04-13 07:24:41.777;824;300;147;148;134;38;35;31;-26;40;760;167;-27;-5;246;204;822;293;125;67;34;8;810;357;362;133;362;301;810;112.0;1226.0;939.0;295.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19223.9140625;15899.0166015625;0.0;1366.87268066406;707.0;158143;768.0;0.0;Calculated values ==>;1555133081.777;355.56000000000006;303.16;287.86;287.96000000000004;286.56;276.96000000000004;274.0616903277293;276.66;276.26000000000005;270.56;277.16;349.16;289.86;270.46000000000004;272.66;297.76000000000005;293.56;355.36;302.46000000000004;279.86;276.56;349.96000000000004;343.86;273.96000000000004;241.05796691057077;267.7187500070086;274.0616903277293;285.66;8100000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3010000.0;8100000.0;0.018666666666666668;0.20433333333333334;0.1565;0.04916666666666667;0.0;0.018666666666666668;0.0;15899.0166015625;0.0;1366.87268066406;19223.9140625;494337.0993897338;283043.468395364;231937.90469530318;232202.35527625386;228538.70831141275;430346.717906069;433883.48505660606;438095.2167564963;473598.1776897576;529839.7408841682;464309.9023270049;437940.2675631159;441282.59110265225;465437.41611875535;460614.66830407927;494038.70681589696;279689.52535902645;439437.3001688844;433702.1600636701;322071.7610967587;296504.67125881097;470480.72048741754;201551.236358559;201551.236358559;273.7954006332655;777523.7280518652;528917.1709417001;90481.68746221087;64248.03769324202;0;10;10;1;0;0;0;3;41;51;500786183995.11035;190677393455.27734;421565632355.329;37019.132932277185;13222.366303002213;43798.68274435388;4333.483909162074;1207457.230899275;291244.39062529634;1222917.1825634702;418885.25218592864;5.697573074910242;0.2653228706258934
2305;2019-04-13 07:25:41.777;829;293;135;136;126;40;34;33;-28;40;759;167;-30;-7;247;203;823;287;125;68;33;8;807;355;361;133;361;299;808;-2.0;1207.0;565.0;197.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18593.400390625;15686.7421875;0.0;1347.58679199219;700.0;158144;765.0;0.0;Calculated values ==>;1555133141.777;356.06000000000006;302.46000000000004;286.66;286.76000000000005;285.76000000000005;277.16;273.8482719121499;276.56;276.46000000000004;270.36;277.16;349.06000000000006;289.86;270.16;272.46000000000004;297.86;293.46000000000004;355.46000000000004;301.86;279.96000000000004;276.46000000000004;349.66;343.16;273.96000000000004;241.05796691057077;267.47669482898436;273.8482719121499;285.66;8070000.0;3550000.0;3610000.0;1330000.0;3610000.0;2990000.0;8080000.0;0.0;0.20116666666666666;0.09416666666666668;0.03283333333333333;0.0;0.0;0.0;15686.7421875;0.0;1347.58679199219;18593.400390625;495364.16255742114;279862.3015024244;228827.34437136055;229086.99554117766;226507.99400882277;430477.46260093397;433950.3860404442;438236.7768127522;473598.1776897576;529887.827313735;464603.7909899109;437928.15255369636;441408.8056941941;465712.960854355;460790.1143214629;494473.45583658555;277144.8149054226;439823.520614965;433769.5290198815;320813.78693149507;293572.2367247113;470480.72048741754;200903.79137682656;201551.236358559;273.53318675916967;777838.8723389746;529180.3855982756;90504.30795781635;64248.03769324202;0;10;10;1;0;0;0;3;41;51;501003083995.11035;190757193455.27734;421745632355.329;22348.856128549665;8851.109172464403;43719.27826731894;0.0;1207951.9641414485;291428.3362542586;1223646.498905234;418921.3645518383;4.398132950146089;0.20556312713883548
2306;2019-04-13 07:26:41.798;830;291;132;133;119;39;34;32;-30;40;757;167;-32;-7;246;203;824;285;126;74;33;9;826;354;360;133;359;298;827;-2.0;1087.0;869.0;186.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;17753.201171875;15109.0029296875;0.0;1353.48913574219;693.0;158145;761.0;0.0;Calculated values ==>;1555133201.798;356.16;302.26000000000005;286.36;286.46000000000004;285.06;277.06;273.7412296467126;276.56;276.36;270.16;277.16;348.86;289.86;269.96000000000004;272.46000000000004;297.76000000000005;293.46000000000004;355.56000000000006;301.66;280.56;276.46000000000004;349.26;342.46000000000004;274.06;241.05796691057077;267.35522164206344;273.7412296467126;285.76000000000005;8259999.999999999;3540000.0;3600000.0;1330000.0;3590000.0;2980000.0;8270000.0;0.0;0.18116666666666664;0.14483333333333331;0.031000000000000003;0.0;0.0;0.0;15109.0029296875;0.0;1353.48913574219;17753.201171875;493713.7720750495;277451.37761461653;227780.03632948533;228036.41344641373;224479.60408993938;430542.39183029096;434197.24731978856;438153.8488135099;473598.1776897576;529755.7295085861;464750.29483527056;437845.4099550722;441619.8036147813;465871.32459077286;460944.6244486303;492808.2283285168;274934.22111568094;441026.24236554437;434017.3760585396;319136.5849023705;290640.09048841946;470578.4057836597;200914.55273603532;201551.236358559;273.532993124256;778141.8666969914;529437.106629137;90526.82480207401;64248.03769324202;0;10;10;1;0;0;0;3;41;51;501219459700.63983;190837021385.4727;421924795040.7674;34360.158048554236;8359.579444476358;39471.507640058764;0.0;1208424.7046620392;291571.80885759264;1224339.9980959513;418921.3645518383;4.992636886713305;0.23472034759268037
2307;2019-04-13 07:27:41.788;833;295;131;131;117;39;36;31;-29;39;756;168;-31;-8;246;204;827;289;126;78;35;9;838;354;359;133;359;299;839;0.0;1101.0;868.0;197.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17643.044921875;15089.2529296875;0.0;1355.30590820312;688.0;158146;755.0;0.0;Calculated values ==>;1555133261.788;356.46000000000004;302.66;286.26000000000005;286.26000000000005;284.86;277.06;273.7412296467126;276.76000000000005;276.26000000000005;270.26000000000005;277.06;348.76;289.96000000000004;270.06;272.36;297.76000000000005;293.56;355.86;302.06;280.96000000000004;276.66;348.66;341.96000000000004;274.06;241.05796691057077;267.47669482898436;273.7412296467126;285.76000000000005;8380000.0;3540000.0;3590000.0;1330000.0;3590000.0;2990000.0;8390000.0;0.0;0.1835;0.14466666666666667;0.03283333333333333;0.0;0.0;0.0;15089.2529296875;0.0;1355.30590820312;17643.044921875;493023.9893246324;278282.4625396033;227358.9060937623;227358.9060937623;223828.31909290966;430542.39183029096;434799.06761956174;438082.61597026663;473501.00995365425;529575.2947515756;464726.625754314;437773.3837767312;441260.4188921009;465871.32459077286;461078.3308605104;492110.619041847;275776.58367891883;441886.47173210006;434621.1652425816;316620.98725437425;288545.87390705565;470578.4057836597;200906.3353755637;201551.236358559;273.52977356135085;778436.7862530333;529688.7168193164;90549.39433189514;64248.03769324202;0;10;10;1;0;0;0;3;41;51;501435123750.67413;190916808085.48538;422103865190.79584;34311.50192603369;8854.232978399152;39697.29548909732;0.0;1208996.873117946;291715.2333863999;1224999.6281654614;418921.3645518383;5.038933011848385;0.23937656640846425
2308;2019-04-13 07:28:41.769;839;294;132;131;115;40;34;32;-29;39;755;168;-31;-8;246;204;829;287;125;78;34;10;802;357;363;134;363;299;802;111.0;1136.0;1025.0;250.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16620.068359375;14082.078125;0.0;1349.13452148438;682.0;158147;750.0;0.0;Calculated values ==>;1555133321.769;357.06000000000006;302.56;286.36;286.26000000000005;284.66;277.16;274.0616903277293;276.56;276.36;270.26000000000005;277.06;348.66;289.96000000000004;270.06;272.36;297.76000000000005;293.56;356.06000000000006;301.86;280.96000000000004;276.56;348.16;341.36;274.16;241.2770596917726;267.47669482898436;274.0616903277293;285.66;8020000.0;3570000.0000000005;3629999.9999999995;1340000.0;3629999.9999999995;2990000.0;8020000.0;0.018500000000000003;0.18933333333333333;0.17083333333333334;0.041666666666666664;0.0;0.018500000000000003;0.0;14082.078125;0.0;1349.13452148438;16620.068359375;497304.0713115238;280876.4269494393;228138.18371076052;227879.42850215768;223790.3674933077;430346.717906069;433452.5470882844;438082.61597026663;473371.24222306634;529471.0994095542;464726.625754314;437773.3837767312;441260.4188921009;465292.22471119097;460614.66830407927;495834.877582186;277618.4021189564;441037.5559757664;433452.5470882844;314524.84189198195;286033.001929769;470541.90478511597;201724.1406715094;201724.1406715094;273.86289904844773;778722.2217802407;529931.7342646543;90571.92419873801;64248.03769324202;0;10;10;1;0;0;0;3;41;51;501651655160.4813;190996882720.4141;422283208380.63617;40377.90619687103;11200.740171400272;41315.65268770481;4286.975518710338;1209619.0877547003;291882.3052396537;1225674.522282165;418957.0780349437;6.297708210043155;0.28432673845269724
2309;2019-04-13 07:29:41.779;837;287;137;135;116;41;34;32;-27;39;754;168;-29;-6;247;204;828;281;126;80;33;10;804;357;362;135;362;301;806;111.0;1035.0;946.0;227.0;0.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;16685.501953125;14090.0791015625;0.0;1362.35607910156;676.0;158148;744.0;0.0;Calculated values ==>;1555133381.779;356.86;301.86;286.86;286.66;284.76000000000005;277.26000000000005;274.0616903277293;276.56;276.36;270.46000000000004;277.06;348.56000000000006;289.96000000000004;270.26000000000005;272.56;297.86;293.56;355.96000000000004;301.26000000000005;281.16;276.46000000000004;347.56000000000006;340.76;274.16;241.49495122638035;267.7187500070086;274.0616903277293;285.76000000000005;8040000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;8059999.999999999;0.018500000000000003;0.1725;0.15766666666666668;0.03783333333333334;0.0;0.018500000000000003;0.0;14090.0791015625;0.0;1362.35607910156;16685.501953125;496825.03893977177;277300.52522199857;229377.23596325787;228857.0642359929;223991.60244633167;430346.717906069;433702.1600636701;437940.2675631159;473241.2657668606;529213.9030116784;464433.22232410026;437629.4412208045;441133.5214113407;465568.3016696177;460614.66830407927;495498.97914254136;274703.2402358263;441576.36550645786;433520.3008126533;312009.6876057385;283520.3318566784;470407.50630016084;201733.49896666053;201733.49896666053;273.86655021440436;778999.814457204;530166.5413695012;90594.52371969847;64248.03769324202;0;10;10;1;0;0;0;3;41;51;501869191410.4468;191077596170.40128;422463238380.60754;37241.933848707806;10164.833277450763;38087.26496140835;4288.055834150868;1210266.0275603107;292060.38135944004;1226336.3235442992;419028.54853930534;5.810222587703452;0.2597957982371493
2310;2019-04-13 07:30:41.789;832;285;145;143;119;40;34;32;-27;39;753;168;-29;-6;247;204;826;280;126;84;33;10;825;355;360;136;360;301;826;85.0;1081.0;829.0;147.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;16781.46875;14206.3779296875;0.0;1367.06457519531;678.0;158149;739.0;0.0;Calculated values ==>;1555133441.789;356.36;301.66;287.66;287.46000000000004;285.06;277.16;273.8482719121499;276.56;276.36;270.46000000000004;277.06;348.46000000000004;289.96000000000004;270.26000000000005;272.56;297.86;293.56;355.76;301.16;281.56;276.46000000000004;347.06000000000006;340.96000000000004;274.16;241.71165711629368;267.7187500070086;273.8482719121499;285.76000000000005;8250000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;8259999.999999999;0.014166666666666666;0.18016666666666667;0.13816666666666666;0.0245;0.0;0.014166666666666666;0.0;14206.3779296875;0.0;1367.06457519531;16781.46875;494109.5333807632;275000.87701746006;231158.32898562166;230636.40128023335;224492.31552271903;430477.46260093397;434197.24731978856;437940.2675631159;473111.07959547755;529109.564726059;464433.22232410026;437629.4412208045;441133.5214113407;465857.34435233945;460924.1135309303;493206.24905180396;272977.2382070923;442639.751493181;434017.3760585396;309913.9067706182;284357.86631585273;470272.87658027647;201316.5192786435;201316.5192786435;273.69474233962916;779278.7523615895;530402.3844786922;90617.27268267602;64248.03769324202;0;10;10;1;0;0;0;3;41;51;502085827510.41235;191158909720.38837;422643868480.57886;32693.514554637935;6589.430753890008;39677.92678718889;3296.595471048528;1210848.9200961464;292200.02349615685;1226984.4748159787;419091.76450107654;5.281906523941306;0.21841897504585692
2311;2019-04-13 07:31:41.790;830;288;154;151;125;40;36;31;-27;39;752;168;-30;-7;247;205;824;282;126;88;35;10;833;356;361;133;361;300;834;114.0;1020.0;941.0;130.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16492.744140625;13879.1376953125;0.0;1363.73217773438;710.0;158150;734.0;0.0;Calculated values ==>;1555133501.79;356.16;301.96000000000004;288.56;288.26000000000005;285.66;277.16;273.955091788801;276.76000000000005;276.26000000000005;270.46000000000004;277.06;348.36;289.96000000000004;270.16;272.46000000000004;297.86;293.66;355.56000000000006;301.36;281.96000000000004;276.66;346.56000000000006;344.16;274.16;241.05796691057077;267.5978703862781;273.955091788801;285.76000000000005;8330000.0;3560000.0;3610000.0;1330000.0;3610000.0;3000000.0;8340000.000000001;0.019;0.16999999999999998;0.15683333333333332;0.021666666666666667;0.0;0.019;0.0;13879.1376953125;0.0;1363.73217773438;16492.744140625;493046.2737967528;275699.8071419819;233395.61377596142;232604.98621407556;225903.09579145542;430412.23801567365;434310.53623595677;438165.9764317512;473501.00995365425;529081.8588830346;464580.07070545864;437701.3939996297;441196.9397310966;465712.960854355;460903.72621589183;492134.879546787;273279.7399497874;443070.8289787995;434130.71970383386;307818.28838856175;297761.5184850505;470676.0732030181;201662.35013890773;201662.35013890773;273.83428868328485;779556.0420900949;530636.4343427172;90640.0297015336;64248.03769324202;0;10;10;1;0;0;0;3;41;51;502302131115.15106;191239611065.2909;422824171485.3611;37091.65205692762;5828.630666389058;37205.37373148993;4416.899021733597;1211430.4728429245;292303.5090659316;1227625.17966443;419156.0446930908;5.5463673298183895;0.2216815957909857
2312;2019-04-13 07:32:44.790;833;288;161;158;132;41;35;32;-27;39;753;168;-30;-7;247;205;823;281;126;87;34;11;806;357;362;132;362;301;807;84.0;1089.0;919.0;141.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16311.6953125;13184.43359375;0.0;1363.36328125;742.0;158151;729.0;0.0;Calculated values ==>;1555133564.79;356.46000000000004;301.96000000000004;289.26000000000005;288.96000000000004;286.36;277.26000000000005;274.0616903277293;276.66;276.36;270.46000000000004;277.06;348.46000000000004;289.96000000000004;270.16;272.46000000000004;297.86;293.66;355.46000000000004;301.26000000000005;281.86;276.56;346.06000000000006;347.36;274.26000000000005;240.83765695389522;267.7187500070086;274.0616903277293;285.76000000000005;8059999.999999999;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;8070000.0;0.014;0.18150000000000002;0.15316666666666665;0.0235;0.0;0.014;0.0;13184.43359375;0.0;1363.36328125;16311.6953125;496049.4695934695;277666.6613160015;235736.94867443433;234925.40770713607;228065.26960833877;430346.717906069;433883.48505660606;437940.2675631159;473630.5699406402;529109.564726059;464433.22232410026;437473.55829604797;440984.1951948389;465568.3016696177;460749.12975072267;494568.5103302354;274633.1925127274;442704.60315965564;433702.1600636701;305722.83045113535;311171.3556482807;470907.506429493;201898.8605838725;201898.8605838725;273.93103042006254;779843.0809353098;530873.2405914965;90663.89178679971;64248.03769324202;0;10;10;1;0;0;0;3;41;51;502529876115.15106;191323086065.2909;423013486485.3611;36153.67550232078;6321.703177372083;39918.26018387771;3245.246192717166;1212071.369459068;292409.8244870645;1228300.0114611895;419223.0884637172;5.886725377878755;0.24289127766512242
2313;2019-04-13 07:33:41.801;830;283;166;164;137;41;34;32;-27;39;756;168;-29;-8;247;205;821;277;125;90;33;11;797;356;361;131;361;302;798;112.0;1002.0;696.0;8.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16399.708984375;13048.314453125;0.0;1369.56921386719;760.0;158152;726.0;0.0;Calculated values ==>;1555133621.801;356.16;301.46000000000004;289.76000000000005;289.56;286.86;277.26000000000005;273.955091788801;276.56;276.36;270.46000000000004;277.06;348.76;289.96000000000004;270.26000000000005;272.36;297.86;293.66;355.26;300.86;282.16;276.46000000000004;345.76;349.16;274.26000000000005;240.61611355647437;267.8393353686513;273.955091788801;285.66;7970000.0;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;7980000.0;0.018666666666666668;0.16699999999999998;0.116;0.0013333333333333333;0.0;0.018666666666666668;0.0;13048.314453125;0.0;1369.56921386719;16399.708984375;496450.99780271633;276152.58369544847;237273.12169534643;236723.54668068409;229499.10235334848;430412.23801567365;433950.3860404442;437713.4967235476;473759.9231585776;529346.1196232733;464286.07893229224;437401.2382119444;440620.3661345886;465712.960854355;460903.72621589183;495126.4052783183;273575.30049711344;443388.52665419737;433769.5290198815;304465.6318710359;318717.3015803363;471041.0630420859;201945.60332063516;201945.60332063516;273.94471087928514;780102.0961957938;531080.9565919136;90685.53167775895;64248.03769324202;0;10;10;1;0;0;0;3;41;51;502735970880.71643;191398055530.49655;423185374650.83264;27349.07563473784;358.79394629526763;36999.03449846122;4327.379946385932;1212574.1965917079;292462.7219624204;1228909.0575582958;419283.0499901062;4.788101057017473;0.15082779987524125
2314;2019-04-13 07:34:41.791;824;281;166;166;142;40;36;31;-27;39;760;169;-29;-8;247;206;819;276;125;95;35;11;833;355;360;131;360;301;834;-2.0;919.0;797.0;102.0;0.0;0;93;68;1;0;0;0;0;0;0;1;0;0;0;0;17676.73046875;13377.796875;0.0;1319.57800292969;771.0;158153;723.0;0.0;Calculated values ==>;1555133681.791;355.56000000000006;301.26000000000005;289.76000000000005;289.76000000000005;287.36;277.16;273.8482719121499;276.76000000000005;276.26000000000005;270.46000000000004;277.06;349.16;290.06;270.26000000000005;272.36;297.86;293.76000000000005;355.06000000000006;300.76000000000005;282.66;276.66;345.46000000000004;350.26;274.26000000000005;240.61611355647437;267.7187500070086;273.8482719121499;285.66;8330000.0;3550000.0;3600000.0;1310000.0;3600000.0;3010000.0;8340000.000000001;0.0;0.15316666666666665;0.13283333333333333;0.017;0.0;0.0;0.0;13377.796875;0.0;1319.57800292969;17676.73046875;492134.879546787;272885.35683945444;236598.53426663595;236598.53426663595;230255.66080978428;430477.46260093397;434555.4581654633;437940.2675631159;473759.9231585776;529839.7408841682;464556.45636730205;437629.4412208045;440834.61030177056;465857.34435233945;461191.73348062916;491371.953077421;270948.4365049466;444379.0182747792;434376.6058122323;303208.48990285693;323329.7980282076;471041.0630420859;201401.2679244222;201945.60332063516;273.727863575314;780386.0191950984;531301.1374825422;90707.93750288675;64248.03769324202;0;10;10;1;0;0;0;3;41;51;502952234829.8913;191476642430.19672;423366244500.1426;31420.263785339816;4583.876517000283;33761.53528835066;0.0;1213063.8594609245;292503.90401797066;1229498.6306923672;419319.1054792719;4.746812010317187;0.2070663156185342
2315;2019-04-13 07:35:41.772;822;284;155;157;143;41;35;32;-28;39;762;169;-31;-9;247;205;818;278;125;95;34;11;818;357;363;132;363;300;820;85.0;975.0;978.0;146.0;0.0;0;82;61;1;0;0;0;0;0;0;1;0;0;0;0;16428.720703125;12638.505859375;0.0;1236.58239746094;776.0;158154;719.0;0.0;Calculated values ==>;1555133741.772;355.36;301.56;288.66;288.86;287.46000000000004;277.26000000000005;274.0616903277293;276.66;276.36;270.36;277.06;349.36;290.06;270.06;272.26000000000005;297.86;293.66;354.96000000000004;300.96000000000004;282.66;276.56;345.06000000000006;350.76;274.26000000000005;240.83765695389522;267.5978703862781;274.0616903277293;285.66;8180000.0;3570000.0000000005;3629999.9999999995;1320000.0;3629999.9999999995;3000000.0;8200000.0;0.014166666666666666;0.1625;0.16299999999999998;0.024333333333333332;0.0;0.014166666666666666;0.0;12638.505859375;0.0;1236.58239746094;16428.720703125;493273.84770221415;274992.05963041924;233894.6513582522;234428.57763681072;230728.56638381514;430346.717906069;433634.880018922;438011.42202021845;473630.5699406402;530124.3008302534;464703.0623395326;437545.9146967623;440898.71900803724;465423.3653177346;460749.12975072267;492671.24106872163;272550.9470644435;443772.5489559649;433452.5470882844;301532.38793589;325426.6669566859;470907.506429493;201905.64315991633;201905.64315991633;273.9336737197938;780670.1412885776;531517.871351865;90729.23209419908;64248.03769324202;0;10;10;1;0;0;0;3;41;51;503169066145.5601;191555517445.44;423546487405.69855;38485.24195422924;6545.712006226366;35769.5477756952;3280.2478056518808;1213646.2208710215;292596.62121953606;1230077.8729015517;419346.43222152715;6.059835295128881;0.2556025555595177
2316;2019-04-13 07:36:41.772;824;284;143;145;137;42;34;33;-28;40;761;169;-30;-7;248;204;816;278;124;94;34;11;804;358;364;133;364;300;805;116.0;936.0;700.0;100.0;0.0;0;78;58;1;0;0;0;0;0;0;1;0;0;0;0;15230.14453125;12179.74609375;0.0;1214.21313476562;778.0;158155;715.0;0.0;Calculated values ==>;1555133801.772;355.56000000000006;301.56;287.46000000000004;287.66;286.86;277.36;274.1680685717883;276.56;276.46000000000004;270.36;277.16;349.26;290.06;270.16;272.46000000000004;297.96000000000004;293.56;354.76;300.96000000000004;282.56;276.56;344.66;350.96000000000004;274.26000000000005;241.05796691057077;267.5978703862781;274.1680685717883;285.56;8040000.000000001;3579999.9999999995;3640000.0;1330000.0;3640000.0;3000000.0;8050000.0;0.01933333333333333;0.156;0.11666666666666667;0.016666666666666666;0.0;0.01933333333333333;0.0;12179.74609375;0.0;1214.21313476562;15230.14453125;494906.78119918914;276060.3421038427;230963.51134730366;231490.6310191526;229392.37138218366;430280.9020939914;433201.5241952028;438011.42202021845;473598.1776897576;530020.0969119953;464703.0623395326;437701.3939996297;441196.9397310966;465409.4377871421;460459.43622653774;493716.99327889946;273516.5921068227;443409.88798951905;433201.5241952028;299856.38484229014;326265.46416910045;470773.7228275629;202188.07630352577;202188.07630352577;274.0482010678071;780933.9651655307;531724.690118141;90749.65539030096;64248.03769324202;0;10;10;1;0;0;0;3;41;51;503387166145.5601;191635017445.44;423726487405.69855;27512.72366694748;4476.4274420672855;34351.26258284398;4466.259992572422;1214196.2039178647;292688.4723816052;1230662.2129878728;419410.98645317904;5.286463283663309;0.19886230214112025
2317;2019-04-13 07:37:41.773;821;279;136;138;130;43;35;34;-26;40;760;170;-16;-4;248;204;815;274;124;95;34;12;824;356;361;134;361;302;827;116.0;875.0;208.0;81.0;0.0;0;75;58;1;0;0;0;0;0;0;1;0;0;0;0;15092.9892578125;12447.7275390625;0.0;1203.09985351562;779.0;158156;710.0;0.0;Calculated values ==>;1555133861.773;355.26;301.06;286.76000000000005;286.96000000000004;286.16;277.46000000000004;273.955091788801;276.66;276.56;270.56;277.16;349.16;290.16;271.56;272.76000000000005;297.96000000000004;293.56;354.66;300.56;282.66;276.56;344.16;351.06000000000006;274.36;241.2770596917726;267.8393353686513;273.955091788801;285.56;8240000.000000001;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;8270000.0;0.01933333333333333;0.14583333333333334;0.034666666666666665;0.013500000000000002;0.0;0.01933333333333333;0.0;12447.7275390625;0.0;1203.09985351562;15092.9892578125;492546.54751146276;272519.73659632326;228807.7860304651;229323.93350026908;227268.38437176292;430412.23801567365;434130.71970383386;437869.15320432716;473468.5566066367;529763.5573304285;464532.9482709517;439409.05671372375;441219.5769185515;465843.48631744814;460769.5600386277;491636.1017170591;270575.86973029847;444177.6072395959;433950.3860404442;297761.5184850505;326684.87348024134;470737.49932489695;201426.04735562534;201426.04735562534;273.7420161177288;781186.6621583473;531929.9224853156;90769.80000091689;64248.03769324202;0;10;10;1;0;0;0;3;41;51;503604669770.29736;191715118780.34323;423907090415.4804;8196.694336088329;3635.7046015851674;32237.95049806926;4495.470547906497;1214493.7873605052;292756.0746085723;1231217.1323447118;419485.66878561093;3.557719879313266;0.1177761040526308
2318;2019-04-13 07:38:41.773;821;278;134;135;123;42;36;33;-21;40;758;169;-17;0;247;205;815;273;126;100;35;12;818;357;362;135;362;300;820;112.0;917.0;941.0;77.0;0.0;0;73;53;1;0;0;0;0;0;0;1;0;0;0;0;14312.4326171875;11871.1767578125;0.0;1196.84252929688;780.0;158157;706.0;0.0;Calculated values ==>;1555133921.773;355.26;300.96000000000004;286.56;286.66;285.46000000000004;277.36;274.0616903277293;276.76000000000005;276.46000000000004;271.06;277.16;348.96000000000004;290.06;271.46000000000004;273.16;297.86;293.66;354.66;300.46000000000004;283.16;276.66;343.76;351.16;274.36;241.49495122638035;267.5978703862781;274.0616903277293;285.76000000000005;8180000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3000000.0;8200000.0;0.018666666666666668;0.15283333333333332;0.15683333333333332;0.012833333333333334;0.0;0.018666666666666668;0.0;11871.1767578125;0.0;1196.84252929688;14312.4326171875;493123.3757005028;272550.9470644435;228393.36789374845;228651.26330784286;225581.03300827593;430346.717906069;434064.28222162405;439087.04160892795;473338.7274854557;529707.431855792;464703.0623395326;439695.3144293359;442232.80960689666;465568.3016696177;460749.12975072267;492218.0177931362;270588.10150546336;444760.2433828497;433883.48505660606;296085.73418796173;327104.2899505934;470603.4154074653;202048.0944000934;202048.0944000934;273.9891630415255;781431.707340639;532132.5800211229;90789.79952077367;64248.03769324202;0;10;10;1;0;0;0;3;41;51;503821569770.29736;191795818780.34323;424087690415.4804;37175.60822058555;3446.4599529279394;33872.43887263266;4327.59395892157;1214871.8898818109;292815.0926465266;1231768.0522561343;419559.19432316785;6.03167926778466;0.2267822175359476
2319;2019-04-13 07:39:41.784;822;277;132;132;119;43;35;34;-18;41;756;169;-4;2;248;204;814;272;127;97;34;12;798;359;364;135;364;303;800;113.0;809.0;1008.0;15.0;0.0;0;70;52;1;0;0;0;0;0;0;1;0;0;0;0;13994.6083984375;11598.30078125;0.0;1188.04052734375;780.0;158158;702.0;0.0;Calculated values ==>;1555133981.784;355.36;300.86;286.36;286.36;285.06;277.46000000000004;274.27422755570615;276.66;276.56;271.36;277.26000000000005;348.76;290.06;272.76000000000005;273.36;297.96000000000004;293.56;354.56000000000006;300.36;282.86;276.56;343.36;351.16;274.36;241.49495122638035;267.9596281332873;274.27422755570615;285.86;7980000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;8000000.0;0.01883333333333333;0.13483333333333333;0.168;0.0025;0.0;0.01883333333333333;0.0;11598.30078125;0.0;1188.04052734375;13994.6083984375;495179.32485452754;273438.5727059097;228167.53396084602;228167.53396084602;224830.49835031558;430214.79039162316;433384.8821390699;438881.8371443283;473436.17305719486;529269.6464291925;464262.3620501426;441006.86972331285;441901.5654153896;465409.4377871421;460303.8616837284;493994.2464569962;271390.2618428485;443885.98883935984;433201.5241952028;294410.04551340896;327104.2899505934;470603.4154074653;202720.6767890796;202720.6767890796;274.25971956792256;781667.6425956483;532328.194856494;90809.67718978984;64248.03769324202;0;10;10;1;0;0;0;3;41;51;504039409699.99963;191876833630.2325;424268623580.23315;39675.074939681785;669.7068465459644;30014.43725880758;4340.722626148653;1215512.4296513703;292849.4003250635;1232300.540494785;419631.4435378728;5.842167033424789;0.2026959085302746
2320;2019-04-13 07:40:41.804;821;276;133;133;118;42;36;33;-18;41;754;169;0;6;247;204;814;271;128;102;35;12;831;357;362;135;362;303;832;115.0;928.0;987.0;93.0;0.0;0;67;56;1;0;0;0;0;0;0;1;0;0;0;0;14670.728515625;12358.2666015625;0.0;1167.25671386719;779.0;158159;698.0;0.0;Calculated values ==>;1555134041.804;355.26;300.76000000000005;286.46000000000004;286.46000000000004;284.96000000000004;277.36;274.0616903277293;276.76000000000005;276.46000000000004;271.36;277.26000000000005;348.56000000000006;290.06;273.16;273.76000000000005;297.86;293.56;354.56000000000006;300.26000000000005;283.36;276.66;342.96000000000004;351.06000000000006;274.36;241.49495122638035;267.9596281332873;274.0616903277293;285.96000000000004;8309999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;8320000.0;0.019166666666666665;0.15466666666666665;0.16449999999999998;0.015500000000000002;0.0;0.019166666666666665;0.0;12358.2666015625;0.0;1167.25671386719;14670.728515625;491871.01902253565;271060.7960848707;227966.13232092102;227966.13232092102;224165.35760361422;430346.717906069;434064.28222162405;438881.8371443283;473436.17305719486;529060.7471719419;464262.3620501426;441604.3489713403;442493.0341924577;465568.3016696177;460614.66830407927;490801.3745132765;269170.16354409384;445072.19969914685;433883.48505660606;292734.4514702754;326684.87348024134;470603.4154074653;202014.02563232667;202014.02563232667;273.9758967980336;781906.6000291255;532527.8994639744;90829.31120928602;64248.03769324202;0;10;10;1;0;0;0;3;41;51;504257282299.9304;191957860630.20676;424450484180.17535;38964.75499372426;4163.135541514649;34278.96062990025;4444.164638965355;1216167.9800112457;292889.6874361801;1232836.4974031257;419704.67533419013;6.051596961925329;0.23384230232482459
2321;2019-04-13 07:41:41.795;824;275;137;135;117;42;37;33;-17;41;752;169;-3;7;247;205;816;270;129;104;36;13;821;357;362;135;363;306;823;118.0;943.0;1146.0;82.0;0.0;0;64;60;1;0;0;0;0;0;0;1;0;0;0;0;14937.1328125;12540.6630859375;0.0;1153.83264160156;777.0;158160;694.0;0.0;Calculated values ==>;1555134101.795;355.56000000000006;300.66;286.86;286.66;284.86;277.36;274.0616903277293;276.86;276.46000000000004;271.46000000000004;277.26000000000005;348.36;290.06;272.86;273.86;297.86;293.66;354.76;300.16;283.56;276.76000000000005;342.56000000000006;350.86;274.46000000000004;241.49495122638035;268.3187672390254;274.0616903277293;286.06;8209999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3629999.9999999995;3060000.0;8230000.0;0.019666666666666666;0.15716666666666665;0.191;0.013666666666666666;0.0;0.019666666666666666;0.0;12540.6630859375;0.0;1153.83264160156;14937.1328125;493287.52373907896;271190.2960196926;229124.10673814118;228607.832629342;224027.19217892122;430346.717906069;434244.55786418;438366.6433039444;473436.17305719486;528621.3905861635;463818.9892078764;440514.97524299513;442016.3825157325;465423.3653177346;460749.12975072267;492078.9424868287;269274.92387249216;445383.06367426197;434064.28222162405;291058.95107146574;325846.0620002231;470701.3423759907;202067.87362366417;202067.87362366417;273.9968636552197;782153.2951977547;532735.3594216483;90848.65071927647;64248.03769324202;0;10;10;1;0;0;0;3;41;51;504474449720.5657;192038848480.44366;424633156775.70966;45133.06500893352;3671.324072948463;35017.36492555322;4562.596035759877;1216868.690057709;292954.96480675036;1233413.8801640365;419779.72041491483;6.454005448733525;0.24877830848142998
