;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2322;2019-04-13 07:42:41.825;826;273;142;140;120;43;36;34;-12;41;753;170;-1;8;248;204;817;269;130;100;35;13;826;359;364;136;364;310;827;116.0;1057.0;1377.0;44.0;0.0;0;63;72;1;0;0;0;0;0;0;1;0;0;0;0;16013.58203125;13694.3896484375;0.0;1167.95935058594;775.0;158161;691.0;0.0;Calculated values ==>;1555134161.825;355.76;300.46000000000004;287.36;287.16;285.16;277.46000000000004;274.27422755570615;276.76000000000005;276.56;271.96000000000004;277.26000000000005;348.46000000000004;290.16;273.06;273.96000000000004;297.96000000000004;293.56;354.86;300.06;283.16;276.66;342.26;350.66;274.46000000000004;241.71165711629368;268.7936212382143;274.27422755570615;286.16;8259999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3100000.0;8270000.0;0.01933333333333333;0.17616666666666667;0.22949999999999998;0.007333333333333333;0.0;0.01933333333333333;0.0;13694.3896484375;0.0;1167.95935058594;16013.58203125;493110.55732153455;270193.877586717;230360.90305748233;229841.63031804375;224731.41545460452;430214.79039162316;433567.68989926;438248.17528810265;473306.2826088756;528418.5003470763;463348.9755018073;439954.0659341705;441323.7897637848;465409.4377871421;460303.8616837284;491746.2181587512;268686.9350608795;444359.4506210067;433384.8821390699;289802.386634966;325007.27902157017;470567.18631662737;202679.66851348255;202679.66851348255;274.243809655676;782411.3467826415;532954.094173717;90868.0086600021;64248.03769324202;0;10;10;1;0;0;0;3;41;51;504692358620.4618;192120189130.4049;424818049175.6215;54062.97230477531;1964.5084638897285;39295.610372408395;4460.300796761355;1217695.737018418;293001.95356050384;1234033.464595288;419854.9488172201;6.713837223469269;0.25046849325510767
2323;2019-04-13 07:43:41.785;826;274;149;147;124;43;36;35;0;41;754;170;6;10;248;204;820;269;130;101;35;13;834;360;365;137;365;311;835;117.0;1184.0;718.0;129.0;0.0;0;65;83;1;0;0;0;0;0;0;1;0;0;0;0;17139.6328125;14703.216796875;0.0;1177.1533203125;772.0;158162;688.0;0.0;Calculated values ==>;1555134221.785;355.76;300.56;288.06;287.86;285.56;277.46000000000004;274.38016830617;276.76000000000005;276.66;273.16;277.26000000000005;348.56000000000006;290.16;273.76000000000005;274.16;297.96000000000004;293.56;355.16;300.06;283.26000000000005;276.66;341.96000000000004;350.36;274.46000000000004;241.92719264551067;268.91163127593666;274.38016830617;286.16;8340000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;3110000.0;8350000.0;0.0195;0.19733333333333333;0.11966666666666666;0.021500000000000002;0.0;0.0195;0.0;14703.216796875;0.0;1177.1533203125;17139.6328125;492343.03874566103;270134.8366132384;232064.2741709191;231541.23475851445;225637.25726724212;430148.3826014536;433317.3069910173;439889.8657361282;473176.1828425327;528446.4781772494;463199.6128475799;440807.61033253436;441413.91313283873;465264.19953021937;460147.9425315409;491427.80513554683;268275.3740987201;444315.77543482;433133.46834165603;288545.87390705565;323749.15769815433;470432.8002255166;202652.34767377016;202652.34767377016;274.2378185716178;782687.4393886548;533190.5831297648;90887.53823720162;64248.03769324202;0;10;10;1;0;0;0;3;41;51;504910912820.6008;192202034530.45697;425004224975.74;28389.422994795506;5757.279729862549;44035.41305793381;4494.381853023774;1218382.3822441553;293066.2588966694;1234727.4268408522;419929.5214244455;5.20620722473804;0.1987174525889866
2324;2019-04-13 07:44:41.796;828;274;155;153;129;45;37;37;9;42;756;170;14;15;249;202;821;269;131;48;36;14;814;363;368;138;368;313;814;124.0;1231.0;1547.0;27.0;0.0;0;67;96;1;0;0;0;0;0;0;1;0;0;0;0;17972.841796875;15618.609375;0.0;1200.54699707031;769.0;158163;685.0;0.0;Calculated values ==>;1555134281.796;355.96000000000004;300.56;288.66;288.46000000000004;286.06;277.66;274.69669130483857;276.86;276.86;274.06;277.36;348.76;290.16;274.56;274.66;298.06;293.36;355.26;300.06;277.96000000000004;276.76000000000005;341.66;350.06000000000006;274.56;242.14157278889297;269.14681796795327;274.69669130483857;286.26000000000005;8140000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3130000.0;8140000.000000001;0.020666666666666667;0.20516666666666666;0.25783333333333336;0.0045000000000000005;0.0;0.020666666666666667;0.0;15618.609375;0.0;1200.54699707031;17972.841796875;494553.79184500163;271330.00702961185;233997.1679965806;233463.44619994555;227193.171413416;429947.3805835815;432743.97865350964;440836.3383662121;473143.7464358393;528502.6607270554;462899.95715563983;441595.6070332459;441746.65543393826;464959.0081242338;459405.1334793091;493506.80483575776;269388.37411584554;434757.92371039576;432557.5304485172;287289.4124756198;322491.0997442508;470396.5654319022;203758.26145177882;203758.26145177882;274.6798410814879;782980.0969873914;533443.3113391972;90907.35603908377;64248.03769324202;0;10;10;1;0;0;0;3;41;51;505130853135.30023;192284549655.3442;425191459295.48413;61126.63083110472;1199.8723679105553;45981.63136936866;4728.518225932593;1219128.4861189893;293124.24579305394;1235477.7064027612;420006.3930155402;6.720708833055613;0.24562289284756522
2325;2019-04-13 07:45:41.786;827;276;161;159;133;46;38;38;2;43;758;170;14;21;249;201;821;272;131;40;37;14;818;362;367;138;367;315;819;125.0;1353.0;1071.0;18.0;0.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;18702.263671875;15976.443359375;0.0;1214.62390136719;765.0;158164;683.0;0.0;Calculated values ==>;1555134341.786;355.86;300.76000000000005;289.26000000000005;289.06;286.46000000000004;277.76000000000005;274.5913991737795;276.96000000000004;276.96000000000004;273.36;277.46000000000004;348.96000000000004;290.16;274.56;275.26000000000005;298.06;293.26000000000005;355.26;300.36;277.16;276.86;341.46000000000004;349.66;274.56;242.14157278889297;269.38090353596624;274.5913991737795;286.26000000000005;8180000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3150000.0;8190000.000000001;0.020833333333333332;0.22549999999999998;0.17850000000000002;0.003;0.0;0.020833333333333332;0.0;15976.443359375;0.0;1214.62390136719;18702.263671875;494024.4336650229;271818.5754231858;235519.93745790338;234981.9390990488;228150.161026608;430014.67791919125;433182.4302400453;439322.585070851;473241.6031071014;528559.1458788947;462599.0486473859;441171.8052605305;442231.98817543936;465104.8312706036;459426.34033382544;493123.3757005028;270259.19319053314;433550.350954743;432997.62667057913;286451.7998164319;320813.78693149507;470396.5654319022;203499.205982189;203499.205982189;274.5751048789;783285.6719286997;533706.5595633412;90927.47910883659;64248.03769324202;0;10;10;1;0;0;0;3;41;51;505351316385.33527;192367335855.35736;425379827895.5141;42094.47316732617;800.6920783491395;50255.873155998146;4781.217097674794;1219988.518623135;293140.91438488034;1236279.551944066;420085.6276019505;5.696694336307321;0.19046421768815336
2326;2019-04-13 07:46:41.767;823;283;166;164;136;44;38;37;-10;43;761;170;-8;18;249;202;819;278;130;48;37;15;813;358;363;134;363;317;814;121.0;1273.0;828.0;52.0;0.0;0;57;99;1;0;0;0;0;0;0;1;0;0;0;0;18925.185546875;15922.1875;0.0;1133.84497070312;761.0;158165;681.0;0.0;Calculated values ==>;1555134401.767;355.46000000000004;301.46000000000004;289.76000000000005;289.56;286.76000000000005;277.56;274.1680685717883;276.96000000000004;276.86;272.16;277.46000000000004;349.26;290.16;272.36;274.96000000000004;298.06;293.36;355.06000000000006;300.96000000000004;277.96000000000004;276.86;341.26;349.26;274.66;241.2770596917726;269.6138998590099;274.1680685717883;286.16;8130000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3170000.0;8140000.000000001;0.020166666666666666;0.21216666666666667;0.13799999999999998;0.008666666666666666;0.0;0.020166666666666666;0.0;15922.1875;0.0;1133.84497070312;18925.185546875;493901.9667782325;274986.81676742225;236967.12178586025;236422.6334851846;228997.78825316142;430280.9020939914;434178.6716885159;436969.1101896967;473760.40514917683;528721.2127012047;462296.87230190827;437290.9127339255;441356.8037375776;465685.3213544199;460189.5267902755;493302.60870645085;272927.6431337352;435958.4241996531;433997.93586973246;285614.20965156396;319136.5849023705;471030.75637644227;202354.6229679561;202354.6229679561;274.11297467628015;783599.1347105858;533972.2973099902;90947.04348540468;64248.03769324202;0;10;10;1;0;0;0;3;41;51;505570247035.1403;192448910015.28473;425569367855.34534;32376.799236600204;2328.5264895402133;46756.2218623445;4671.47347685249;1220608.9160378687;293166.98294859607;1237087.7300643597;420164.37507873465;5.050003347102367;0.17201391973997765
2327;2019-04-13 07:47:41.777;818;292;166;166;140;41;38;35;-10;43;765;170;-12;12;248;203;818;286;128;64;37;16;839;356;362;134;361;316;841;122.0;1287.0;812.0;44.0;0.0;0;48;98;1;0;0;0;0;0;0;1;0;0;0;0;19692.365234375;16383.978515625;0.0;1077.63317871094;757.0;158166;679.0;0.0;Calculated values ==>;1555134461.777;354.96000000000004;302.36;289.76000000000005;289.76000000000005;287.16;277.26000000000005;273.955091788801;276.96000000000004;276.66;272.16;277.46000000000004;349.66;290.16;271.96000000000004;274.36;297.96000000000004;293.46000000000004;354.96000000000004;301.76000000000005;279.56;276.86;341.06000000000006;348.86;274.76000000000005;241.2770596917726;269.49753711883926;273.955091788801;285.96000000000004;8390000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;3160000.0;8410000.0;0.02033333333333333;0.2145;0.13533333333333333;0.007333333333333333;0.0;0.02033333333333333;0.0;16383.978515625;0.0;1077.63317871094;19692.365234375;490634.4775333229;276877.68591518275;236472.9989139472;236472.9989139472;229635.663650166;430412.23801567365;434424.3181684167;437199.7979686943;473760.40514917683;529218.7010574769;462448.11990467465;436878.1151619385;440651.9951771629;465843.48631744814;460635.26612677675;490634.4775333229;274436.19636256;438934.9886892516;434244.55786418;284776.6418597092;317459.4925940039;471128.47311997804;201853.8487820298;201853.8487820298;273.90896368866737;783921.001269199;534241.5602297526;90965.47554147763;64248.03769324202;0;10;10;1;0;0;0;3;41;51;505787783285.1058;192529323415.27194;425759299505.3151;31850.151789928597;1974.6805784782873;46374.53131112864;4725.277751337054;1221144.22983377;293202.848984167;1237863.9490222835;420242.6943900005;4.8635053234186705;0.16322892375002865
2328;2019-04-13 07:48:41.768;817;300;154;155;139;40;39;34;-12;43;767;170;-14;7;247;204;817;293;128;71;38;18;824;358;363;134;363;314;824;125.0;1342.0;560.0;22.0;0.0;0;41;99;1;0;0;0;0;0;0;1;0;0;0;0;18970.353515625;16067.40234375;0.0;1030.00708007812;752.0;158167;677.0;0.0;Calculated values ==>;1555134521.768;354.86;303.16;288.56;288.66;287.06;277.16;274.1680685717883;277.06;276.56;271.96000000000004;277.46000000000004;349.86;290.16;271.76000000000005;273.86;297.86;293.56;354.86;302.46000000000004;280.26000000000005;276.96000000000004;340.86;348.36;274.96000000000004;241.2770596917726;269.2639976450953;274.1680685717883;285.96000000000004;8240000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3140000.0;8240000.000000001;0.020833333333333332;0.22366666666666665;0.09333333333333332;0.0036666666666666666;0.0;0.020833333333333332;0.0;16067.40234375;0.0;1030.00708007812;18970.353515625;491940.0796167807;281724.620820142;233561.23644819748;233826.96815789936;229627.05705569367;430280.9020939914;434358.88782729313;437339.1761139985;473760.40514917683;529581.5997258415;462749.6604354564;437019.13673288765;440314.901596438;465423.3653177346;460459.43622653774;491940.0796167807;278547.14587265695;439883.4970131265;434178.6716885159;283939.0963198885;315363.2798926983;471323.8536851003;202420.60376387718;202420.60376387718;274.13861668758324;784243.1422633792;534511.9478390709;90983.03657573213;64248.03769324202;0;10;10;1;0;0;0;3;41;51;506005250659.8776;192609711355.1876;425948271155.1169;21925.733419344655;985.9785830444846;47728.886180769005;4828.293081763307;1221592.2949901875;293227.5174429965;1238648.0265379548;420322.2955382293;4.414054164237468;0.1334086422291172
2329;2019-04-13 07:49:41.788;818;297;142;142;130;41;37;35;-13;43;768;170;-15;3;248;204;816;290;128;72;36;19;805;359;365;134;365;314;806;125.0;1300.0;1075.0;99.0;2.0;0;37;98;1;0;0;0;0;0;0;1;0;0;0;0;18157.11328125;15799.78125;0.0;995.716186523438;748.0;158168;676.0;0.0;Calculated values ==>;1555134581.788;354.96000000000004;302.86;287.36;287.36;286.16;277.26000000000005;274.27422755570615;276.86;276.66;271.86;277.46000000000004;349.96000000000004;290.16;271.66;273.46000000000004;297.96000000000004;293.56;354.76;302.16;280.36;276.76000000000005;340.76;347.96000000000004;275.06;241.2770596917726;269.2639976450953;274.27422755570615;285.96000000000004;8050000.0;3590000.0;3650000.0;1340000.0;3650000.0;3140000.0;8059999.999999999;0.020833333333333332;0.21666666666666667;0.17916666666666667;0.0165;0.0003333333333333333;0.021166666666666667;0.0;15799.78125;0.0;995.716186523438;18157.11328125;493919.50004768535;281955.04430025775;230684.8564238252;230684.8564238252;227563.5797407584;430214.79039162316;433500.59072566376;437179.3288687813;473760.40514917683;529686.6175703827;462749.6604354564;436858.596315483;439697.6537546098;465264.19953021937;460303.8616837284;493621.09477548476;278649.9224409691;439611.33918465447;433317.3069910173;283520.3318566784;313686.43059754226;471421.5176682964;202579.8287648378;203022.4276256092;274.20505716391307;784552.6409530031;534777.5962232774;90999.9232300246;64248.03769324202;0;10;10;1;0;0;0;3;41;51;506223723460.676;192690138155.4815;426136733955.8056;42032.41043528987;4435.887866907068;46577.08733914506;4874.574946567805;1222125.4571857685;293272.71472431807;1239434.1716145312;420403.1797245055;5.830131614617937;0.21838870453704365
2330;2019-04-13 07:50:41.789;813;295;136;136;122;41;37;35;-13;44;768;170;-16;2;248;204;813;290;129;78;36;20;811;357;362;140;362;313;812;116.0;1336.0;880.0;83.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;18288.41015625;16000.51953125;0.0;1098.44384765625;743.0;158169;675.0;0.0;Calculated values ==>;1555134641.789;354.46000000000004;302.66;286.76000000000005;286.76000000000005;285.36;277.26000000000005;274.0616903277293;276.86;276.66;271.86;277.56;349.96000000000004;290.16;271.56;273.36;297.96000000000004;293.56;354.46000000000004;302.16;280.96000000000004;276.76000000000005;340.66;347.46000000000004;275.16;242.56692532238324;269.14681796795327;274.0616903277293;286.06;8109999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3130000.0;8120000.0;0.01933333333333333;0.22266666666666665;0.14666666666666667;0.013833333333333333;0.0;0.01933333333333333;0.0;16000.51953125;0.0;1098.44384765625;18288.41015625;492593.5150886166;280445.70708911173;229027.41619858574;229027.41619858574;225433.4062764667;430346.717906069;434244.55786418;437408.94190281845;473079.08457772195;529762.785419662;462899.95715563983;436929.5940270328;439761.6589827608;465699.07969398145;460614.66830407927;492593.5150886166;278161.74948121415;441251.0841643921;434064.28222162405;283101.5729112263;311590.51834565785;470718.74820856744;202052.91858613314;202052.91858613314;273.9910413248546;784856.358709827;535042.6031461761;91017.37485447724;64248.03769324202;0;10;10;1;0;0;0;3;41;51;506441827095.41254;192772339525.3822;426324837090.57837;34518.88341978051;3716.5439764436746;47746.80647524827;4485.553030286157;1222763.3952659143;293340.6527885461;1240220.2171625758;420481.1820909029;5.290834590204582;0.19094639295593988
2331;2019-04-13 07:51:41.809;807;299;135;134;117;39;38;33;-14;43;765;169;-17;2;247;205;809;293;131;85;37;21;815;356;361;148;361;312;815;127.0;1307.0;688.0;294.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;18639.740234375;16005.4765625;0.0;1354.296875;738.0;158170;673.0;0.0;Calculated values ==>;1555134701.809;353.86;303.06;286.66;286.56;284.86;277.06;273.955091788801;276.96000000000004;276.46000000000004;271.76000000000005;277.46000000000004;349.66;290.06;271.46000000000004;273.36;297.86;293.66;354.06000000000006;302.46000000000004;281.66;276.86;340.46000000000004;346.96000000000004;275.26000000000005;244.22491754036054;269.02936301313275;273.955091788801;286.26000000000005;8150000.0;3560000.0;3610000.0;1480000.0;3610000.0;3120000.0;8150000.0;0.021166666666666667;0.21783333333333335;0.11466666666666667;0.049;0.0;0.021166666666666667;0.0;16005.4765625;0.0;1354.296875;18639.740234375;491297.6153876992;282071.1552703811;228724.16826112388;228465.7124108918;224128.64347080354;430412.23801567365;434668.6427963687;437478.7579247441;471929.76187575347;529524.2052922209;462924.0378694864;437000.6383046333;439979.7569071893;465712.960854355;460903.72621589183;491601.00174616126;279268.5510313555;442592.00508711144;434489.842356074;282264.0715131367;309494.7701623936;469738.50394322106;201391.34823292503;201391.34823292503;273.72845494894983;785164.1958745132;535309.4086857506;91037.82117366155;64248.03769324202;0;10;10;1;0;0;0;3;41;51;506658799395.34357;192858768325.35474;426512399590.51874;27071.35631132859;13149.010629804505;46253.08551404186;4933.918125606654;1223276.8183475097;293481.24592564965;1241003.810706382;420559.70384904137;5.2654702499357775;0.23995416700749467
2332;2019-04-13 07:52:41.790;805;302;139;137;117;39;39;33;-15;43;758;168;-18;2;247;206;806;295;132;89;38;21;811;356;362;154;361;312;812;113.0;1328.0;768.0;238.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18501.48046875;15969.2421875;0.0;1354.6376953125;733.0;158171;672.0;0.0;Calculated values ==>;1555134761.79;353.66;303.36;287.06;286.86;284.86;277.06;273.955091788801;277.06;276.46000000000004;271.66;277.46000000000004;348.96000000000004;289.96000000000004;271.36;273.36;297.86;293.76000000000005;353.76;302.66;282.06;276.96000000000004;340.36;346.46000000000004;275.26000000000005;245.4256646245625;269.02936301313275;273.955091788801;286.36;8109999.999999999;3560000.0;3620000.0000000005;1540000.0;3610000.0;3120000.0;8120000.0;0.01883333333333333;0.22133333333333333;0.128;0.03966666666666666;0.0;0.01883333333333333;0.0;15969.2421875;0.0;1354.6376953125;18501.48046875;491385.54711375374;283842.93879375816;229807.37982058153;229287.00248458685;224167.0421945759;430412.23801567365;434603.5697922251;437319.724394416;471132.15176546335;528789.5395429577;462798.03868632053;436840.5790983701;439979.7569071893;465712.960854355;461037.7653776629;491536.9729291386;280445.70708911173;443024.1235409956;434424.3181684167;281845.32903042674;307399.1840295507;468919.4417156938;201501.63772900176;201501.63772900176;273.7715481105887;785473.6080352091;535575.7802973667;91060.38847981673;64248.03769324202;0;10;10;1;0;0;0;3;41;51;506875630710.1505;192949339635.2741;426699540310.3521;30184.71509317303;10607.572891472117;46721.53350592594;4386.71048160898;1223753.8011830451;293679.1547638331;1241778.3538478364;420637.3511579291;5.304846985423693;0.23070426820381976
2333;2019-04-13 07:53:41.770;805;302;147;145;120;39;40;33;-15;41;727;168;-18;6;247;206;805;295;133;93;39;20;813;356;362;148;361;312;813;117.0;1331.0;1078.0;238.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19459.705078125;16028.046875;0.0;2356.22412109375;729.0;158172;671.0;0.0;Calculated values ==>;1555134821.77;353.66;303.36;287.86;287.66;285.16;277.06;273.955091788801;277.16;276.46000000000004;271.66;277.26000000000005;345.86;289.96000000000004;271.36;273.76000000000005;297.86;293.76000000000005;353.66;302.66;282.46000000000004;277.06;340.26;346.06000000000006;275.16;244.22491754036054;269.02936301313275;273.955091788801;286.46000000000004;8130000.0;3560000.0;3620000.0000000005;1480000.0;3610000.0;3120000.0;8130000.0;0.0195;0.22183333333333335;0.17966666666666667;0.03966666666666666;0.0;0.0195;0.0;16028.046875;0.0;2356.22412109375;19459.705078125;491189.7580417861;283740.67041800683;231889.31519029508;231362.4960170753;224912.70478955185;430412.23801567365;434782.31747122854;437319.724394416;471730.980663899;525529.8806279685;462798.03868632053;436840.5790983701;440592.9965236689;465712.960854355;461037.7653776629;491189.7580417861;280358.0305634099;443659.5280211563;434603.5697922251;281426.5920051367;305722.83045113535;469638.649770301;201624.75375078953;201624.75375078953;273.8196171873132;785789.8458004626;535842.3354916137;91091.30202034712;64248.03769324202;0;10;10;1;0;0;0;3;41;52;507092758310.21954;193039909435.30292;426886677910.4116;42346.529725638226;10631.217875440621;46769.50487895312;4543.086912807993;1224358.026747714;293856.0856903059;1242557.1861372958;420711.7413312468;5.672802550343135;0.24956733471449632
2334;2019-04-13 07:54:41.770;806;302;157;154;126;39;42;32;-15;39;676;171;-18;10;247;207;805;295;133;95;41;18;806;358;363;145;363;312;806;127.0;1282.0;1236.0;309.0;0.0;0;15;100;1;0;0;0;0;0;0;1;0;1;0;0;19512.435546875;15884.2236328125;0.0;2439.17822265625;724.0;158173;669.0;0.0;Calculated values ==>;1555134881.77;353.76;303.36;288.86;288.56;285.76000000000005;277.06;274.1680685717883;277.36;276.36;271.66;277.06;340.76;290.26000000000005;271.36;274.16;297.86;293.86;353.66;302.66;282.66;277.26000000000005;340.06000000000006;345.56000000000006;274.96000000000004;243.61107973660833;269.02936301313275;274.1680685717883;286.46000000000004;8059999.999999999;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3120000.0;8059999.999999999;0.021166666666666667;0.21366666666666667;0.206;0.0515;0.0;0.021166666666666667;0.0;15884.2236328125;0.0;2439.17822265625;19512.435546875;492024.67285904713;284476.48938582535;234673.61583420928;233867.53358987242;226535.71553792834;430280.9020939914;434896.4795471851;437319.724394416;471929.7997510953;520142.97963101644;463175.74760446843;436840.5790983701;441201.7646664551;465423.3653177346;460863.32371791895;491873.96683654;280986.2379186936;443772.5489559649;434717.7860891638;280589.13426710566;303627.53096179874;469846.65071908804;202111.43902209066;202111.43902209066;274.0183717086732;786114.6136390043;536108.2710791788;91131.26370654504;64248.03769324202;0;10;10;1;0;0;0;3;41;52;507310258310.21954;193127809435.30292;427073877910.4116;48452.90678669902;13788.363402395365;45059.67807877986;4923.501012919714;1225114.6887186503;294059.58220095455;1243322.4293286102;420790.6295639612;6.124651424773495;0.2875393919891816
2335;2019-04-13 07:55:41.781;806;302;166;163;134;40;43;33;-14;38;673;176;-17;11;247;207;805;295;135;97;42;15;799;356;361;142;361;313;799;118.0;1352.0;759.0;121.0;0.0;0;22;100;1;0;0;0;0;0;0;1;0;1;0;0;19829.689453125;15730.2236328125;0.0;2496.9716796875;720.0;158174;668.0;0.0;Calculated values ==>;1555134941.781;353.76;303.36;289.76000000000005;289.46000000000004;286.56;277.16;273.955091788801;277.46000000000004;276.46000000000004;271.76000000000005;276.96000000000004;340.46000000000004;290.76000000000005;271.46000000000004;274.26000000000005;297.86;293.86;353.66;302.66;282.86;277.36;339.96000000000004;345.16;274.66;242.98782864720522;269.14681796795327;273.955091788801;286.66;7990000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;3130000.0;7990000.000000001;0.019666666666666666;0.22533333333333333;0.1265;0.020166666666666666;0.0;0.019666666666666666;0.0;15730.2236328125;0.0;2496.9716796875;19829.689453125;492704.94507719233;285263.24721702887;237253.69439315802;236430.62970406614;228701.63993319467;430412.23801567365;435555.27144483227;437249.5021140777;472226.9707426428;519742.53666031884;463654.91405716195;436769.11898854957;441140.86030291184;465712.960854355;461171.6782371525;492555.23509656126;281650.8902587134;444491.22601722035;435378.9101572175;280170.41352433193;301951.40411888575;469955.4082113979;201696.84892592055;201696.84892592055;273.84774827634294;786442.5247862472;536371.7731058822;91172.40583034848;64248.03769324202;0;10;10;1;0;0;0;3;41;52;507527498129.92267;193213925220.1852;427261412285.15533;29797.410628301877;5409.880945590459;47523.77903679505;4595.747204215507;1225766.8942453132;294219.5969009535;1244094.0995838004;420869.97117562476;4.79101783448906;0.17868401792685046
2336;2019-04-13 07:56:41.801;804;302;173;171;140;38;46;31;-14;37;692;179;-16;13;247;208;804;296;134;104;45;12;817;354;359;139;359;313;818;88.0;1284.0;1244.0;156.0;0.0;0;18;100;1;0;0;0;0;0;0;1;0;1;0;0;20967.669921875;16075.43359375;0.0;2486.06103515625;716.0;158175;667.0;0.0;Calculated values ==>;1555135001.801;353.56000000000006;303.36;290.46000000000004;290.26000000000005;287.16;276.96000000000004;273.7412296467126;277.76000000000005;276.26000000000005;271.76000000000005;276.86;342.36;291.06;271.56;274.46000000000004;297.86;293.96000000000004;353.56000000000006;302.76000000000005;283.56;277.66;339.86;344.76;274.36;242.35481222062532;269.14681796795327;273.7412296467126;286.56;8170000.0;3540000.0;3590000.0;1390000.0;3590000.0;3130000.0;8180000.0;0.014666666666666666;0.214;0.20733333333333331;0.026000000000000002;0.0;0.014666666666666666;0.0;16075.43359375;0.0;2486.06103515625;20967.669921875;490645.02993919817;283242.4997556334;238810.07837530228;238259.4351158318;229976.8135540327;430542.39183029096;436551.9870517963;437249.5021140777;472523.0838727012;521755.32058281446;464031.1172819695;436929.5940270328;441444.2932139741;466001.4536310495;461611.91280062776;490645.02993919817;280388.7169479905;445972.3415342861;436378.7524107816;279751.69817897916;300275.376401361;470064.77147337084;201189.2222413512;201189.2222413512;273.6405126655378;786782.61610828;536636.9085994537;91213.94494488153;64248.03769324202;0;10;10;1;0;0;0;3;41;52;507743570130.7123;193298253320.49338;427449274885.84186;48943.16469361195;6990.764280032511;44994.850980118434;3449.4464424849793;1226423.2844325483;294322.97005778155;1244865.3451662876;420937.0368040191;5.62337400532914;0.23728074584874828
2337;2019-04-13 07:57:44.782;804;307;170;171;147;38;47;30;-15;36;713;179;-17;11;246;208;805;300;135;108;46;10;839;354;359;137;359;312;840;115.0;1278.0;251.0;143.0;0.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;21966.2578125;16438.2734375;0.0;2428.59643554688;712.0;158176;665.0;0.0;Calculated values ==>;1555135064.782;353.56000000000006;303.86;290.16;290.26000000000005;287.86;276.96000000000004;273.7412296467126;277.86;276.16;271.66;276.76000000000005;344.46000000000004;291.06;271.46000000000004;274.26000000000005;297.76000000000005;293.96000000000004;353.66;303.16;283.96000000000004;277.76000000000005;339.66;344.36;274.16;241.92719264551067;269.02936301313275;273.7412296467126;286.66;8390000.0;3540000.0;3590000.0;1370000.0;3590000.0;3120000.0;8400000.0;0.019166666666666665;0.213;0.04183333333333333;0.02383333333333333;0.0;0.019166666666666665;0.0;16438.2734375;0.0;2428.59643554688;21966.2578125;488466.7215683528;283575.2281274539;237570.14381162904;237841.2053796081;231464.08677784633;430542.39183029096;436724.7826973762;437319.724394416;472687.3056196521;524054.284578728;464178.8099564528;437000.6383046333;441353.2758899251;465871.32459077286;461611.91280062776;488622.44869679946;280379.310728887;446584.51148213923;436551.9870517963;278914.2836208781;298599.4468028795;470138.0144479632;200730.74296652363;200730.74296652363;273.46093667040714;787158.1746777724;536921.3177356758;91256.93522847873;64248.03769324202;0;10;10;1;0;0;0;3;41;52;507969671920.52057;193385167100.41968;427646090510.675;9897.305723066831;6420.873303640977;44355.788387165354;4519.907178301059;1226937.9832747942;294440.2864947178;1245646.9274736792;421006.74761790317;3.4554685027700267;0.12392581967313408
2338;2019-04-13 07:58:41.772;812;308;155;156;144;40;37;32;-16;36;732;179;-19;9;247;207;809;300;135;105;37;8;822;358;363;136;363;311;822;124.0;1339.0;397.0;180.0;0.0;0;3;100;1;0;0;0;0;0;0;1;0;1;0;0;20751.447265625;16170.0166015625;0.0;2402.46899414062;709.0;158177;663.0;0.0;Calculated values ==>;1555135121.772;354.36;303.96000000000004;288.66;288.76000000000005;287.56;277.16;274.1680685717883;276.86;276.36;271.56;276.76000000000005;346.36;291.06;271.26000000000005;274.06;297.86;293.86;354.06000000000006;303.16;283.66;276.86;339.46000000000004;344.06000000000006;273.96000000000004;241.71165711629368;268.91163127593666;274.1680685717883;286.66;8220000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3110000.0;8220000.0;0.020666666666666667;0.22316666666666668;0.06616666666666667;0.030000000000000002;0.0;0.020666666666666667;0.0;16170.0166015625;0.0;2402.46899414062;20751.447265625;491374.2604244483;285850.65352969174;233860.744217358;234127.2018768046;230958.97125178648;430280.9020939914;433997.93586973246;437389.9950341223;472818.15071447083;526134.7316206932;464326.20516514615;436912.08382788545;441262.74136931915;465423.3653177346;460863.32371791895;490917.08132039383;281904.11616743036;445340.82824547135;433997.93586973246;278076.8904731985;297342.5633918147;470076.5757111503;201792.45214728665;201792.45214728665;273.8940548817607;787496.2971795516;537179.4214092365;91295.17445332372;64248.03769324202;0;10;10;1;0;0;0;3;41;52;508175405820.555;193462958450.4327;427823614360.7047;15588.70408767896;8048.523706915911;46644.726723303014;4798.91333026388;1227139.7121219272;294554.8157913525;1246367.22182882;421080.50867080205;4.0425858704411795;0.15594878056651298
2339;2019-04-13 07:59:41.763;817;301;143;144;133;42;35;34;-15;37;747;179;-18;7;248;206;812;294;132;101;34;7;802;360;365;135;365;312;802;123.0;1286.0;1695.0;152.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19839.873046875;15849.2548828125;0.0;2397.1064453125;707.0;158178;661.0;0.0;Calculated values ==>;1555135181.763;354.86;303.26000000000005;287.46000000000004;287.56;286.46000000000004;277.36;274.38016830617;276.66;276.56;271.66;276.86;347.86;291.06;271.36;273.86;297.96000000000004;293.76000000000005;354.36;302.56;283.26000000000005;276.56;339.26;343.86;273.86;241.49495122638035;269.02936301313275;274.38016830617;286.36;8020000.0;3600000.0;3650000.0;1350000.0;3650000.0;3120000.0;8020000.0;0.0205;0.21433333333333332;0.2825;0.025333333333333333;0.0;0.0205;0.0;15849.2548828125;0.0;2397.1064453125;19839.873046875;494057.4674357089;284391.7379038611;231011.29678108252;231275.0210206928;228397.3333176441;430148.3826014536;433133.46834165603;437319.724394416;473046.2935902154;527634.057505114;464178.8099564528;436840.5790983701;440745.6017281058;465264.19953021937;460418.5278520168;493312.07668539265;280876.4269494393;444315.77543482;432949.0678229144;277239.5186164033;296504.67125881097;470113.5034453777;202793.17373171376;202793.17373171376;274.2924650884044;787834.5074426505;537446.208647237;91335.16491580791;64248.03769324202;0;10;10;1;0;0;0;3;41;52;508393773060.32587;193544246255.3474;428010486325.50867;66253.75056221339;6772.115019412819;45532.04092673933;4718.195828869613;1227821.6302735591;294678.3025881439;1247135.2463374715;421159.8060173252;6.756201969277949;0.28266823737344704
2340;2019-04-13 08:00:44.773;814;298;137;137;125;43;36;35;-15;38;759;179;-17;7;248;205;811;293;132;102;35;5;805;359;364;132;364;312;805;131.0;1331.0;1160.0;98.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19410.359375;15926.7138671875;0.0;2413.54052734375;704.0;158179;660.0;0.0;Calculated values ==>;1555135244.773;354.56000000000006;302.96000000000004;286.86;286.86;285.66;277.46000000000004;274.27422755570615;276.76000000000005;276.66;271.66;276.96000000000004;349.06000000000006;291.06;271.46000000000004;273.86;297.96000000000004;293.66;354.26;302.46000000000004;283.36;276.66;339.16;343.56000000000006;273.66;240.83765695389522;269.02936301313275;274.27422755570615;286.36;8050000.0;3590000.0;3640000.0;1320000.0;3640000.0;3120000.0;8050000.0;0.021833333333333333;0.22183333333333335;0.19333333333333333;0.01633333333333333;0.0;0.021833333333333333;0.0;15926.7138671875;0.0;2413.54052734375;19410.359375;493322.2257627978;282546.6101923967;229392.37138218366;229392.37138218366;226293.4754584964;430214.79039162316;433567.68989926;437319.724394416;473533.532933398;528894.5218802599;464178.8099564528;437000.6383046333;440745.6017281058;465409.4377871421;460438.91947669676;492873.0441753161;280126.42737034056;444673.65837948915;433384.8821390699;276820.84063482966;295247.87795992935;470322.2810237028;202531.5133501312;202531.5133501312;274.1862946185971;788178.0014905016;537724.2925070474;91377.2647582664;64248.03769324202;0;10;10;1;0;0;0;3;41;52;508623444510.2911;193628364605.3347;428207077525.4789;45392.387468561734;4373.9158720016685;47194.29116123708;5040.2985518918285;1228798.6890452611;294775.8458390275;1247946.7305296909;421245.2063966084;5.561585508001854;0.20952872374246143
2341;2019-04-13 08:01:41.774;809;303;135;135;120;42;36;34;-15;38;770;178;-18;6;248;205;808;297;131;105;35;3;808;358;363;130;363;312;809;131.0;1293.0;968.0;308.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19486.744140625;15956.3740234375;0.0;2411.65478515625;702.0;158180;658.0;0.0;Calculated values ==>;1555135301.774;354.06000000000006;303.46000000000004;286.66;286.66;285.16;277.36;274.1680685717883;276.76000000000005;276.56;271.66;276.96000000000004;350.16;290.96000000000004;271.36;273.76000000000005;297.96000000000004;293.66;353.96000000000004;302.86;283.66;276.66;338.96000000000004;343.36;273.46000000000004;240.39332010688793;269.02936301313275;274.1680685717883;286.26000000000005;8080000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3120000.0;8090000.000000001;0.021833333333333333;0.2155;0.16133333333333333;0.051333333333333335;0.0;0.021833333333333333;0.0;15956.3740234375;0.0;2411.65478515625;19486.744140625;492282.0194117825;284670.46796269936;228812.5248401996;228812.5248401996;224965.30128764233;430280.9020939914;433816.67410848953;437319.724394416;473792.32411537116;530048.6696012774;464053.752563492;436840.5790983701;440592.9965236689;465554.39734395995;460594.19487161405;492131.3919161506;281669.362809995;445340.82824547135;433634.880018922;275983.5004908252;294410.04551340896;470396.44765817915;201753.0469633242;201753.0469633242;273.878680075566;788485.9422953175;537976.7047140673;91415.46489127447;64248.03769324202;0;10;10;1;0;0;0;3;41;52;508830643145.0276;193703035915.23975;428384920645.25275;38004.75729221615;13790.361235669223;45354.567272376524;5062.753355047218;1229458.9280233812;294919.6488887633;1248679.4218453667;421325.1902939716;5.5646928813334355;0.2586184798960804
2342;2019-04-13 08:02:41.764;806;306;137;136;118;42;36;34;-15;38;781;178;-17;5;248;206;806;299;130;105;36;1;806;358;363;129;363;312;806;129.0;1330.0;0.0;37.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19461.033203125;15927.60546875;0.0;2420.39404296875;700.0;158181;656.0;0.0;Calculated values ==>;1555135361.764;353.76;303.76000000000005;286.86;286.76000000000005;284.96000000000004;277.36;274.1680685717883;276.76000000000005;276.56;271.66;276.96000000000004;351.26;290.96000000000004;271.46000000000004;273.66;297.96000000000004;293.76000000000005;353.76;303.06;283.66;276.76000000000005;338.76;343.16;273.26000000000005;240.16925963744896;269.02936301313275;274.1680685717883;286.16;8059999.999999999;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3120000.0;8059999.999999999;0.021500000000000002;0.22166666666666668;0.0;0.006166666666666667;0.0;0.021500000000000002;0.0;15927.60546875;0.0;2420.39404296875;19461.033203125;492024.67285904713;286612.2947421741;229377.23596325787;229116.94823012844;224497.5992778748;430280.9020939914;433816.67410848953;437319.724394416;473921.41095746984;531201.6437961148;464053.752563492;437000.6383046333;440440.11189307703;465554.39734395995;460728.8237906335;492024.67285904713;282945.6884032447;445340.82824547135;433816.67410848953;275146.1813398168;293572.2367247113;470336.4481957383;201697.3649392378;201697.3649392378;273.8569478953864;788810.4530124319;538242.3602599063;91455.72525366966;64248.03769324202;0;10;10;1;0;0;0;3;41;52;509048406845.0622;193780722965.2521;428572089445.2825;0.0;1656.6076800817534;46345.84155436954;4990.565147138913;1229775.581549815;295048.3521756248;1249443.4645573655;421408.95398522745;2.8882175600530133;0.0693871966137204
2343;2019-04-13 08:03:41.785;805;306;142;141;118;41;36;34;-16;38;791;177;-19;4;248;206;804;300;131;109;35;0;807;357;362;128;362;310;807;125.0;1329.0;723.0;175.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19480.4296875;15924.09375;0.0;2412.36499023438;698.0;158182;656.0;0.0;Calculated values ==>;1555135421.785;353.66;303.76000000000005;287.36;287.26000000000005;284.96000000000004;277.26000000000005;274.0616903277293;276.76000000000005;276.56;271.56;276.96000000000004;352.26;290.86;271.26000000000005;273.56;297.96000000000004;293.76000000000005;353.56000000000006;303.16;284.06;276.66;338.76;342.96000000000004;273.16;239.943914813709;268.7936212382143;274.0616903277293;286.26000000000005;8070000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3100000.0;8070000.0;0.020833333333333332;0.22149999999999997;0.12050000000000001;0.029166666666666667;0.0;0.020833333333333332;0.0;15924.09375;0.0;2412.36499023438;19480.4296875;491776.4030734312;286492.4174078999;230669.1424845956;230406.9055908913;224484.54805790412;430346.717906069;434064.28222162405;437618.5379703155;474050.2932466569;532398.1444640225;464224.09281831636;437142.86386454466;440717.77944116277;465699.07969398145;460883.4628345854;491625.43122401333;283346.80940284254;446155.5595720534;433883.48505660606;275146.1813398168;292734.4514702754;470373.8337784468;201605.56756842256;201605.56756842256;273.8166184868;789135.0787832482;538507.8839881683;91496.01234125879;64248.03769324202;0;10;10;1;0;0;0;3;41;52;509265982970.5946;193857849950.44083;428758754755.7392;28439.5629334281;7839.074431125708;46133.71473338932;4839.123281003823;1230012.6608568989;295127.51055581804;1250214.3972603558;421490.8967255871;4.75836019457221;0.19031961587716875
2344;2019-04-13 08:04:41.785;804;306;150;148;123;40;35;33;-19;39;796;178;-21;0;248;207;803;299;131;112;34;-1;801;357;362;141;362;308;803;125.0;1226.0;966.0;215.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18418.14453125;15832.1669921875;0.0;1382.8562011718802;696.0;158183;654.0;0.0;Calculated values ==>;1555135481.785;353.56000000000006;303.76000000000005;288.16;287.96000000000004;285.46000000000004;277.16;274.0616903277293;276.66;276.46000000000004;271.26000000000005;277.06;352.76;290.96000000000004;271.06;273.16;297.96000000000004;293.86;353.46000000000004;303.06;284.36;276.56;338.56000000000006;342.76;273.06;242.77792619122317;268.5567601203482;274.0616903277293;286.26000000000005;8009999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3080000.0;8030000.0;0.020833333333333332;0.20433333333333334;0.161;0.035833333333333335;0.0;0.020833333333333332;0.0;15832.1669921875;0.0;1382.8562011718802;18418.14453125;492210.77356391144;286979.7513833849;232849.8425158732;232317.73570981744;225809.53772152192;430346.717906069;433883.48505660606;437601.09044165985;472456.96783784614;533069.3708900069;464642.55268149753;437285.26766895736;440539.589879252;465699.07969398145;461017.6682793448;492060.5408119754;283252.70114752895;446615.9432972033;433702.1600636701;274308.8830629234;291896.6896268761;468506.6426915133;201584.16140119472;201584.16140119472;273.80825965850704;789450.9002350711;538772.5194943532;91527.6391845205;64248.03769324202;0;10;10;1;0;0;0;3;41;52;509483182970.5946;193938549950.44083;428944154755.7392;37998.72557551489;9564.722246236415;42666.401904768565;4835.791638801569;1230566.3132611401;295272.542194796;1250954.3982323403;421571.52101658547;5.522248811258796;0.23798780148331963
2345;2019-04-13 08:05:41.795;804;308;159;157;129;38;37;31;-19;40;793;177;-22;-1;247;208;804;301;130;117;36;-1;838;354;359;146;359;307;838;115.0;1279.0;816.0;104.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19026.953125;16447.083984375;0.0;1355.18188476562;693.0;158184;652.0;0.0;Calculated values ==>;1555135541.795;353.56000000000006;303.96000000000004;289.06;288.86;286.06;276.96000000000004;273.7412296467126;276.86;276.26000000000005;271.26000000000005;277.16;352.46000000000004;290.86;270.96000000000004;273.06;297.86;293.96000000000004;353.56000000000006;303.26000000000005;284.86;276.76000000000005;338.36;342.46000000000004;273.06;243.81672145450628;268.43790593516167;273.7412296467126;286.16;8380000.0;3540000.0;3590000.0;1460000.0;3590000.0;3070000.0;8380000.0;0.019166666666666665;0.21316666666666664;0.136;0.017333333333333333;0.0;0.019166666666666665;0.0;16447.083984375;0.0;1355.18188476562;19026.953125;488566.3786217229;284236.10603545816;234654.09963263557;234123.2307063844;226863.88650591235;430542.39183029096;434976.4790924014;437828.56808052456;471896.58969717816;532830.5738213194;464665.1037303537;437356.53477473935;440602.9150558282;466001.4536310495;461611.91280062776;488566.3786217229;280986.95648684265;447947.4875795486;434799.06761956174;273471.60554148915;290640.09048841946;467814.82065856265;201036.79976831868;201036.79976831868;273.5808698403405;789762.9947225703;539041.5580847415;91550.45997139704;64248.03769324202;0;10;10;1;0;0;0;3;41;52;509699519020.56024;194024664300.42715;429128685505.7099;32203.680490460003;4624.152362097561;44249.01348508531;4480.443467148825;1231151.4308149386;295390.80252328364;1251678.8140763287;421649.16924833815;4.805977533067921;0.17895635573437704
2346;2019-04-13 08:06:41.806;811;308;169;166;136;38;36;31;-22;39;781;176;-25;-4;247;209;808;300;131;116;36;5;799;356;361;148;361;305;799;126.0;1319.0;1067.0;228.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18869.86328125;15725.8984375;0.0;1340.43371582031;692.0;158185;650.0;0.0;Calculated values ==>;1555135601.806;354.26;303.96000000000004;290.06;289.76000000000005;286.76000000000005;276.96000000000004;273.955091788801;276.76000000000005;276.26000000000005;270.96000000000004;277.06;351.26;290.76000000000005;270.66;272.76000000000005;297.86;294.06;353.96000000000004;303.16;284.76000000000005;276.76000000000005;338.16;342.36;273.66;244.22491754036054;268.19934244402924;273.955091788801;286.26000000000005;7990000.000000001;3560000.0;3610000.0;1480000.0;3610000.0;3050000.0;7990000.000000001;0.021;0.21983333333333333;0.17783333333333334;0.038;0.0;0.021;0.0;15725.8984375;0.0;1340.43371582031;18869.86328125;493451.7337524192;288655.8740640198;238081.69651375737;237253.69439315802;229222.6497065427;430412.23801567365;434310.53623595677;437812.597326149;471532.1168906075;531727.8354950516;464834.1320121998;437342.01223029394;440578.77906221413;465712.960854355;461439.12787311134;493004.01130790985;284197.60738949734;447417.13752108946;434310.53623595677;272634.34865687083;290221.2356813373;468138.0607984885;201427.68119831872;201427.68119831872;273.74265458509404;790078.859423438;539309.7154243916;91572.92755300616;64248.03769324202;0;10;10;1;0;0;0;3;41;52;509915558620.265;194112880470.30658;429312319165.4589;42037.117584732485;10134.994424806451;45902.60779473102;4890.539955790399;1231770.2175548277;295513.8179617029;1252430.2153176104;421727.2750935361;6.033238942910656;0.2610378570787797
2347;2019-04-13 08:07:41.816;814;300;173;171;143;38;35;31;-21;38;743;174;-23;4;247;209;808;294;130;117;34;0;808;354;360;135;359;307;809;121.0;1270.0;676.0;118.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20704.81640625;15946.7607421875;0.0;2367.94775390625;691.0;158186;649.0;0.0;Calculated values ==>;1555135661.816;354.56000000000006;303.16;290.46000000000004;290.26000000000005;287.46000000000004;276.96000000000004;273.7412296467126;276.66;276.26000000000005;271.06;276.96000000000004;347.46000000000004;290.56;270.86;273.56;297.86;294.06;353.96000000000004;302.56;284.86;276.56;338.06000000000006;342.26;273.16;241.49495122638035;268.43790593516167;273.7412296467126;286.16;8080000.0;3540000.0;3600000.0;1350000.0;3590000.0;3070000.0;8090000.000000001;0.020166666666666666;0.21166666666666664;0.11266666666666666;0.019666666666666666;0.0;0.020166666666666666;0.0;15946.7607421875;0.0;2367.94775390625;20704.81640625;493033.3546127941;283143.69195110194;238989.81085296013;238436.1469081498;230900.21513622996;430542.39183029096;434376.6058122323;437514.20447033056;473143.78782676667;527601.5234902878;464292.8331997473;437198.53567211574;441357.27833241806;466001.4536310495;461745.00080896105;492131.3919161506;280241.86071732355;447758.3546290387;434197.24731978856;272215.72791638016;289802.386634966;469426.83520598995;200967.60383171638;200967.60383171638;273.5537745400475;790408.7033856143;539573.6982406514;91603.83588244545;64248.03769324202;0;10;10;1;0;0;0;3;42;52;510131894670.23065;194197794620.2931;429495949765.42975;26650.917005283864;5279.6982170273795;44849.950770418385;4703.464477009456;1232342.713243035;295642.2951429931;1253186.6126840867;421807.23845546955;4.449103325183603;0.16486063838397513
2348;2019-04-13 08:08:41.787;814;303;168;169;147;37;37;29;-22;37;725;175;-25;5;247;210;810;297;130;122;36;-6;833;353;359;126;359;305;834;124.0;1229.0;895.0;118.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21522.8515625;16374.78515625;0.0;2388.126953125;691.0;158187;648.0;0.0;Calculated values ==>;1555135721.787;354.56000000000006;303.46000000000004;289.96000000000004;290.06;287.86;276.86;273.6339639331285;276.86;276.06;270.96000000000004;276.86;345.66;290.66;270.66;273.66;297.86;294.16;354.16;302.86;285.36;276.76000000000005;337.96000000000004;342.26;272.56;239.4893008659735;268.19934244402924;273.6339639331285;286.16;8330000.0;3529999.9999999995;3590000.0;1260000.0;3590000.0;3050000.0;8340000.000000001;0.020666666666666667;0.2048333333333333;0.14916666666666664;0.019666666666666666;0.0;0.020666666666666667;0.0;16374.78515625;0.0;2388.126953125;21522.8515625;490605.8350850275;282240.02902723517;237138.97994825075;237409.9468841833;231556.74964850774;430607.02586249536;434976.4790924014;437812.597326149;474211.2612040692;525870.2965494684;464710.52961456263;437342.01223029394;441928.13359203225;466001.4536310495;462030.1321161972;489990.5958662544;279527.9692895428;448696.46508711023;434799.06761956174;271797.11229066993;289802.386634966;470061.5837748559;200753.1961840357;200753.1961840357;273.4653474240272;790760.4305347673;539842.9142722705;91643.45068189639;64248.03769324202;0;10;10;1;0;0;0;3;42;52;510347490415.07294;194276056775.23584;429679461025.29553;35361.360670365226;5296.39828928613;43109.761343796425;4836.948009667538;1232859.2324516135;295730.3866823148;1253919.2560023288;421886.703466139;4.722319637624033;0.1803297686860565
2349;2019-04-13 08:09:41.807;822;308;154;156;144;39;35;31;-26;37;739;176;-28;1;247;209;815;300;131;119;35;-7;813;358;363;130;363;301;814;138.0;1220.0;217.0;107.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19541.9765625;15973.478515625;0.0;1377.22607421875;689.0;158188;646.0;0.0;Calculated values ==>;1555135781.807;355.36;303.96000000000004;288.56;288.76000000000005;287.56;277.06;274.1680685717883;276.66;276.26000000000005;270.56;276.86;347.06000000000006;290.76000000000005;270.36;273.26000000000005;297.86;294.06;354.66;303.16;285.06;276.66;337.76;342.06000000000006;272.46000000000004;240.39332010688793;267.7187500070086;274.1680685717883;286.26000000000005;8130000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3010000.0;8140000.000000001;0.023;0.2033333333333333;0.036166666666666666;0.017833333333333333;0.0;0.023;0.0;15973.478515625;0.0;1377.22607421875;19541.9765625;493752.30272342096;286750.22176973044;233730.0750698239;234264.72937339303;231083.9744063686;430280.9020939914;433634.880018922;438095.2167564963;473695.5629922598;527647.8443226948;465416.7235597946;437785.01000687695;442171.7392844028;465423.3653177346;461131.9395044041;492701.36056933604;282651.08943812206;447491.43718633126;433634.880018922;270959.89632461156;288964.7057630673;469422.455618094;201506.76383702512;201506.76383702512;273.78249960213356;791102.7515046672;540112.572992405;91674.8390830949;64248.03769324202;0;10;10;1;0;0;0;3;42;52;510564162615.0041;194352882375.21143;429861321625.23773;8556.615713920874;4777.829836762396;42710.22179668017;5338.946672183628;1233225.3375824117;295814.3665673055;1254634.6609171142;421971.5308548349;3.5378167901883373;0.11493341734971793
