;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2350;2019-04-13 08:10:41.778;828;302;142;143;134;42;35;34;-27;38;765;177;-29;-1;248;207;818;295;134;113;34;-7;800;359;364;133;364;301;801;128.0;1264.0;832.0;185.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;18675.533203125;15751.4267578125;0.0;1334.72082519531;689.0;158189;644.0;0.0;Calculated values ==>;1555135841.778;355.96000000000004;303.36;287.36;287.46000000000004;286.56;277.36;274.27422755570615;276.66;276.56;270.46000000000004;276.96000000000004;349.66;290.86;270.26000000000005;273.06;297.96000000000004;293.86;354.96000000000004;302.66;284.46000000000004;276.56;337.56000000000006;342.06000000000006;272.46000000000004;241.05796691057077;267.7187500070086;274.27422755570615;286.56;8000000.0;3590000.0;3640000.0;1330000.0;3640000.0;3010000.0;8009999.999999999;0.021333333333333333;0.21066666666666667;0.13866666666666666;0.030833333333333334;0.0;0.021333333333333333;0.0;15751.4267578125;0.0;1334.72082519531;18675.533203125;495875.5414344427;285032.80690375745;230763.86919406313;231027.28543396498;228671.7732867154;430214.79039162316;433384.8821390699;437940.2675631159;473403.82665571757;530361.0249238308;465539.28514194506;437629.4412208045;441876.3466884435;465409.4377871421;460708.6424910782;494397.053589041;281456.9985220694;446382.18353905436;433201.5241952028;270122.7006405761;288964.7057630673;469013.23889661895;202048.68488396698;202048.68488396698;273.99847218205656;791421.0768221102;540376.8194230058;91697.42771754385;64248.03769324202;0;10;10;1;0;0;0;3;42;52;510782157200.7113;194431744240.46725;430041834335.8233;32710.299464841984;8231.407082056769;44859.37160077535;4931.260571973031;1233569.062329386;295922.7244769985;1255364.0548202635;422057.0745493678;5.310286492543265;0.21751019409021707
2351;2019-04-13 08:11:41.798;829;298;138;139;126;41;35;33;-25;39;778;176;-27;-2;248;207;820;292;136;117;34;-7;830;355;360;135;361;303;831;122.0;1166.0;890.0;147.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;18823.580078125;16331.6533203125;0.0;1346.15270996094;688.0;158190;642.0;0.0;Calculated values ==>;1555135901.798;356.06000000000006;302.96000000000004;286.96000000000004;287.06;285.76000000000005;277.26000000000005;273.8482719121499;276.66;276.46000000000004;270.66;277.06;350.96000000000004;290.76000000000005;270.46000000000004;272.96000000000004;297.96000000000004;293.86;355.16;302.36;284.86;276.56;337.36;341.96000000000004;272.46000000000004;241.49495122638035;267.9596281332873;273.8482719121499;286.76000000000005;8300000.0;3550000.0;3600000.0;1350000.0;3610000.0;3030000.0;8309999.999999999;0.02033333333333333;0.19433333333333333;0.14833333333333334;0.0245;0.0;0.02033333333333333;0.0;16331.6533203125;0.0;1346.15270996094;18823.580078125;493181.4938225308;280211.9404185009;229265.46375998133;229523.66527173587;226196.0414517793;430477.46260093397;434376.6058122323;437798.07955487026;473241.2657668606;531565.1381811216;465126.00160488195;437485.64907481754;441306.1226980395;465843.48631744814;461325.3556324736;491815.40976942476;277586.3252468039;447758.3546290387;434197.24731978856;269285.52512055053;288545.87390705565;468739.21643722313;201138.7375893954;201138.7375893954;273.6252042697076;791733.6735968916;540644.2675432387;91719.77577720064;64248.03769324202;0;10;10;1;0;0;0;3;42;52;510999429600.6423;194512171040.4417;430223094735.7657;35104.469058212104;6556.21173177178;41631.85209222932;4738.856364517994;1234134.3737745888;296045.9957104602;1256085.0552708753;422137.68571858224;4.979768931505213;0.1995929561387267
2352;2019-04-13 08:12:41.779;832;303;138;138;123;40;35;32;-25;39;782;175;-28;-3;247;208;824;296;137;120;34;-7;832;357;362;136;362;302;833;127.0;1243.0;0.0;111.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;18880.9921875;16323.1787109375;0.0;1340.91491699219;689.0;158191;640.0;0.0;Calculated values ==>;1555135961.779;356.36;303.46000000000004;286.96000000000004;286.96000000000004;285.46000000000004;277.16;274.0616903277293;276.66;276.36;270.66;277.06;351.36;290.66;270.36;272.86;297.86;293.96000000000004;355.56000000000006;302.76000000000005;285.16;276.56;337.16;342.06000000000006;272.46000000000004;241.71165711629368;267.8393353686513;274.0616903277293;286.86;8320000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;8330000.0;0.021166666666666667;0.20716666666666667;0.0;0.018500000000000003;0.0;0.021166666666666667;0.0;16323.1787109375;0.0;1340.91491699219;18880.9921875;493444.33496485674;282328.15490420815;229236.38538462823;229236.38538462823;225410.74104195478;430346.717906069;433883.48505660606;438024.4983934438;473111.07959547755;532056.9234048271;465148.62359049474;437557.52604302316;441368.7326958178;465568.3016696177;461151.7468027471;492231.2393198792;279166.5050485807;447832.684704516;433702.1600636701;268448.3696465944;288964.7057630673;468601.83797656716;200131.43325962088;200131.43325962088;273.2383467427102;792047.7788673153;540916.3049707835;91742.16091653242;64248.03769324202;0;10;10;1;0;0;0;3;42;52;511215961010.44946;194593445295.36935;430404537260.6041;0.0;4966.7024872635075;44139.91078320401;4943.913717352375;1234426.818379687;296141.989587843;1256799.5936187156;422218.3499174383;3.0599094483035105;0.09041027906364227
2353;2019-04-13 08:13:41.769;838;303;141;140;122;41;35;34;-26;39;781;173;-29;-5;248;207;828;296;137;113;34;-6;819;359;364;137;364;302;820;131.0;1257.0;800.0;149.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;18623.470703125;16087.3154296875;0.0;1343.45544433594;689.0;158192;638.0;0.0;Calculated values ==>;1555136021.769;356.96000000000004;303.46000000000004;287.26000000000005;287.16;285.36;277.26000000000005;274.27422755570615;276.66;276.56;270.56;277.06;351.26;290.46000000000004;270.26000000000005;272.66;297.96000000000004;293.86;355.96000000000004;302.76000000000005;284.46000000000004;276.56;336.96000000000004;342.06000000000006;272.56;241.92719264551067;267.8393353686513;274.27422755570615;286.86;8190000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;8200000.0;0.021833333333333333;0.2095;0.13333333333333333;0.024833333333333332;0.0;0.021833333333333333;0.0;16087.3154296875;0.0;1343.45544433594;18623.470703125;495571.8621733896;283538.15500720026;230206.83641909366;229946.58115400732;225327.5172053998;430214.79039162316;433384.8821390699;437869.15320432716;472980.6827117325;531952.7699279393;464902.6081403777;437401.2382119444;441070.164538651;465409.4377871421;460708.6424910782;494079.1655820387;280218.21059692604;446382.18353905436;433201.5241952028;267611.2341011182;288964.7057630673;468562.83405567316;202148.58166894264;202148.58166894264;274.037380592649;792360.2639685883;541186.3474074232;91764.52694125488;64248.03769324202;0;10;10;1;0;0;0;3;42;52;511433724710.4841;194675331645.3824;430585707060.63293;31429.40953805127;6615.953934270474;44803.8700693811;5044.655911823346;1234688.6864739212;296238.4956376817;1257540.668259576;422301.5741246813;5.042455671568251;0.19628182799908936
2354;2019-04-13 08:14:41.780;839;297;147;145;123;42;35;34;-26;40;777;173;-28;-7;248;206;829;290;138;110;35;-6;804;360;365;138;365;302;804;130.0;1202.0;1109.0;270.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18404.501953125;15824.0283203125;0.0;1353.97302246094;689.0;158193;637.0;0.0;Calculated values ==>;1555136081.78;357.06000000000006;302.86;287.86;287.66;285.46000000000004;277.36;274.38016830617;276.66;276.56;270.56;277.16;350.86;290.46000000000004;270.36;272.46000000000004;297.96000000000004;293.76000000000005;356.06000000000006;302.16;284.16;276.66;336.86;342.06000000000006;272.56;242.14157278889297;267.8393353686513;274.38016830617;286.96000000000004;8040000.000000001;3600000.0;3650000.0;1380000.0;3650000.0;3020000.0;8040000.000000001;0.021666666666666667;0.20033333333333334;0.18483333333333332;0.045000000000000005;0.0;0.021666666666666667;0.0;15824.0283203125;0.0;1353.97302246094;18404.501953125;497118.5423351861;282149.53909052344;232035.91978495228;231506.78459736792;225795.90895960812;430148.3826014536;433133.46834165603;437869.15320432716;472947.9820155742;531536.0717182884;464902.6081403777;437557.52604302316;440770.5613398004;465264.19953021937;460418.5278520168;495646.75277080847;278817.349313047;445723.48929792445;433133.46834165603;267192.67376467976;288964.7057630673;468425.1277242677;202210.20185481786;202210.20185481786;274.06592139561843;792668.8869774824;541452.3240250848;91787.00963285206;64248.03769324202;0;10;10;1;0;0;0;3;42;52;511652464805.1851;194757846770.26962;430766940280.38525;43557.62950776763;11979.671664125244;43438.15715937154;5003.337440548161;1235313.6930286475;296393.4875941067;1258276.1532996853;422385.3227536042;6.0530205870286;0.27757612645110985
2355;2019-04-13 08:15:41.800;834;297;155;153;127;42;36;34;-24;40;774;173;-26;-6;248;206;827;291;139;102;35;-5;806;358;363;138;363;304;807;129.0;1271.0;1234.0;147.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18464.048828125;15843.625;0.0;1369.15563964844;690.0;158194;635.0;0.0;Calculated values ==>;1555136141.8;356.56000000000006;302.86;288.66;288.46000000000004;285.86;277.36;274.1680685717883;276.76000000000005;276.56;270.76000000000005;277.16;350.56000000000006;290.46000000000004;270.56;272.56;297.96000000000004;293.76000000000005;355.86;302.26000000000005;283.36;276.66;336.66;342.16;272.66;242.14157278889297;268.0796299477929;274.1680685717883;287.06;8059999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8070000.0;0.021500000000000002;0.21183333333333335;0.20566666666666666;0.0245;0.0;0.021500000000000002;0.0;15843.625;0.0;1369.15563964844;18464.048828125;496196.96134875144;281859.02387046354;234118.30372662705;233582.63659986667;226778.1375597825;430280.9020939914;433816.67410848953;437727.04723144654;472947.9820155742;531072.693019601;464609.87122339837;437413.810930519;440491.74836370035;465554.39734395995;460728.8237906335;495162.2248459731;279023.57428313553;444873.2866390601;433634.880018922;266355.56789118156;289383.54333396035;468523.8942198494;202065.73356249902;202065.73356249902;274.0005748486676;792976.2273132028;541716.3091017072;91809.70993594204;64248.03769324202;0;10;10;1;0;0;0;3;42;52;511870937605.1157;194840674370.2433;430948800880.32745;48467.67684458021;6528.2249361050835;45785.37081089442;4978.736648813094;1236080.826207191;296547.77147655014;1259019.9305423344;422468.534432306;6.1442721809154985;0.25004533184316124
2356;2019-04-13 08:16:41.781;827;300;165;162;134;41;35;33;-21;40;772;173;-24;-4;248;207;824;294;140;109;35;-5;808;358;363;138;363;307;808;132.0;1258.0;1230.0;212.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18495.98046875;15902.2041015625;0.0;1373.63659667969;689.0;158195;634.0;0.0;Calculated values ==>;1555136201.781;355.86;303.16;289.66;289.36;286.56;277.26000000000005;274.1680685717883;276.66;276.46000000000004;271.06;277.16;350.36;290.46000000000004;270.76000000000005;272.76000000000005;297.96000000000004;293.86;355.56000000000006;302.56;284.06;276.66;336.56;342.06000000000006;272.66;242.14157278889297;268.43790593516167;274.1680685717883;287.16;8080000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;8080000.0;0.022000000000000002;0.20966666666666667;0.20500000000000002;0.035333333333333335;0.0;0.022000000000000002;0.0;15902.2041015625;0.0;1373.63659667969;18495.98046875;494973.13700195256;283244.7998569685;236807.2304874331;235990.0329395954;228568.09120709903;430280.9020939914;433634.880018922;437514.20447033056;472947.9820155742;530637.1889749606;464168.5656275591;437040.2039936506;440147.045952615;465554.39734395995;460863.32371791895;494527.2135137679;280330.39336057537;445960.44221279345;433634.880018922;265937.0223246507;288964.7057630673;468523.8942198494;201900.54830909806;201900.54830909806;273.93621108273044;793284.1300236586;541980.7739036024;91832.55929996714;64248.03769324202;0;10;10;1;0;0;0;3;42;52;512088668634.9219;194923448150.1696;431132042835.1643;48300.79951305267;9420.691555513213;44909.93329211937;5098.1552976161265;1236886.9748148632;296680.6370264435;1259775.4854076898;422552.48193998664;6.235851646239295;0.27153480273879943
2357;2019-04-13 08:17:41.771;820;303;173;170;142;40;35;33;-17;40;772;174;-20;-2;248;208;819;296;141;110;34;-4;803;355;361;139;360;311;804;128.0;1298.0;3.0;176.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19160.353515625;15853.09765625;0.0;1391.09948730469;687.0;158196;632.0;0.0;Calculated values ==>;1555136261.771;355.16;303.46000000000004;290.46000000000004;290.16;287.36;277.16;273.8482719121499;276.66;276.46000000000004;271.46000000000004;277.16;350.36;290.56;271.16;272.96000000000004;297.96000000000004;293.96000000000004;355.06000000000006;302.76000000000005;284.16;276.56;336.36;341.86;272.76000000000005;242.35481222062532;268.91163127593666;273.8482719121499;287.26000000000005;8030000.0;3550000.0;3610000.0;1390000.0;3600000.0;3110000.0;8040000.000000001;0.021333333333333333;0.21633333333333335;0.0005;0.029333333333333333;0.0;0.021333333333333333;0.0;15853.09765625;0.0;1391.09948730469;19160.353515625;494408.0903048484;285224.63262047805;239091.1768228028;238258.95645349787;230716.37263949;430477.46260093397;434130.71970383386;437231.03110804653;472817.310826017;530334.2265421058;463701.24817395216;436752.093818078;439581.66198225284;465987.6186816921;461458.8535005051;494259.44730287965;281658.1640128452;446503.202962536;433950.3860404442;265099.94585879904;288127.0477506168;468485.0186495222;199226.088801597;199226.088801597;272.872192548009;793597.8805064477;542245.3573137071;91855.59492742611;64248.03769324202;0;10;10;1;0;0;0;3;42;52;512305832434.9564;195006534300.1828;431317411935.1938;119.00247115322476;7898.261942205806;45992.74428507745;5007.451674428739;1237290.4059150708;296824.93758484535;1260532.8814672346;422636.6812958685;3.422453355268209;0.11714259882678958
2358;2019-04-13 08:18:41.761;812;306;178;177;147;38;37;31;-17;40;773;174;-19;0;247;209;814;300;139;120;36;-3;825;354;359;140;359;311;826;120.0;1283.0;156.0;113.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20674.361328125;16265.642578125;0.0;1385.24230957031;686.0;158197;631.0;0.0;Calculated values ==>;1555136321.761;354.36;303.76000000000005;290.96000000000004;290.86;287.86;276.96000000000004;273.7412296467126;276.86;276.26000000000005;271.46000000000004;277.16;350.46000000000004;290.56;271.26000000000005;273.16;297.86;294.06;354.56000000000006;303.16;285.16;276.76000000000005;336.26000000000005;341.76;272.86;242.56692532238324;268.91163127593666;273.7412296467126;287.06;8250000.0;3540000.0;3590000.0;1400000.0;3590000.0;3110000.0;8259999.999999999;0.02;0.21383333333333335;0.026000000000000002;0.01883333333333333;0.0;0.02;0.0;16265.642578125;0.0;1385.24230957031;20674.361328125;491081.57106431265;284424.8579800082;240032.75943405915;239755.7359932315;231681.90702003957;430542.39183029096;434976.4790924014;437231.03110804653;472686.4266018815;530439.0090081198;463701.24817395216;436912.08382788545;439889.8657361282;466001.4536310495;461745.00080896105;491386.59247757454;281547.8330285931;448397.5584939198;434799.06761956174;264681.4149301396;287708.2272785495;468446.20752626576;200215.21395119213;200215.21395119213;273.2583986238181;793929.781137539;542512.968873008;91878.72725304014;64248.03769324202;0;10;10;1;0;0;0;3;42;52;512521796434.9907;195090220350.1961;431503980835.22345;6162.411246078215;5051.683712330553;44870.5213955072;4691.677073367392;1237342.7423052036;296932.83581261465;1261289.9491490463;422717.49389776745;3.4432434302288955;0.10923171128535342
2359;2019-04-13 08:19:41.752;812;311;170;172;152;38;37;31;-17;39;773;174;-19;-1;247;209;814;304;138;122;36;-3;829;357;362;140;362;310;829;128.0;1267.0;707.0;260.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20939.11328125;16303.3701171875;0.0;1382.13879394531;684.0;158198;630.0;0.0;Calculated values ==>;1555136381.752;354.36;304.26000000000005;290.16;290.36;288.36;276.96000000000004;274.0616903277293;276.86;276.26000000000005;271.46000000000004;277.06;350.46000000000004;290.56;271.26000000000005;273.06;297.86;294.06;354.56000000000006;303.56;285.36;276.76000000000005;336.16;341.56000000000006;272.86;242.56692532238324;268.7936212382143;274.0616903277293;286.96000000000004;8290000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3100000.0;8290000.000000001;0.021333333333333333;0.21116666666666667;0.11783333333333333;0.043333333333333335;0.0;0.021333333333333333;0.0;16303.3701171875;0.0;1382.13879394531;20939.11328125;490690.49590250367;286640.45882140106;237775.1895333293;238321.21730105637;232949.2228044078;430346.717906069;434244.55786418;437460.313363465;472588.21769833704;530514.7470427635;463849.5950112669;437142.86386454466;439954.0659341705;465568.3016696177;461285.69911667117;490996.6803930301;283163.1920225498;448134.4637879286;434064.28222162405;264262.8888514036;286870.6033266602;468446.20752626576;201250.99192246073;201250.99192246073;273.678014566124;794276.508076788;542784.3366016635;91901.78530307717;64248.03769324202;0;10;10;1;0;0;0;3;42;52;512738063990.6233;195174207750.44177;431690252890.7683;27833.331709798338;11578.459342831551;43887.50496089976;4966.68352638215;1237625.9976693192;297071.3995508008;1262029.4884233132;422797.9681633833;4.990864553767489;0.222129877890857
2360;2019-04-13 08:20:41.742;817;309;153;155;147;40;34;33;-18;39;771;174;-20;-3;247;207;814;301;138;111;33;-2;819;359;364;141;364;310;820;127.0;1334.0;2371.0;20.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19563.513671875;16115.4189453125;0.0;1373.60827636719;682.0;158199;630.0;0.0;Calculated values ==>;1555136441.742;354.86;304.06;288.46000000000004;288.66;287.86;277.16;274.27422755570615;276.56;276.46000000000004;271.36;277.06;350.26;290.56;271.16;272.86;297.86;293.86;354.56000000000006;303.26000000000005;284.26000000000005;276.46000000000004;336.16;341.36;272.96000000000004;242.77792619122317;268.7936212382143;274.27422755570615;286.96000000000004;8190000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3100000.0;8200000.0;0.021166666666666667;0.22233333333333333;0.39516666666666667;0.0033333333333333335;0.0;0.021166666666666667;0.0;16115.4189453125;0.0;1373.60827636719;19563.513671875;492423.7299665611;286593.9683049153;233362.56434800697;233894.6513582522;231777.00521037212;430214.79039162316;433201.5241952028;437301.7563972805;472456.96783784614;530305.2962126539;463849.5950112669;436983.6325089788;439646.5891626351;465278.15030523995;460708.6424910782;491969.7151534237;282565.2245410155;446073.93905182;433017.6092021058;264262.8888514036;286033.001929769;468407.4610327971;202725.91668919998;202725.91668919998;274.2617521756501;794613.9737144692;543054.4481511314;91924.7460345736;64248.03769324202;0;10;10;1;0;0;0;3;42;52;512955827690.6579;195258493700.45517;431876221890.79785;92696.55265797648;885.6051478119905;46557.59841282542;4874.507491523173;1238630.2459699265;297175.2494437053;1262783.072000015;422879.9644202247;8.291728400443848;0.3289059468676879
2361;2019-04-13 08:21:41.773;816;303;143;144;134;42;35;34;-17;40;768;174;-20;-3;248;206;814;295;139;110;34;-1;812;359;364;141;364;310;812;132.0;1298.0;1374.0;69.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18885.177734375;15961.45703125;0.0;1388.900390625;679.0;158200;629.0;0.0;Calculated values ==>;1555136501.773;354.76;303.46000000000004;287.46000000000004;287.56;286.56;277.36;274.27422755570615;276.66;276.56;271.46000000000004;277.16;349.96000000000004;290.56;271.16;272.86;297.96000000000004;293.76000000000005;354.56000000000006;302.66;284.16;276.56;336.06;341.06000000000006;273.06;242.77792619122317;268.7936212382143;274.27422755570615;287.06;8120000.0;3590000.0;3640000.0;1410000.0;3640000.0;3100000.0;8120000.0;0.022000000000000002;0.21633333333333335;0.229;0.0115;0.0;0.022000000000000002;0.0;15961.45703125;0.0;1388.900390625;18885.177734375;492948.20707537595;284350.4482285142;230853.0529952476;231115.51727701715;228509.43117435326;430214.79039162316;433384.8821390699;437460.313363465;472555.3283204977;529991.0488446471;463849.5950112669;436983.6325089788;439646.5891626351;465409.4377871421;460573.8461640964;492647.3859748567;280445.70708911173;445919.4259606557;433201.5241952028;263844.3676079864;284776.6418597092;468506.6426915133;202580.71016999427;202580.71016999427;274.20539938911577;794934.5450186251;543321.8935592573;91947.77883422762;64248.03769324202;0;10;10;1;0;0;0;3;42;52;513174340530.2899;195343137410.31262;432062317990.4845;53787.4291313048;3058.1482239974684;45906.296532282824;5073.657908554588;1239851.5765110354;297208.13103513094;1263554.0025650293;422962.9086307978;6.214600032400215;0.23502683993453108
2362;2019-04-13 08:22:41.803;812;302;140;139;127;43;36;35;-17;40;766;175;-19;-3;248;206;811;296;140;71;35;0;809;359;364;140;364;311;810;133.0;1317.0;0.0;293.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18493.447265625;15947.90234375;0.0;1388.66101074219;678.0;158201;628.0;0.0;Calculated values ==>;1555136561.803;354.36;303.36;287.16;287.06;285.86;277.46000000000004;274.27422755570615;276.76000000000005;276.66;271.46000000000004;277.16;349.76;290.66;271.26000000000005;272.86;297.96000000000004;293.76000000000005;354.26;302.76000000000005;280.26000000000005;276.66;335.96000000000004;340.96000000000004;273.16;242.56692532238324;268.91163127593666;274.27422755570615;287.16;8090000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3110000.0;8100000.0;0.022166666666666668;0.2195;0.0;0.04883333333333333;0.0;0.022166666666666668;0.0;15947.90234375;0.0;1388.66101074219;18493.447265625;492636.4926052237;284050.24826095946;230098.85732236292;229837.81981060174;226736.3451222068;430214.79039162316;433567.68989926;437231.03110804653;472686.4266018815;529705.3303531356;463826.4235204946;436912.08382788545;439427.1194564879;465409.4377871421;460573.8461640964;492486.08499930485;281096.92075149476;439664.2104404854;433384.8821390699;263425.85118522606;284357.86631585273;468743.2512102924;200045.99104270426;200045.99104270426;273.2132385457306;795246.1893044141;543587.9378429195;91970.93675240048;64248.03769324202;0;10;10;1;0;0;0;3;42;52;513392849730.1858;195427479560.27243;432248711140.3957;0.0;13121.38287151722;46399.92155239431;5172.345419302772;1240300.029201204;297343.02787557547;1264323.6056579435;423048.3346835031;3.7316305729330783;0.160162091552502
2363;2019-04-13 08:23:41.784;807;306;140;139;122;42;36;35;-16;40;765;175;-19;-3;248;207;808;299;142;90;35;0;814;358;363;136;363;311;815;131.0;1328.0;1193.0;66.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18622.1875;16089.99609375;0.0;1399.73193359375;676.0;158202;627.0;0.0;Calculated values ==>;1555136621.784;353.86;303.76000000000005;287.16;287.06;285.36;277.36;274.1680685717883;276.76000000000005;276.66;271.56;277.16;349.66;290.66;271.26000000000005;272.86;297.96000000000004;293.86;353.96000000000004;303.06;282.16;276.66;335.86;340.76;273.16;241.71165711629368;268.91163127593666;274.1680685717883;287.36;8140000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3110000.0;8150000.0;0.021833333333333333;0.22133333333333333;0.19883333333333333;0.011000000000000001;0.0;0.021833333333333333;0.0;16089.99609375;0.0;1399.73193359375;18622.1875;491395.36986592493;285576.284736463;230022.3700059574;229761.92859532026;225393.52734769476;430280.9020939914;433816.67410848953;437389.9950341223;473208.68934220774;529600.4804304693;463826.4235204946;436912.08382788545;439427.1194564879;465554.39734395995;460863.32371791895;491546.980775007;282071.1552703811;442977.54009388597;433634.880018922;263007.33956846996;283520.3318566784;469290.60212070297;202310.3842303752;202310.3842303752;274.09577609162426;795555.3883164828;543854.8357852068;91994.1660019901;64248.03769324202;0;10;10;1;0;0;0;3;42;52;513610880664.99164;195510253340.19873;432435252050.2296;46741.66261481172;2936.782396793606;46363.982711690536;5050.584824716604;1240689.4197099265;297476.8035436451;1265096.3933991531;423133.49879161705;5.78013634002552;0.21305262512315565
2364;2019-04-13 08:24:41.784;805;308;144;143;122;42;36;35;-17;40;769;175;-19;-3;248;207;806;301;142;95;35;0;809;359;364;133;364;310;809;133.0;1283.0;1227.0;7.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18598.345703125;15966.8525390625;0.0;1406.45642089844;674.0;158203;626.0;0.0;Calculated values ==>;1555136681.784;353.66;303.96000000000004;287.56;287.46000000000004;285.36;277.36;274.27422755570615;276.76000000000005;276.66;271.46000000000004;277.16;350.06000000000006;290.66;271.26000000000005;272.86;297.96000000000004;293.86;353.76;303.26000000000005;282.66;276.66;335.76000000000005;340.56000000000006;273.16;241.05796691057077;268.7936212382143;274.27422755570615;287.36;8090000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;3100000.0;8090000.000000001;0.022166666666666668;0.21383333333333335;0.2045;0.0011666666666666668;0.0;0.022166666666666668;0.0;15966.8525390625;0.0;1406.45642089844;18598.345703125;491581.0953536929;287350.4692874794;231163.05361596073;230900.21513622996;225473.49188949898;430214.79039162316;433567.68989926;437460.313363465;473598.1776897576;530095.8074964032;463974.5189117857;437142.86386454466;439646.5891626351;465409.4377871421;460708.6424910782;491732.2324133155;283646.483468731;443568.8856875325;433384.8821390699;262588.8327430989;282682.81946839223;469698.58458213514;202738.11250418506;202738.11250418506;274.2664827797606;795865.5594265088;544121.9761904802;92017.5509049442;64248.03769324202;0;10;10;1;0;0;0;3;42;52;513828980664.99164;195590953340.19873;432621552050.2296;48000.69007572275;311.45388409094176;44495.66931598366;5112.670060239948;1241478.9393156809;297503.8721793191;1265853.5571660504;423218.192582325;5.636259826018627;0.19384016201958224
2365;2019-04-13 08:25:41.785;803;308;152;150;126;41;36;34;-18;41;776;175;-21;-3;248;207;803;300;144;99;35;2;814;358;363;133;363;309;814;137.0;1319.0;1292.0;0.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;18605.6484375;16025.021484375;0.0;1349.009765625;672.0;158204;625.0;0.0;Calculated values ==>;1555136741.785;353.46000000000004;303.96000000000004;288.36;288.16;285.76000000000005;277.26000000000005;274.1680685717883;276.76000000000005;276.56;271.36;277.26000000000005;350.76;290.66;271.06;272.86;297.96000000000004;293.86;353.46000000000004;303.16;283.06;276.66;335.66;340.36;273.36;241.05796691057077;268.67533136820026;274.1680685717883;287.56;8140000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3090000.0;8140000.000000001;0.022833333333333334;0.21983333333333333;0.21533333333333332;0.0;0.0;0.022833333333333334;0.0;16025.021484375;0.0;1349.009765625;18605.6484375;490787.6727821554;286750.22176973044;233197.27705680244;232666.3009387575;226425.40985259737;430280.9020939914;433816.67410848953;437530.6787186241;473695.32993624324;530904.367059925;464122.31427296804;437055.2244796515;439865.0975002962;465554.39734395995;460863.32371791895;490787.6727821554;282651.08943812206;444403.25123426295;433634.880018922;262170.3306944222;281845.32903042674;469894.2286541028;202496.42290420205;202496.42290420205;274.1680685717883;796175.5978790929;544388.5795847287;92040.51350593238;64248.03769324202;0;10;10;1;0;0;0;3;42;52;514047084300.59485;195670754670.41943;432807255145.7432;50610.709752038885;0.0;45755.35890512999;5277.661437452772;1242300.7146792128;297506.46767161787;1266605.661604838;423304.7801214802;5.8503250415542825;0.20090740757718908
2366;2019-04-13 08:26:41.775;803;308;162;160;131;40;36;34;-19;41;780;175;-21;-4;248;208;803;300;145;107;35;3;814;357;362;134;362;308;814;133.0;1287.0;1196.0;142.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;18587.0546875;15997.7587890625;0.0;1317.91967773438;670.0;158205;624.0;0.0;Calculated values ==>;1555136801.775;353.46000000000004;303.96000000000004;289.36;289.16;286.26000000000005;277.16;274.0616903277293;276.76000000000005;276.56;271.26000000000005;277.26000000000005;351.16;290.66;271.06;272.76000000000005;297.96000000000004;293.96000000000004;353.46000000000004;303.16;283.86;276.66;335.56;340.16;273.46000000000004;241.2770596917726;268.5567601203482;274.0616903277293;287.66;8140000.000000001;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3080000.0;8140000.000000001;0.022166666666666668;0.2145;0.19933333333333333;0.023666666666666666;0.0;0.022166666666666668;0.0;15997.7587890625;0.0;1317.91967773438;18587.0546875;490787.6727821554;286750.22176973044;235880.18933418024;235339.7495146511;227706.8681169213;430346.717906069;434064.28222162405;437601.09044165985;473565.85517348704;531398.0311273183;464269.81132602115;437285.26766895736;439929.7848208182;465699.07969398145;461151.7468027471;490787.6727821554;282651.08943812206;445847.3500520015;433883.48505660606;261751.83340796042;281007.8604223974;469856.7474154118;201876.43173143562;201876.43173143562;273.9222886463424;796485.4854153184;544655.3916109661;92062.73421389524;64248.03769324202;0;10;10;1;0;0;0;3;42;52;514264548050.6294;195750841320.43216;432992324295.77264;46987.78196957136;6342.2008045207685;44645.29712729515;5142.823015374612;1243113.8998902282;297559.31053638505;1267358.8748487611;423391.60301903915;5.955186977772352;0.24287334077268233
2367;2019-04-13 08:27:41.786;804;307;172;169;139;40;36;34;-19;41;781;175;-21;-5;248;208;802;300;145;107;35;5;794;357;362;137;362;310;795;131.0;1316.0;178.0;0.0;0.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;18712.640625;15682.0732421875;0.0;1346.67492675781;668.0;158206;624.0;0.0;Calculated values ==>;1555136861.786;353.56000000000006;303.86;290.36;290.06;287.06;277.16;274.0616903277293;276.76000000000005;276.56;271.26000000000005;277.26000000000005;351.26;290.66;271.06;272.66;297.96000000000004;293.96000000000004;353.36;303.16;283.86;276.66;335.56;339.96000000000004;273.66;241.92719264551067;268.7936212382143;274.0616903277293;287.66;7940000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3100000.0;7950000.0;0.021833333333333333;0.21933333333333332;0.029666666666666668;0.0;0.0;0.021833333333333333;0.0;15682.0732421875;0.0;1346.67492675781;18712.640625;492890.9396213049;288618.15147150774;238996.86938112552;238161.6770092066;230069.7418176376;430346.717906069;434064.28222162405;437142.86386454466;473176.1828425327;531352.1769746862;463974.5189117857;436824.05902419396;439337.9440247078;465699.07969398145;461151.7468027471;492592.34298644273;284648.35127202346;445847.3500520015;433883.48505660606;261751.83340796042;280170.41352433193;469646.3180116958;202234.48292222194;202234.48292222194;274.0616903277293;796796.37319481;544919.438610609;92084.94323981075;64248.03769324202;0;10;10;1;0;0;0;3;42;52;514481787870.3325;195832156225.321;433177758285.5192;6968.948634622241;0.0;45609.048849362625;5057.669879934053;1243563.6217452092;297612.1718991573;1268111.1322861225;423476.6227104702;3.38460976650221;0.06942594376693843
2368;2019-04-13 08:28:41.796;801;306;180;177;144;37;37;31;-19;41;779;175;-21;-3;247;210;801;299;144;117;36;6;816;353;359;139;358;308;816;113.0;1285.0;625.0;49.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20048.791015625;16061.3271484375;0.0;1372.30310058594;666.0;158207;622.0;0.0;Calculated values ==>;1555136921.796;353.26;303.76000000000005;291.16;290.86;287.56;276.86;273.6339639331285;276.86;276.26000000000005;271.26000000000005;277.26000000000005;351.06000000000006;290.66;271.06;272.86;297.86;294.16;353.26;303.06;284.86;276.76000000000005;335.36;339.76;273.76000000000005;242.35481222062532;268.5567601203482;273.6339639331285;287.56;8159999.999999999;3529999.9999999995;3590000.0;1390000.0;3579999.9999999995;3080000.0;8159999.999999999;0.01883333333333333;0.21416666666666667;0.10416666666666667;0.008166666666666666;0.0;0.01883333333333333;0.0;16061.3271484375;0.0;1372.30310058594;20048.791015625;490285.73725684703;285466.751059137;240797.11063197968;239959.04999272124;231052.54909355674;430607.02586249536;434976.4790924014;437601.09044165985;472915.35137376806;531293.4974549119;464269.81132602115;437285.26766895736;440082.6566914647;466145.29014520516;462030.1321161972;490285.73725684703;281977.9561193087;447947.4875795486;434799.06761956174;260914.8530628454;279332.9882161641;469472.9803218919;200969.52946007048;200969.52946007048;273.5501055527093;797119.4389604189;545184.0110352116;92107.60516639338;64248.03769324202;0;10;10;1;0;0;0;3;42;52;514698123920.29816;195914970025.30786;433363189185.48975;24649.12093558223;2192.778182038208;44612.583126956124;4403.789635337084;1243827.1495722379;297630.44809619663;1268863.1045269612;423555.4813473343;4.3512607986029135;0.1403677146809459
2369;2019-04-13 08:29:41.786;803;310;179;179;151;36;38;30;-16;40;774;175;-14;0;246;211;802;303;144;122;37;7;829;354;359;139;359;306;830;114.0;1216.0;1166.0;133.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;21247.166015625;16301.7001953125;0.0;1363.12048339844;665.0;158208;622.0;0.0;Calculated values ==>;1555136981.786;353.46000000000004;304.16;291.06;291.06;288.26000000000005;276.76000000000005;273.7412296467126;276.96000000000004;276.16;271.56;277.16;350.56000000000006;290.66;271.76000000000005;273.16;297.76000000000005;294.26000000000005;353.36;303.46000000000004;285.36;276.86;335.36;339.66;273.86;242.35481222062532;268.3187672390254;273.7412296467126;287.56;8290000.000000001;3540000.0;3590000.0;1390000.0;3590000.0;3060000.0;8300000.0;0.019;0.20266666666666666;0.19433333333333333;0.022166666666666668;0.0;0.019;0.0;16301.7001953125;0.0;1363.12048339844;21247.166015625;489306.18653886375;286020.7145582748;240228.86974323165;240228.86974323165;232669.31602507315;430542.39183029096;435153.4052875198;438522.0130485024;472817.310826017;530921.7713363036;464563.9173149001;438831.83823597094;440968.15519671026;465871.32459077286;462010.81260629336;489151.7083412709;282596.5398863054;448696.46508711023;434976.4790924014;260914.8530628454;278914.2836208781;469571.6626778283;201141.44875097027;201141.44875097027;273.62182511805617;797463.5145802381;545453.6579811367;92130.39656373078;64248.03769324202;0;10;10;1;0;0;0;3;42;52;514913488020.3324;195998356125.3211;433547358485.51904;46130.956328487075;5950.203075378687;41861.847473539674;4442.865576487191;1244416.8852438694;297698.29496365634;1269583.6046787042;423629.19118709007;5.569593614525849;0.22994721605637683
2370;2019-04-13 08:30:44.777;811;312;165;167;153;37;36;31;-3;39;768;176;4;3;246;210;806;304;147;120;36;8;826;356;361;139;361;303;826;116.0;1285.0;33.0;226.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20336.18359375;16198.666015625;0.0;1351.36108398438;664.0;158209;620.0;0.0;Calculated values ==>;1555137044.777;354.26;304.36;289.66;289.86;288.46000000000004;276.86;273.955091788801;276.76000000000005;276.26000000000005;272.86;277.06;349.96000000000004;290.76000000000005;273.56;273.46000000000004;297.76000000000005;294.16;353.76;303.56;285.16;276.76000000000005;335.16;339.56000000000006;273.96000000000004;242.35481222062532;267.9596281332873;273.955091788801;287.86;8259999.999999999;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;8259999.999999999;0.01933333333333333;0.21416666666666667;0.0055000000000000005;0.03766666666666666;0.0;0.01933333333333333;0.0;16198.666015625;0.0;1351.36108398438;20336.18359375;490831.04301231814;287500.2684494576;236473.50504717612;237015.34728837365;233262.84091921404;430412.23801567365;434310.53623595677;441156.6256199011;472719.2527797885;530522.2689267418;465126.00160488195;442197.7884769968;442049.80010727816;465582.3289076539;461572.66604716954;490064.86536226637;283445.8988810444;448021.58192360785;434310.53623595677;260077.89159075968;278495.58437821403;469670.3247129736;200134.77149703953;200134.77149703953;273.23535834421847;797827.3169097697;545737.9955597405;92154.1448843197;64248.03769324202;0;10;10;1;0;0;0;3;42;52;515140255620.10583;196085913615.2336;433739166080.3274;1325.6201976757388;10152.505837800181;44250.89532139504;4527.398118285732;1244832.0709673378;297839.17353811976;1270336.9835364786;423707.6697815113;3.43340891345392;0.13280531900345127
2371;2019-04-13 08:31:41.787;822;305;151;152;142;40;34;33;6;39;761;177;13;11;247;209;812;297;147;111;33;8;807;359;363;138;364;302;808;135.0;1245.0;1130.0;126.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19163.705078125;15873.5458984375;0.0;1346.587890625;664.0;158210;618.0;0.0;Calculated values ==>;1555137101.787;355.36;303.66;288.26000000000005;288.36;287.36;277.16;274.27422755570615;276.56;276.46000000000004;273.76000000000005;277.06;349.26;290.86;274.46000000000004;274.26000000000005;297.86;294.06;354.36;302.86;284.26000000000005;276.46000000000004;334.96000000000004;339.56000000000006;273.96000000000004;242.14157278889297;267.8393353686513;274.27422755570615;287.86;8070000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;3020000.0;8080000.0;0.022500000000000003;0.2075;0.18833333333333335;0.021;0.0;0.022500000000000003;0.0;15873.5458984375;0.0;1346.587890625;19163.705078125;494324.6102253989;285835.07278254983;233031.9963881868;233298.520972831;230653.45786880245;430214.79039162316;433452.5470882844;442699.92918233894;472850.0741107318;529867.8939616912;465394.303379512;443721.9807720978;443431.1120271193;465278.15030523995;460977.8470136248;492829.80712718784;281763.80150790326;446268.6701892744;433269.66867335857;259240.94887492666;278495.58437821403;469805.9777390899;202482.3398633892;202482.3398633892;274.1671927908243;798140.0792226595;545991.9451154231;92175.50739418314;64248.03769324202;0;10;10;1;0;0;0;3;42;52;515346631820.0713;196164872465.2204;433911621330.2985;45240.97932173554;5613.796395389715;43796.19616600155;5192.714898224312;1245200.787889304;297964.01199508697;1271034.1452982642;423784.6341763694;5.798078458877456;0.23213957599550927
2372;2019-04-13 08:32:41.778;828;300;146;146;133;42;35;34;10;40;757;177;19;19;248;208;816;293;146;84;34;9;820;356;361;139;361;304;821;126.0;1204.0;782.0;0.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18940.728515625;16100.9892578125;0.0;1347.74438476562;665.0;158211;616.0;0.0;Calculated values ==>;1555137161.778;355.96000000000004;303.16;287.76000000000005;287.76000000000005;286.46000000000004;277.36;273.955091788801;276.66;276.56;274.16;277.16;348.86;290.86;275.06;275.06;297.96000000000004;293.96000000000004;354.76;302.46000000000004;281.56;276.56;334.76000000000005;339.66;274.06;242.35481222062532;268.0796299477929;273.955091788801;287.76000000000005;8200000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;8209999.999999999;0.021;0.20066666666666666;0.13033333333333333;0.0;0.0;0.021;0.0;16100.9892578125;0.0;1347.74438476562;18940.728515625;493984.07727926184;281994.90771752223;231498.46491905674;231498.46491905674;228121.57281581097;430412.23801567365;434130.71970383386;442875.1821116291;472817.310826017;529297.6306174517;465103.48649095057;444188.7006036905;444188.7006036905;465843.48631744814;461305.4655017553;492175.75716492557;278782.70533169573;442431.7791291878;433950.3860404442;258404.02479325983;278914.2836208781;469768.9665190196;201972.2588119733;201972.2588119733;273.955091788801;798457.5685396608;546258.3596076688;92197.95679529505;64248.03769324202;0;10;10;1;0;0;0;3;42;52;515563799240.70654;196247960000.46344;434093394060.8302;31397.681003388472;0.0;42820.87240120145;4871.540671797889;1245839.347595556;298010.78661460656;1271755.845933766;423868.49039271206;4.53271255647994;0.13892773270560882
2373;2019-04-13 08:33:41.778;834;304;145;146;128;40;34;32;6;40;754;178;17;23;247;208;823;298;146;101;33;9;833;357;362;139;362;302;834;118.0;1228.0;1272.0;227.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18907.296875;16332.3896484375;0.0;1347.3095703125;667.0;158212;615.0;0.0;Calculated values ==>;1555137221.778;356.56000000000006;303.56;287.66;287.76000000000005;285.96000000000004;277.16;274.0616903277293;276.56;276.36;273.76000000000005;277.16;348.56000000000006;290.96000000000004;274.86;275.46000000000004;297.86;293.96000000000004;355.46000000000004;302.96000000000004;283.26000000000005;276.46000000000004;334.66;339.86;274.06;242.35481222062532;267.8393353686513;274.0616903277293;287.76000000000005;8330000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;8340000.000000001;0.019666666666666666;0.20466666666666666;0.21200000000000002;0.03783333333333334;0.0;0.019666666666666666;0.0;16332.3896484375;0.0;1347.3095703125;18907.296875;493651.4269949446;282706.57799344754;231035.1078057541;231295.725352127;226663.61602078483;430346.717906069;433702.1600636701;442699.92918233894;472817.310826017;529137.3455859039;465517.01843391336;444301.04523409;445163.16002712236;465568.3016696177;461151.7468027471;491982.54629065125;279970.2203837679;444916.35920612566;433520.3008126533;257985.5697089033;279751.69817897916;469768.9665190196;201806.54590448018;201806.54590448018;273.8950421703381;798772.9687512494;546528.637765221;92220.41557825403;64248.03769324202;0;10;10;1;0;0;0;3;42;52;515780699240.70654;196331360000.46344;434275194060.8302;51069.39725490606;10137.911579916741;43391.85603560879;4557.037179860738;1246526.5732477084;298095.2692111059;1272474.2853374062;423947.0618748092;6.174098365572192;0.28159258834726064
2374;2019-04-13 08:34:41.799;845;305;144;144;127;41;35;34;9;40;751;178;19;24;247;208;829;298;147;93;34;9;810;360;365;138;365;302;811;125.0;1177.0;1062.0;198.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18499.138671875;15902.818359375;0.0;1346.8427734375;670.0;158213;612.0;0.0;Calculated values ==>;1555137281.799;357.66;303.66;287.56;287.56;285.86;277.26000000000005;274.38016830617;276.66;276.56;274.06;277.16;348.26;290.96000000000004;275.06;275.56;297.86;293.96000000000004;356.06000000000006;302.96000000000004;282.46000000000004;276.56;334.36;340.16;274.06;242.14157278889297;267.8393353686513;274.38016830617;287.86;8100000.0;3600000.0;3650000.0;1380000.0;3650000.0;3020000.0;8109999.999999999;0.020833333333333332;0.19616666666666666;0.177;0.033;0.0;0.020833333333333332;0.0;15902.818359375;0.0;1346.8427734375;18499.138671875;497443.31121649256;285495.38235028536;231131.3330262394;231131.3330262394;226722.46322425708;430148.3826014536;433133.46834165603;443139.33368828957;472947.9820155742;528824.1147818659;465517.01843391336;444589.26801690354;445306.1102701376;465132.6551254336;460688.5861845942;495081.08805792156;281964.6065909046;443044.9537255349;432949.0678229144;256730.23209357203;281007.8604223974;469904.45810332865;202584.35702042375;202584.35702042375;274.21141731259087;799084.7981491013;546797.3585175662;92242.87470569536;64248.03769324202;0;10;10;1;0;0;0;3;42;52;515998875575.3738;196414489085.33664;434456457480.5537;42578.23087021225;8821.563335735862;41806.34978111316;4799.264808385222;1247307.2432864755;298253.3201336304;1273184.5188795626;424025.05834713974;5.681584585393361;0.24900474493863073
2375;2019-04-13 08:35:41.759;851;300;147;146;126;42;36;34;12;40;750;178;24;26;248;207;834;293;148;80;35;10;806;358;364;137;364;303;806;122.0;1221.0;1024.0;156.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18401.96484375;15782.4375;0.0;1350.8896484375;673.0;158214;610.0;0.0;Calculated values ==>;1555137341.759;358.26;303.16;287.86;287.76000000000005;285.76000000000005;277.36;274.1680685717883;276.76000000000005;276.56;274.36;277.16;348.16;290.96000000000004;275.56;275.76000000000005;297.96000000000004;293.86;356.56000000000006;302.46000000000004;281.16;276.66;334.16;340.46000000000004;274.16;241.92719264551067;267.9596281332873;274.1680685717883;287.96000000000004;8059999.999999999;3579999.9999999995;3640000.0;1370000.0;3640000.0;3030000.0;8059999.999999999;0.02033333333333333;0.20350000000000001;0.17066666666666666;0.026000000000000002;0.0;0.02033333333333333;0.0;15782.4375;0.0;1350.8896484375;18401.96484375;498688.13588877645;283449.7384140404;232003.1232944384;231738.59492544428;226535.71553792834;430280.9020939914;433567.68989926;443373.06176112994;473078.44118532055;528642.8357593152;465371.9897930645;445108.7251088686;445394.99845677166;465409.4377871421;460863.32371791895;496196.96134875144;280037.7090613506;441151.0922300985;433384.8821390699;255893.36323571714;282264.0715131367;470138.0144479632;202144.1137098643;202144.1137098643;274.03109141060224;799392.1023391298;547061.226287363;92265.34082182293;64248.03769324202;0;10;10;1;0;0;0;3;42;52;516217429775.5128;196496934085.3891;434637836480.6691;41169.740467416;6967.841419190572;43988.40784048607;4701.89562472718;1248004.6777815588;298384.81078775646;1273898.998555988;424104.18189990806;5.651435037277637;0.23365226225297384
2376;2019-04-13 08:36:41.779;852;299;155;153;128;41;36;34;14;40;750;178;27;30;248;207;836;292;147;92;35;10;802;358;363;137;363;305;802;123.0;1195.0;1022.0;187.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18423.056640625;15740.0087890625;0.0;1367.51049804688;682.0;158215;607.0;0.0;Calculated values ==>;1555137401.779;358.36;303.06;288.66;288.46000000000004;285.96000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.56;274.56;277.16;348.16;290.96000000000004;275.86;276.16;297.96000000000004;293.86;356.76;302.36;282.36;276.66;333.86;341.36;274.16;241.92719264551067;268.19934244402924;274.1680685717883;287.86;8020000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;8020000.0;0.0205;0.19916666666666666;0.17033333333333334;0.03116666666666667;0.0;0.0205;0.0;15740.0087890625;0.0;1367.51049804688;18423.056640625;499198.48798910895;283356.909684164;234205.8606453328;233668.77810625944;227105.4958037071;430280.9020939914;433816.67410848953;443257.1847228264;473078.44118532055;528489.0112660631;465081.07853800297;445143.9216850511;445574.1301323474;465554.39734395995;460863.32371791895;496864.4276697892;279922.1534462344;443296.4455426071;433634.880018922;254638.09398592086;286033.001929769;470138.0144479632;202083.6152466301;202083.6152466301;274.0075382701678;799699.079809795;547324.0009020391;92288.00170748128;64248.03769324202;0;10;10;1;0;0;0;3;42;52;516435602475.4435;196579161485.36298;434820297280.61115;41079.89800077877;8354.36210844155;43207.66961619132;4746.800927831983;1248690.3199064606;298512.53837878926;1274625.874745889;424182.94728420035;5.692744168152225;0.24423255203823113
2377;2019-04-13 08:37:41.760;850;303;164;161;134;40;35;33;15;40;752;178;31;32;248;208;838;297;148;98;34;10;826;356;361;136;361;308;827;122.0;1186.0;781.0;17.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18824.20703125;16195.2939453125;0.0;1381.53601074219;687.0;158216;605.0;0.0;Calculated values ==>;1555137461.76;358.16;303.46000000000004;289.56;289.26000000000005;286.56;277.16;273.955091788801;276.66;276.46000000000004;274.66;277.16;348.36;290.96000000000004;276.26000000000005;276.36;297.96000000000004;293.96000000000004;356.96000000000004;302.86;282.96000000000004;276.56;333.66;341.86;274.16;241.71165711629368;268.5567601203482;273.955091788801;287.96000000000004;8259999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3080000.0;8270000.0;0.02033333333333333;0.19766666666666666;0.13016666666666665;0.0028333333333333335;0.0;0.02033333333333333;0.0;16195.2939453125;0.0;1381.53601074219;18824.20703125;496701.9991873582;282871.17250935966;236185.29390924322;235378.1342136037;228293.16203746645;430412.23801567365;434130.71970383386;442788.37346326775;473208.68934220774;528467.5704421921;464642.55268149753;445126.96148863033;445271.23071639397;465843.48631744814;461305.4655017553;494914.54024323466;280089.19851527276;444647.61353300465;433950.3860404442;253801.27034056993;288127.0477506168;470272.87658027647;201918.01009789412;201918.01009789412;273.9339628938436;800009.3753820608;547590.0441508731;92310.90317393918;64248.03769324202;0;10;10;1;0;0;0;3;42;52;516652733695.2501;196661035550.29007;435004139045.44745;31353.292298059463;760.33878836675;42463.8092148938;4717.991644165185;1249293.7386819392;298588.4701668455;1275339.577657999;424261.7955790275;4.511361385627464;0.14385454813301438
