;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2378;2019-04-13 08:38:41.781;853;309;174;171;140;39;35;32;9;40;757;178;22;35;247;209;841;301;148;104;35;11;823;357;362;135;362;307;823;120.0;1298.0;145.0;114.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19064.115234375;16125.923828125;0.0;1378.89636230469;699.0;158217;601.0;0.0;Calculated values ==>;1555137521.781;358.46000000000004;304.06;290.56;290.26000000000005;287.16;277.06;274.0616903277293;276.66;276.36;274.06;277.16;348.86;290.96000000000004;275.36;276.66;297.86;294.06;357.26;303.26000000000005;283.56;276.66;333.26000000000005;343.06000000000006;274.26000000000005;241.49495122638035;268.43790593516167;274.0616903277293;287.96000000000004;8230000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3070000.0;8230000.0;0.02;0.21633333333333335;0.024166666666666666;0.019;0.0;0.02;0.0;16125.923828125;0.0;1378.89636230469;19064.115234375;497422.5476273148;286259.78535698156;238987.01905689432;238162.70068096995;229901.43874490343;430346.717906069;433883.48505660606;442105.1117696454;473338.7274854557;529068.0314497742;464789.0179918443;444020.7736698696;445898.2057857615;465568.3016696177;461285.69911667117;495643.75151890184;282287.02571115637;445383.06367426197;433883.48505660606;252127.67657613798;293153.3411634106;470505.470076914;201382.2630156949;201382.2630156949;273.72936491930346;800325.2219080658;547859.4819021259;92333.91482827389;64248.03769324202;0;10;10;1;0;0;0;3;42;52;516869709609.9192;196742364005.16602;435188703620.1659;5817.4688448871375;5113.340934163164;46156.171683075605;4650.024440818223;1249603.6034390444;298637.4346293577;1276078.3359726327;424339.8897029968;3.5268574730460385;0.10638310646564161
2379;2019-04-13 08:39:41.751;857;304;180;177;148;40;35;33;-9;40;762;178;-12;28;247;209;841;296;145;101;34;11;796;357;362;136;362;309;797;111.0;1201.0;934.0;82.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19103.271484375;15651.591796875;0.0;1374.31469726562;713.0;158218;597.0;0.0;Calculated values ==>;1555137581.751;358.86;303.56;291.16;290.86;287.96000000000004;277.16;274.0616903277293;276.66;276.46000000000004;272.26000000000005;277.16;349.36;290.96000000000004;271.96000000000004;275.96000000000004;297.86;294.06;357.26;302.76000000000005;283.26000000000005;276.56;332.86;344.46000000000004;274.26000000000005;241.71165711629368;268.67533136820026;274.0616903277293;287.66;7959999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3090000.0;7970000.0;0.018500000000000003;0.20016666666666666;0.15566666666666668;0.013666666666666666;0.0;0.018500000000000003;0.0;15651.591796875;0.0;1374.31469726562;19103.271484375;500464.63081126026;286608.1743797495;241206.48398085864;240357.82972746823;232417.87857959804;430346.717906069;433883.48505660606;438939.586306344;473208.68934220774;529438.6768622734;464495.79515444196;438472.7785254516;444493.19508952065;465568.3016696177;461285.69911667117;498150.4830084101;282349.8861669551;444916.35920612566;433702.1600636701;250454.15340279948;299018.4200587347;470370.9986153779;202028.01385425383;202028.01385425383;273.9813441090761;800643.1244334291;548124.1621261453;92356.8467820685;64248.03769324202;0;10;10;1;0;0;0;3;42;52;517086801010.02277;196823623355.20477;435373411220.254;36879.23477837537;3667.3541250686944;43196.086134431236;4285.971704874201;1249959.2313998095;298710.5705019901;1276822.5658203927;424414.3191042625;5.170276647122672;0.19268463308966335
2380;2019-04-13 08:40:41.771;851;302;180;180;153;39;35;32;-16;40;765;178;-18;16;247;210;839;295;146;109;34;11;825;354;360;136;359;310;826;116.0;1237.0;623.0;81.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20325.654296875;16177.076171875;0.0;1392.0466308593802;736.0;158219;593.0;0.0;Calculated values ==>;1555137641.771;358.26;303.36;291.16;291.16;288.46000000000004;277.06;273.7412296467126;276.66;276.36;271.56;277.16;349.66;290.96000000000004;271.36;274.76000000000005;297.86;294.16;357.06000000000006;302.66;284.06;276.56;332.46000000000004;346.76;274.26000000000005;241.71165711629368;268.7936212382143;273.7412296467126;287.76000000000005;8250000.0;3540000.0;3600000.0;1360000.0;3590000.0;3100000.0;8259999.999999999;0.01933333333333333;0.20616666666666666;0.10383333333333335;0.013500000000000002;0.0;0.01933333333333333;0.0;16177.076171875;0.0;1392.0466308593802;20325.654296875;496942.59447146696;282487.3461590511;240588.50731202308;240588.50731202308;233262.84091921404;430542.39183029096;434376.6058122323;437618.5379703155;473208.68934220774;529676.7152980495;464348.74374755577;437301.7563972805;442523.2022321763;466001.4536310495;461877.967187257;495158.04120093136;279274.5403281349;446543.79474602366;434197.24731978856;248780.69988749037;308656.51637580903;470370.9986153779;201166.64006704537;201166.64006704537;273.6316799056657;800971.8083396289;548389.4894387672;92379.90747746591;64248.03769324202;0;10;10;1;0;0;0;3;42;52;517303473209.9539;196905250555.17883;435559173120.195;24551.58873228955;3634.2588404024887;44507.98176327487;4505.258406886368;1250471.3255700788;298771.43755894125;1277553.6766750521;424487.6037752542;4.394020612733059;0.1501666038073891
2381;2019-04-13 08:41:41.802;847;309;170;172;154;38;37;31;-17;39;767;178;-19;7;247;210;836;302;147;114;36;12;831;357;362;136;362;310;832;117.0;1263.0;320.0;226.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;20145.40234375;16277.3740234375;0.0;1362.37817382812;761.0;158220;589.0;0.0;Calculated values ==>;1555137701.802;357.86;304.06;290.16;290.36;288.56;276.96000000000004;274.0616903277293;276.86;276.26000000000005;271.46000000000004;277.06;349.86;290.96000000000004;271.26000000000005;273.86;297.86;294.16;356.76;303.36;284.56;276.76000000000005;332.06;349.26;274.36;241.71165711629368;268.7936212382143;274.0616903277293;287.86;8309999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3100000.0;8320000.0;0.0195;0.21050000000000002;0.05333333333333334;0.03766666666666666;0.0;0.0195;0.0;16277.3740234375;0.0;1362.37817382812;20145.40234375;495791.5073942146;285311.05370798695;237718.8103987494;238263.89809261067;233428.48601336862;430346.717906069;434244.55786418;437460.313363465;473111.07959547755;529886.28061756;464348.74374755577;437142.86386454466;441172.6911716514;465568.3016696177;461419.5259271944;494142.6216201461;281951.27106965915;446921.6022498368;434064.28222162405;247107.31509690773;319136.5849023705;470469.1018322894;201333.89925030564;201333.89925030564;273.7104510486249;801309.241396122;548660.0829254522;92402.87287688653;64248.03769324202;0;10;10;1;0;0;0;3;42;52;517520185120.4497;196986892715.3656;435745269220.6207;12593.408752701835;10137.425963921387;44666.27929087751;4538.242467940709;1250781.027146346;298886.26089399395;1278297.179463606;424563.0052200124;4.078025341341944;0.16688512891068122
2382;2019-04-13 08:42:41.792;846;308;156;157;147;41;35;34;-15;39;769;179;-18;4;248;208;832;300;147;105;34;12;815;359;364;136;364;312;816;113.0;1319.0;783.0;115.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;19109.4921875;16030.958984375;0.0;1353.40759277344;788.0;158221;585.0;0.0;Calculated values ==>;1555137761.792;357.76;303.96000000000004;288.76000000000005;288.86;287.86;277.26000000000005;274.27422755570615;276.66;276.56;271.66;277.06;350.06000000000006;291.06;271.36;273.56;297.96000000000004;293.96000000000004;356.36;303.16;283.66;276.56;331.66;351.96000000000004;274.36;241.71165711629368;269.02936301313275;274.27422755570615;287.86;8150000.0;3590000.0;3640000.0;1360000.0;3640000.0;3120000.0;8159999.999999999;0.01883333333333333;0.21983333333333333;0.1305;0.019166666666666665;0.0;0.01883333333333333;0.0;16030.958984375;0.0;1353.40759277344;19109.4921875;497128.2695091189;286518.66835114185;234230.14528487631;234497.89815388594;231841.00083601265;430214.79039162316;433384.8821390699;437319.724394416;473111.07959547755;529943.7962751762;464178.8099564528;436840.5790983701;440286.945399369;465409.4377871421;460843.3091966263;495055.26706809975;282459.7924293157;445142.8672267606;433201.5241952028;245433.99809710225;330459.8814860452;470469.1018322894;202457.55945543214;202457.55945543214;274.15756433030623;801636.3109965809;548929.2741612087;92425.50065302046;64248.03769324202;0;10;10;1;0;0;0;3;42;52;517737948820.4843;197068479115.37857;435931838120.6504;30649.512524537397;5136.8878955564305;46735.57184142603;4345.678002599014;1251141.3247641006;299013.5256285184;1279058.734609481;424637.02555183356;4.996883255919456;0.18618974884055456
2383;2019-04-13 08:43:41.793;839;303;149;149;136;42;36;35;-14;40;770;179;-16;4;248;207;826;296;147;107;35;12;811;359;364;134;364;313;812;115.0;1333.0;384.0;214.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;1;0;18482.10546875;15974.9443359375;0.0;1305.23254394531;806.0;158222;580.0;0.0;Calculated values ==>;1555137821.793;357.06000000000006;303.46000000000004;288.06;288.06;286.76000000000005;277.36;274.27422755570615;276.76000000000005;276.66;271.76000000000005;277.16;350.16;291.06;271.56;273.56;297.96000000000004;293.86;355.76;302.76000000000005;283.86;276.66;331.16;353.76;274.36;241.2770596917726;269.14681796795327;274.27422755570615;287.86;8109999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;3130000.0;8120000.0;0.019166666666666665;0.22216666666666668;0.064;0.035666666666666666;0.0;0.019166666666666665;0.0;15974.9443359375;0.0;1305.23254394531;18482.10546875;496467.5709474601;284350.4482285142;232434.30501541434;232434.30501541434;229027.41619858574;430214.79039162316;433567.68989926;437249.5021140777;473468.5566066367;529972.6664276887;464031.1172819695;436929.5940270328;440070.1442045368;465409.4377871421;460708.6424910782;494540.1656948777;280915.767049236;445454.29801469087;433384.8821390699;243342.44575359824;338011.6871214325;470737.49932489695;201938.3809374457;201938.3809374457;273.9554812761793;801949.5795310597;549195.9944671534;92447.65635672193;64248.03769324202;0;10;10;1;0;0;0;3;42;52;517956352460.22046;197149480465.28073;436119341245.4239;15059.911755304447;9587.168555819095;47460.2205657734;4436.057939697796;1251522.2429811703;299136.2281438061;1279843.7126280083;424710.2079042832;4.4295471828013975;0.17707068119370645
2384;2019-04-13 08:44:41.793;829;305;146;146;131;43;37;35;-13;41;773;179;-15;4;248;208;818;298;146;106;36;12;805;360;365;136;365;314;805;118.0;1280.0;128.0;163.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;18338.017578125;15848.783203125;0.0;1292.6875;817.0;158223;575.0;0.0;Calculated values ==>;1555137881.793;356.06000000000006;303.66;287.76000000000005;287.76000000000005;286.26000000000005;277.46000000000004;274.38016830617;276.86;276.66;271.86;277.26000000000005;350.46000000000004;291.06;271.66;273.56;297.96000000000004;293.96000000000004;354.96000000000004;302.96000000000004;283.76000000000005;276.76000000000005;330.66;354.86;274.36;241.71165711629368;269.2639976450953;274.38016830617;287.76000000000005;8050000.0;3600000.0;3650000.0;1360000.0;3650000.0;3140000.0;8050000.0;0.019666666666666666;0.21333333333333335;0.021333333333333333;0.027166666666666665;0.0;0.019666666666666666;0.0;15848.783203125;0.0;1292.6875;18338.017578125;495552.6097948541;286185.22176206607;231754.84702965105;231754.84702965105;227835.94054636528;430148.3826014536;433500.59072566376;437179.3288687813;473306.2826088756;530211.5580813348;463883.12542952923;436858.596315483;439852.404679072;465264.19953021937;460688.5861845942;493919.50004768535;282546.6101923967;445100.6064193678;433317.3069910173;241250.99604349316;342627.88924589846;470469.1018322894;201888.7498906686;201888.7498906686;273.9406391160795;802256.4138897837;549461.1921966457;92469.30569042148;64248.03769324202;0;10;10;1;0;0;0;3;42;52;518175052460.22046;197230480465.28073;436307441245.4239;5019.53235153307;7296.432894414032;45092.883169128254;4551.428289640191;1251689.5716820606;299276.92482255807;1280614.9884924658;424785.10362286103;3.6146418109514835;0.12474798656490257
2385;2019-04-13 08:45:41.774;819;309;147;146;128;42;37;35;-14;41;776;179;-16;5;248;208;810;302;147;101;36;13;814;358;363;135;363;313;814;129.0;1326.0;1529.0;73.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;18471.42578125;15970.9609375;0.0;1261.54638671875;824.0;158224;570.0;0.0;Calculated values ==>;1555137941.774;355.06000000000006;304.06;287.86;287.76000000000005;285.96000000000004;277.36;274.1680685717883;276.86;276.66;271.76000000000005;277.26000000000005;350.76;291.06;271.56;273.66;297.96000000000004;293.96000000000004;354.16;303.36;283.26000000000005;276.76000000000005;330.16;355.56000000000006;274.46000000000004;241.49495122638035;269.14681796795327;274.1680685717883;287.86;8140000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3130000.0;8140000.000000001;0.021500000000000002;0.221;0.2548333333333333;0.012166666666666666;0.0;0.021500000000000002;0.0;15970.9609375;0.0;1261.54638671875;18471.42578125;493206.6146576527;287292.7903278677;231873.17996275428;231609.68164099057;226936.88282399563;430280.9020939914;433997.93586973246;437249.5021140777;473436.17305719486;530602.0755241937;464031.1172819695;436929.5940270328;440223.95158698264;465554.39734395995;460997.6953817449;491849.8303223573;283639.30250949354;444716.888318451;433816.67410848953;239159.6471344744;345565.9636080181;470701.3423759907;202381.0892012974;202381.0892012974;274.1232615269394;802563.0621148077;549726.2727621456;92490.58423245243;64248.03769324202;0;10;10;1;0;0;0;3;42;52;518393383300.02606;197311754720.20837;436495481680.2565;59852.3005572735;3264.563080292102;46014.52664664289;4975.865075504631;1252229.9990995938;299364.905252974;1281373.97648459;424864.47259269794;6.621628136454964;0.2609358519848884
2386;2019-04-13 08:46:41.784;814;312;154;152;128;40;36;34;-15;41;778;179;-17;2;248;208;805;304;146;108;35;13;805;358;363;132;363;311;806;130.0;1358.0;853.0;224.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;0;1;0;18179.453125;15815.056640625;0.0;1136.01391601562;826.0;158225;566.0;0.0;Calculated values ==>;1555138001.784;354.56000000000006;304.36;288.56;288.36;285.96000000000004;277.16;274.1680685717883;276.76000000000005;276.56;271.66;277.26000000000005;350.96000000000004;291.06;271.46000000000004;273.36;297.96000000000004;293.96000000000004;353.66;303.56;283.96000000000004;276.66;329.76000000000005;355.76;274.46000000000004;240.83765695389522;268.91163127593666;274.1680685717883;287.76000000000005;8050000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3110000.0;8059999.999999999;0.021666666666666667;0.22633333333333333;0.14216666666666666;0.037333333333333336;0.0;0.021666666666666667;0.0;15815.056640625;0.0;1136.01391601562;18179.453125;493322.2257627978;290062.8499843326;233867.53358987242;233332.5322494044;227048.8934492904;430280.9020939914;433816.67410848953;437548.62350390764;473824.5983165287;530962.7795600382;464326.20516514615;437231.03110804653;440196.911670792;465554.39734395995;460997.6953817449;491971.4705879671;285529.8818976361;445805.9366445811;433634.880018922;237486.63934987856;346405.4846687502;471102.4418883194;201991.23397303477;201991.23397303477;273.971554850662;802868.537009643;549991.2003891679;92510.56723158357;64248.03769324202;0;10;10;1;0;0;0;3;42;52;518611219599.99146;197391868070.19565;436682712880.2267;33488.40887830576;10046.818428837292;46724.61290691158;5018.945664327556;1253007.967984641;299475.851920229;1282146.931451774;424947.7765638649;5.620812299731506;0.24067212818342443
2387;2019-04-13 08:47:41.784;810;311;162;160;135;39;35;33;-15;41;779;179;-18;0;247;209;801;303;148;110;35;13;819;355;361;131;360;312;819;119.0;1342.0;1338.0;48.0;0.0;0;41;100;1;0;0;0;0;0;0;1;0;0;1;0;18360.591796875;16062.5595703125;0.0;1013.1492919921901;826.0;158226;562.0;0.0;Calculated values ==>;1555138061.784;354.16;304.26000000000005;289.36;289.16;286.66;277.06;273.8482719121499;276.66;276.46000000000004;271.66;277.26000000000005;351.06000000000006;291.06;271.36;273.16;297.86;294.06;353.26;303.46000000000004;284.16;276.66;329.36;355.76;274.46000000000004;240.61611355647437;269.02936301313275;273.8482719121499;287.96000000000004;8190000.000000001;3550000.0;3610000.0;1310000.0;3600000.0;3120000.0;8190000.000000001;0.01983333333333333;0.22366666666666665;0.223;0.008;0.0;0.01983333333333333;0.0;16062.5595703125;0.0;1013.1492919921901;18360.591796875;491362.6303095804;287784.1482133679;235789.66668803358;235250.69648506638;228665.79204718483;430477.46260093397;434130.71970383386;437319.724394416;473953.66127806285;530992.0973231922;464178.8099564528;436840.5790983701;439671.4108720169;465857.34435233945;461592.22777629585;489989.2846071794;283636.629007816;446503.202962536;434130.71970383386;235813.6939595721;346405.4846687502;471235.6892988843;201623.06201060666;201623.06201060666;273.8144599113682;803173.037383992;550256.8471909257;92528.47692498364;64248.03769324202;0;10;10;1;0;0;0;3;42;52;518828419599.99146;197470768070.19565;436869612880.2267;52560.35571158949;2156.901018306221;46154.210635724274;4611.401877582339;1253725.04102289;299577.5495822885;1282920.9216479626;425028.0294600475;6.177364002501821;0.23218209881913124
2388;2019-04-13 08:48:41.775;809;313;172;170;140;37;37;31;-17;42;778;179;-20;-4;247;210;801;306;149;118;36;15;815;356;361;133;361;308;815;130.0;1388.0;544.0;310.0;0.0;0;32;100;1;0;0;0;0;0;0;1;0;0;1;0;18225.1875;16012.263671875;0.0;954.8305053710941;825.0;158227;558.0;0.0;Calculated values ==>;1555138121.775;354.06000000000006;304.46000000000004;290.36;290.16;287.16;276.86;273.955091788801;276.86;276.26000000000005;271.46000000000004;277.36;350.96000000000004;291.06;271.16;272.76000000000005;297.86;294.16;353.26;303.76000000000005;284.96000000000004;276.76000000000005;328.96000000000004;355.66;274.66;241.05796691057077;268.5567601203482;273.955091788801;288.06;8150000.0;3560000.0;3610000.0;1330000.0;3610000.0;3080000.0;8150000.0;0.021666666666666667;0.23133333333333334;0.09066666666666667;0.051666666666666666;0.0;0.021666666666666667;0.0;16012.263671875;0.0;954.8305053710941;18225.1875;491601.00174616126;289410.1396854343;238593.50925762803;238042.96795198374;230022.3700059574;430412.23801567365;434489.842356074;437915.60822266474;473792.46676502546;531188.9547695365;464766.6228786185;437443.34373287327;439929.7848208182;465712.960854355;461572.66604716954;490384.43165268644;285576.284736463;447719.8343900519;434310.53623595677;234140.81001818314;345985.720156464;471164.1450065859;201144.23061571695;201144.23061571695;273.6317896676566;803477.8731468002;550524.0972918633;92544.87429670154;64248.03769324202;0;10;10;1;0;0;0;3;42;52;519044987110.62494;197549956190.42728;437055584980.7706;21467.2715696966;13951.028910194897;47378.95131995303;5051.9366217718625;1254341.8453841708;299711.76219717285;1283700.2477500872;425108.54520193784;5.177621312400535;0.23667781357249618
2389;2019-04-13 08:49:41.775;810;309;180;178;149;39;34;33;-18;42;774;179;-20;-5;247;210;800;301;149;112;33;17;794;355;360;143;360;311;795;125.0;1264.0;753.0;0.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;18684.23828125;15701.517578125;0.0;1174.25451660156;822.0;158228;553.0;0.0;Calculated values ==>;1555138181.775;354.16;304.06;291.16;290.96000000000004;288.06;277.06;273.8482719121499;276.56;276.46000000000004;271.36;277.36;350.56000000000006;291.06;271.16;272.66;297.86;294.16;353.16;303.26000000000005;284.36;276.46000000000004;328.46000000000004;355.36;274.86;243.1966462407574;268.91163127593666;273.8482719121499;288.06;7940000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3110000.0;7950000.0;0.020833333333333332;0.21066666666666667;0.1255;0.0;0.0;0.020833333333333332;0.0;15701.517578125;0.0;1174.25451660156;18684.23828125;493783.94390852994;289841.2213023937;241250.61122780255;240683.43374378365;232718.42998617544;430477.46260093397;434197.24731978856;437071.7284734032;472489.7604950056;530543.7819764391;464326.20516514615;436752.093818078;439117.1398541336;465857.34435233945;461725.47914583527;492293.27551673085;285189.6457753836;447001.0839827573;434017.3760585396;232049.79005350024;344726.4743306794;470018.21299050737;201709.7481601087;201709.7481601087;273.8482719121499;803785.4516949772;550788.3788022799;92562.61667188465;64248.03769324202;0;10;10;1;0;0;0;3;42;52;519261287110.62494;197632756190.42728;437241284980.7706;29537.928529318462;0.0;43629.831332177164;4839.742247883977;1254766.8887183291;299828.02077142446;1284458.6542721882;425190.975859185;4.622455296949396;0.13843644308929967
2390;2019-04-13 08:50:41.786;805;308;188;185;155;37;38;30;-17;41;767;179;-19;-3;246;211;800;302;145;123;37;18;841;352;357;145;357;309;842;114.0;1285.0;1602.0;47.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;1;0;20703.048828125;16485.20703125;0.0;1311.58337402344;820.0;158229;548.0;0.0;Calculated values ==>;1555138241.786;353.66;303.96000000000004;291.96000000000004;291.66;288.66;276.86;273.5264737036516;276.96000000000004;276.16;271.46000000000004;277.26000000000005;349.86;291.06;271.26000000000005;272.86;297.76000000000005;294.26000000000005;353.16;303.36;285.46000000000004;276.86;327.96000000000004;355.16;274.96000000000004;243.61107973660833;268.67533136820026;273.5264737036516;287.66;8410000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3090000.0;8420000.0;0.019;0.21416666666666667;0.267;0.007833333333333333;0.0;0.019;0.0;16485.20703125;0.0;1311.58337402344;20703.048828125;488423.2571714415;283864.67681869393;242487.58207015772;241649.4683857828;233528.74348112816;430671.36484660726;435633.1181867728;437688.5006598165;472127.72840069426;529962.3506881573;464620.10995377705;437372.52749135875;439865.0975002962;466159.22355335305;462314.2591512738;487641.67267509794;281108.41971452715;449216.37395764614;435458.00827567605;229958.8627652946;343887.0166927713;469846.65071908804;200859.66115343178;200859.66115343178;273.5026601446796;804113.7392621287;551056.650681154;92583.33578541943;64248.03769324202;0;10;10;1;0;0;0;3;42;52;519476426545.33093;197719172030.30917;437427319080.51636;63233.30014820472;2107.0647515976407;44232.538342388914;4457.368595322641;1255540.1240234068;299845.58286345715;1285190.974919318;425268.4659866918;6.407350384017846;0.2511715901119835
2391;2019-04-13 08:51:41.796;808;313;178;179;162;38;33;31;-20;40;760;177;-22;-3;246;209;801;305;146;116;32;18;814;358;363;146;363;307;814;129.0;1305.0;1283.0;126.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;20579.876953125;15989.6337890625;0.0;1342.25512695312;817.0;158230;542.0;0.0;Calculated values ==>;1555138301.796;353.96000000000004;304.46000000000004;290.96000000000004;291.06;289.36;276.96000000000004;274.1680685717883;276.46000000000004;276.26000000000005;271.16;277.16;349.16;290.86;270.96000000000004;272.86;297.76000000000005;294.06;353.26;303.66;284.76000000000005;276.36;327.36;354.86;274.96000000000004;243.81672145450628;268.43790593516167;274.1680685717883;287.76000000000005;8140000.000000001;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3070000.0;8140000.000000001;0.021500000000000002;0.2175;0.21383333333333335;0.021;0.0;0.021500000000000002;0.0;15989.6337890625;0.0;1342.25512695312;20579.876953125;491546.980775007;289543.6455179215;240279.36636272396;240559.07805590128;235880.18933418024;430280.9020939914;433269.66867335857;437671.5478804793;471896.58969717816;529382.0332538435;464665.1037303537;437356.53477473935;440299.2787007576;465292.22471119097;461131.9395044041;490483.064537913;285165.4900792138;447034.7671162674;433086.23799672595;227449.86971758792;342627.88924589846;469710.96323701047;202317.3663801571;202317.3663801571;274.09849085286896;804457.8209809813;551327.3194585592;92605.4547921442;64248.03769324202;0;10;10;1;0;0;0;3;42;52;519692462545.29663;197806486580.2953;437612149880.487;50326.569144152236;5615.26553399392;44656.57244476708;4961.530739756231;1256486.6139894;299909.9463412856;1285931.8409661916;425346.9698962763;6.0905039476179805;0.2476100667208575
2392;2019-04-13 08:52:41.797;811;307;161;162;155;42;33;34;-19;40;752;178;-21;0;247;206;802;300;148;40;33;18;806;359;364;149;364;309;806;123.0;1323.0;195.0;346.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19176.060546875;15866.4130859375;0.0;1346.6904296875;814.0;158231;536.0;0.0;Calculated values ==>;1555138361.797;354.26;303.86;289.26000000000005;289.36;288.66;277.36;274.27422755570615;276.46000000000004;276.56;271.26000000000005;277.16;348.36;290.96000000000004;271.06;273.16;297.86;293.76000000000005;353.36;303.16;277.16;276.46000000000004;326.76000000000005;354.56000000000006;274.96000000000004;244.42749628697553;268.67533136820026;274.27422755570615;287.96000000000004;8059999.999999999;3590000.0;3640000.0;1490000.0;3640000.0;3090000.0;8059999.999999999;0.0205;0.2205;0.0325;0.057666666666666665;0.0;0.0205;0.0;15866.4130859375;0.0;1346.6904296875;19176.060546875;492776.3919700675;287165.2167220038;235755.27194520188;236026.94690489926;234135.74572738953;430214.79039162316;433017.6092021058;437372.52749135875;471498.710610231;528390.5981298109;464495.79515444196;437055.2244796515;440323.94343122264;465278.15030523995;460573.8461640964;491421.11503518093;283449.7384140404;434293.55171347444;433017.6092021058;224941.0041839467;341368.83218197053;469302.4684711461;201613.65377975066;201613.65377975066;273.82874264905155;804789.1259814058;551592.7909399811;92627.86304522047;64248.03769324202;0;10;10;1;0;0;0;3;42;52;519910566180.03314;197894988055.1884;437796952960.2638;7662.1633956272635;15436.7216472038;45857.688544961486;4743.78108615828;1256969.8614806384;300085.3824914708;1286686.1390449533;425427.84884268785;4.281642447978667;0.20132926422038483
2393;2019-04-13 08:53:41.787;809;306;153;153;141;43;35;35;-17;40;742;179;-19;4;247;206;803;300;148;37;34;17;807;359;364;148;364;310;807;127.0;1334.0;1044.0;168.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18649.3984375;15878.6484375;0.0;1349.427734375;812.0;158232;530.0;0.0;Calculated values ==>;1555138421.787;354.06000000000006;303.76000000000005;288.46000000000004;288.46000000000004;287.26000000000005;277.46000000000004;274.27422755570615;276.66;276.66;271.46000000000004;277.16;347.36;291.06;271.26000000000005;273.56;297.86;293.76000000000005;353.46000000000004;303.16;276.86;276.56;326.16;354.36;274.86;244.22491754036054;268.7936212382143;274.27422755570615;287.96000000000004;8070000.0;3590000.0;3640000.0;1480000.0;3640000.0;3100000.0;8070000.0;0.021166666666666667;0.22233333333333333;0.174;0.028;0.0;0.021166666666666667;0.0;15878.6484375;0.0;1349.427734375;18649.3984375;492379.0714164673;286492.4174078999;233582.63659986667;233582.63659986667;230406.9055908913;430214.79039162316;433384.8821390699;437460.313363465;471631.5591433098;527263.8593112476;464473.3046041639;437142.86386454466;440717.77944116277;465278.15030523995;460573.8461640964;491474.3364217438;283346.80940284254;433749.95420475816;433201.5241952028;222432.26289678228;340529.4996700694;469338.9508978301;202470.4350166311;202470.4350166311;274.162567340403;805104.2856042994;551857.2890290219;92650.32695198266;64248.03769324202;0;10;10;1;0;0;0;3;42;52;520128929780.0679;197984073205.20255;437982622010.29333;40888.2388323491;7472.318444673571;46273.68684053571;4883.808054279768;1257374.3807348215;300276.2593408222;1287453.7725463775;425508.06538055267;5.7765040727125605;0.23816954043153327
2394;2019-04-13 08:54:41.788;807;309;150;150;134;44;36;35;-14;40;732;180;-4;12;247;207;802;302;149;37;35;16;806;360;365;140;365;313;806;119.0;1231.0;580.0;216.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19434.576171875;15854.052734375;0.0;2397.28173828125;810.0;158233;524.0;0.0;Calculated values ==>;1555138481.788;353.86;304.06;288.16;288.16;286.56;277.56;274.38016830617;276.76000000000005;276.66;271.76000000000005;277.16;346.36;291.16;272.76000000000005;274.36;297.86;293.86;353.36;303.36;276.86;276.66;325.56;354.16;274.76000000000005;242.56692532238324;269.14681796795327;274.38016830617;288.06;8059999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3130000.0;8059999.999999999;0.01983333333333333;0.20516666666666666;0.09666666666666666;0.036000000000000004;0.0;0.01983333333333333;0.0;15854.052734375;0.0;2397.28173828125;19434.576171875;492175.25746211107;288296.36723642965;232799.39839875794;232799.39839875794;228597.5804876358;430148.3826014536;433317.3069910173;437249.5021140777;472686.4266018815;525977.8974078618;464156.33264073107;438829.0499133347;441292.71172936825;465132.6551254336;460553.62251606805;491421.11503518093;284476.48938582535;433500.59072566376;433133.46834165603;219923.6425635755;339690.1980837097;470324.29699050833;202461.84259588536;202461.84259588536;274.16381457824093;805421.6573496962;552121.7326135051;92681.55005138413;64248.03769324202;0;10;10;1;0;0;0;3;43;52;520347633425.6727;198070474645.4415;438169525125.81024;22696.140420091924;9643.048358206426;42458.13902905945;4574.987243957785;1257904.2593945544;300418.88977504155;1288193.2167545338;425586.8899886442;4.348849952327018;0.18439732903552938
2395;2019-04-13 08:55:41.798;807;314;151;151;132;42;36;34;-13;39;696;182;-13;21;247;207;804;307;150;41;35;14;839;357;362;131;362;314;840;115.0;1321.0;2034.0;83.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20024.85546875;16465.734375;0.0;2411.57006835938;808.0;158234;519.0;0.0;Calculated values ==>;1555138541.798;353.86;304.56;288.26000000000005;288.26000000000005;286.36;277.36;274.0616903277293;276.76000000000005;276.56;271.86;277.06;342.76;291.36;271.86;275.26000000000005;297.86;293.86;353.56000000000006;303.86;277.26000000000005;276.66;325.06;353.96000000000004;274.56;240.61611355647437;269.2639976450953;274.0616903277293;288.16;8390000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3140000.0;8400000.0;0.019166666666666665;0.22016666666666668;0.339;0.013833333333333333;0.0;0.019166666666666665;0.0;16465.734375;0.0;2411.57006835938;20024.85546875;488933.48669267877;286996.1846474593;232509.39046857096;232509.39046857096;227599.94968981313;430346.717906069;434064.28222162405;437179.3288687813;473759.9231585776;522097.5245190355;464259.2458676365;437179.3288687813;442440.15168911073;465568.3016696177;461017.6682793448;488466.7215683528;283575.2281274539;434960.5676705249;433883.48505660606;217833.21561994078;338850.9272812574;471332.97713222547;202144.2335852205;202144.2335852205;274.0265835291283;805750.5407514153;552391.1090613003;92721.63049539394;64248.03769324202;0;10;10;1;0;0;0;3;43;52;520565769775.63806;198151788195.4286;438357656475.78033;79676.89730112712;3723.7776190669024;45110.27713923791;4441.66898653489;1258757.5102268702;300530.2985565372;1288923.0751786206;425662.0413136867;7.04298759628982;0.30102537111579136
2396;2019-04-13 08:56:41.789;816;315;156;154;132;41;37;34;-13;39;704;185;-15;20;247;208;809;307;152;47;36;13;834;358;364;131;364;314;835;118.0;1296.0;1781.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19955.322265625;16352.326171875;0.0;2422.53759765625;805.0;158235;514.0;0.0;Calculated values ==>;1555138601.789;354.76;304.66;288.76000000000005;288.56;286.36;277.26000000000005;274.1680685717883;276.86;276.56;271.86;277.06;343.56000000000006;291.66;271.66;275.16;297.86;293.96000000000004;354.06000000000006;303.86;277.86;276.76000000000005;324.56;353.66;274.46000000000004;240.61611355647437;269.2639976450953;274.1680685717883;288.36;8340000.000000001;3579999.9999999995;3640000.0;1310000.0;3640000.0;3140000.0;8350000.0;0.019666666666666666;0.21600000000000003;0.29683333333333334;0.0;0.0;0.019666666666666666;0.0;16352.326171875;0.0;2422.53759765625;19955.322265625;490815.1046609787;288060.4114195952;233908.224815354;233379.22440788097;227668.73117773383;430280.9020939914;433749.95420475816;437179.3288687813;473759.9231585776;522943.75533910596;464634.5372170929;436858.596315483;442290.0738787095;465278.15030523995;460997.6953817449;489737.85846396955;284038.9783003699;435544.0976640484;433567.68989926;215742.86842915416;337592.078488485;471235.6892988843;202496.42290420205;202496.42290420205;274.1680685717883;806083.6589236301;552664.5518763283;92761.90868326723;64248.03769324202;0;10;10;1;0;0;0;3;43;52;520783537105.4096;198230376405.34613;438546028215.5827;69661.70925381927;0.0;44430.958115337526;4544.40158423614;1260001.8119402644;300561.3253819415;1289669.1402117487;425736.914002443;6.318931013812353;0.24445883308641062
2397;2019-04-13 08:57:41.819;823;309;164;162;136;42;37;35;-3;39;730;187;3;21;247;207;814;302;153;38;36;12;829;359;364;136;364;317;829;117.0;1336.0;877.0;184.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19861.490234375;16282.38671875;0.0;2432.11596679688;803.0;158236;510.0;-1.0;Calculated values ==>;1555138661.819;355.46000000000004;304.06;289.56;289.36;286.76000000000005;277.36;274.27422755570615;276.86;276.66;272.86;277.06;346.16;291.86;273.46000000000004;275.26000000000005;297.86;293.86;354.56000000000006;303.36;276.96000000000004;276.76000000000005;324.16;353.46000000000004;274.36;241.71165711629368;269.6138998590099;274.27422755570615;288.46000000000004;8290000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3170000.0;8290000.000000001;0.0195;0.22266666666666665;0.14616666666666667;0.03066666666666667;0.0;0.0195;-0.002491274207780164;16282.38671875;0.0;2432.11596679688;19861.490234375;492368.2163587024;285618.85185468104;236149.32877216412;235611.31946349805;228778.9452250136;430214.79039162316;433749.95420475816;438089.39356590953;473111.07959547755;525452.487291523;464444.50306248706;439036.66921371425;441813.15995618154;465278.15030523995;460708.6424910782;490996.6803930301;282216.2613346924;433931.68165179034;433567.68989926;214070.64678622372;336752.88402864704;470469.1018322894;202345.41230680037;202345.41230680037;274.1139700224207;806415.6315976906;552936.6437949243;92802.38435734157;64248.03769324202;0;10;10;1;0;0;0;3;43;52;521002046305.3055;198310516455.30792;438735422865.49243;34457.91192737312;8222.459812114997;46488.43997698986;4508.834413052963;1260869.909281449;300629.88014059234;1290427.1806929822;425812.39535753446;5.0056177128274815;0.2079138785341225
2398;2019-04-13 08:58:41.769;825;309;176;175;150;45;38;38;4;40;752;187;11;15;248;205;819;302;156;41;37;12;854;365;370;136;369;299;850;123.0;2181.0;1949.0;155.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;31684.916015625;28465.615234375;0.0;2279.9990234375;800.0;158237;506.0;0.0;Calculated values ==>;1555138721.769;355.66;304.06;290.76000000000005;290.66;288.16;277.66;274.9066339382667;276.96000000000004;276.96000000000004;273.56;277.16;348.36;291.86;274.26000000000005;274.66;297.96000000000004;293.66;355.06000000000006;303.36;277.26000000000005;276.86;323.76000000000005;353.16;274.36;241.71165711629368;267.47669482898436;274.9066339382667;288.76000000000005;8540000.0;3650000.0;3700000.0;1360000.0;3690000.0;2990000.0;8500000.0;0.0205;0.3635;0.3248333333333333;0.025833333333333333;0.0;0.0205;0.0;28465.615234375;0.0;2279.9990234375;31684.916015625;490253.6406462798;283615.00361894735;239012.495974345;238740.4425040794;232091.68155759524;429811.8947417682;432420.26882306463;443024.9951484293;473208.68934220774;529158.4594518314;467044.9670022354;444038.8974165015;444613.46213006455;464680.42916884983;459499.9958173634;489320.1892955721;280474.45609609864;432980.8147056428;432232.2269198731;212398.47392691602;335494.14909123123;470469.1018322894;204131.57120360064;204131.57120360064;274.83325175728186;806844.8270222942;553309.2330614831;92841.61925927062;64248.03769324202;0;10;11;1;0;0;0;3;43;52;521222062805.48047;198392048455.37277;438920068865.6393;77600.54721141183;6880.386207907793;75915.4240180086;4676.063442183586;1261802.9515912703;300755.63230998407;1291446.3628669179;425888.8723890427;5.368974563179094;0.21771345048979268
2399;2019-04-13 08:59:41.780;862;328;182;180;153;43;39;36;-3;40;761;188;8;9;247;204;845;322;157;51;38;11;880;360;365;138;365;296;876;113.0;2084.0;2407.0;300.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;32777.34765625;29079.533203125;0.0;2259.75708007812;799.0;158238;502.0;0.0;Calculated values ==>;1555138781.78;359.36;305.96000000000004;291.36;291.16;288.46000000000004;277.46000000000004;274.38016830617;277.06;276.76000000000005;272.86;277.16;349.26;291.96000000000004;273.96000000000004;274.06;297.86;293.56;357.66;305.36;278.26000000000005;276.96000000000004;323.36;353.06000000000006;274.26000000000005;242.14157278889297;267.1113755279542;274.38016830617;288.86;8800000.0;3600000.0;3650000.0;1380000.0;3650000.0;2960000.0;8760000.0;0.01883333333333333;0.3473333333333333;0.40116666666666667;0.05;0.0;0.01883333333333333;0.0;29079.533203125;0.0;2259.75708007812;32777.34765625;493491.0936047115;290252.51959099603;240151.29040842166;239609.61664084444;232474.0302094875;430148.3826014536;433865.5205784961;442623.4524550126;472947.9820155742;530324.0213711264;467590.31788969715;444211.38067900744;444354.4352571944;465132.6551254336;460147.9425315409;490854.40056145575;287335.4633187838;436011.88369366544;433683.32636128634;210726.34883551928;335074.5858427641;470101.35966640816;202716.62791310955;202716.62791310955;274.26276828463654;807382.1110361727;553788.8638806725;92879.45749582002;64248.03769324202;0;10;11;1;0;0;0;3;43;52;521442603230.1791;198474263525.2604;439098601590.39526;96242.62111206011;13369.236587664931;70688.91086895473;4349.872820773995;1263251.9102523816;300924.4101033069;1292668.2896348175;425964.10231408937;5.891985418968493;0.2764690583217614
2400;2019-04-13 09:00:41.780;911;342;181;181;159;40;40;35;-30;40;762;189;-15;9;247;205;887;331;156;55;40;11;850;359;364;140;364;292;846;113.0;2127.0;1257.0;210.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;32292.65625;28162.201171875;0.0;2224.63793945312;797.0;158239;497.0;0.0;Calculated values ==>;1555138841.78;364.26;307.36;291.26000000000005;291.26000000000005;289.06;277.16;274.27422755570615;277.16;276.66;270.16;277.16;349.36;292.06;271.66;274.06;297.86;293.66;361.86;306.26000000000005;278.66;277.16;322.86;352.86;274.26000000000005;242.56692532238324;266.62003547228215;274.27422755570615;288.76000000000005;8500000.0;3590000.0;3640000.0;1400000.0;3640000.0;2920000.0;8460000.0;0.01883333333333333;0.3545;0.2095;0.035;0.0;0.01883333333333333;0.0;28162.201171875;0.0;2224.63793945312;32292.65625;503500.1622094814;303291.46245754586;240459.91662081867;240459.91662081867;234519.63438148593;430214.79039162316;434293.55171347444;439486.50853756786;472686.4266018815;530731.0198959947;468271.7875305481;441706.42661647673;445149.6110370882;465278.15030523995;460438.91947669676;499992.8147587268;295720.04619656364;436944.7260494021;434293.55171347444;208636.25808486674;334235.48183727637;469830.78476507135;202378.53382671395;202378.53382671395;274.12684845971876;807924.3610687248;554265.8783337974;92916.82745431612;64248.03769324202;0;10;11;1;0;0;0;3;43;52;521661303230.1791;198557663525.2604;439275001590.39526;49674.120701923894;9360.828782842511;72414.69645528684;4367.7328368673225;1264467.8831008314;301113.82731472777;1293860.819695853;426036.749027903;4.46961193559248;0.1782285610076828
2401;2019-04-13 09:01:44.751;939;345;168;167;151;39;42;34;-40;40;757;190;-42;-6;246;206;912;336;157;58;41;9;837;358;363;141;363;288;832;-2.0;2104.0;1214.0;223.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;31305.41796875;27772.99609375;0.0;2171.13623046875;795.0;158240;490.0;0.0;Calculated values ==>;1555138904.751;367.06000000000006;307.66;289.96000000000004;289.86;288.26000000000005;277.06;274.1680685717883;277.36;276.56;269.16;277.16;348.86;292.16;268.96000000000004;272.56;297.76000000000005;293.76000000000005;364.36;306.76000000000005;278.96000000000004;277.26000000000005;322.16;352.66;274.06;242.77792619122317;266.1237361191953;274.1680685717883;288.86;8370000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2880000.0;8320000.0;0.0;0.3506666666666666;0.20233333333333334;0.03716666666666667;0.0;0.0;0.0;27772.99609375;0.0;2171.13623046875;31305.41796875;508603.83717637375;309902.01852392324;237175.7658956054;236904.9974616669;232637.09068607967;430280.9020939914;434896.4795471851;438868.18837745173;472555.3283204977;530515.995246938;468947.40113348054;438567.5464853322;443826.2931882711;465292.22471119097;460728.8237906335;504761.98507940513;301812.1873828517;437691.7838488006;434717.7860891638;205710.24989127388;333396.4077044029;469497.271648461;202021.86017778298;202378.53382671395;273.98348643231554;808480.5880588413;554755.0860149863;92955.27277307464;64248.03769324202;0;10;11;1;0;0;0;3;43;52;521890202815.0196;198646137780.19876;439457617490.26807;47921.90707239965;9941.169459660201;71167.72905892471;0.0;1265321.4552481503;301282.6420550725;1295116.5876001248;426074.94909794175;4.3090514092680765;0.18463487897023292
2402;2019-04-13 09:02:41.771;947;344;159;158;141;37;43;33;-36;39;748;191;-38;-7;246;207;915;338;158;61;42;8;787;356;361;144;361;299;784;-1.0;1278.0;898.0;200.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;18898.28515625;15480.51171875;0.0;2261.55444335938;819.0;158241;482.0;0.0;Calculated values ==>;1555138961.771;367.86;307.56;289.06;288.96000000000004;287.26000000000005;276.86;273.955091788801;277.46000000000004;276.46000000000004;269.56;277.06;347.96000000000004;292.26000000000005;269.36;272.46000000000004;297.76000000000005;293.86;364.66;306.96000000000004;279.26000000000005;277.36;321.36;355.06000000000006;273.96000000000004;243.40439225979637;267.47669482898436;273.955091788801;288.96000000000004;7870000.0;3560000.0;3610000.0;1440000.0;3610000.0;2990000.0;7840000.000000001;0.0;0.213;0.14966666666666667;0.03333333333333333;0.0;0.0;0.0;15480.51171875;0.0;2261.55444335938;18898.28515625;513791.74244833825;363852.77492835344;235619.3974134998;235345.86357043026;230772.99913031937;430412.23801567365;435555.27144483227;436994.8591042781;472061.9191754798;528741.4790769137;467529.42500146636;436681.2095440692;441408.8056941941;465582.3289076539;461171.6782371525;509412.46197589574;343904.8169073176;438653.9296755554;435378.9101572175;202366.40377179522;343467.2996937194;468988.4700171027;201412.43200716874;202378.53382671395;273.73669530123044;808878.1734965121;555097.6297670201;92990.37722059368;64248.03769324202;0;10;11;1;0;0;0;3;43;52;522096615214.95056;198727391280.17157;439624971190.2121;35258.836588867365;8919.2012669978;35253.12839960714;0.0;1265980.2005262028;301432.0057131939;1295959.3816682159;426074.94909794175;4.476996395442854;0.22576643920206552
2403;2019-04-13 09:03:44.772;925;337;157;156;135;34;45;30;-23;38;743;193;-25;6;245;208;892;334;159;67;45;8;803;351;356;143;356;306;800;-2.0;1239.0;329.0;128.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19315.30078125;15809.6357421875;0.0;2322.08325195312;880.0;158242;470.0;0.0;Calculated values ==>;1555139024.772;365.66;306.86;288.86;288.76000000000005;286.66;276.56;273.4187578820637;277.66;276.16;270.86;276.96000000000004;347.46000000000004;292.46000000000004;270.66;273.76000000000005;297.66;293.96000000000004;362.36;306.56;279.86;277.66;320.16;361.16;273.96000000000004;243.1966462407574;268.3187672390254;273.4187578820637;289.06;8030000.0;3510000.0;3560000.0;1430000.0;3560000.0;3060000.0;8000000.0;0.0;0.20650000000000002;0.05483333333333333;0.021333333333333333;0.0;0.0;0.0;15809.6357421875;0.0;2322.08325195312;19315.30078125;509464.3593923585;315030.13958651875;234780.74159960626;234510.68752224706;228946.87607624952;430735.4089219946;437078.2854679012;437427.84448784514;472095.1348084983;527678.986846941;466780.14590331726;437112.3332710247;441867.40411234536;466173.27820480464;462069.13822976255;504839.43209840264;310450.55020829604;440744.7090348666;437078.2854679012;197350.94305643384;369085.1043753622;469125.32372254826;199824.98440150282;202378.53382671395;273.0918040628898;809212.5476817884;555371.4229038783;93030.48468714966;64248.03769324202;0;10;11;1;0;0;0;3;43;52;522322473800.5455;198817797715.4097;439815549215.71405;13028.55682806777;5745.0739055156355;40141.30411030701;0.0;1266402.7219262964;301560.32015799626;1296619.0934258641;426074.94909794175;3.2492746475350267;0.1279894780922304
2404;2019-04-13 09:04:41.792;893;338;162;160;135;34;40;29;-21;36;745;193;-24;11;244;209;859;335;156;71;41;3;799;354;359;143;359;307;797;85.0;1190.0;1019.0;294.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19269.654296875;15718.1611328125;0.0;2326.548828125;903.0;158243;458.0;0.0;Calculated values ==>;1555139081.792;362.46000000000004;306.96000000000004;289.36;289.16;286.66;276.56;273.7412296467126;277.16;276.06;271.06;276.76000000000005;347.66;292.46000000000004;270.76000000000005;274.26000000000005;297.56;294.06;359.06000000000006;306.66;280.26000000000005;277.26000000000005;318.96000000000004;363.46000000000004;273.46000000000004;243.1966462407574;268.43790593516167;273.7412296467126;288.76000000000005;7990000.000000001;3540000.0;3590000.0;1430000.0;3590000.0;3070000.0;7970000.0;0.014166666666666666;0.19833333333333333;0.16983333333333334;0.049;0.0;0.014166666666666666;0.0;15718.1611328125;0.0;2326.548828125;19269.654296875;505326.15873150615;319411.4571490997;236194.95036240385;235649.33336536138;228992.15295025555;430542.39183029096;435505.82383528166;437514.20447033056;471897.7078724963;527811.1443744984;466637.50296154356;437040.2039936506;442402.47668766207;465610.7510579218;461745.00080896105;500482.0740750551;313698.2810543644;440751.3174876573;435681.3269337161;192335.8262164488;378752.73324896954;468628.5149305175;200759.43586249577;200759.43586249577;273.47219023566737;809518.1190898188;555621.105539602;93067.29927063818;64248.03769324202;0;10;11;1;0;0;0;3;43;52;522526320300.4773;198899336315.38242;439990315515.6556;40208.851535230606;13125.584874333066;37045.452282436985;3328.0601235089543;1266824.3326240547;301709.7652917834;1297230.3696547588;426101.30548518884;5.193098089044656;0.2674834503463544
2405;2019-04-13 09:05:41.793;867;338;174;170;139;35;35;28;-14;35;748;192;-7;16;245;209;836;334;156;74;35;-2;815;352;357;142;357;306;816;-2.0;1241.0;851.0;228.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19543.75;15965.080078125;0.0;2327.93310546875;908.0;158244;448.0;0.0;Calculated values ==>;1555139141.793;359.86;306.96000000000004;290.56;290.16;287.06;276.66;273.5264737036516;276.66;275.96000000000004;271.76000000000005;276.66;347.96000000000004;292.36;272.46000000000004;274.76000000000005;297.66;294.06;356.76;306.56;280.56;276.66;317.96000000000004;363.96000000000004;272.96000000000004;242.98782864720522;268.3187672390254;273.5264737036516;288.76000000000005;8150000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3060000.0;8159999.999999999;0.0;0.20683333333333334;0.14183333333333334;0.038;0.0;0.0;0.0;15965.080078125;0.0;2327.93310546875;19543.75;500198.9624010813;308318.44671270344;239126.20470677468;238023.580520827;229746.83352066026;430671.36484660726;435106.3833865666;438831.83823597094;471931.263865096;528202.6435094479;466657.7250530647;439906.9099392921;443346.1541946438;466029.4888257932;462049.5740961287;495649.75447988615;304278.0398067318;441664.3054848871;435106.3833865666;188156.80290529504;380855.0447510572;468269.4296827956;200146.70230317657;200759.43586249577;273.22278944056006;809841.569515986;555885.1369498244;93106.08726649376;64248.03769324202;0;10;11;1;0;0;0;3;43;52;522741123880.21783;198984837740.27914;440174218580.4334;33853.508446468004;10188.663640425522;39582.04965156409;0.0;1267441.5292429288;301904.05393392843;1297868.9428128127;426129.0397817485;4.571374923266154;0.22881567463414498
