;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2406;2019-04-13 09:06:41.793;855;328;189;185;147;35;37;27;-4;34;750;191;4;19;244;210;826;322;154;77;36;-7;807;353;358;140;358;305;806;-1.0;1315.0;791.0;207.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19762.337890625;15835.98828125;0.0;2321.43017578125;902.0;158245;441.0;0.0;Calculated values ==>;1555139201.793;358.66;305.96000000000004;292.06;291.66;287.86;276.66;273.6339639331285;276.86;275.86;272.76000000000005;276.56;348.16;292.26000000000005;273.56;275.06;297.56;294.16;355.76;305.36;280.86;276.76000000000005;317.26000000000005;363.36;272.46000000000004;242.56692532238324;268.19934244402924;273.6339639331285;288.56;8070000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3050000.0;8059999.999999999;0.0;0.21916666666666668;0.13183333333333333;0.034499999999999996;0.0;0.0;0.0;15835.98828125;0.0;2321.43017578125;19762.337890625;499179.0417786362;301653.83117014216;243575.29426762532;242428.79773785846;232003.1232944384;430607.02586249536;435217.872359457;440578.77906221413;472096.9026672395;528489.0112660631;466678.0548242187;441779.2354426769;443987.30161898106;465755.3386178344;462030.1321161972;494919.31361285277;296751.41248405445;441936.0282491544;435041.38555822254;185231.60634950487;378332.2993749013;468049.84543673473;200344.4378318516;200759.43586249577;273.3048840710954;810169.1202484079;556150.1458528192;93144.83196050418;64248.03769324202;0;10;11;1;0;0;0;3;43;52;522955623880.21783;199069437740.27914;440357518580.4334;31670.893985536128;9235.836562368468;43431.7983307283;0.0;1267987.5659298622;302065.9247689517;1298560.724879332;426129.0397817485;4.64485240995114;0.219625816768502
2407;2019-04-13 09:07:41.794;850;313;203;197;159;36;39;27;-21;34;752;191;-18;23;245;211;822;313;156;78;38;-12;813;351;356;138;356;303;815;-2.0;1172.0;420.0;141.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21715.50390625;16010.1201171875;0.0;2320.6337890625;894.0;158246;435.0;0.0;Calculated values ==>;1555139261.794;358.16;304.46000000000004;293.46000000000004;292.86;289.06;276.76000000000005;273.4187578820637;277.06;275.86;271.06;276.56;348.36;292.26000000000005;271.36;275.46000000000004;297.66;294.26000000000005;355.36;304.46000000000004;280.96000000000004;276.96000000000004;316.66;362.56000000000006;271.96000000000004;242.14157278889297;267.9596281332873;273.4187578820637;288.76000000000005;8130000.0;3510000.0;3560000.0;1380000.0;3560000.0;3030000.0;8150000.0;0.0;0.19533333333333333;0.07;0.0235;0.0;0.0;0.0;16010.1201171875;0.0;2320.6337890625;21715.50390625;497900.5131333821;289410.1396854343;247441.06903239863;245677.81155656328;235052.5327625452;430735.4089219946;436044.89835179626;438419.19255376846;472360.27449258295;528851.8103742785;466962.909063852;438881.8371443283;444965.2754471953;466173.27820480464;462465.50517657667;493752.30272342096;289410.1396854343;442514.2724581907;435871.12834967964;182724.36793118677;374969.1661348347;467832.08141530916;199518.68944189104;200759.43586249577;272.9709863375944;810514.7746904424;556415.5345122229;93183.51647156225;64248.03769324202;0;10;11;1;0;0;0;3;43;52;523169827449.9591;199152839130.1784;440539921620.2131;16723.03521783142;6305.364711375326;39914.8358467534;0.0;1268390.8553941154;302195.43693791;1299255.2917392266;426129.0397817485;3.433750521002805;0.1435469538537775
2408;2019-04-13 09:08:41.774;850;314;211;208;171;37;36;27;-27;33;755;191;-29;16;245;211;825;312;153;81;37;-16;839;354;359;136;359;299;843;-1.0;1183.0;0.0;252.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;28683.185546875;16392.33203125;0.0;2289.07641601562;887.0;158247;428.0;0.0;Calculated values ==>;1555139321.774;358.16;304.56;294.26000000000005;293.96000000000004;290.26000000000005;276.86;273.7412296467126;276.76000000000005;275.86;270.46000000000004;276.46000000000004;348.66;292.26000000000005;270.26000000000005;274.76000000000005;297.66;294.26000000000005;355.66;304.36;281.26000000000005;276.86;315.96000000000004;361.86;271.56;241.71165711629368;267.47669482898436;273.7412296467126;288.46000000000004;8390000.0;3540000.0;3590000.0;1360000.0;3590000.0;2990000.0;8430000.0;0.0;0.19716666666666666;0.0;0.042;0.0;0.0;0.0;16392.33203125;0.0;2289.07641601562;28683.185546875;495495.13814096834;286683.04030357924;249077.4651249133;248194.43997117615;237785.62322356895;430542.39183029096;434799.06761956174;438390.63782803225;472525.0707617092;529471.0994095542;467529.42500146636;438082.61597026663;444756.5733829062;465741.0905809244;462010.81260629336;491708.61018539575;285693.05083069904;442368.09841364;434976.4790924014;179799.33570027514;372026.91153845954;467714.8087812215;196636.68656079334;200759.43586249577;271.8349987248586;810934.6237729923;556685.4649400675;93221.91791853288;64248.03769324202;0;10;11;1;0;0;0;3;43;52;523384255950.0273;199235011730.20453;440720461420.2705;0.0;11385.281133257984;40619.40111943437;0.0;1268530.1675680995;302342.8098459792;1299926.186674611;426129.0397817485;2.7837666736687736;0.1325968336103036
2409;2019-04-13 09:09:41.785;859;315;190;194;181;42;32;33;-30;34;757;191;-32;10;246;206;831;310;154;41;32;-19;809;362;367;135;367;299;809;118.0;1161.0;423.0;128.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31218.1796875;15906.099609375;0.0;2293.46142578125;881.0;158248;422.0;0.0;Calculated values ==>;1555139381.785;359.06000000000006;304.66;292.16;292.56;291.26000000000005;277.36;274.5913991737795;276.36;276.46000000000004;270.16;276.56;348.86;292.26000000000005;269.96000000000004;274.16;297.76000000000005;293.76000000000005;356.26;304.16;277.26000000000005;276.36;315.36;361.26;271.26000000000005;241.49495122638035;267.47669482898436;274.5913991737795;288.56;8090000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2990000.0;8090000.000000001;0.019666666666666666;0.19349999999999998;0.07050000000000001;0.021333333333333333;0.0;0.019666666666666666;0.0;15906.099609375;0.0;2293.46142578125;31218.1796875;499578.73733329267;291459.3323375865;243793.10927869365;244950.78312367617;241227.74568353713;430014.67791919125;432064.8867102419;437928.15255369636;472753.7123474745;529679.4811607535;467529.42500146636;437618.306812844;443894.718236925;464708.6425554581;460106.86065135186;495472.0422556078;288477.1998415043;433733.48194404994;432064.8867102419;177292.22831007556;369505.33540232555;467558.1405869268;202547.31887619063;202547.31887619063;274.20620924878847;811433.8933338879;556954.6678826004;93260.11273508021;64248.03769324202;0;10;11;1;0;0;0;3;43;52;523602095880.59503;199316326635.41644;440899894310.73816;16594.348774264156;5653.564196495704;40053.50200712903;4513.845500736341;1268668.4791607228;302484.82625566656;1300598.5841193534;426166.6620571722;3.6712567050137968;0.13075546927319132
2410;2019-04-13 09:10:41.775;863;306;168;170;165;47;34;35;-27;36;758;191;-30;9;246;204;836;301;154;38;33;-22;804;361;366;135;366;302;805;117.0;1235.0;1020.0;90.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;25345.283203125;15823.8134765625;0.0;2313.09204101562;875.0;158249;416.0;0.0;Calculated values ==>;1555139441.775;359.46000000000004;303.76000000000005;289.96000000000004;290.16;289.66;277.86;274.4858918419099;276.56;276.66;270.46000000000004;276.76000000000005;348.96000000000004;292.26000000000005;270.16;274.06;297.76000000000005;293.56;356.76;303.26000000000005;276.96000000000004;276.46000000000004;314.76000000000005;360.66;270.96000000000004;241.49495122638035;267.8393353686513;274.4858918419099;288.56;8040000.000000001;3610000.0;3660000.0;1350000.0;3660000.0;3020000.0;8050000.0;0.0195;0.20583333333333334;0.16999999999999998;0.015000000000000001;0.0;0.0195;0.0;15823.8134765625;0.0;2313.09204101562;25345.283203125;500608.7231522833;286733.45566280384;237687.4520520214;238239.11170658463;236864.06238188565;430081.6785162784;432695.15374167816;437713.4967235476;472948.7829819323;529554.8567808631;467104.93499668734;437244.63023590046;443139.33368828957;464854.9636409364;459991.67660371546;496678.1285277718;284066.3448335878;433433.583526483;432509.1113278755;174785.17458790913;366984.0837685546;467262.4020951541;202863.46808553475;202863.46808553475;274.3243570735685;811905.176964353;557219.0397557016;93298.49428265203;64248.03769324202;0;10;11;1;0;0;0;3;43;52;523821959230.63;199397313135.42932;441080164260.76685;39924.50486846218;3965.9840101442906;43762.592143719536;4478.090043225645;1269139.3911094125;302564.9757969177;1301296.9351594797;426241.58236458444;5.07976242012503;0.19387339339995582
2411;2019-04-13 09:11:41.775;859;303;159;159;148;47;36;34;-23;37;760;191;-25;11;246;204;838;299;155;38;35;-25;801;360;365;130;365;306;802;119.0;1260.0;19.0;91.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;22664.32421875;15780.3740234375;0.0;2362.78735351562;870.0;158250;411.0;-1.0;Calculated values ==>;1555139501.775;359.06000000000006;303.46000000000004;289.06;289.06;287.96000000000004;277.86;274.38016830617;276.76000000000005;276.56;270.86;276.86;349.16;292.26000000000005;270.66;274.26000000000005;297.76000000000005;293.56;356.96000000000004;303.06;276.96000000000004;276.66;314.26000000000005;360.16;270.66;240.39332010688793;268.3187672390254;274.38016830617;288.66;8009999.999999999;3600000.0;3650000.0;1300000.0;3650000.0;3060000.0;8020000.0;0.01983333333333333;0.21;0.0031666666666666666;0.015166666666666667;0.0;0.01983333333333333;-0.0024802530353428224;15780.3740234375;0.0;2362.78735351562;22664.32421875;500301.783335733;285454.1133253724;235285.9028188796;235285.9028188796;232334.3456615947;430148.3826014536;433317.3069910173;437427.84448784514;473695.5629922598;529458.4190747546;466535.2236481595;437112.3332710247;442609.8111887139;465000.999999308;460147.9425315409;497250.4433845857;283356.909684164;433683.32636128634;433133.46834165603;172696.00095264515;364883.28560102184;467664.65311003575;200622.89763563327;200622.89763563327;273.4447958763236;812305.2570262019;557482.4079848683;93337.45994427313;64248.03769324202;0;10;11;1;0;0;0;3;43;52;524041259230.63;199476813135.42932;441262564260.76685;749.8823316986709;4050.1332913617707;44917.64207708857;4611.459652336118;1269478.3443360806;302631.77677443024;1302035.9371113197;426317.3286120474;2.9944680656094627;0.07298144986184288
2412;2019-04-13 09:12:41.776;850;308;157;157;142;45;37;34;-18;38;768;191;-20;12;246;204;837;303;153;39;36;-27;828;357;362;125;362;310;829;109.0;1228.0;310.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;0;0;0;21066.81640625;16276.9033203125;0.0;1006.40557861328;865.0;158251;407.0;0.0;Calculated values ==>;1555139561.776;358.16;303.96000000000004;288.86;288.86;287.36;277.66;274.0616903277293;276.86;276.56;271.36;276.96000000000004;349.96000000000004;292.26000000000005;271.16;274.36;297.76000000000005;293.56;356.86;303.46000000000004;277.06;276.76000000000005;313.86;359.66;270.46000000000004;239.25999513918347;268.7936212382143;274.0616903277293;288.46000000000004;8280000.0;3570000.0000000005;3620000.0000000005;1250000.0;3620000.0000000005;3100000.0;8290000.000000001;0.018166666666666668;0.20466666666666666;0.051666666666666666;0.0;0.0;0.018166666666666668;0.0;16276.9033203125;0.0;1006.40557861328;21066.81640625;496516.8725078063;285116.89206308656;234274.57440914976;234274.57440914976;230330.69715711405;430346.717906069;434244.55786418;437301.7563972805;474435.7222685275;529991.0488446471;465961.17116422096;436983.6325089788;441925.55079813005;465437.41611875535;460614.66830407927;494576.3077271434;282687.3743954952;434603.5697922251;434064.28222162405;171024.68490186572;362782.70746645995;468162.43823066;202234.48292222194;202234.48292222194;274.0616903277293;812669.6892714063;557749.5564148098;93365.53701995041;64248.03769324202;0;10;11;1;0;0;0;3;43;52;524259362865.3665;199553314410.3369;441447367340.5436;12145.142462878024;0.0;43366.601688544;4211.574687272472;1269585.8046668812;302665.52844766935;1302771.6514035119;426390.8551235435;3.4555488875400764;0.07921583928045033
2413;2019-04-13 09:13:41.786;846;315;156;156;138;42;35;33;-15;38;781;192;-16;9;245;205;837;309;154;43;34;-26;829;358;363;134;363;309;829;113.0;1297.0;910.0;117.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20169.5546875;16260.4453125;0.0;1380.3759765625;861.0;158252;403.0;0.0;Calculated values ==>;1555139621.786;357.76;304.66;288.76000000000005;288.76000000000005;286.96000000000004;277.36;274.1680685717883;276.66;276.46000000000004;271.66;276.96000000000004;351.26;292.36;271.56;274.06;297.66;293.66;356.86;304.06;277.46000000000004;276.56;313.46000000000004;359.26;270.56;241.2770596917726;268.67533136820026;274.1680685717883;288.56;8290000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3090000.0;8290000.000000001;0.01883333333333333;0.21616666666666667;0.15166666666666667;0.0195;0.0;0.01883333333333333;0.0;16260.4453125;0.0;1380.3759765625;20169.5546875;495828.6460118896;288761.16568234575;234008.60942723957;234008.60942723957;229294.6462623754;430280.9020939914;433634.880018922;438003.16910024424;473273.9119493556;531427.3856665845;466228.2923211868;437845.99643053644;441685.6382270979;465160.9749554807;460594.19487161405;494481.95760378585;285618.85185468104;435074.67720794375;433452.5470882844;169353.38768963216;361102.401775943;467008.1087053577;201853.35362389698;201853.35362389698;273.91780931602517;813013.3829698706;558020.7461774688;93385.43018121476;64248.03769324202;0;10;11;1;0;0;0;3;43;52;524476899115.332;199631027360.32455;441633098290.51404;35816.055347246;5170.517724088483;45149.24135943149;4361.784810245962;1269985.54792801;302708.62327663787;1303509.4063674654;426462.3116934552;5.130010545320894;0.1980844097196409
2414;2019-04-13 09:14:41.767;845;312;153;153;136;42;36;34;-3;39;795;191;5;9;245;206;836;305;155;45;35;-24;807;360;365;138;365;310;808;116.0;1247.0;416.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19055.310546875;15894.38671875;0.0;1372.81066894531;857.0;158253;399.0;0.0;Calculated values ==>;1555139681.767;357.66;304.36;288.46000000000004;288.46000000000004;286.76000000000005;277.36;274.38016830617;276.76000000000005;276.56;272.86;277.06;352.66;292.26000000000005;273.66;274.06;297.66;293.76000000000005;356.76;303.66;277.66;276.66;313.06;358.86;270.76000000000005;242.14157278889297;268.7936212382143;274.38016830617;288.66;8070000.0;3600000.0;3650000.0;1380000.0;3650000.0;3100000.0;8080000.0;0.01933333333333333;0.20783333333333334;0.06933333333333333;0.0;0.0;0.01933333333333333;0.0;15894.38671875;0.0;1372.81066894531;19055.310546875;497720.15283021005;289779.07024657057;233565.50952169613;233565.50952169613;229086.99554117766;430148.3826014536;433317.3069910173;439646.5891626351;472850.0741107318;532816.2831653146;465961.17116422096;440869.68830963876;441474.6228121385;464869.23356765806;460418.5278520168;496398.28920155484;285835.07278254983;434947.67464153876;433133.46834165603;167682.10792650707;359422.2341604596;466643.6209507191;203019.46007791444;203019.46007791444;274.38016830617;813340.1533364718;558288.6182577951;93408.3661378866;64248.03769324202;0;10;11;1;0;0;0;3;43;52;524695229955.1376;199712601520.25192;441818739485.34875;16406.14761654063;0.0;43762.05514574987;4448.870826432337;1270420.5951437298;302751.6972798785;1304250.09921065;426535.71057335427;3.742186536581164;0.09221775376987576
2415;2019-04-13 09:15:41.777;842;307;153;152;134;42;36;35;-11;40;798;189;3;15;246;206;834;301;158;46;35;-23;807;358;363;140;363;312;807;117.0;1304.0;1558.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18767.9765625;15885.5693359375;0.0;1374.30834960938;854.0;158254;396.0;0.0;Calculated values ==>;1555139741.777;357.36;303.86;288.46000000000004;288.36;286.56;277.36;274.1680685717883;276.76000000000005;276.66;272.06;277.16;352.96000000000004;292.06;273.46000000000004;274.66;297.76000000000005;293.76000000000005;356.56000000000006;303.26000000000005;277.76000000000005;276.66;312.76000000000005;358.56000000000006;270.86;242.56692532238324;269.02936301313275;274.1680685717883;288.96000000000004;8070000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3120000.0;8070000.0;0.0195;0.21733333333333332;0.25966666666666666;0.0;0.0;0.0195;0.0;15885.5693359375;0.0;1374.30834960938;18767.9765625;497280.48080328526;287042.0071449578;233582.63659986667;233315.51002701608;228582.8225098885;430280.9020939914;433816.67410848953;437953.8592893559;472686.4266018815;532981.3109619208;465424.42361272563;440133.4945721987;441956.66592570563;465292.22471119097;460728.8237906335;496103.36908076896;283854.4823795555;435606.35181711527;433634.880018922;166428.6587063909;358162.1983326704;466460.801679075;202496.42290420205;202496.42290420205;274.1680685717883;813655.3999280097;558553.4953637032;93431.26261181399;64248.03769324202;0;10;11;1;0;0;0;3;43;52;524913666355.10284;199796015420.23868;442005370585.3191;61140.44764801162;0.0;46128.75804306372;4507.1999137370385;1271066.9244744363;302751.6972798785;1304999.3141687894;426610.3569351643;6.476083297995326;0.24329231200727747
2416;2019-04-13 09:16:41.778;836;309;154;153;133;41;36;34;-15;40;797;188;-16;17;246;206;832;304;156;49;35;-21;807;358;363;141;363;312;808;123.0;1295.0;728.0;70.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18544.048828125;15917.427734375;0.0;1377.15222167969;852.0;158255;394.0;-1.0;Calculated values ==>;1555139801.778;356.76;304.06;288.56;288.46000000000004;286.46000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.56;271.66;277.16;352.86;291.96000000000004;271.56;274.86;297.76000000000005;293.76000000000005;356.36;303.56;278.06;276.66;312.56;358.36;271.06;242.77792619122317;269.02936301313275;274.1680685717883;288.76000000000005;8070000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3120000.0;8080000.0;0.0205;0.21583333333333332;0.12133333333333333;0.011666666666666665;0.0;0.0205;-0.0024832697731715834;15917.427734375;0.0;1377.15222167969;18544.048828125;496398.28920155484;288037.03271984414;233832.96643603925;233565.50952169613;228309.23263497764;430280.9020939914;433816.67410848953;437319.724394416;472555.3283204977;532876.6962720731;465300.26133238553;437160.35228701105;442256.7988125801;465292.22471119097;460728.8237906335;495808.01502724394;285303.63137722865;436133.76305498433;433634.880018922;165593.03060630985;357322.216966979;466518.71707589127;202037.61423197354;202037.61423197354;273.9896230962494;813966.3386560173;558818.524757105;93454.19183211878;64248.03769324202;0;10;11;1;0;0;0;3;43;52;525131469985.7052;199880316825.47183;442192573705.8368;28547.562699709688;3085.6128665123733;45433.86280446163;4747.743948632443;1271814.3370194025;302777.4111490612;1305762.3487283264;426687.48275297286;4.73066027201623;0.15965375568446313
2417;2019-04-13 09:17:41.788;830;313;155;154;135;41;36;35;-14;40;793;187;-16;13;246;207;829;307;157;52;35;-19;811;358;364;140;364;314;811;125.0;1314.0;352.0;111.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18679.2578125;15992.4873046875;0.0;1383.171875;849.0;158256;392.0;0.0;Calculated values ==>;1555139861.788;356.16;304.46000000000004;288.66;288.56;286.66;277.26000000000005;274.1680685717883;276.76000000000005;276.66;271.76000000000005;277.16;352.46000000000004;291.86;271.56;274.46000000000004;297.76000000000005;293.86;356.06000000000006;303.86;278.36;276.66;312.36;358.06000000000006;271.26000000000005;242.56692532238324;269.2639976450953;274.1680685717883;288.86;8109999.999999999;3579999.9999999995;3640000.0;1400000.0;3640000.0;3140000.0;8109999.999999999;0.020833333333333332;0.219;0.058666666666666666;0.018500000000000003;0.0;0.020833333333333332;0.0;15992.4873046875;0.0;1383.171875;18679.2578125;495135.21546062815;289953.80802455224;234048.87911891995;233781.3697078788;228782.9661808073;430280.9020939914;433567.68989926;437019.13673288765;472686.4266018815;532308.9173677488;464884.27703111677;436697.7041726919;441232.22130140173;465146.75317812245;460863.32371791895;494986.62213994237;286562.1268356414;436422.9032701672;433384.8821390699;164757.40606591295;356062.3083226806;466858.6150348425;201396.274802261;201396.274802261;273.7393015514966;814276.5845770102;559084.4850350481;93477.19836670427;64248.03769324202;0;10;11;1;0;0;0;3;43;52;525349606335.67053;199964630875.45844;442380405005.80695;13823.207899930096;4911.053294302758;45644.96447164191;4833.095986183518;1272167.4856226358;302844.0611402049;1306521.4654538778;426767.33639247244;3.98329185306356;0.1258689309187325
2418;2019-04-13 09:18:41.759;824;316;160;158;135;40;36;34;-13;40;791;187;-15;7;246;207;825;309;158;54;35;-17;817;358;363;140;363;314;817;126.0;1320.0;4.0;164.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18731.548828125;16062.078125;0.0;1387.3017578125;843.0;158257;391.0;-1.0;Calculated values ==>;1555139921.759;355.56000000000006;304.76000000000005;289.16;288.96000000000004;286.66;277.16;274.1680685717883;276.76000000000005;276.56;271.86;277.16;352.26;291.86;271.66;273.86;297.76000000000005;293.86;355.66;304.06;278.56;276.66;312.26000000000005;357.46000000000004;271.46000000000004;242.56692532238324;269.2639976450953;274.1680685717883;288.96000000000004;8170000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3140000.0;8170000.0;0.021;0.22;0.0006666666666666666;0.02733333333333333;0.0;0.021;-0.0024847628747871526;16062.078125;0.0;1387.3017578125;18731.548828125;493669.9618702164;290894.7242563093;235286.21106527143;234748.60263159452;228694.9277499632;430280.9020939914;433816.67410848953;437179.3288687813;472686.4266018815;532099.3496952928;464884.27703111677;436858.596315483;440314.901596438;465292.22471119097;460863.32371791895;493819.94116826553;286938.08126343286;437003.68543558475;433634.880018922;164339.59507360373;353542.7174425113;467057.3815275755;199356.4113661538;199356.4113661538;272.9364058322833;814588.1906163719;559351.4773047672;93500.2744881087;64248.03769324202;0;10;11;1;0;0;0;3;43;52;525567600920.51105;200048590275.39703;442568713945.6692;158.54861166841832;7317.159851078859;45514.009179063185;4919.847841708132;1272283.9439447392;302945.91366381675;1307280.75639899;426848.5716416217;3.318717677787453;0.1000736445149304
2419;2019-04-13 09:19:41.819;821;316;168;166;138;41;36;35;-12;40;789;187;-15;5;246;208;822;310;159;57;36;-15;814;360;365;140;365;315;814;127.0;1280.0;809.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18689.984375;16030.27734375;0.0;1390.39538574219;835.0;158258;393.0;-1.0;Calculated values ==>;1555139981.819;355.26;304.76000000000005;289.96000000000004;289.76000000000005;286.96000000000004;277.26000000000005;274.38016830617;276.76000000000005;276.66;271.96000000000004;277.16;352.06000000000006;291.86;271.66;273.66;297.76000000000005;293.96000000000004;355.36;304.16;278.86;276.76000000000005;312.46000000000004;356.66;271.66;242.56692532238324;269.38090353596624;274.38016830617;289.06;8140000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3150000.0;8140000.000000001;0.021166666666666667;0.21333333333333335;0.13483333333333333;0.020166666666666666;0.0;0.021166666666666667;-0.0024860814774952055;16030.27734375;0.0;1390.39538574219;18689.984375;493506.80483575776;291327.7350848899;237513.6952607233;236967.12178586025;229516.89645314953;430148.3826014536;433317.3069910173;437109.2053401759;472686.4266018815;531814.8312784355;464737.9769638264;436626.3353312552;439788.8290333797;465000.999999308;460688.5861845942;493656.72328636167;287843.0530186779;437059.3315351043;433317.3069910173;165175.21790254305;350183.7266411821;467256.05568369554;202397.81875236996;202397.81875236996;274.13892317006844;814900.3485722106;559619.1810363807;93523.44511175911;64248.03769324202;0;10;11;1;0;0;0;3;43;52;525786219320.30273;200132674275.31693;442757602645.48926;31646.9186249225;5341.307778115066;43906.91632377254;4887.795834384702;1272549.2545503515;303051.5063811897;1308026.675951849;426930.3837358752;4.924203553630236;0.1862428261705411
2420;2019-04-13 09:20:41.780;818;316;178;175;144;41;37;35;-11;41;789;187;-14;7;246;208;820;309;160;59;36;-13;822;358;363;140;363;316;823;124.0;1334.0;1140.0;120.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18842.521484375;16125.958984375;0.0;1395.88122558594;825.0;158259;410.0;-1.0;Calculated values ==>;1555140041.78;354.96000000000004;304.76000000000005;290.96000000000004;290.66;287.56;277.26000000000005;274.1680685717883;276.86;276.66;272.06;277.26000000000005;352.06000000000006;291.86;271.76000000000005;273.86;297.76000000000005;293.96000000000004;355.16;304.06;279.06;276.76000000000005;314.16;355.66;271.86;242.56692532238324;269.49753711883926;274.1680685717883;289.16;8220000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3160000.0;8230000.0;0.020666666666666667;0.22233333333333333;0.19;0.02;0.0;0.020666666666666667;-0.002487718293001033;16125.958984375;0.0;1395.88122558594;18842.521484375;492285.2296043012;290074.80792751117;240093.81008340785;239262.8805743706;230943.4758119327;430280.9020939914;433997.93586973246;437039.1322159168;472784.61766108364;531739.8791930424;464591.3861892909;436555.01315091987;439880.5001440809;465292.22471119097;460997.6953817449;492587.8975131585;286259.78535698156;437862.7576246094;433816.67410848953;172278.17009871884;345985.720156464;467454.6383336384;202034.28596829638;202034.28596829638;273.988326692272;815212.9161531198;559886.9754926816;93546.64899117524;64248.03769324202;0;10;11;1;0;0;0;3;43;52;526004477360.17773;200216619675.26886;442946779600.3809;44650.920787047886;5308.40704730684;45873.61693605667;4790.169354897325;1273184.6565984574;303140.1963187288;1308774.3607506976;427010.98102342826;5.742725245725376;0.230497266811382
2421;2019-04-13 09:21:41.800;817;315;188;185;151;40;36;34;-11;41;788;187;-14;8;246;209;819;309;161;62;35;-11;809;358;363;141;363;315;808;127.0;1390.0;883.0;133.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18969.884765625;15910.951171875;0.0;1385.62646484375;813.0;158260;464.0;-1.0;Calculated values ==>;1555140101.8;354.86;304.66;291.96000000000004;291.66;288.26000000000005;277.16;274.1680685717883;276.76000000000005;276.56;272.06;277.26000000000005;351.96000000000004;291.86;271.76000000000005;273.96000000000004;297.76000000000005;294.06;355.06000000000006;304.06;279.36;276.66;319.56;354.46000000000004;272.06;242.77792619122317;269.38090353596624;274.1680685717883;289.26000000000005;8090000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3150000.0;8080000.0;0.021166666666666667;0.23166666666666666;0.14716666666666667;0.022166666666666668;0.0;0.021166666666666667;-0.0024896655999169415;15910.951171875;0.0;1385.62646484375;18969.884765625;493386.74408694956;291612.5364453611;243241.44578134187;242383.8122274275;233031.9963881868;430280.9020939914;433816.67410848953;437269.4612400554;472653.6706096803;531709.9546020658;464737.9769638264;436787.6458509821;440252.4007172434;465292.22471119097;461131.9395044041;493686.0202757946;288037.03271984414;438373.2260056987;433634.880018922;194843.3435325042;340949.162051476;467513.824796885;201898.34810708763;201898.34810708763;273.9353533217152;815528.124572898;560154.0387353159;93569.8359483317;64248.03769324202;0;10;11;1;0;0;0;3;43;52;526222349960.1085;200300947775.24207;443136142700.32074;34638.782149401755;5887.809733290508;47642.015450461855;4905.08992546716;1273845.6243718925;303233.5292258063;1309553.9174526497;427091.8017820147;5.381047003254329;0.2061806338671963
2422;2019-04-13 09:22:41.770;813;313;195;192;159;39;36;33;-10;41;786;187;-13;9;246;209;815;307;161;65;35;-9;815;355;360;141;360;316;816;125.0;1320.0;844.0;60.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19963.359375;16070.1787109375;0.0;1396.0908203125;804.0;158261;532.0;0.0;Calculated values ==>;1555140161.77;354.46000000000004;304.46000000000004;292.66;292.36;289.06;277.06;273.8482719121499;276.76000000000005;276.46000000000004;272.16;277.26000000000005;351.76;291.86;271.86;274.06;297.76000000000005;294.06;354.66;303.86;279.66;276.66;326.36;353.56000000000006;272.26000000000005;242.77792619122317;269.49753711883926;273.8482719121499;289.26000000000005;8150000.0;3550000.0;3600000.0;1410000.0;3600000.0;3160000.0;8159999.999999999;0.020833333333333332;0.22;0.14066666666666666;0.01;0.0;0.020833333333333332;0.0;16070.1787109375;0.0;1396.0908203125;19963.359375;492206.28799720743;289278.1739904763;245071.82857464376;244204.9970536363;235034.83171100396;430477.46260093397;434555.4581654633;437199.7979686943;472653.6706096803;531425.0384582774;464591.3861892909;436716.74332067836;440189.9702421009;465726.964571486;461592.22777629585;492508.19632463355;285989.3136201968;439545.25928349345;434376.6058122323;223268.49639005636;337172.47746341303;467712.56826658786;201421.63723631323;201421.63723631323;273.73582159282586;815852.406052374;560420.4148964252;93593.00533523037;64248.03769324202;0;10;11;1;0;0;0;3;43;52;526439141510.212;200385505475.2824;443325348050.411;33166.1279430216;2662.9093103027462;45434.154194976094;4853.2285119983135;1274410.3827691402;303304.7495898742;1310329.1643826913;427173.08044270554;4.930441489307287;0.16918450567671584
2423;2019-04-13 09:23:41.791;810;317;194;194;164;36;38;30;-12;40;784;187;-14;9;245;210;814;312;159;71;37;-7;837;354;359;142;359;314;837;118.0;1333.0;165.0;193.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;21179.775390625;16427.7265625;0.0;1380.1672363281198;802.0;158262;562.0;-1.0;Calculated values ==>;1555140221.791;354.16;304.86;292.56;292.56;289.56;276.76000000000005;273.7412296467126;276.96000000000004;276.16;271.96000000000004;277.16;351.56000000000006;291.86;271.76000000000005;274.06;297.66;294.16;354.56000000000006;304.36;280.26000000000005;276.86;329.36;353.36;272.46000000000004;242.98782864720522;269.2639976450953;273.7412296467126;289.06;8370000.0;3540000.0;3590000.0;1420000.0;3590000.0;3140000.0;8370000.0;0.019666666666666666;0.22216666666666668;0.0275;0.03216666666666666;0.0;0.019666666666666666;-0.0024914343579216756;16427.7265625;0.0;1380.1672363281198;21179.775390625;489596.4454804621;288891.07269907236;244292.95853135746;244292.95853135746;236006.89286827316;430542.39183029096;435153.4052875198;437339.1761139985;472424.0149512065;531365.5723163903;464884.27703111677;437019.13673288765;440621.79525251605;465741.0905809244;461877.967187257;490214.054635425;286299.90605804446;440751.3174876573;434976.4790924014;235813.6939595721;336333.2981666971;467772.34329588304;199560.87158859734;199560.87158859734;273.0003936128544;816195.3855090408;560691.3255588476;93616.14891641974;64248.03769324202;0;10;11;1;0;0;0;3;43;52;526654917004.8828;200470435190.15286;443514414200.1226;6538.903374448532;8627.469006584357;45302.92667560804;4629.840280908146;1274741.3738359555;303398.8690059748;1311085.5713719449;427252.1336748098;3.6556338482787356;0.12976903553081887
2424;2019-04-13 09:24:41.791;815;320;178;179;164;38;35;32;-13;39;779;187;-16;8;245;210;815;313;159;72;34;-6;820;358;363;143;363;314;820;130.0;1297.0;1578.0;36.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19882.173828125;16156.90625;0.0;1380.0302734375;800.0;158263;571.0;-1.0;Calculated values ==>;1555140281.791;354.66;305.16;290.96000000000004;291.06;289.56;276.96000000000004;274.1680685717883;276.66;276.36;271.86;277.06;351.06000000000006;291.86;271.56;273.96000000000004;297.66;294.16;354.66;304.46000000000004;280.36;276.56;330.26000000000005;353.16;272.56;243.1966462407574;269.2639976450953;274.1680685717883;289.06;8200000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3140000.0;8200000.0;0.021666666666666667;0.21616666666666667;0.263;0.006;0.0;0.021666666666666667;-0.0024917542695589833;16156.90625;0.0;1380.0302734375;19882.173828125;492024.2769471247;292893.97988192237;240155.25834633902;240433.89708501185;236312.3159628571;430280.9020939914;433634.880018922;437179.3288687813;472193.81962526246;530841.1641920215;464884.27703111677;436697.7041726919;440468.49050985416;465160.9749554807;461266.0568022734;492024.2769471247;288764.97187646216;440049.43056880176;433452.5470882844;239577.9089402584;335494.14909123123;467732.8447218648;202404.33855986586;202404.33855986586;274.13229658866476;816537.568419197;560962.8641656184;93639.15056233446;64248.03769324202;0;10;11;1;0;0;0;3;43;52;526871517004.8828;200555935190.15286;443702814200.1226;61745.822451244756;1591.9710369719937;43937.88644610822;5006.044518115735;1275310.4132178363;303484.0310063378;1311829.2448146257;427332.4327148017;6.4025848700758035;0.2525087030495993
2425;2019-04-13 09:25:41.782;818;313;165;166;152;40;35;33;-12;40;774;187;-15;9;246;209;797;307;160;72;34;-4;816;357;363;144;362;315;816;123.0;1395.0;862.0;195.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19103.5703125;16093.5302734375;0.0;1373.14074707031;472.0;158264;513.0;968.0;Calculated values ==>;1555140341.782;354.96000000000004;304.46000000000004;289.66;289.76000000000005;288.36;277.16;274.0616903277293;276.66;276.46000000000004;271.96000000000004;277.16;350.56000000000006;291.86;271.66;274.06;297.76000000000005;294.06;352.86;303.86;280.36;276.56;324.46000000000004;320.36;272.76000000000005;243.40439225979637;269.38090353596624;274.0616903277293;289.16;8159999.999999999;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3150000.0;8159999.999999999;0.0205;0.23249999999999998;0.14366666666666666;0.0325;0.0;0.0205;2.4554217165997696;16093.5302734375;0.0;1373.14074707031;19103.5703125;492863.9052029552;289278.1739904763;236657.39047512805;236929.5824250432;233163.78950816044;430346.717906069;433634.880018922;437109.2053401759;472160.7387857882;530240.6827027632;464737.9769638264;436626.3353312552;440406.34299168445;465437.41611875535;461285.69911667117;489673.78634114057;285989.3136201968;440049.43056880176;433452.5470882844;215324.80838970217;198186.82848740023;467793.16880441434;201512.72347614745;201512.72347614745;273.78035582901504;816862.4008891388;561231.5774910541;93662.09021277535;64248.03769324202;0;10;11;1;0;0;0;3;43;52;527089284335.5198;200642022275.40466;443891485895.6745;33847.36122779875;8654.114473168675;47356.63990761943;4754.766384048808;1276106.9035926785;303569.40224489843;1312589.918418307;427413.7606048773;5.41676670279927;0.225469719895179
2426;2019-04-13 09:26:41.782;817;311;160;160;143;41;35;33;-12;40;770;187;-15;11;246;209;675;306;160;75;34;-3;813;357;363;145;363;315;814;125.0;1385.0;1222.0;49.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18641.53515625;16050.8125;0.0;1378.52355957031;539.0;158265;502.0;1160.0;Calculated values ==>;1555140401.782;354.86;304.26000000000005;289.16;289.16;287.46000000000004;277.26000000000005;274.0616903277293;276.66;276.46000000000004;271.96000000000004;277.16;350.16;291.86;271.66;274.26000000000005;297.76000000000005;294.06;340.66;303.76000000000005;280.66;276.56;323.36;327.06;272.86;243.61107973660833;269.38090353596624;274.0616903277293;289.16;8130000.0;3570000.0000000005;3629999.9999999995;1450000.0;3629999.9999999995;3150000.0;8140000.000000001;0.020833333333333332;0.23083333333333333;0.2036666666666667;0.008166666666666666;0.0;0.020833333333333332;2.933363848104924;16050.8125;0.0;1378.52355957031;18641.53515625;493002.2228888336;288401.3613809256;235339.7495146511;235339.7495146511;230821.75781983876;430346.717906069;433634.880018922;437109.2053401759;472028.77388759464;529820.5405018769;464737.9769638264;436626.3353312552;440713.3703373002;465292.22471119097;461285.69911667117;470148.4984807464;285686.87085385533;440545.07506360364;433452.5470882844;210726.34883551928;226195.42121513622;467753.9469974688;202084.43527349975;202084.43527349975;274.00331081972956;817176.9434347118;561499.447014166;93685.02074866403;64248.03769324202;0;10;11;1;0;0;0;3;43;52;527307084335.5198;200728722275.40466;444080485895.6745;47866.71150357971;2169.6343457457474;42579.892377207354;4820.168996141347;1276787.8541987734;303659.6001517227;1313339.3895206805;427493.55173304555;5.590368267021429;0.21201673374856125
2427;2019-04-13 09:27:41.793;813;312;158;158;139;41;35;34;-10;39;745;187;-13;17;246;209;627;308;159;76;35;-3;813;358;364;133;363;317;814;130.0;1408.0;752.0;286.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19613.265625;16026.75390625;0.0;2430.21728515625;548.0;158266;518.0;1222.0;Calculated values ==>;1555140461.793;354.46000000000004;304.36;288.96000000000004;288.96000000000004;287.06;277.26000000000005;274.1680685717883;276.66;276.56;272.16;277.06;347.66;291.86;271.86;274.86;297.76000000000005;294.06;335.86;303.96000000000004;280.76000000000005;276.66;324.96000000000004;327.96000000000004;272.86;241.05796691057077;269.6138998590099;274.1680685717883;289.06;8130000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;3170000.0;8140000.000000001;0.021666666666666667;0.23466666666666666;0.12533333333333332;0.04766666666666666;0.0;0.021666666666666667;3.0887929105463474;16026.75390625;0.0;2430.21728515625;19613.265625;492400.0177012196;288968.09134684847;234801.27537185236;234801.27537185236;229777.05128121393;430280.9020939914;433384.8821390699;436969.1101896967;473501.00995365425;527035.4620398075;464444.50306248706;436483.73832462454;441204.13964681985;465292.22471119097;461131.9395044041;461471.2202911327;286750.22176973044;440493.80720142537;433384.8821390699;217415.1398638553;229958.8627652946;469404.97851980914;201493.45630310642;201493.45630310642;273.77729834146646;817495.7918856209;561766.8090745792;93716.76607456965;64248.03769324202;0;10;11;1;0;0;0;3;43;53;527525224320.2216;200812137565.29065;444270120655.41534;29512.948620452647;12770.449225662827;41001.19431968906;5024.314226445876;1277432.8029178507;303784.12367310864;1314036.026268863;427575.6041333043;4.784582772354757;0.22683517882011364
2428;2019-04-13 09:28:41.763;811;314;161;159;137;41;36;34;-10;38;709;188;-13;23;246;210;616;309;160;78;35;-4;816;358;363;124;363;316;817;128.0;1421.0;1416.0;299.0;0.0;0;43;100;1;0;0;0;0;0;0;1;0;0;0;0;18439.44921875;16047.0673828125;0.0;920.5520629882809;551.0;158267;525.0;1231.0;Calculated values ==>;1555140521.763;354.26;304.56;289.26000000000005;289.06;286.86;277.26000000000005;274.1680685717883;276.76000000000005;276.56;272.16;276.96000000000004;344.06000000000006;291.96000000000004;271.86;275.46000000000004;297.76000000000005;294.16;334.76000000000005;304.06;280.96000000000004;276.66;325.66;328.26000000000005;272.76000000000005;239.02933182858504;269.49753711883926;274.1680685717883;289.16;8159999.999999999;3579999.9999999995;3629999.9999999995;1240000.0;3629999.9999999995;3160000.0;8170000.0;0.021333333333333333;0.23683333333333334;0.23600000000000002;0.049833333333333334;0.0;0.021333333333333333;3.111083535780323;16047.0673828125;0.0;920.5520629882809;18439.44921875;491806.65368955256;289720.82391876023;235555.742989255;235017.16582987257;229212.55713677205;430280.9020939914;433816.67410848953;437199.7979686943;474563.7957825025;523312.03417665185;464716.61203282885;436716.74332067836;442324.7096382568;465292.22471119097;461266.0568022734;458964.643821207;286938.08126343286;441037.5559757664;433634.880018922;220341.7376933702;231213.40812182956;470524.0217276565;201841.0281986139;201841.0281986139;273.9130025696282;817812.7392898249;562033.9572778601;93744.67519094521;64248.03769324202;0;10;11;1;0;0;0;3;43;53;527743215270.3256;200889199015.32742;444459925705.5059;55544.66966573898;13389.369177530622;40741.62423243284;4944.935505499905;1278141.261997164;304002.0131606625;1314716.8758287113;427658.63967590296;6.755255146270335;0.3423003135719261
2429;2019-04-13 09:29:41.784;812;313;167;165;139;41;36;34;-12;39;730;190;-14;18;246;210;614;308;162;79;35;-3;809;359;364;132;364;315;810;130.0;1364.0;983.0;193.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18616.974609375;15939.8203125;0.0;1407.2497558593802;554.0;158268;530.0;1226.0;Calculated values ==>;1555140581.784;354.36;304.46000000000004;289.86;289.66;287.06;277.26000000000005;274.27422755570615;276.76000000000005;276.56;271.96000000000004;277.06;346.16;292.16;271.76000000000005;274.96000000000004;297.76000000000005;294.16;334.56;303.96000000000004;281.06;276.66;326.16;328.56;272.86;240.83765695389522;269.38090353596624;274.27422755570615;289.36;8090000.000000001;3590000.0;3640000.0;1320000.0;3640000.0;3150000.0;8100000.0;0.021666666666666667;0.22733333333333333;0.16383333333333333;0.03216666666666666;0.0;0.021666666666666667;3.097988976469089;15939.8203125;0.0;1407.2497558593802;18616.974609375;492636.4926052237;290093.8869493468;237316.32456285495;236769.538476789;229837.81981060174;430214.79039162316;433567.68989926;437109.2053401759;473630.5699406402;525609.9406040269;465112.6454892229;436787.6458509821;441779.22038523917;465146.75317812245;461112.25666892657;459560.5522310119;287227.86514708295;440987.2903718098;433384.8821390699;222432.26289678228;232467.98657752166;469540.9783333527;202153.72344107286;202153.72344107286;274.0393825638629;818121.6509024908;562300.6079700035;93764.08032882799;64248.03769324202;0;10;11;1;0;0;0;3;43;53;527961391604.9928;200966025895.21024;444649291960.21704;38493.539784469715;8600.956699035001;39176.96419707985;5010.008438456603;1278925.1880194976;304185.3300144714;1315383.0971604907;427741.6265772292;5.2620683930675005;0.2344456905520635
2430;2019-04-13 09:30:41.804;813;310;176;174;144;40;36;34;-6;40;766;190;1;17;246;210;614;306;162;81;35;-2;816;357;362;134;362;315;816;127.0;1414.0;962.0;223.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18748.990234375;16095.998046875;0.0;1401.7001953125;558.0;158269;535.0;1227.0;Calculated values ==>;1555140641.804;354.46000000000004;304.16;290.76000000000005;290.56;287.56;277.16;274.0616903277293;276.76000000000005;276.56;272.56;277.16;349.76;292.16;273.26000000000005;274.86;297.76000000000005;294.16;334.56;303.76000000000005;281.26000000000005;276.66;326.66;328.96000000000004;272.96000000000004;241.2770596917726;269.38090353596624;274.0616903277293;289.36;8159999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3150000.0;8159999.999999999;0.021166666666666667;0.23566666666666666;0.16033333333333333;0.03716666666666667;0.0;0.021166666666666667;3.09990179519955;16095.998046875;0.0;1401.7001953125;18748.990234375;492109.33594084135;287598.93373530975;239680.86349921854;239126.20470677468;231052.54909355674;430346.717906069;434064.28222162405;438065.63617700594;473468.5566066367;529400.23850329;465112.6454892229;439166.56400958967;441627.7701657954;465437.41611875535;461419.5259271944;458578.65202499833;285466.751059137;441738.5093897329;433883.48505660606;224522.8720964353;234140.81001818314;469366.78838317865;201537.30737814333;201537.30737814333;273.7899597945346;818433.1377371033;562567.6621112977;93787.49604771906;64248.03769324202;0;10;11;1;0;0;0;3;43;53;528179264204.9236;201045852495.18488;444838354960.157;37923.375384084306;9954.32904402048;40796.70466095465;4917.994094194128;1279562.2079149086;304340.00893807475;1316049.7665498427;427824.38750942645;5.348840852541356;0.2439406185956283
2431;2019-04-13 09:31:41.754;814;308;186;184;151;39;35;33;-12;40;787;189;-12;19;246;211;616;304;162;84;34;-1;818;357;362;131;362;314;818;132.0;1400.0;628.0;131.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;18628.068359375;16133.7353515625;0.0;1301.51611328125;562.0;158270;540.0;1229.0;Calculated values ==>;1555140701.754;354.56000000000006;303.96000000000004;291.76000000000005;291.56;288.26000000000005;277.06;274.0616903277293;276.66;276.46000000000004;271.96000000000004;277.16;351.86;292.06;271.96000000000004;275.06;297.76000000000005;294.26000000000005;334.76000000000005;303.56;281.56;276.56;327.16;329.36;273.06;240.61611355647437;269.2639976450953;274.0616903277293;289.36;8180000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3140000.0;8180000.0;0.022000000000000002;0.23333333333333334;0.10466666666666667;0.021833333333333333;0.0;0.022000000000000002;3.104336415936918;16133.7353515625;0.0;1301.51611328125;18628.068359375;492066.699039079;286291.68174386834;242445.20530017916;241879.34929657428;232865.24963786625;430346.717906069;433883.48505660606;437339.1761139985;473856.7996405058;531680.1040775274;465133.6575639017;437339.1761139985;442139.7394027526;465437.41611875535;461553.227934654;458683.875271442;284234.9899930075;442222.9895933941;433702.1600636701;226613.5671989835;235813.6939595721;469871.8556297344;201648.5932865193;201648.5932865193;273.83341601385433;818744.3536627252;562836.0194055717;93810.0040779731;64248.03769324202;0;10;11;1;0;0;0;3;43;53;528396283205.0962;201125286245.24805;445026897710.30695;24668.94766927616;5856.20789449353;40704.739898301385;5105.178469097318;1280083.3759385245;304471.6536172717;1316728.379272789;427907.84434215527;4.378203210036264;0.16350250913710962
2432;2019-04-13 09:32:41.745;815;305;194;191;158;39;35;32;-12;40;796;188;-15;15;246;212;617;301;162;86;34;0;805;354;360;134;359;315;806;121.0;1398.0;0.0;0.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;19188.62109375;15873.548828125;0.0;1275.38647460938;565.0;158271;544.0;1227.0;Calculated values ==>;1555140761.745;354.66;303.66;292.56;292.26000000000005;288.96000000000004;277.06;273.7412296467126;276.66;276.36;271.96000000000004;277.16;352.76;291.96000000000004;271.66;274.66;297.76000000000005;294.36;334.86;303.26000000000005;281.76000000000005;276.56;327.56;329.66;273.16;241.2770596917726;269.38090353596624;273.7412296467126;289.36;8050000.0;3540000.0;3600000.0;1340000.0;3590000.0;3150000.0;8059999.999999999;0.020166666666666666;0.233;0.0;0.0;0.0;0.020166666666666666;3.098819690392806;15873.548828125;0.0;1275.38647460938;19188.62109375;493471.7184796512;286067.299757173;245023.92133670574;244152.62982800524;234943.2831670781;430542.39183029096;434376.6058122323;437109.2053401759;473468.5566066367;532548.7087557911;464862.9566386295;436626.3353312552;441324.0648892348;465871.32459077286;462143.5377314872;460684.9227220501;283959.92083817854;442958.6585571427;434197.24731978856;228286.1864045524;237068.3971897606;469562.8289471395;201446.94854128102;201446.94854128102;273.7412296467126;819059.4454703088;563102.7067643508;93831.47504505477;64248.03769324202;0;10;11;1;0;0;0;3;43;53;528612850714.86896;201204774320.16464;445215569405.109;0.0;0.0;41176.925438942075;4693.797692033235;1280288.9196660349;304520.44802941475;1317410.6241311352;427989.4902280255;2.6748437918277803;0.030143221622548472
2433;2019-04-13 09:33:41.785;813;305;198;197;163;36;36;30;-13;40;800;187;-16;12;245;213;620;302;160;91;36;1;830;353;358;135;358;313;831;117.0;1373.0;890.0;99.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;20668.998046875;16330.3271484375;0.0;1272.80676269531;569.0;158272;548.0;1228.0;Calculated values ==>;1555140821.785;354.46000000000004;303.66;292.96000000000004;292.86;289.46000000000004;276.76000000000005;273.6339639331285;276.76000000000005;276.16;271.86;277.16;353.16;291.86;271.56;274.36;297.66;294.46000000000004;335.16;303.36;282.26000000000005;276.76000000000005;327.96000000000004;330.06;273.26000000000005;241.49495122638035;269.14681796795327;273.6339639331285;289.16;8300000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3130000.0;8309999.999999999;0.0195;0.22883333333333333;0.14833333333333334;0.0165;0.0;0.0195;3.100722128031008;16330.3271484375;0.0;1272.80676269531;20668.998046875;490745.8830610638;283455.1693413065;245580.11882948838;245291.6475838924;235844.55073051626;430607.02586249536;435041.38555822254;437408.94190281845;473338.7274854557;533116.3351297664;465030.28802102513;436929.5940270328;441292.71172936825;465885.42676947766;462427.4660375804;457771.42108076904;282038.9423263475;444155.85836402373;435041.38555822254;229958.8627652946;238741.38928724395;469524.9881567522;200842.48302106516;200842.48302106516;273.50034348472343;819391.8137288068;563371.2513088066;93852.72414539896;64248.03769324202;0;10;11;1;0;0;0;3;43;53;528828394315.58795;201285528120.43402;445404095005.73785;35090.69140079341;4433.261334738837;40213.44888830346;4566.878599474569;1280581.5370436364;304557.4165032239;1318089.329421539;428066.7139789139;4.789163148386518;0.18504525781182904
