;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2434;2019-04-13 09:34:41.786;817;309;187;188;168;37;34;31;-16;39;799;186;-18;8;245;212;622;305;157;91;34;2;822;357;362;135;362;311;822;132.0;1357.0;418.0;336.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;20291.921875;16195.3203125;0.0;1237.33056640625;573.0;158273;552.0;1229.0;Calculated values ==>;1555140881.786;354.86;304.06;291.86;291.96000000000004;289.96000000000004;276.86;274.0616903277293;276.56;276.26000000000005;271.56;277.06;353.06000000000006;291.76000000000005;271.36;273.96000000000004;297.66;294.36;335.36;303.66;282.26000000000005;276.56;328.36;330.46000000000004;273.36;241.49495122638035;268.91163127593666;274.0616903277293;288.86;8220000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3110000.0;8220000.0;0.022000000000000002;0.22616666666666668;0.06966666666666667;0.056;0.0;0.022000000000000002;3.10262048162675;16195.3203125;0.0;1237.33056640625;20291.921875;492133.7116281703;286370.11477618356;242640.197571253;242923.9239380627;237361.95906309196;430346.717906069;433702.1600636701;437389.9950341223;473241.2657668606;533160.1184356257;465197.3528824055;437071.7284734032;441111.30184097093;465306.4224800408;461686.8058337108;459281.9752076109;284329.3061773263;443342.4248480381;433702.1600636701;231631.59724164338;240414.4444865203;469623.12179888616;200862.36511946865;200862.36511946865;273.5257428433479;819733.16041676;563642.3028881047;93873.64230507972;64248.03769324202;0;10;11;1;0;0;0;3;43;53;529044397915.327;201366529470.33618;445591298125.5117;16478.091550720874;15050.602374047381;39568.46197901604;5122.475488772432;1281011.2840633777;304719.78474002646;1318754.1897587846;428147.45994196204;4.37223414396393;0.21470983393699541
2435;2019-04-13 09:35:41.786;821;306;171;172;160;40;34;33;-16;40;796;186;-19;7;246;210;625;300;158;88;33;3;819;358;363;136;363;311;819;125.0;1399.0;1279.0;83.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;19189.861328125;16134.5234375;0.0;1227.623046875;577.0;158274;557.0;1225.0;Calculated values ==>;1555140941.786;355.26;303.76000000000005;290.26000000000005;290.36;289.16;277.16;274.1680685717883;276.56;276.46000000000004;271.56;277.16;352.76;291.76000000000005;271.26000000000005;273.86;297.76000000000005;294.16;335.66;303.16;281.96000000000004;276.46000000000004;328.86;330.86;273.46000000000004;241.71165711629368;268.91163127593666;274.1680685717883;288.96000000000004;8190000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3110000.0;8190000.000000001;0.020833333333333332;0.23316666666666666;0.21316666666666664;0.013833333333333333;0.0;0.020833333333333332;3.0918947773324597;16134.5234375;0.0;1227.623046875;19189.861328125;493027.37816613604;285144.2517981537;238240.00702803352;238514.89147707244;235250.69648506638;430280.9020939914;433452.5470882844;437389.9950341223;473208.68934220774;532846.4530160595;465197.3528824055;436912.08382788545;440959.59226609033;465292.22471119097;461266.0568022734;460271.80512202304;282178.63835352514;442657.40752815985;433269.66867335857;233722.59852315116;242087.5637286956;469585.4881537126;202294.18638863708;202294.18638863708;274.08947766206524;820062.1752767861;563911.7182526881;93894.18358519039;64248.03769324202;0;10;11;1;0;0;0;3;43;53;529261897915.327;201447829470.33618;445777898125.5117;50114.589876262595;3697.529674416878;41525.390051521426;4811.989214265031;1281566.2230752693;304876.01917376363;1319429.971859039;428230.24714782066;5.768267126797664;0.2318875344863359
2436;2019-04-13 09:36:41.787;822;301;163;163;148;41;35;34;-16;40;792;187;-19;7;246;210;628;296;160;89;34;4;815;358;363;137;363;311;816;128.0;1392.0;139.0;97.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;18755.486328125;16027.32421875;0.0;1244.74365234375;581.0;158275;561.0;1230.0;Calculated values ==>;1555141001.787;355.36;303.26000000000005;289.46000000000004;289.46000000000004;287.96000000000004;277.26000000000005;274.1680685717883;276.66;276.56;271.56;277.16;352.36;291.86;271.26000000000005;273.86;297.76000000000005;294.16;335.96000000000004;302.76000000000005;282.06;276.56;329.26000000000005;331.26000000000005;273.56;241.92719264551067;268.91163127593666;274.1680685717883;289.16;8150000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3110000.0;8159999.999999999;0.021333333333333333;0.232;0.023166666666666665;0.016166666666666666;0.0;0.021333333333333333;3.1038814750519843;16027.32421875;0.0;1244.74365234375;18755.486328125;493561.0880956399;282946.8095011901;236114.53962160164;236114.53962160164;232104.67779414493;430280.9020939914;433634.880018922;437389.9950341223;473078.44118532055;532428.1100800355;465321.44921350776;436912.08382788545;440959.59226609033;465292.22471119097;461266.0568022734;461387.1741901358;280561.75541889056;442817.6285442694;433452.5470882844;235395.46725036926;243760.74795305103;469547.9199074341;201555.597179051;201555.597179051;273.8015823861742;820378.39177706;564179.738116423;93914.78698437658;64248.03769324202;0;10;11;1;0;0;0;3;43;53;529479701545.0639;201529730835.23724;445964501235.2863;5463.496883642485;4332.542550775527;41951.4971549289;4947.1349313969795;1282029.3815168878;304942.9375575139;1320125.6241789313;428311.57453770353;3.2824483984125123;0.08814206865140553
2437;2019-04-13 09:37:41.817;821;301;159;159;142;42;36;35;-10;40;789;187;-5;8;247;210;630;296;162;55;35;5;814;358;364;137;363;311;815;135.0;1380.0;406.0;41.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;18492.8828125;16028.330078125;0.0;1256.55505371094;584.0;158276;564.0;1229.0;Calculated values ==>;1555141061.817;355.26;303.26000000000005;289.06;289.06;287.36;277.36;274.1680685717883;276.76000000000005;276.66;272.16;277.16;352.06000000000006;291.86;272.66;273.96000000000004;297.86;294.16;336.16;302.76000000000005;278.66;276.66;329.56;331.56;273.66;241.92719264551067;268.91163127593666;274.1680685717883;289.36;8140000.000000001;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3110000.0;8150000.0;0.022500000000000003;0.23;0.06766666666666667;0.006833333333333333;0.0;0.022500000000000003;3.100881428723631;16028.330078125;0.0;1256.55505371094;18492.8828125;493506.80483575776;283044.2005390744;235052.5327625452;235052.5327625452;230544.47901491437;430280.9020939914;433567.68989926;438336.84446586855;473078.44118532055;532114.2599596132;465321.44921350776;439117.1398541336;441111.30184097093;465423.3653177346;461266.0568022734;461898.1792432643;280649.2501167205;436944.7260494021;433384.8821390699;236650.15891445865;245015.67932991832;469646.3180116958;202254.64103114602;202254.64103114602;274.0740979184563;820688.9500546219;564447.0021339959;93935.64156232837;64248.03769324202;0;10;11;1;0;0;0;3;43;53;529697910594.9599;201611971935.19806;446151194535.1973;15974.895765749558;1827.1764593670903;41687.25369910508;5200.430424928288;1282208.124115517;304994.2942147365;1320822.9622638444;428396.1798638216;3.7425621203580945;0.1003574146037471
2438;2019-04-13 09:38:41.788;821;303;160;160;138;42;36;34;-15;41;786;187;-9;13;247;211;632;298;162;68;35;6;817;358;363;137;363;310;818;141.0;1377.0;874.0;176.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;18491.3125;16082.181640625;0.0;1241.38830566406;588.0;158277;568.0;1228.0;Calculated values ==>;1555141121.788;355.26;303.46000000000004;289.16;289.16;286.96000000000004;277.36;274.1680685717883;276.76000000000005;276.56;271.66;277.26000000000005;351.76;291.86;272.26000000000005;274.46000000000004;297.86;294.26000000000005;336.36;302.96000000000004;279.96000000000004;276.66;329.96000000000004;331.96000000000004;273.76000000000005;241.92719264551067;268.7936212382143;274.1680685717883;289.36;8170000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3100000.0;8180000.0;0.0235;0.22949999999999998;0.14566666666666667;0.029333333333333333;0.0;0.0235;3.0977207892270284;16082.181640625;0.0;1241.38830566406;18491.3125;493219.31710469397;283735.94507521734;235268.43608466844;235268.43608466844;229457.03877867377;430280.9020939914;433816.67410848953;437776.4333770113;473176.1828425327;531875.2727941562;465466.6026017375;438717.0637205666;442075.34363280225;465423.3653177346;461400.04798587883;461867.4071378797;281320.79211762804;439383.49124631356;433634.880018922;238323.1353838712;246688.97952812296;469744.696391452;201989.3350659231;201989.3350659231;273.9708149830766;820997.0027191055;564714.4603985143;93956.44769589657;64248.03769324202;0;10;11;1;0;0;0;3;43;53;529915905180.6671;201694132205.4646;446337404490.8014;34346.32065398184;7854.157265548847;41435.448147147756;5443.670306395474;1282627.2649043638;305074.9330017782;1321515.3166483713;428484.83783146454;5.142103887897308;0.21530191697391146
2439;2019-04-13 09:39:41.798;822;304;165;164;139;41;36;34;-17;41;784;188;-19;14;247;211;635;298;159;74;35;6;810;358;364;136;364;310;811;123.0;1328.0;1301.0;192.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;18346.787109375;15947.3046875;0.0;1210.31188964844;591.0;158278;573.0;1225.0;Calculated values ==>;1555141181.798;355.36;303.56;289.66;289.56;287.06;277.26000000000005;274.1680685717883;276.76000000000005;276.56;271.46000000000004;277.26000000000005;351.56000000000006;291.96000000000004;271.26000000000005;274.56;297.86;294.26000000000005;336.66;302.96000000000004;280.56;276.66;330.46000000000004;332.26000000000005;273.76000000000005;241.71165711629368;268.7936212382143;274.1680685717883;289.06;8100000.0;3579999.9999999995;3640000.0;1360000.0;3640000.0;3100000.0;8109999.999999999;0.0205;0.22133333333333333;0.21683333333333332;0.032;0.0;0.0205;3.0896741049387497;15947.3046875;0.0;1210.31188964844;18346.787109375;494038.70681589696;284972.46245558094;236750.750822032;236478.30068842246;229822.58584201394;430280.9020939914;433567.68989926;437460.313363465;473306.2826088756;531666.0615955687;465590.3728363445;437142.86386454466;442224.8817640306;465278.15030523995;461400.04798587883;463363.67328452814;281964.6065909046;440163.05421809835;433384.8821390699;240414.4444865203;247943.99896000302;469880.1985323968;202089.36340996693;202089.36340996693;274.0097765288684;821304.0380464954;564981.4172699372;93976.88193599341;64248.03769324202;0;10;11;1;0;0;0;3;43;53;530134041530.63245;201776045855.45157;446523435490.77185;51036.26764825016;8569.306723917756;40149.660094855346;4741.558133946611;1283338.9050603642;305211.81801203534;1322195.3058629301;428569.72888127115;6.090402599399795;0.2798176364487698
2440;2019-04-13 09:40:41.789;822;304;173;171;143;40;36;34;-17;41;783;188;-20;11;247;211;637;298;159;79;35;7;814;357;362;136;362;310;814;128.0;1380.0;1012.0;79.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;18447.66796875;15998.767578125;0.0;1192.35498046875;595.0;158279;576.0;1224.0;Calculated values ==>;1555141241.789;355.36;303.56;290.46000000000004;290.26000000000005;287.46000000000004;277.16;274.0616903277293;276.76000000000005;276.56;271.46000000000004;277.26000000000005;351.46000000000004;291.96000000000004;271.16;274.26000000000005;297.86;294.26000000000005;336.86;302.96000000000004;281.06;276.66;330.76000000000005;332.66;273.86;241.71165711629368;268.7936212382143;274.0616903277293;289.06;8140000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3100000.0;8140000.000000001;0.021333333333333333;0.23;0.16866666666666666;0.013166666666666667;0.0;0.021333333333333333;3.0865112103309427;15998.767578125;0.0;1192.35498046875;18447.66796875;493656.72328636167;284650.603480069;238889.53222453728;238337.55800605996;230821.75781983876;430346.717906069;434064.28222162405;437460.313363465;473306.2826088756;531561.4424649008;465590.3728363445;436983.6325089788;441775.5011475913;465568.3016696177;461553.227934654;463200.82066517754;281684.29065930424;441413.8914409164;433883.48505660606;241669.27786274583;249617.41799618208;469978.3967039981;202018.81189147106;202018.81189147106;273.9777607244078;821610.6125120893;565247.5946059478;93996.90115655646;64248.03769324202;0;10;11;1;0;0;0;3;43;53;530351808860.404;201857633615.36597;446709407590.5767;39711.13324827631;3528.1345333649397;41748.80190135086;4946.446360856213;1284095.019966124;305312.61490060535;1322877.6906724384;428650.4501419709;5.231451043253166;0.19784476593459685
2441;2019-04-13 09:41:41.789;822;304;181;179;148;39;35;33;-15;41;782;189;-18;9;247;212;640;298;162;85;34;8;817;356;362;137;362;312;818;124.0;1379.0;1177.0;80.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;18530.083984375;16085.958984375;0.0;1196.63195800781;598.0;158280;580.0;1226.0;Calculated values ==>;1555141301.789;355.36;303.56;291.26000000000005;291.06;287.96000000000004;277.06;273.955091788801;276.66;276.46000000000004;271.66;277.26000000000005;351.36;292.06;271.36;274.06;297.86;294.36;337.16;302.96000000000004;281.66;276.56;331.16;332.96000000000004;273.96000000000004;241.92719264551067;269.02936301313275;273.955091788801;289.36;8170000.0;3560000.0;3620000.0000000005;1370000.0;3620000.0000000005;3120000.0;8180000.0;0.020666666666666667;0.2298333333333333;0.19616666666666666;0.013333333333333334;0.0;0.020666666666666667;3.091071251207369;16085.958984375;0.0;1196.63195800781;18530.083984375;493369.6503332928;284234.9899930075;241035.19732171035;240475.44086770306;232072.36490619535;430412.23801567365;433883.48505660606;437319.724394416;473176.1828425327;531306.4030380975;465424.42361272563;436840.5790983701;441049.9834432025;465568.3016696177;461839.3725590994;463357.27346679004;281320.79211762804;442383.84218772314;433702.1600636701;243342.44575359824;250872.52762923925;469941.3943347461;201784.87062904576;201784.87062904576;273.8820761900267;821918.760445032;565514.967327302;94016.80938104376;64248.03769324202;0;10;11;1;0;0;0;3;43;53;530569008860.404;201939533615.36597;446896007590.5767;46204.08714697346;3575.420316076005;41838.051296749065;4792.957314982235;1284810.9801360846;305371.81119101733;1323574.2477824225;428731.6118392695;5.578475842898607;0.22047486154920912
2442;2019-04-13 09:42:41.779;822;304;189;187;156;39;35;33;-4;41;781;189;3;12;247;213;642;299;162;85;34;9;816;357;362;138;362;312;817;123.0;1385.0;31.0;156.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;19017.68359375;16078.02734375;0.0;1213.38647460938;601.0;158281;582.0;1227.0;Calculated values ==>;1555141361.779;355.36;303.56;292.06;291.86;288.76000000000005;277.06;274.0616903277293;276.66;276.46000000000004;272.76000000000005;277.26000000000005;351.26;292.06;273.46000000000004;274.36;297.86;294.46000000000004;337.36;303.06;281.66;276.56;331.36;333.26000000000005;274.06;242.14157278889297;269.02936301313275;274.0616903277293;289.36;8159999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3120000.0;8170000.0;0.0205;0.23083333333333333;0.005166666666666667;0.026000000000000002;0.0;0.0205;3.0931071689143215;16078.02734375;0.0;1213.38647460938;19017.68359375;493465.3971212263;284337.50040031906;243321.50664711866;242751.4282322386;234212.90407633086;430346.717906069;433883.48505660606;439051.16261957586;473045.8727645816;531201.6437961148;465424.42361272563;440133.4945721987;441504.51939280285;465568.3016696177;461820.26031341054;463858.5746460482;281885.5000300035;442383.84218772314;433702.1600636701;244179.05427248686;252127.67657613798;469904.45810332865;200653.64199591402;200653.64199591402;273.44380772187674;822231.6063585556;565782.9558745424;94036.8895207376;64248.03769324202;0;10;11;1;0;0;0;3;43;53;530786172660.43854;202022019865.3791;447083176390.60645;1231.7205232222527;7000.521218792782;42005.45139053698;4777.4946203889995;1285206.2126503328;305459.92934834753;1324272.8271889517;428811.35231311596;3.1816477432590236;0.09633876342173846
2443;2019-04-13 09:43:41.790;820;304;196;193;161;39;34;33;9;41;780;190;19;18;247;213;644;298;164;89;34;9;806;355;360;138;360;313;807;132.0;1378.0;537.0;33.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;19124.29296875;15918.71484375;0.0;1223.49255371094;603.0;158282;585.0;1228.0;Calculated values ==>;1555141421.79;355.16;303.56;292.76000000000005;292.46000000000004;289.26000000000005;277.06;273.8482719121499;276.56;276.46000000000004;274.06;277.26000000000005;351.16;292.16;275.06;274.96000000000004;297.86;294.46000000000004;337.56000000000006;302.96000000000004;282.06;276.56;331.66;333.46000000000004;274.06;242.14157278889297;269.14681796795327;273.8482719121499;289.56;8059999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;3130000.0;8070000.0;0.022000000000000002;0.22966666666666666;0.0895;0.0055000000000000005;0.0;0.022000000000000002;3.09530328076584;15918.71484375;0.0;1223.49255371094;19124.29296875;494122.03905000095;285416.1936774851;245583.50759362947;244708.56029386685;235736.94867443433;430477.46260093397;434197.24731978856;440836.3383662121;473045.8727645816;531021.489441725;465403.49814337975;442348.23877446656;442198.2301569956;465857.34435233945;462124.50259435363;465531.5858765575;282349.3056355533;443434.7502509792;434197.24731978856;245433.99809710225;252964.46457616048;469904.45810332865;201562.07482133186;201562.07482133186;273.79066055997225;822549.5144352728;566049.6442763187;94057.20056895548;64248.03769324202;0;10;11;1;0;0;0;3;43;53;531002812370.14246;202104835045.2659;447270710765.35016;21415.04658726678;1475.8831080509826;42070.86369535063;5117.9737949660475;1285394.9703085565;305530.5790010368;1324973.591596969;428893.8296678746;4.088141367138895;0.11694420680368403
2444;2019-04-13 09:44:41.780;818;305;197;196;165;37;36;31;12;41;779;190;27;28;246;214;646;300;164;95;35;10;824;355;360;138;360;312;825;120.0;1276.0;1018.0;103.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;19985.232421875;16219.4990234375;0.0;1232.00061035156;604.0;158283;587.0;1231.0;Calculated values ==>;1555141481.78;354.96000000000004;303.66;292.86;292.76000000000005;289.66;276.86;273.8482719121499;276.76000000000005;276.26000000000005;274.36;277.26000000000005;351.06000000000006;292.16;275.86;275.96000000000004;297.76000000000005;294.56;337.76;303.16;282.66;276.66;331.86;333.56;274.16;242.14157278889297;269.02936301313275;273.8482719121499;289.56;8240000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3120000.0;8250000.0;0.02;0.21266666666666667;0.16966666666666666;0.017166666666666667;0.0;0.02;3.102702042073762;16219.4990234375;0.0;1232.00061035156;19985.232421875;492091.8817837769;284030.6252106236;245434.71493361716;245145.6400602707;236491.72626792762;430477.46260093397;434555.4581654633;441504.51939280285;473045.8727645816;530992.0973231922;465548.4988242498;443742.5085081118;443889.7556836854;465726.964571486;462257.26908921276;463542.30924372375;281635.89404093096;444379.0182747792;434376.6058122323;246270.64818160105;253382.8652305231;470002.91871598386;201457.1903301284;201457.1903301284;273.7497092369337;822875.3728281278;566317.4180888464;94077.65960158542;64248.03769324202;0;10;11;1;0;0;0;3;43;53;531218776370.17676;202187621245.27905;447458179515.37994;40728.03016430043;4610.035003957185;38685.430966460604;4658.388309642079;1285912.7429717397;305581.28653264756;1325646.4485577373;428975.2857738119;5.081619706346447;0.2066399931314887
2445;2019-04-13 09:45:41.771;824;311;187;189;167;38;37;31;13;40;777;190;29;30;246;214;648;305;164;96;36;10;828;356;361;138;361;310;829;125.0;1363.0;60.0;208.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;19873.142578125;16259.5224609375;0.0;1231.03393554688;608.0;158284;590.0;1227.0;Calculated values ==>;1555141541.771;355.56000000000006;304.26000000000005;291.86;292.06;289.86;276.96000000000004;273.955091788801;276.86;276.26000000000005;274.46000000000004;277.16;350.86;292.16;276.06;276.16;297.76000000000005;294.56;337.96000000000004;303.66;282.76000000000005;276.76000000000005;332.16;333.96000000000004;274.16;242.14157278889297;268.7936212382143;273.955091788801;289.56;8280000.0;3560000.0;3610000.0;1380000.0;3610000.0;3100000.0;8290000.000000001;0.020833333333333332;0.22716666666666668;0.01;0.034666666666666665;0.0;0.020833333333333332;3.0919682028453117;16259.5224609375;0.0;1231.03393554688;19873.142578125;492616.12127278716;286640.45882140106;242486.58638564567;243051.95632688925;236960.00462719155;430412.23801567365;434489.842356074;442075.34363280225;472947.9820155742;530933.5361423207;465837.6566961095;444438.7475628198;444584.47720753064;465582.3289076539;462105.5904936287;463385.9619110189;283643.87680141395;444334.5580357216;434310.53623595677;247525.65490268572;255056.51255035817;470002.91871598386;200413.54846511633;200413.54846511633;273.34508763200387;823207.4761298107;566588.0360021554;94098.18181065319;64248.03769324202;0;10;11;1;0;0;0;3;43;53;531435043924.9498;202270408825.1922;447644751525.1842;2416.6179516768593;9345.764835363409;40831.41033406526;4872.853911892509;1286272.2277748522;305697.5674197701;1326308.9895051615;429054.7008781886;3.285581414925651;0.11751625963984572
2446;2019-04-13 09:46:41.771;835;308;173;174;160;40;35;33;12;40;775;191;28;35;247;213;651;301;164;91;34;11;817;358;363;137;363;310;818;130.0;1365.0;1058.0;99.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;18968.357421875;16074.90234375;0.0;1222.99304199219;612.0;158285;594.0;1228.0;Calculated values ==>;1555141601.771;356.66;303.96000000000004;290.46000000000004;290.56;289.16;277.16;274.1680685717883;276.66;276.46000000000004;274.36;277.16;350.66;292.26000000000005;275.96000000000004;276.66;297.86;294.46000000000004;338.26;303.26000000000005;282.26000000000005;276.56;332.56;334.36;274.26000000000005;241.92719264551067;268.7936212382143;274.1680685717883;289.56;8170000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3100000.0;8180000.0;0.021666666666666667;0.2275;0.17633333333333334;0.0165;0.0;0.021666666666666667;3.0938327122853337;16074.90234375;0.0;1222.99304199219;18968.357421875;495313.37905583053;286291.68174386834;238810.07837530228;239086.2251283456;235268.43608466844;430280.9020939914;433634.880018922;441925.55079813005;473078.44118532055;530724.1602615719;465961.17116422096;444292.79366492986;445309.8209470371;465423.3653177346;461667.65482352895;465374.0083995876;282754.4498891555;443137.14487336105;433452.5470882844;249199.05678690012;256730.23209357203;470236.29553865286;202277.79631599685;202277.79631599685;274.08310381141405;823531.1552964774;566857.4895421944;94118.63203546601;64248.03769324202;0;10;11;1;0;0;0;3;43;53;531652243924.9498;202352908825.1922;447830751525.1842;42257.887373682825;4421.315237173824;41545.9495611233;5008.786266732897;1286644.5153192303;305812.29308704124;1326995.467504288;429137.04787967715;5.389900699455093;0.21405078791519716
2447;2019-04-13 09:47:41.732;842;302;165;165;150;42;35;35;11;40;774;191;28;35;247;212;654;296;165;89;35;11;810;359;364;137;364;311;810;127.0;1353.0;-1.0;199.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;18370.810546875;15946.6533203125;0.0;1226.27331542969;615.0;158286;597.0;1232.0;Calculated values ==>;1555141661.732;357.36;303.36;289.66;289.66;288.16;277.36;274.27422755570615;276.66;276.66;274.26000000000005;277.16;350.56000000000006;292.26000000000005;275.96000000000004;276.66;297.86;294.36;338.56000000000006;302.76000000000005;282.06;276.66;332.86;334.66;274.26000000000005;241.92719264551067;268.91163127593666;274.27422755570615;289.66;8100000.0;3590000.0;3640000.0;1370000.0;3640000.0;3110000.0;8100000.0;0.021166666666666667;0.22549999999999998;0.0;0.033166666666666664;0.0;0.021166666666666667;3.103415230575825;15946.6533203125;0.0;1226.27331542969;18370.810546875;497002.49436537334;284050.24826095946;236769.538476789;236769.538476789;232732.5934227659;430214.79039162316;433384.8821390699;441564.8193833535;473078.44118532055;530543.7819764391;465816.9686665555;444091.6498800815;445112.2951963821;465278.15030523995;461380.6943720889;466814.44050976454;281096.92075149476;442610.33407865284;433384.8821390699;250454.15340279948;257985.5697089033;470236.29553865286;201023.15176164205;201023.15176164205;273.5976036853927;823842.1127767821;567124.1623902094;94139.02932165451;64248.03769324202;0;10;11;1;0;0;0;3;43;53;531870202160.6917;202435055395.4718;448016930430.8179;0.0;8928.902601937525;41879.300705489826;4918.32329298889;1286996.4354849856;305923.4725890656;1327690.226038769;429219.72002111276;3.2450221084874395;0.10786421813388773
2448;2019-04-13 09:48:41.792;843;302;163;162;143;42;36;35;11;41;774;191;28;37;248;212;657;297;166;93;35;11;814;358;363;137;363;311;815;131.0;1356.0;1076.0;45.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;18437.9375;15974.8232421875;0.0;1212.67895507812;617.0;158287;600.0;1229.0;Calculated values ==>;1555141721.792;357.46000000000004;303.36;289.46000000000004;289.36;287.46000000000004;277.36;274.1680685717883;276.76000000000005;276.66;274.26000000000005;277.26000000000005;350.56000000000006;292.26000000000005;275.96000000000004;276.86;297.96000000000004;294.36;338.86;302.86;282.46000000000004;276.66;333.16;334.86;274.26000000000005;241.92719264551067;268.91163127593666;274.1680685717883;289.76000000000005;8140000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3110000.0;8150000.0;0.021833333333333333;0.226;0.17933333333333332;0.007500000000000001;0.0;0.021833333333333333;3.0955280237983223;15974.8232421875;0.0;1212.67895507812;18437.9375;496778.69190838904;283538.8179048281;236132.83042945722;235862.01168506374;230806.15383606203;430280.9020939914;433816.67410848953;441564.8193833535;473176.1828425327;530543.7819764391;465816.9686665555;444091.6498800815;445401.9251867539;465554.39734395995;461533.9137599592;466841.89743976516;281118.4301219534;443455.44472579175;433634.880018922;251709.28920128586;258822.4845140824;470236.29553865286;202390.75602826386;202390.75602826386;274.12701837182493;824149.159083114;567390.4407069479;94159.37424849161;64248.03769324202;0;10;11;1;0;0;0;3;43;53;532088520260.4837;202517337595.3934;448203717030.6399;42891.882028346074;2008.8415463279175;41973.50361382545;5048.8300404627025;1287354.2252672312;306014.7116047488;1328389.6981807994;429302.86269175675;5.348249918687213;0.19694490317924898
2449;2019-04-13 09:49:41.783;843;305;164;163;141;41;36;34;10;41;775;191;27;37;248;213;659;299;168;95;35;12;807;359;364;137;364;313;807;124.0;1315.0;176.0;217.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;18330.9453125;15887.9462890625;0.0;1227.86254882812;619.0;158288;602.0;1230.0;Calculated values ==>;1555141781.783;357.46000000000004;303.66;289.56;289.46000000000004;287.26000000000005;277.26000000000005;274.27422755570615;276.76000000000005;276.56;274.16;277.26000000000005;350.66;292.26000000000005;275.86;276.86;297.96000000000004;294.46000000000004;339.06000000000006;303.06;282.66;276.66;333.36;335.06;274.36;241.92719264551067;269.14681796795327;274.27422755570615;289.96000000000004;8070000.0;3590000.0;3640000.0;1370000.0;3640000.0;3130000.0;8070000.0;0.020666666666666667;0.21916666666666668;0.029333333333333333;0.036166666666666666;0.0;0.020666666666666667;3.097715569907817;15887.9462890625;0.0;1227.86254882812;18330.9453125;497427.14262602775;285950.59245829686;236553.05910812836;236280.50615338952;230406.9055908913;430214.79039162316;433567.68989926;440988.73662776884;473176.1828425327;530497.1981711765;465527.72582711524;443539.3130676669;445006.77341493656;465409.4377871421;461514.72384408844;468084.0174398468;282845.16119782365;443568.8856875325;433384.8821390699;252546.06836287308;259659.41789560125;470334.5574354778;201565.36798086477;201565.36798086477;273.8098746371589;824455.5204784599;567655.9239576346;94179.70904365928;64248.03769324202;0;10;11;1;0;0;0;3;43;53;532306587545.2549;202599525265.30716;448390888950.4435;7023.085480309186;9720.48568527517;40598.18265971008;4790.93662593624;1287770.1209356575;306112.4413365839;1329077.6923510826;429384.84844751575;3.6301346339930265;0.13820129397164416
2450;2019-04-13 09:50:41.773;843;306;170;168;142;41;36;34;8;41;776;191;24;37;248;213;661;300;170;95;36;12;813;358;363;137;363;315;813;119.0;1373.0;1368.0;13.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;18449.314453125;15996.029296875;0.0;1245.05322265625;622.0;158289;604.0;1229.0;Calculated values ==>;1555141841.773;357.46000000000004;303.76000000000005;290.16;289.96000000000004;287.36;277.26000000000005;274.1680685717883;276.76000000000005;276.56;273.96000000000004;277.26000000000005;350.76;292.26000000000005;275.56;276.86;297.96000000000004;294.46000000000004;339.26;303.16;282.66;276.76000000000005;333.56;335.36;274.36;241.92719264551067;269.38090353596624;274.1680685717883;290.16;8130000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3150000.0;8130000.0;0.01983333333333333;0.22883333333333333;0.228;0.0021666666666666666;0.0;0.01983333333333333;3.094699348399775;15996.029296875;0.0;1245.05322265625;18449.314453125;496871.47969942936;285798.5317530003;238081.8653726258;237532.84015056083;230575.47146702337;430280.9020939914;433816.67410848953;440252.4007172434;473176.1828425327;530450.6945909645;465237.3555683626;442682.42722630623;444608.76199279015;465554.39734395995;461667.65482352895;467682.8638190561;282747.9385161402;443772.5489559649;433816.67410848953;253382.8652305231;260914.8530628454;470334.5574354778;202471.79548400757;202471.79548400757;274.1585036646774;824761.971559528;567921.5794709269;94200.31324048636;64248.03769324202;0;10;11;1;0;0;0;3;43;53;532524651195.28955;202681711565.32022;448579257550.47345;54213.97799317777;580.3693175615188;42319.27540681724;4588.340092718892;1288280.3447465408;306198.2674882115;1329768.5560052772;429462.9960600771;5.8988153844205655;0.22634258725997583
2451;2019-04-13 09:51:41.793;842;306;177;175;146;40;36;34;9;41;778;191;24;37;248;213;663;300;170;99;35;12;816;358;363;137;363;317;817;124.0;1379.0;144.0;152.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;18552.259765625;16029.298828125;0.0;1240.66564941406;624.0;158290;607.0;1230.0;Calculated values ==>;1555141901.793;357.36;303.76000000000005;290.86;290.66;287.76000000000005;277.16;274.1680685717883;276.76000000000005;276.56;274.06;277.26000000000005;350.96000000000004;292.26000000000005;275.56;276.86;297.96000000000004;294.46000000000004;339.46000000000004;303.16;283.06;276.66;333.86;335.56;274.36;241.92719264551067;269.6138998590099;274.1680685717883;290.16;8159999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3170000.0;8170000.0;0.020666666666666667;0.2298333333333333;0.024;0.025333333333333333;0.0;0.020666666666666667;3.0968843929421555;16029.298828125;0.0;1240.66564941406;18552.259765625;496445.14785349753;285358.2481950128;239938.51998542962;239383.0682784849;231561.83857024775;430280.9020939914;433816.67410848953;439972.6654241257;473176.1828425327;530509.3767977344;464945.8453399153;442267.1099655784;444207.8300052955;465554.39734395995;461667.65482352895;467660.81917108863;282365.3159147224;444403.25123426295;433634.880018922;254638.09398592086;261751.83340796042;470334.5574354778;201468.02513783931;201468.02513783931;273.76735732676957;825070.4207934035;568188.5461644619;94221.03446918834;64248.03769324202;0;10;11;1;0;0;0;3;43;53;532742523795.22034;202763938965.2941;448768920750.4132;5724.111366870873;6811.285484873508;42587.08316508817;4798.115000875709;1288779.995319075;306259.88514392;1330476.3448441476;429541.2425926519;3.469642053730897;0.10700122898013506
2452;2019-04-13 09:52:41.764;838;309;187;185;155;41;36;35;10;41;779;190;22;29;248;214;670;303;170;95;36;12;867;362;367;137;367;300;863;123.0;2260.0;2140.0;9.0;0.0;0;74;0;1;1;0;0;0;0;0;1;0;0;0;0;31037.767578125;28750.021484375;0.0;1165.93969726562;632.0;158291;611.0;1233.0;Calculated values ==>;1555141961.764;356.96000000000004;304.06;291.86;291.66;288.66;277.26000000000005;274.5913991737795;276.76000000000005;276.66;274.16;277.26000000000005;351.06000000000006;292.16;275.36;276.06;297.96000000000004;294.56;340.16;303.46000000000004;282.66;276.76000000000005;334.26000000000005;336.36;274.36;241.92719264551067;267.5978703862781;274.5913991737795;290.16;8670000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3000000.0;8630000.0;0.0205;0.3766666666666667;0.35666666666666663;0.0015;0.0;0.0205;3.103095156327938;28750.021484375;0.0;1165.93969726562;31037.767578125;491013.0020359075;282523.3843572609;241773.44056098166;241222.51182818902;233193.36137897888;430014.67791919125;432812.2514932043;443692.3600913442;473176.1828425327;531894.4433080523;467266.9685983913;445414.6422129316;446405.6445215277;464972.8808765168;461188.73474552366;462404.04988458514;279931.2726764864;442953.2602103686;432812.2514932043;256311.7953858065;265099.94585879904;470334.5574354778;203530.1329686844;203530.1329686844;274.5870515688981;825483.4712833558;568561.526805642;94241.0798204578;64248.03769324202;0;11;11;1;0;0;0;3;43;53;532961417945.06024;202846099235.234;448953931285.2779;85657.861007082;400.20663670019013;68731.41274838387;4700.283429752659;1289541.1436886902;306319.9518652682;1331403.5506099174;429620.3576554112;5.331259886772328;0.2068270770670335
2453;2019-04-13 09:53:41.784;863;316;190;189;166;48;37;39;2;42;774;190;16;26;249;210;692;310;169;43;37;13;790;371;376;138;376;297;782;138.0;2437.0;2185.0;316.0;0.0;0;75;0;1;1;0;0;0;0;0;1;0;0;0;0;29087.71875;26479.4609375;0.0;1152.11071777344;650.0;158292;623.0;1235.0;Calculated values ==>;1555142021.784;359.46000000000004;304.76000000000005;292.16;292.06;289.76000000000005;277.96000000000004;275.5313989812953;276.86;277.06;273.36;277.36;350.56000000000006;292.16;274.76000000000005;275.76000000000005;298.06;294.16;342.36;304.16;277.46000000000004;276.86;335.46000000000004;338.16;274.46000000000004;242.14157278889297;267.23344911666527;275.5313989812953;290.06;7900000.0;3710000.0;3760000.0;1380000.0;3760000.0;2970000.0;7820000.0;0.023;0.4061666666666667;0.3641666666666667;0.05266666666666667;0.0;0.023;3.105060416506219;26479.4609375;0.0;1152.11071777344;29087.71875;501862.16438559553;297461.8177880637;244446.540590829;244152.83182443405;237589.66350020887;429398.2889081932;430659.3954064958;443144.2518856147;473143.7464358393;531599.6924044128;467690.54900054977;445152.9180580566;446563.11836973025;463782.0925574756;459240.0788052831;475775.94070187036;292715.6875599474;431819.66298274783;430659.3954064958;261333.34086894934;272634.34865687083;470298.1829359995;205536.1300493689;205536.1300493689;275.4013075538983;825984.6840178374;569021.9259075735;94260.40334627258;64248.03769324202;0;11;11;1;0;0;0;3;43;53;533184392244.9894;202928626735.2078;449133090985.22095;86528.95770203286;13944.134785362545;74352.97281781105;5177.835103213918;1290976.512140862;306439.5278891402;1332596.3179458831;429702.7027490445;6.514428591110087;0.3037689302182694
2454;2019-04-13 09:54:41.795;888;323;191;190;165;48;41;42;-14;43;765;190;11;13;249;206;710;318;166;48;40;13;762;362;368;138;368;301;756;116.0;2209.0;648.0;0.0;0.0;0;78;0;1;1;0;0;0;0;0;1;0;0;0;0;28187.291015625;25614.67578125;0.0;1189.8994140625;658.0;158293;635.0;1235.0;Calculated values ==>;1555142081.795;361.96000000000004;305.46000000000004;292.26000000000005;292.16;289.66;277.96000000000004;274.5913991737795;277.26000000000005;277.36;271.76000000000005;277.46000000000004;349.66;292.16;274.26000000000005;274.46000000000004;298.06;293.76000000000005;344.16;304.96000000000004;277.96000000000004;277.16;336.66;338.96000000000004;274.46000000000004;242.14157278889297;267.7187500070086;274.5913991737795;289.76000000000005;7620000.0;3620000.0000000005;3679999.9999999995;1380000.0;3679999.9999999995;3010000.0;7559999.999999999;0.01933333333333333;0.36816666666666664;0.10800000000000001;0.0;0.0;0.01933333333333333;3.103678151690749;25614.67578125;0.0;1189.8994140625;28187.291015625;507802.6595225568;357883.3519960156;245420.25052926553;245119.1797331044;237845.77077624458;430014.67791919125;433484.00545957795;439931.54465428245;473241.6031071014;530361.0249238308;467125.24897544575;443634.4727813241;443924.276660834;464959.0081242338;460106.86065135186;481830.65357152006;314807.7795580624;434757.92371039576;433299.8492016903;266355.56789118156;275983.5004908252;470298.1829359995;203541.3894073567;203541.3894073567;274.5913991737795;826462.0632706155;569456.1233029591;94279.92367549312;64248.03769324202;0;11;11;1;0;0;0;3;43;53;533407633165.57117;203011441915.42365;449312523875.6886;25530.136766667983;0.0;61492.254782621334;4441.996889357115;1291910.5091319296;306555.7503161937;1333728.5690534909;429782.8827128238;3.412267785338431;0.08695407349198236
2455;2019-04-13 09:55:41.795;885;327;191;190;161;36;44;34;-29;44;759;190;-27;6;246;208;718;323;166;55;43;13;790;352;358;137;357;295;785;-2.0;2186.0;526.0;56.0;0.0;0;77;0;1;1;0;0;0;0;0;1;0;0;0;0;29259.560546875;26405.470703125;0.0;1159.654296875;664.0;158294;640.0;1236.0;Calculated values ==>;1555142141.795;361.66;305.86;292.26000000000005;292.16;289.26000000000005;276.76000000000005;273.5264737036516;277.56;276.56;270.26000000000005;277.56;349.06000000000006;292.16;270.46000000000004;273.76000000000005;297.76000000000005;293.96000000000004;344.96000000000004;305.46000000000004;278.66;277.46000000000004;337.16;339.56000000000006;274.46000000000004;241.92719264551067;266.98899913490544;273.5264737036516;289.76000000000005;7900000.0;3520000.0000000005;3579999.9999999995;1370000.0;3570000.0000000005;2950000.0;7850000.0;0.0;0.36433333333333334;0.08766666666666666;0.009333333333333334;0.0;0.0;3.1051462463924455;26405.470703125;0.0;1159.654296875;29259.560546875;504977.8569212804;308479.09100114607;244665.53402364335;244371.7716273833;236148.90513714467;430671.36484660726;436440.2506915519;438976.4476318292;473469.3076824459;530192.0841128182;467971.6343017903;439279.0873707672;444126.0569864344;466159.22355335305;461917.0532126514;480013.29379297676;303409.45540173637;438318.1136646966;436266.9853589771;268448.3696465944;278495.58437821403;470432.8002255166;200628.30010131127;203541.3894073567;273.41197658349074;826940.7870336364;569889.6245236623;94299.50328975094;64248.03769324202;0;11;11;1;0;0;0;3;43;53;533625433165.57117;203093941915.42365;449491323875.6886;20895.187600175403;2518.1753344925837;64342.66512054192;0.0;1292297.3868349867;306576.7351106478;1334777.1933860173;429819.89935356844;3.183588975388644;0.09497567402861332
2456;2019-04-13 09:56:44.796;883;337;185;185;161;31;45;28;-39;42;753;189;-40;-11;245;209;722;332;163;59;44;13;812;350;355;136;355;287;810;-2.0;2213.0;1732.0;72.0;0.0;0;71;0;1;1;0;0;0;0;0;1;0;0;0;0;29720.32421875;27062.541015625;0.0;1107.6796875;668.0;158295;645.0;1238.0;Calculated values ==>;1555142204.796;361.46000000000004;306.86;291.66;291.66;289.26000000000005;276.26000000000005;273.3108153835814;277.66;275.96000000000004;269.26000000000005;277.36;348.46000000000004;292.06;269.16;272.06;297.66;294.06;345.36;306.36;279.06;277.56;337.66;339.96000000000004;274.46000000000004;241.71165711629368;265.9988726020314;273.3108153835814;289.46000000000004;8120000.0;3500000.0;3550000.0;1360000.0;3550000.0;2870000.0;8100000.0;0.0;0.3688333333333333;0.2886666666666667;0.012;0.0;0.0;3.1094694140205403;27062.541015625;0.0;1107.6796875;29720.32421875;502773.1514080961;309598.2100325841;242339.03430043673;242339.03430043673;235682.2018059852;430799.1582183253;437309.20404756913;439238.6079225946;473403.85947104497;530177.9591692807;468967.3005101798;439089.34317833104;443317.9766895739;466316.7963488316;462352.8632100253;478212.84449629;304205.784981446;439652.53298594663;437138.8652924615;270541.29595472733;280170.41352433193;470567.18631662737;200279.59612146235;203541.3894073567;273.26635493370543;827456.8692163925;570357.4770517758;94319.34277699889;64248.03769324202;0;11;11;1;0;0;0;3;43;53;533850031730.3128;203179938280.3247;449674656785.47766;68979.50140659351;3243.45108234198;64179.603784391635;0.0;1293083.802845487;306627.150141963;1335901.7810879569;429819.89935356844;4.842083337252506;0.20010016942595693
2457;2019-04-13 09:57:41.786;890;341;177;177;158;32;46;27;-38;41;745;190;-30;-9;244;210;724;334;166;62;45;13;777;350;355;136;355;295;778;-2.0;1281.0;721.0;55.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;17926.962890625;15276.3720703125;0.0;1114.22424316406;666.0;158296;649.0;1237.0;Calculated values ==>;1555142261.786;362.16;307.26000000000005;290.86;290.86;288.96000000000004;276.36;273.3108153835814;277.76000000000005;275.86;269.36;277.26000000000005;347.66;292.16;270.16;272.26000000000005;297.56;294.16;345.56000000000006;306.56;279.36;277.66;338.06000000000006;339.76;274.46000000000004;241.71165711629368;266.98899913490544;273.3108153835814;289.76000000000005;7770000.0;3500000.0;3550000.0;1360000.0;3550000.0;2950000.0;7780000.0;0.0;0.2135;0.12016666666666667;0.009166666666666667;0.0;0.0;3.107308466745387;15276.3720703125;0.0;1114.22424316406;17926.962890625;506797.19865114137;366265.5540841537;240774.05175191138;240774.05175191138;235458.86140849057;430799.1582183253;437479.1307715476;437600.35923496593;473306.2826088756;528736.3937987366;467971.6343017903;438824.7073392465;441955.30243577936;466187.4538382608;462484.7073916963;482391.9035551926;341455.3684536114;440145.2010386557;437309.20404756913;272215.72791638016;279332.9882161641;470567.18631662737;200198.67447852597;203541.3894073567;273.23455720100986;827834.0107292839;570692.6013097162;94336.92976380858;64248.03769324202;0;11;11;1;0;0;0;3;43;53;534052346230.3467;203257444680.33768;449840497685.50543;28527.769118232205;2478.3780251825965;30089.950244187585;0.0;1293855.599977173;306672.44000875356;1336647.950794205;429819.89935356844;3.727509128961244;0.1564817160269469
2458;2019-04-13 09:58:41.797;886;333;174;175;153;30;47;24;-27;40;740;191;-30;1;243;211;712;329;169;66;46;13;802;346;351;136;351;296;803;-1.0;1220.0;665.0;166.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;18032.42578125;15718.2392578125;0.0;1109.22314453125;659.0;158297;643.0;1238.0;Calculated values ==>;1555142321.797;361.76;306.46000000000004;290.56;290.66;288.46000000000004;276.16;272.8767566201714;277.86;275.56;270.46000000000004;277.16;347.16;292.26000000000005;270.16;273.26000000000005;297.46000000000004;294.26000000000005;344.36;306.06;279.76000000000005;277.76000000000005;337.46000000000004;339.06000000000006;274.46000000000004;241.71165711629368;267.1113755279542;272.8767566201714;290.06;8020000.0;3460000.0;3510000.0;1360000.0;3510000.0;2960000.0;8030000.0;0.0;0.2033333333333333;0.11083333333333334;0.027666666666666666;0.0;0.0;3.1110434455730935;15718.2392578125;0.0;1109.22314453125;18032.42578125;504076.00398373674;307791.5085486743;239390.3176979582;239669.6412327519;233651.48194375265;431051.2098666511;438555.21955574804;439058.4772993104;473208.68934220774;528138.8960945992;467951.56241151475;438602.1121803833;443203.9827721329;466631.3516481654;463217.0371347437;477696.37254330877;303482.37000040297;441649.8057121973;438388.79722800467;269704.110367413;276402.16793126165;470567.18631662737;198806.18875295928;203541.3894073567;272.6681791531715;828133.7272390948;570950.9370899759;94355.46188894755;64248.03769324202;0;11;11;1;0;0;0;3;43;53;534264185060.0572;203339059640.22614;450017830190.26306;26627.961980553915;7518.720932594816;35423.513850390846;0.0;1294315.3153347347;306755.7644399668;1337193.9964175948;429819.89935356844;4.134324897011789;0.19645670833331197
2459;2019-04-13 09:59:41.777;876;333;174;174;152;32;33;24;-7;38;739;191;-3;4;243;212;701;327;168;68;33;13;807;350;355;136;355;296;808;0.0;1145.0;1303.0;255.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;18148.921875;15801.5107421875;0.0;1089.45080566406;654.0;158298;638.0;1235.0;Calculated values ==>;1555142381.777;360.76;306.46000000000004;290.56;290.56;288.36;276.36;273.3108153835814;276.46000000000004;275.56;272.46000000000004;276.96000000000004;347.06000000000006;292.26000000000005;272.86;273.56;297.46000000000004;294.36;343.26;305.86;279.96000000000004;276.46000000000004;336.96000000000004;338.56000000000006;274.46000000000004;241.71165711629368;267.1113755279542;273.3108153835814;289.96000000000004;8070000.0;3500000.0;3550000.0;1360000.0;3550000.0;2960000.0;8080000.0;0.0;0.19083333333333333;0.21716666666666665;0.042499999999999996;0.0;0.0;3.1043707092375463;15801.5107421875;0.0;1089.45080566406;18148.921875;502210.6816224477;305876.7995119034;239287.8536450542;239287.8536450542;233298.520972831;430799.1582183253;435236.64933579275;442039.2364120368;473013.45329280203;528034.7439610871;467951.56241151475;442623.4524550126;443637.0302763722;466058.0093327334;462748.0482769476;475301.93791601347;300258.4379493145;441121.22534797736;435236.64933579275;267611.2341011182;274308.8830629234;470567.18631662737;199992.4275819275;203541.3894073567;273.1534412177283;828435.137965916;571213.5141185316;94373.77806444404;64248.03769324202;0;11;11;1;0;0;0;3;43;53;534475914460.1245;203420632440.25208;450195370990.3195;52564.49865093873;11499.427246224743;33404.13457697839;0.0;1294975.0325278162;306914.19617998466;1337767.3689667596;429819.89935356844;5.770426994225161;0.32489010486416975
2460;2019-04-13 10:00:41.768;872;325;180;178;156;36;28;26;3;37;738;191;8;9;244;211;694;319;169;68;27;13;826;352;357;137;357;296;827;0.0;1212.0;1607.0;205.0;0.0;0;63;98;1;0;0;0;0;0;0;1;0;0;0;0;18316.35546875;16057.0361328125;0.0;1097.11499023438;652.0;158299;635.0;1238.0;Calculated values ==>;1555142441.768;360.36;305.66;291.16;290.96000000000004;288.76000000000005;276.76000000000005;273.5264737036516;275.96000000000004;275.76000000000005;273.46000000000004;276.86;346.96000000000004;292.26000000000005;273.96000000000004;274.06;297.56;294.26000000000005;342.56000000000006;305.06;279.96000000000004;275.86;336.66;338.36;274.46000000000004;241.92719264551067;267.1113755279542;273.5264737036516;290.06;8259999.999999999;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2960000.0;8270000.0;0.0;0.20199999999999999;0.2678333333333333;0.034166666666666665;0.0;0.0;3.112257739811352;16057.0361328125;0.0;1097.11499023438;18316.35546875;499938.6761758727;294958.48964721494;240567.896858217;240012.4967864018;234042.32924978397;430671.36484660726;433860.36567593284;443492.9014857251;472785.1150065333;527930.582609552;467951.56241151475;444211.38067900744;444354.4352571944;465899.65062480443;462314.2591512738;471876.43699211115;291271.59248478356;440692.296493468;433680.339460569;266355.56789118156;273471.60554148915;470432.8002255166;200654.34431224794;203541.3894073567;273.42219137837446;828738.9696951985;571478.9621856945;94391.99671285016;64248.03769324202;0;11;11;1;0;0;0;3;43;53;534689482419.90045;203502520155.16617;450372944350.1332;65040.260229629625;9217.43057703668;36482.17859048017;0.0;1295954.9251781777;307086.8107655918;1338349.6675513193;429819.89935356844;6.455572683416883;0.3475409062929888
2461;2019-04-13 10:01:41.788;874;318;190;188;161;39;28;27;8;37;737;191;12;15;245;210;692;312;167;33;28;13;827;357;362;138;362;297;828;85.0;1231.0;1353.0;249.0;0.0;0;66;95;1;0;0;0;0;0;0;1;0;0;0;0;18066.66015625;15674.29296875;0.0;1113.29602050781;652.0;158300;635.0;1235.0;Calculated values ==>;1555142501.788;360.56000000000006;304.96000000000004;292.16;291.96000000000004;289.26000000000005;277.06;274.0616903277293;275.96000000000004;275.86;273.96000000000004;276.86;346.86;292.26000000000005;274.36;274.66;297.66;294.16;342.36;304.36;276.46000000000004;275.96000000000004;336.66;338.36;274.46000000000004;242.14157278889297;267.23344911666527;274.0616903277293;289.86;8270000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2970000.0;8280000.0;0.014166666666666666;0.20516666666666666;0.22549999999999998;0.0415;0.0;0.014166666666666666;3.1047159197633443;15674.29296875;0.0;1113.29602050781;18066.66015625;500140.8875702695;290559.4120380324;243357.9554032677;242790.94767790064;235360.56644065154;430346.717906069;432602.7564472499;444010.2435086417;472654.2065195329;527748.9896512781;467811.1090615051;444583.24951340194;445010.80839371757;465306.4224800408;461419.5259271944;471409.9339260327;287272.70939026884;433520.3008126533;432602.7564472499;266355.56789118156;273471.60554148915;470298.1829359995;201886.73551718352;201886.73551718352;273.9263047623112;829042.2625571141;571743.478071755;94410.42294470427;64248.03769324202;0;11;11;1;0;0;0;3;43;53;534905254320.689;203585047655.46777;450550903650.7835;54598.85105207382;11139.075067880862;37778.82056725422;3268.4769631759405;1296952.2501067014;307256.50485910196;1338968.7154937827;429847.14574079716;6.360962477620551;0.3280072591956778
