;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2462;2019-04-13 10:02:41.789;878;308;200;197;170;46;30;32;11;37;736;191;19;21;246;207;688;303;167;33;30;13;795;360;365;140;365;302;796;110.0;1289.0;59.0;399.0;0.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;18409.677734375;15539.2880859375;0.0;1180.31750488281;652.0;158301;635.0;1234.0;Calculated values ==>;1555142561.789;360.96000000000004;303.96000000000004;293.16;292.86;290.16;277.76000000000005;274.38016830617;276.16;276.36;274.26000000000005;276.86;346.76;292.26000000000005;275.06;275.26000000000005;297.76000000000005;293.86;341.96000000000004;303.46000000000004;276.46000000000004;276.16;336.66;338.36;274.46000000000004;242.56692532238324;267.8393353686513;274.38016830617;289.86;7950000.0;3600000.0;3650000.0;1400000.0;3650000.0;3020000.0;7959999.999999999;0.018333333333333333;0.21483333333333335;0.009833333333333333;0.0665;0.0;0.018333333333333333;3.102201979747341;15539.2880859375;0.0;1180.31750488281;18409.677734375;503552.9957364166;289079.2261594975;247048.59205947162;246156.58663066605;238419.25892471126;430148.3826014536;432205.70286623563;443431.1120271193;472391.7460337592;527256.6740192041;467104.93499668734;444589.26801690354;444876.6353584544;465000.999999308;460553.62251606805;474526.9828237815;286172.08743977174;432764.09833711403;432205.70286623563;266355.56789118156;273471.60554148915;470028.2500469368;201359.18736886137;201359.18736886137;273.73368660761815;829346.2371053268;572003.5955821162;94429.53670928354;64248.03769324202;0;11;11;1;0;0;0;3;43;53;535123357955.42554;203668449045.36703;450730606645.5664;2380.3739258062033;17866.492668092014;40464.9100249981;4232.186117451862;1297427.0848947247;307498.22195182747;1339620.7574484486;429909.6523081523;3.884299924634876;0.2008496730358508
2463;2019-04-13 10:03:41.789;873;301;205;202;174;47;32;34;12;38;737;190;24;27;246;206;689;298;162;38;31;13;809;358;363;141;363;304;810;83.0;1263.0;901.0;55.0;0.0;0;81;99;1;0;0;0;0;0;0;1;0;0;0;0;19564.603515625;15824.3427734375;0.0;1215.90124511719;652.0;158302;635.0;1237.0;Calculated values ==>;1555142621.789;360.46000000000004;303.26000000000005;293.66;293.36;290.56;277.86;274.1680685717883;276.36;276.56;274.36;276.96000000000004;346.86;292.16;275.56;275.86;297.76000000000005;293.76000000000005;342.06000000000006;302.96000000000004;276.96000000000004;276.26000000000005;336.66;338.36;274.46000000000004;242.77792619122317;268.0796299477929;274.1680685717883;289.36;8090000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;8100000.0;0.013833333333333333;0.21050000000000002;0.15016666666666667;0.009166666666666667;0.0;0.013833333333333333;3.109743799795349;15824.3427734375;0.0;1215.90124511719;19564.603515625;501602.43099654414;283543.8852280289;248168.45142421115;247275.03052106284;239247.17915454064;430280.9020939914;433086.23799672595;443168.68479859125;472358.58907936385;527205.8380528146;466698.49200283975;444910.62925437774;445341.22453111183;465292.22471119097;460728.8237906335;473042.6723923813;282059.5803864578;434178.6716885159;432902.2481429067;266355.56789118156;273471.60554148915;469892.93206556124;202365.90208056476;202365.90208056476;274.1173588388713;829662.6894490769;572264.959172611;94449.50519886687;64248.03769324202;0;11;11;1;0;0;0;3;43;53;535341757955.42554;203752749045.36703;450912406645.5664;36160.55120482364;2452.331108195801;40201.9408672469;3189.0861205290635;1297748.2592708133;307667.5454832965;1340292.981205884;429971.4962434688;4.812367077108955;0.18012212978255662
2464;2019-04-13 10:04:41.770;867;305;202;202;178;47;34;34;11;39;739;190;24;31;246;206;689;302;162;40;33;13;825;360;365;141;365;307;826;114.0;1175.0;137.0;139.0;0.0;0;86;99;1;0;0;0;0;0;0;1;0;0;0;0;20716.015625;16121.5390625;0.0;1265.9033203125;652.0;158303;636.0;1234.0;Calculated values ==>;1555142681.77;359.86;303.66;293.36;293.36;290.96000000000004;277.86;274.38016830617;276.56;276.56;274.26000000000005;277.06;347.06000000000006;292.16;275.56;276.26000000000005;297.76000000000005;293.76000000000005;342.06000000000006;303.36;277.16;276.46000000000004;336.76000000000005;338.36;274.46000000000004;242.77792619122317;268.43790593516167;274.38016830617;289.36;8250000.0;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;8259999.999999999;0.019;0.19583333333333333;0.022833333333333334;0.023166666666666665;0.0;0.019;3.102201979747341;16121.5390625;0.0;1265.9033203125;20716.015625;499297.84032569925;283932.7364959574;246865.59132430603;246865.59132430603;240032.75943405915;430148.3826014536;432949.0678229144;442402.47668766207;472456.96783784614;527182.1593585447;466269.30776758626;444312.00193913304;445324.3809667724;465000.999999308;460418.5278520168;471128.8827045995;282487.3461590511;434047.17992658;432764.09833711403;266774.11836628895;273471.60554148915;469892.93206556124;202105.61143086932;202105.61143086932;274.0251868522909;829998.2549788717;572531.0905527076;94470.18035435388;64248.03769324202;0;11;11;1;0;0;0;3;43;53;535560088795.23114;203837322255.29175;451095648600.40326;5486.778423363435;6203.739594703696;36942.300906836565;4382.51125121865;1298095.210448064;307739.6565633477;1340935.6463116799;430034.572907573;3.04905856818413;0.09935922809749871
2465;2019-04-13 10:05:41.790;869;312;188;191;177;47;35;35;8;40;743;190;21;32;247;206;690;308;162;43;34;13;834;361;366;139;366;309;835;127.0;1318.0;331.0;35.0;0.0;0;85;99;1;0;0;0;0;0;0;1;0;0;0;0;20221.703125;16267.6337890625;0.0;1262.16003417969;655.0;158304;638.0;1234.0;Calculated values ==>;1555142741.79;360.06000000000006;304.36;291.96000000000004;292.26000000000005;290.86;277.86;274.4858918419099;276.66;276.66;273.96000000000004;277.16;347.46000000000004;292.16;275.26000000000005;276.36;297.86;293.76000000000005;342.16;303.96000000000004;277.46000000000004;276.56;336.96000000000004;338.66;274.46000000000004;242.35481222062532;268.67533136820026;274.4858918419099;289.36;8340000.000000001;3610000.0;3660000.0;1390000.0;3660000.0;3090000.0;8350000.0;0.021166666666666667;0.21966666666666665;0.05516666666666667;0.005833333333333333;0.0;0.021166666666666667;3.1016843161705796;16267.6337890625;0.0;1262.16003417969;20221.703125;498777.65404215583;286509.268184284;242638.07643005278;243485.47681108356;239576.44164121852;430081.6785162784;432880.6149027872;441535.4042861069;472817.310826017;527446.4693743654;465981.8169659812;443468.83949473884;445073.60678362066;464986.8782582178;460262.8667298895;470215.8069103908;284522.4828380984;434344.22949482966;432695.15374167816;267611.2341011182;274727.5295995403;470163.3332718048;203092.14578172594;203092.14578172594;274.41297575254;830339.5163508987;572801.0902963093;94491.25457136617;64248.03769324202;0;11;11;1;0;0;0;3;43;53;535779461895.16144;203921350255.26505;451280510200.3445;13154.119760825015;1557.9152603587931;40790.63352121355;4859.930335152322;1298250.603046489;307804.358580605;1341583.636689859;430111.6189275505;3.4434289122965525;0.08687183531007805
2466;2019-04-13 10:06:41.770;873;310;173;175;163;47;36;37;6;40;747;190;21;34;247;205;693;304;164;40;35;13;824;361;367;140;367;313;825;127.0;1347.0;466.0;94.0;0.0;0;88;99;1;0;0;0;0;0;0;1;0;0;0;0;19190.228515625;16090.9775390625;0.0;1299.13122558594;657.0;158305;640.0;1234.0;Calculated values ==>;1555142801.77;360.46000000000004;304.16;290.46000000000004;290.66;289.46000000000004;277.86;274.4858918419099;276.76000000000005;276.86;273.76000000000005;277.16;347.86;292.16;275.26000000000005;276.56;297.86;293.66;342.46000000000004;303.56;277.16;276.66;337.16;338.86;274.46000000000004;242.56692532238324;269.14681796795327;274.4858918419099;289.56;8240000.000000001;3610000.0;3670000.0000000005;1400000.0;3670000.0000000005;3130000.0;8250000.0;0.021166666666666667;0.2245;0.07766666666666668;0.015666666666666666;0.0;0.021166666666666667;3.101338317634374;16090.9775390625;0.0;1299.13122558594;19190.228515625;500263.84950346994;286560.13862344157;238672.64630844162;239223.15884483428;235951.57367305702;430081.6785162784;432812.2514932043;440377.4722100472;472686.4266018815;527556.5974314032;465403.49814337975;442647.4942507504;444568.9331196101;464840.8181699309;460127.33862395975;471942.3905322008;283541.66788988863;433550.350954743;432626.2974239531;268448.3696465944;275564.83829863765;470028.2500469368;202916.8522911454;202916.8522911454;274.3450567753897;830667.8396370871;573070.6555057646;94512.59155050639;64248.03769324202;0;11;11;1;0;0;0;3;43;53;535999288595.2313;204005022355.29166;451467048000.4038;18442.774813701373;4184.745231507399;42295.96223319908;4862.183255311096;1298513.8227322088;307852.1981328844;1342275.7941919332;430192.609534959;4.012951642693751;0.12950542384767658
2467;2019-04-13 10:07:41.801;871;304;166;166;152;47;38;37;9;41;753;191;28;34;247;205;694;300;166;39;37;12;817;361;367;139;367;315;818;122.0;1348.0;113.0;102.0;0.0;0;90;99;1;0;0;0;0;0;0;1;0;0;0;0;18471.98828125;15930.556640625;0.0;1327.11450195312;658.0;158306;642.0;1236.0;Calculated values ==>;1555142861.801;360.26;303.56;289.76000000000005;289.76000000000005;288.36;277.86;274.4858918419099;276.96000000000004;276.86;274.06;277.26000000000005;348.46000000000004;292.26000000000005;275.96000000000004;276.56;297.86;293.66;342.56000000000006;303.16;277.06;276.86;337.36;338.96000000000004;274.36;242.35481222062532;269.38090353596624;274.4858918419099;289.76000000000005;8170000.0;3610000.0;3670000.0000000005;1390000.0;3670000.0000000005;3150000.0;8180000.0;0.02033333333333333;0.22466666666666668;0.01883333333333333;0.017;0.0;0.02033333333333333;3.1061912514087178;15930.556640625;0.0;1327.11450195312;18471.98828125;500599.9366299167;284234.9899930075;236892.1971902554;236892.1971902554;233130.43075331533;430081.6785162784;433182.4302400453;440406.34299168445;472915.35137376806;528033.1254001431;465237.3555683626;443279.48789750587;444167.78488492937;464840.8181699309;460127.33862395975;472946.9062529282;282271.6023307896;433366.6693374496;432997.62667057913;269285.52512055053;275983.5004908252;470064.77147337084;202417.77524333118;202417.77524333118;274.1512581386975;830981.8536012128;573337.6394950339;94534.4882390662;64248.03769324202;0;11;11;1;0;0;0;3;43;53;536219602365.73535;204088765600.48322;451655545340.835;4482.118025927319;4549.998935910674;42838.38494784047;4688.456979020708;1298704.9622107092;307925.02527570573;1342985.6136373938;430272.2393245727;3.277322787149242;0.08484385873895489
2468;2019-04-13 10:08:41.791;864;305;164;164;144;45;38;37;10;42;759;191;29;38;247;206;694;302;168;42;38;12;823;360;365;138;365;315;824;123.0;1372.0;926.0;34.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;18708.908203125;16208.640625;0.0;1303.83764648438;659.0;158307;642.0;1237.0;Calculated values ==>;1555142921.791;359.56000000000006;303.66;289.56;289.56;287.56;277.66;274.38016830617;276.96000000000004;276.86;274.16;277.36;349.06000000000006;292.26000000000005;276.06;276.96000000000004;297.86;293.76000000000005;342.56000000000006;303.36;277.36;276.96000000000004;337.36;339.06000000000006;274.36;242.14157278889297;269.38090353596624;274.38016830617;289.96000000000004;8230000.0;3600000.0;3650000.0;1380000.0;3650000.0;3150000.0;8240000.000000001;0.0205;0.22866666666666668;0.15433333333333332;0.005666666666666667;0.0;0.0205;3.1085304864086565;16208.640625;0.0;1303.83764648438;18708.908203125;499039.58822518226;284129.33944982453;236239.51274907478;236239.51274907478;230928.0089558055;430148.3826014536;433683.32636128634;440559.99870023114;473143.7464358393;528664.3185540789;465237.3555683626;443428.13713547424;444755.29664010153;465132.6551254336;460418.5278520168;472234.2375130688;282671.6088427903;434408.92020770046;433683.32636128634;269285.52512055053;276402.16793126165;470199.78104355885;202927.036418323;202927.036418323;274.3443628347081;831291.6427639334;573605.4215001184;94556.40918611933;64248.03769324202;0;11;11;1;0;0;0;3;43;53;536439165764.89764;204171851750.1662;451844513840.114;36674.68717884115;1514.5455528763366;43346.65442260368;4730.5039438307485;1299047.8784238778;307975.55472327437;1343703.702594631;430350.7175834069;4.925995610719457;0.16920359243515803
2469;2019-04-13 10:09:41.772;859;309;165;165;142;44;39;36;-8;42;765;191;-7;34;247;207;695;305;168;46;38;12;817;360;366;137;366;315;818;121.0;1282.0;883.0;80.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;18621.228515625;16088.7529296875;0.0;1292.64807128906;659.0;158308;643.0;1234.0;Calculated values ==>;1555142981.772;359.06000000000006;304.06;289.66;289.66;287.36;277.56;274.38016830617;277.06;276.76000000000005;272.36;277.36;349.66;292.26000000000005;272.46000000000004;276.56;297.86;293.86;342.66;303.66;277.76000000000005;276.96000000000004;337.46000000000004;339.06000000000006;274.36;241.92719264551067;269.38090353596624;274.38016830617;289.96000000000004;8170000.0;3600000.0;3660000.0;1370000.0;3660000.0;3150000.0;8180000.0;0.020166666666666666;0.21366666666666667;0.14716666666666667;0.013333333333333334;0.0;0.020166666666666666;3.1009916089153458;16088.7529296875;0.0;1292.64807128906;18621.228515625;498852.67148012;286822.23388102086;236620.31346940965;236620.31346940965;230498.2046700426;430148.3826014536;433616.79160117084;437748.17403178074;473273.90776018414;529295.137766122;465237.3555683626;437907.07093667873;444167.78488492937;464986.8782582178;460553.62251606805;473117.7557924242;284739.8504745525;434884.3229509934;433433.583526483;269704.110367413;276402.16793126165;470334.5574354778;202802.53385468887;202802.53385468887;274.2960954319675;831602.6287274659;573874.4812180045;94578.03971533019;64248.03769324202;0;11;11;1;0;0;0;3;43;53;536658396320.57385;204254325625.4206;452033453990.6968;34576.166712728686;3567.0936477438527;40250.07910291859;4651.059501714514;1299641.447518385;308017.8883068622;1344400.1214403338;430428.872522124;4.777773607572823;0.17890035176077015
2470;2019-04-13 10:10:41.792;856;311;171;169;142;42;38;36;-11;42;769;192;-12;24;247;207;695;306;167;49;38;12;823;358;364;137;364;315;823;102.0;1371.0;606.0;5.0;0.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;18653.822265625;16144.197265625;0.0;1282.84338378906;660.0;158309;644.0;1237.0;Calculated values ==>;1555143041.792;358.76;304.26000000000005;290.26000000000005;290.06;287.36;277.36;274.1680685717883;276.96000000000004;276.76000000000005;272.06;277.36;350.06000000000006;292.36;271.96000000000004;275.56;297.86;293.86;342.66;303.76000000000005;278.06;276.96000000000004;337.56000000000006;339.16;274.36;241.92719264551067;269.38090353596624;274.1680685717883;289.86;8230000.0;3579999.9999999995;3640000.0;1370000.0;3640000.0;3150000.0;8230000.0;0.017;0.2285;0.10099999999999999;0.0008333333333333334;0.0;0.017;3.1083564440132547;16144.197265625;0.0;1282.84338378906;18653.822265625;497864.8158935943;287313.102518724;238162.70068096995;237615.82251688265;230421.64652794786;430280.9020939914;433931.68165179034;437269.4612400554;473273.90776018414;529715.4800727104;465361.97668034997;437109.2053401759;442682.42722630623;465278.15030523995;460863.32371791895;472406.4666997382;284727.7497664677;435897.0153556221;433931.68165179034;270122.7006405761;276820.84063482966;470334.5574354778;202475.81034933034;202475.81034933034;274.1600630806501;831913.3576923519;574143.1786721861;94599.50929825862;64248.03769324202;0;11;11;1;0;0;0;3;43;53;536877469320.5042;204336553025.39447;452222516990.6367;23714.15873996323;223.21562257178954;42884.5868192523;3934.7498121418203;1300127.362147907;308049.484746075;1345093.141252426;430500.44478252035;4.060167897543072;0.11409715893590841
2471;2019-04-13 10:11:41.823;852;311;179;177;146;40;40;34;-11;42;772;192;-13;18;247;208;695;307;170;52;39;12;825;356;362;141;361;315;826;117.0;1374.0;1349.0;44.0;0.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;18834.62890625;16242.8974609375;0.0;1366.07470703125;661.0;158310;645.0;1233.0;Calculated values ==>;1555143101.823;358.36;304.26000000000005;291.06;290.86;287.76000000000005;277.16;273.955091788801;277.16;276.56;272.06;277.36;350.36;292.36;271.86;274.96000000000004;297.86;293.96000000000004;342.66;303.86;278.36;277.06;337.66;339.26;274.36;242.77792619122317;269.38090353596624;273.955091788801;290.16;8250000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3150000.0;8259999.999999999;0.0195;0.229;0.22483333333333333;0.007333333333333333;0.0;0.0195;3.0981315135834864;16242.8974609375;0.0;1366.07470703125;18834.62890625;497090.59212582815;286971.94126178906;240310.3479148064;239755.7359932315;231419.90989517228;430412.23801567365;434782.31747122854;437269.4612400554;472751.9947874012;530030.6314342348;465361.97668034997;436948.6013565401;441779.22038523917;465712.960854355;461305.4655017553;472168.5070006148;284922.4581588745;436890.05270406;434603.5697922251;270541.29595472733;277239.5186164033;469794.0480163998;201886.0669855335;201886.0669855335;273.92151817353476;832225.9228602004;574413.2105722217;94621.59502070893;64248.03769324202;0;11;11;1;0;0;0;3;43;53;537095381850.13727;204419996115.25397;452411614640.3183;52922.033141558335;1964.658527559686;42879.34518475853;4537.991304730485;1300766.3270405587;308067.7264506424;1345808.2099459625;430571.0874382329;5.809767156353461;0.22977280274546108
2472;2019-04-13 10:12:41.773;847;312;187;185;153;39;41;33;-10;42;772;193;-13;17;246;209;695;307;169;55;40;12;824;356;362;147;361;316;825;112.0;1384.0;46.0;219.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18818.318359375;16215.421875;0.0;1371.2265625;661.0;158311;646.0;1233.0;Calculated values ==>;1555143161.773;357.86;304.36;291.86;291.66;288.46000000000004;277.06;273.955091788801;277.26000000000005;276.46000000000004;272.16;277.36;350.36;292.46000000000004;271.86;274.86;297.76000000000005;294.06;342.66;303.86;278.66;277.16;337.76;339.26;274.36;244.02132995426717;269.49753711883926;273.955091788801;290.06;8240000.000000001;3560000.0;3620000.0000000005;1470000.0;3610000.0;3160000.0;8250000.0;0.018666666666666668;0.23066666666666666;0.007666666666666667;0.0365;0.0;0.018666666666666668;3.0981315135834864;16215.421875;0.0;1371.2265625;18818.318359375;496442.3416776456;287615.7315357893;242574.06583454853;242009.64491093194;233279.38200099816;430412.23801567365;434960.5676705249;437199.7979686943;471962.6950587572;529954.6334489756;465341.3812570749;436716.74332067836;441416.3895114859;465582.3289076539;461439.12787311134;472287.5409831918;285024.85019750387;437406.86254204705;434782.31747122854;270959.89632461156;277239.5186164033;468976.15522503597;200237.3722772652;200237.3722772652;273.275764958827;832539.4359421962;574683.4711619074;94644.38685560322;64248.03769324202;0;11;11;1;0;0;0;3;43;53;537312400850.3099;204506324115.32263;452600756890.46875;1816.7119303009565;9808.965577593633;43195.26067456535;4378.172310287316;1301222.1031196793;308165.7582236515;1346524.900588375;430645.32688394753;3.3661394155419075;0.11939264263611638
2473;2019-04-13 10:13:41.763;842;314;197;194;160;38;42;33;-14;42;764;193;-17;17;246;210;696;308;171;57;41;12;867;357;363;151;362;304;864;112.0;2284.0;1311.0;65.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;31610.994140625;28917.9609375;0.0;1290.43481445312;666.0;158312;646.0;1235.0;Calculated values ==>;1555143221.763;357.36;304.56;292.86;292.56;289.16;276.96000000000004;274.0616903277293;277.36;276.46000000000004;271.76000000000005;277.36;349.56000000000006;292.46000000000004;271.46000000000004;274.86;297.76000000000005;294.16;342.76;303.96000000000004;278.86;277.26000000000005;337.76;339.76;274.36;244.82967444194236;268.0796299477929;274.0616903277293;290.26000000000005;8670000.0;3570000.0000000005;3629999.9999999995;1510000.0;3620000.0000000005;3040000.0;8640000.0;0.018666666666666668;0.38066666666666665;0.2185;0.010833333333333334;0.0;0.018666666666666668;3.102284524196082;28917.9609375;0.0;1290.43481445312;31610.994140625;491633.1711597082;284692.83015715156;244539.65122049086;243697.70448883888;234487.18075688023;430346.717906069;434896.4795471851;439274.65340817464;471432.11063731875;530028.8573987164;467064.6270272813;438813.5335829557;443898.39648781426;465437.41611875535;461419.5259271944;467252.1791150986;282004.3629150694;437520.3941472015;434717.7860891638;270959.89632461156;279332.9882161641;468426.02431618364;202103.16866760247;202103.16866760247;274.0106025756431;832959.6101723845;575059.5200001508;94666.56367032944;64248.03769324202;0;11;12;1;0;0;0;3;43;53;537529864600.3444;204595709215.33685;452786725890.4983;51821.969415815016;2885.1642695262963;70517.66870014445;4342.139525202479;1301669.0176327995;308271.52500832506;1347472.3503986907;430717.98403771064;4.289103697349142;0.14892948950234552
2474;2019-04-13 10:14:41.794;848;318;198;198;175;43;37;36;-18;41;728;193;-2;-1;247;209;710;313;171;46;37;12;848;362;367;143;367;299;845;86.0;2169.0;2043.0;0.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;32175.013671875;28306.578125;0.0;2255.1171875;676.0;158313;653.0;1236.0;Calculated values ==>;1555143281.794;357.96000000000004;304.96000000000004;292.96000000000004;292.96000000000004;290.66;277.46000000000004;274.5913991737795;276.86;276.76000000000005;271.36;277.26000000000005;345.96000000000004;292.46000000000004;272.96000000000004;273.06;297.86;294.06;344.16;304.46000000000004;277.76000000000005;276.86;338.46000000000004;340.76;274.36;243.1966462407574;267.47669482898436;274.5913991737795;290.26000000000005;8480000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2990000.0;8450000.0;0.014333333333333333;0.36150000000000004;0.34049999999999997;0.0;0.0;0.014333333333333333;3.1030371741784046;28306.578125;0.0;2255.1171875;32175.013671875;494352.1350687443;288507.15515317506;245251.169181931;245251.169181931;238834.99491795164;430014.67791919125;432997.62667057913;439762.32941320183;472391.1323836129;526654.32410943;467771.2012917856;442147.02957710525;442293.9462859474;464840.8181699309;460513.55173570686;472044.25308702426;285985.496541289;434641.1085770802;432997.62667057913;273890.2417152289;283520.3318566784;469522.3774010839;203541.3894073567;203541.3894073567;274.5913991737795;833491.4348707935;575536.6375416336;94696.12520253373;64248.03769324202;0;11;12;1;0;0;0;3;43;54;537748977749.97546;204683954785.18826;452967719355.1935;80433.23007199026;0.0;67260.24049128332;3288.872734106188;1302771.7137254498;308295.58046609897;1348621.0928504604;430781.60866217833;4.940247645084881;0.19076337969251467
2475;2019-04-13 10:15:41.774;881;341;186;185;167;44;38;37;-12;41;677;195;6;13;248;208;730;335;171;49;37;13;839;361;366;136;366;297;834;106.0;2279.0;1847.0;104.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;31637.314453125;27938.41015625;0.0;2260.59936523438;688.0;158314;663.0;1237.0;Calculated values ==>;1555143341.774;361.26;307.26000000000005;291.76000000000005;291.66;289.86;277.56;274.4858918419099;276.96000000000004;276.86;271.96000000000004;277.26000000000005;340.86;292.66;273.76000000000005;274.46000000000004;297.96000000000004;293.96000000000004;346.16;306.66;278.06;276.86;339.46000000000004;341.96000000000004;274.46000000000004;241.71165711629368;267.23344911666527;274.4858918419099;290.26000000000005;8390000.0;3610000.0;3660000.0;1360000.0;3660000.0;2970000.0;8340000.000000001;0.017666666666666667;0.3798333333333333;0.3078333333333333;0.017333333333333333;0.0;0.017666666666666667;3.103411714247904;27938.41015625;0.0;2260.59936523438;31637.314453125;500091.6019132309;305461.02575561934;242097.51082625656;241817.28058120067;236868.51066757692;430081.6785162784;433433.583526483;441091.3975415686;473306.2826088756;521476.4468277789;468292.616305528;443722.45720771677;444725.97564661124;465118.6810666539;460533.5242618854;476507.410820193;300602.70985474327;435419.8954169936;433249.8226776551;278076.8904731985;288545.87390705565;470567.18631662737;203142.0758862415;203142.0758862415;274.43230727089013;834023.0270155371;576005.1895413811;94733.74363016139;64248.03769324202;0;11;12;1;0;0;0;3;43;54;537968804450.04535;204767626885.21487;453146459755.2503;73248.73284956485;4635.368580793354;66814.46891670999;4065.23685998164;1304051.9698558617;308334.19566159404;1349738.009666134;430842.872480733;4.926115444323275;0.20109561166672132
2476;2019-04-13 10:16:41.785;907;346;176;175;156;41;38;36;-32;40;674;198;-29;4;248;209;745;340;173;54;37;13;827;359;364;131;364;293;822;-2.0;2231.0;1473.0;100.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;30855.33984375;27591.962890625;0.0;2255.73559570312;696.0;158315;672.0;1235.0;Calculated values ==>;1555143401.785;363.86;307.76000000000005;290.76000000000005;290.66;288.76000000000005;277.26000000000005;274.27422755570615;276.96000000000004;276.76000000000005;269.96000000000004;277.16;340.56000000000006;292.96000000000004;270.26000000000005;273.56;297.96000000000004;294.06;347.66;307.16;278.56;276.86;340.36;342.76;274.46000000000004;240.61611355647437;266.74333088950624;274.27422755570615;290.46000000000004;8270000.0;3590000.0;3640000.0;1310000.0;3640000.0;2930000.0;8220000.0;0.0;0.3718333333333333;0.2455;0.016666666666666666;0.0;0.0;3.096958495057672;27591.962890625;0.0;2255.73559570312;30855.33984375;504903.7858618704;315441.7124755336;239559.38948026733;239282.80494362014;234127.2018768046;430214.79039162316;433931.68165179034;438965.2031188064;473856.7996405058;521488.06227774307;469207.275495526;439417.3256371076;444242.15413698874;465409.4377871421;460977.8470136248;480320.06476186105;308256.0904106799;436771.22864446876;433749.95420475816;281845.32903042674;291896.6896268761;471235.6892988843;202591.4498599236;203142.0758862415;274.2095691551461;834543.8946109238;576468.0274893813;94771.38665489017;64248.03769324202;0;11;12;1;0;0;0;3;43;54;538187844600.6162;204847741570.42368;453323492205.7117;58029.75642505573;4477.403990649344;63979.12112958084;0.0;1305146.157833694;308410.1493555121;1350828.1560762345;430876.75566543307;4.237723106296573;0.17357605223726177
2477;2019-04-13 10:17:41.795;918;348;174;173;151;40;38;35;-36;40;691;198;-38;-8;247;209;753;344;175;58;37;15;832;358;364;128;363;292;822;-1.0;2221.0;1295.0;161.0;0.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;30939.6796875;27736.044921875;0.0;2247.45458984375;700.0;158316;676.0;345.0;Calculated values ==>;1555143461.795;364.96000000000004;307.96000000000004;290.56;290.46000000000004;288.26000000000005;277.16;274.1680685717883;276.96000000000004;276.66;269.56;277.16;342.26;292.96000000000004;269.36;272.36;297.86;294.06;348.46000000000004;307.56;278.96000000000004;276.86;340.76;343.16;274.66;239.943914813709;266.62003547228215;274.1680685717883;290.66;8320000.0;3579999.9999999995;3640000.0;1280000.0;3629999.9999999995;2920000.0;8220000.0;0.0;0.3701666666666667;0.21583333333333332;0.026833333333333334;0.0;0.0;0.8649405804279849;27736.044921875;0.0;2247.45458984375;30939.6796875;506045.7918500054;318366.4335902257;239006.77600995693;238731.29702081956;232799.4414613064;430280.9020939914;433931.68165179034;438582.0297435704;474243.19645526423;523345.3149253096;469345.2309263511;438278.2987301736;442723.7116033552;465423.3653177346;461131.9395044041;481080.7103969201;312817.9354800512;437462.6136341284;433749.95420475816;283520.3318566784;293572.2367247113;471827.73446709657;202229.32854974119;203142.0758862415;274.06425147164305;835058.9389333518;576929.1710655341;94808.91949419458;64248.03769324202;0;11;12;1;0;0;0;3;43;54;538406281000.5815;204925454520.41132;453499021455.6838;51012.79134100147;7234.223892115703;62285.270515060976;0.0;1306054.9971795832;308507.7625206695;1351880.5347069832;430876.75566543307;4.019953898345633;0.17166708460529997
2478;2019-04-13 10:18:41.786;921;356;188;186;156;38;39;33;-40;40;712;198;-43;-19;247;210;801;352;174;61;39;18;845;357;363;137;362;287;831;-1.0;2163.0;1030.0;184.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30426.55078125;28059.833984375;0.0;1269.94140625;700.0;158317;675.0;23.0;Calculated values ==>;1555143521.786;365.26;308.76000000000005;291.96000000000004;291.76000000000005;288.76000000000005;276.96000000000004;274.0616903277293;277.06;276.46000000000004;269.16;277.16;344.36;292.96000000000004;268.86;271.26000000000005;297.86;294.16;353.26;308.36;279.26000000000005;277.06;340.66;343.16;274.96000000000004;241.92719264551067;265.9988726020314;274.0616903277293;290.56;8450000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;2870000.0;8309999.999999999;0.0;0.3605;0.1716666666666667;0.03066666666666667;0.0;0.0;0.05766270536186567;28059.833984375;0.0;1269.94140625;30426.55078125;505370.7442879652;325385.97192799486;242725.1360496167;242161.75661035822;233975.01930830555;430346.717906069;434358.88782729313;439089.34317833104;473078.44118532055;525928.4237153812;470031.36890047335;438639.9352766927;442171.05938231765;465568.3016696177;461419.5259271944;487396.67021208757;318896.94256113796;438203.4745120459;434358.88782729313;283101.5729112263;293572.2367247113;470923.7305949869;201907.90405185835;203142.0758862415;273.9345548070534;835570.2474789334;577394.0669777498;94838.22673071962;64248.03769324202;0;11;12;1;0;0;0;3;43;54;538624348285.35266;205004942595.3279;453672695400.5016;40716.147050044485;8249.818680655942;60744.15181816733;0.0;1306819.2903375337;308636.77685358736;1352905.62610524;430876.75566543307;3.740571350707841;0.1578964931298982
2479;2019-04-13 10:19:41.826;921;351;210;206;168;37;40;33;-27;41;726;199;-28;-9;247;211;846;346;174;63;40;22;755;351;357;145;356;309;750;-2.0;1263.0;0.0;76.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18423.298828125;14902.4873046875;0.0;1359.82946777344;792.0;158318;674.0;31.0;Calculated values ==>;1555143581.826;365.26;308.26000000000005;294.16;293.76000000000005;289.96000000000004;276.86;273.4187578820637;277.16;276.46000000000004;270.46000000000004;277.26000000000005;345.76;293.06;270.36;272.26000000000005;297.86;294.26000000000005;357.76;307.76000000000005;279.46000000000004;277.16;340.56000000000006;352.36;275.36;243.61107973660833;268.67533136820026;273.4187578820637;290.56;7550000.0;3510000.0;3570000.0000000005;1450000.0;3560000.0;3090000.0;7500000.0;0.0;0.21050000000000002;0.0;0.012666666666666666;0.0;0.0;0.07728389039615946;14902.4873046875;0.0;1359.82946777344;18423.298828125;512872.8002053158;398325.70602529735;251521.00728630205;250239.39601797448;238826.37297288593;430735.4089219946;435981.958921699;436095.0734829486;472127.72840069426;525660.7997731927;467088.358659851;435933.81036417326;438939.586306344;466432.15063586115;462465.50517657667;502587.7336151114;395195.29397681524;439872.96186011756;435981.958921699;282682.81946839223;332137.8522128359;470244.1503563232;198773.21340089897;203142.0758862415;272.67599172121965;835977.6009468061;577752.3250011604;94860.1560978274;64248.03769324202;0;11;12;1;0;0;0;3;43;54;538840492285.21533;205089598995.2741;453851614600.38794;0.0;3438.6318681020407;22606.10854386134;0.0;1307158.8177635518;308734.2455439348;1353600.6746648173;430876.75566543307;1.601539360988729;0.05014560135136234
2480;2019-04-13 10:20:41.787;891;334;217;208;171;30;42;24;-17;39;734;199;-20;3;243;213;836;335;174;63;42;24;802;342;347;147;347;308;802;-1.0;1251.0;600.0;54.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20523.53125;15826.0029296875;0.0;1346.32775878906;871.0;158319;673.0;25.0;Calculated values ==>;1555143641.787;362.26;306.56;294.86;293.96000000000004;290.26000000000005;276.16;272.43898195401505;277.36;275.56;271.46000000000004;277.06;346.56000000000006;293.06;271.16;273.46000000000004;297.46000000000004;294.46000000000004;356.76;306.66;279.46000000000004;277.36;340.46000000000004;360.26;275.56;244.02132995426717;268.5567601203482;272.43898195401505;290.56;8020000.0;3420000.0000000005;3470000.0000000005;1470000.0;3470000.0000000005;3080000.0;8020000.0;0.0;0.2085;0.1;0.009000000000000001;0.0;0.0;0.062002106273192796;15826.0029296875;0.0;1346.32775878906;20523.53125;504784.4807318159;309468.78435313574;252063.4211314022;249292.95264489163;238575.95271774774;431298.55289687274;438624.37810215505;437915.60822266474;471664.89969118324;526579.6327009464;467230.1696162814;437443.34373287327;440994.04979356076;467200.42356043623;464071.5642146986;496864.4276697892;310796.00417538185;442015.72380621004;438624.37810215505;282264.0715131367;365303.4275551246;470173.1121333911;198146.73847609072;203142.0758862415;272.3900989520625;836301.9469019419;578008.2293069782;94882.69274968421;64248.03769324202;0;11;12;1;0;0;0;3;43;54;539051555005.0945;205177142055.224;454036594285.28204;23976.886974657406;2448.2373629157037;38795.26629858393;0.0;1307358.4952800886;308783.2709002902;1354112.020197431;430876.75566543307;3.7979929352235797;0.13893813827649593
2481;2019-04-13 10:21:41.827;863;337;226;221;169;29;43;20;-18;35;733;198;-21;6;243;214;821;335;175;65;42;25;825;343;348;137;348;304;826;-3.0;1198.0;1289.0;217.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;26835.16796875;16216.6181640625;0.0;2318.3984375;868.0;158320;671.0;17.0;Calculated values ==>;1555143701.827;359.46000000000004;306.86;295.76000000000005;295.26000000000005;290.06;276.06;272.5487779782249;277.46000000000004;275.16;271.36;276.66;346.46000000000004;292.96000000000004;271.06;273.76000000000005;297.46000000000004;294.56;355.26;306.66;279.66;277.36;340.26;359.96000000000004;275.66;241.92719264551067;268.0796299477929;272.5487779782249;290.66;8250000.0;3429999.9999999995;3479999.9999999995;1370000.0;3479999.9999999995;3040000.0;8259999.999999999;0.0;0.1996666666666667;0.21483333333333335;0.036166666666666666;0.0;0.0;0.04217003391160703;16216.6181640625;0.0;2318.3984375;26835.16796875;498711.535329342;304143.4369876698;254125.79904434519;252571.6111650621;237559.2132352657;431237.1583312671;438565.3371782853;438659.2356206126;472589.4791058512;526787.0045232807;467673.2869433054;438194.52980446257;442285.3213856606;467058.5510656493;464053.1353406656;492450.21258089005;302439.7860306817;442122.2422683066;438399.6671979062;281426.5920051367;364043.02807740064;471610.25455702154;198395.27787732994;203142.0758862415;272.4928520700045;836696.8658323984;578275.4291638179;94913.25249422385;64248.03769324202;0;11;12;1;0;0;0;3;43;55;539260194004.9619;205262398855.16983;454220316685.1653;51616.70692184857;9881.274989915511;37938.74850119161;0.0;1307988.861859903;308886.08533378935;1354751.8966204382;430876.75566543307;5.364803957314674;0.2866711046083278
2482;2019-04-13 10:22:41.818;855;331;220;222;192;32;28;22;-5;32;726;197;-5;9;244;213;818;326;174;64;29;25;843;350;355;132;355;301;844;85.0;1187.0;1670.0;357.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;34967.4765625;16477.95703125;0.0;2316.5302734375;860.0;158321;669.0;13.0;Calculated values ==>;1555143761.818;358.66;306.26000000000005;295.16;295.36;292.36;276.36;273.3108153835814;275.96000000000004;275.36;272.66;276.36;345.76;292.86;272.66;274.06;297.56;294.46000000000004;354.96000000000004;305.76000000000005;279.56;276.06;340.06000000000006;359.16;275.66;240.83765695389522;267.7187500070086;273.3108153835814;290.56;8430000.0;3500000.0;3550000.0;1320000.0;3550000.0;3010000.0;8440000.0;0.014166666666666666;0.19783333333333333;0.2783333333333333;0.0595;0.0;0.014166666666666666;0.03226514215514553;16477.95703125;0.0;2316.5302734375;34967.4765625;495873.19135816104;296033.8315728863;251740.1497541161;252346.66330963097;243569.32115503645;430799.1582183253;434353.62711375504;441282.59110265225;472950.9869074988;526288.8295691081;467973.77347800165;441282.59110265225;443343.77367153234;466187.4538382608;462879.54623284854;490243.6545963592;293014.19112033723;440471.9004752325;434531.2036186236;280589.13426710566;360682.3469749009;472270.6324499597;200277.80836077625;200277.80836077625;273.26565261571676;837211.8106183594;578547.84308969;94951.8711066004;64248.03769324202;0;11;12;1;0;0;0;3;43;55;539471062370.57874;205343086750.40585;454401789460.6961;67079.66452982216;16183.573033306417;39018.56219100634;3318.5897661528375;1308977.8499210954;309103.2598202248;1355393.1113481105;430904.4064319947;6.682831379441884;0.3828743871996013
2483;2019-04-13 10:23:41.808;860;323;194;198;195;42;28;24;4;31;734;199;8;15;245;208;825;320;174;32;28;25;826;360;365;132;365;300;827;113.0;1219.0;1588.0;303.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31098.318359375;16189.90234375;0.0;2297.09765625;854.0;158322;668.0;0.0;Calculated values ==>;1555143821.808;359.16;305.46000000000004;292.56;292.96000000000004;292.66;277.36;274.38016830617;275.96000000000004;275.56;273.56;276.26000000000005;346.56000000000006;293.06;273.96000000000004;274.66;297.66;293.96000000000004;355.66;305.16;276.36;275.96000000000004;339.96000000000004;358.56000000000006;275.66;240.83765695389522;267.5978703862781;274.38016830617;290.56;8259999.999999999;3600000.0;3650000.0;1320000.0;3650000.0;3000000.0;8270000.0;0.01883333333333333;0.20316666666666666;0.26466666666666666;0.050499999999999996;0.0;0.01883333333333333;0.0;16189.90234375;0.0;2297.09765625;31098.318359375;498179.49749403103;293686.28744994703;244522.90964213116;245676.13204907707;244810.19386469628;430148.3826014536;431830.4574308565;442819.4072827742;472853.8412306012;527203.1308472293;468355.26922437886;443402.2823748206;444413.69907515554;464869.23356765806;460688.5861845942;492959.4533830928;291860.35118362645;432578.5526393707;431830.4574308565;280170.41352433193;358162.1983326704;472270.6324499597;202931.28030718872;202931.28030718872;274.34600741901056;837762.267151414;578820.0298791646;94990.311598204;64248.03769324202;0;11;12;1;0;0;0;3;43;55;539687026370.61304;205422273550.41846;454582059410.7248;63490.390939538294;13601.637283209935;40856.63426352492;4310.934502495742;1310065.752369547;309351.4285378875;1356058.6270475646;430967.97520434874;6.613274029792226;0.35462436646929724
2484;2019-04-13 10:24:41.798;866;314;177;178;173;50;31;36;11;33;745;201;17;26;245;205;834;312;174;33;31;23;814;363;368;133;368;306;814;85.0;1150.0;954.0;70.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;25712.369140625;15976.8623046875;0.0;2357.28759765625;850.0;158323;666.0;0.0;Calculated values ==>;1555143881.798;359.76;304.56;290.86;290.96000000000004;290.46000000000004;278.16;274.69669130483857;276.26000000000005;276.76000000000005;274.26000000000005;276.46000000000004;347.66;293.26000000000005;274.86;275.76000000000005;297.66;293.66;356.56000000000006;304.36;276.46000000000004;276.26000000000005;339.76;358.16;275.46000000000004;241.05796691057077;268.3187672390254;274.69669130483857;290.56;8140000.000000001;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3060000.0;8140000.000000001;0.014166666666666666;0.19166666666666668;0.15899999999999997;0.011666666666666665;0.0;0.014166666666666666;0.0;15976.8623046875;0.0;2357.28759765625;25712.369140625;500143.72883470496;290128.4557139444;240000.2444724774;240279.36636272396;238889.53222453728;429947.3805835815;431616.2614627105;442609.8111887139;472917.67418972735;527888.4794726515;467756.6589515714;443492.7161922392;444801.58097852516;464429.48242293764;459814.3699412001;495446.7484245729;288968.09134684847;431994.6062598477;431616.2614627105;279332.9882161641;356482.2694418079;471944.1597200548;203740.49637884815;203740.49637884815;274.67298701230703;838235.6106435899;579088.0415752155;95029.09167756875;64248.03769324202;0;11;12;1;0;0;0;3;43;55;539906889720.648;205501760300.4311;454763829110.75366;37980.22105476864;3129.042738980744;39575.07593989719;3228.2400053547167;1310911.1998715617;309490.82763437234;1356728.7795886577;431030.79118751513;4.576845950641775;0.18010567893218188
2485;2019-04-13 10:25:41.769;868;312;171;171;158;53;34;37;15;36;757;202;32;37;245;204;842;310;177;34;33;22;817;362;367;135;367;312;818;142.0;1259.0;828.0;0.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;22903.080078125;16091.544921875;0.0;2391.02197265625;848.0;158324;664.0;0.0;Calculated values ==>;1555143941.769;359.96000000000004;304.36;290.26000000000005;290.26000000000005;288.96000000000004;278.46000000000004;274.5913991737795;276.56;276.86;274.66;276.76000000000005;348.86;293.36;276.36;276.86;297.66;293.56;357.36;304.16;276.56;276.46000000000004;339.56000000000006;357.96000000000004;275.36;241.49495122638035;269.02936301313275;274.5913991737795;290.86;8170000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3120000.0;8180000.0;0.023666666666666666;0.20983333333333334;0.13799999999999998;0.0;0.0;0.023666666666666666;0.0;16091.544921875;0.0;2391.02197265625;22903.080078125;500164.45928091276;288457.7918934593;238259.4351158318;238259.4351158318;234731.1144200431;430014.67791919125;432439.757026355;441956.66592570563;472948.7829819323;528684.5470802392;467030.76422086457;444476.4311649251;445204.7030323925;464576.35343310115;459835.06171152263;496352.07844032213;287359.8934275427;432439.757026355;432252.62270688626;278495.58437821403;355642.35560766177;471581.87251044664;203541.3894073567;203541.3894073567;274.5913991737795;838640.5435745572;579355.1491374902;95068.64179882332;64248.03769324202;0;11;12;1;0;0;0;3;43;55;540127283145.4868;205582121440.3723;454949139500.6181;32901.30815953215;0.0;43853.526821848216;5412.8325214221995;1311501.5937862007;309516.89038742264;1357423.681912625;431102.7653208657;4.445684843002781;0.1338389216020065
2486;2019-04-13 10:26:41.799;865;315;170;170;151;52;36;37;18;38;768;203;39;47;245;204;847;313;175;35;35;20;818;362;367;133;367;316;819;144.0;1272.0;266.0;174.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;21655.494140625;16083.1591796875;0.0;2430.1767578125;845.0;158325;662.0;0.0;Calculated values ==>;1555144001.799;359.66;304.66;290.16;290.16;288.26000000000005;278.36;274.5913991737795;276.76000000000005;276.86;274.96000000000004;276.96000000000004;349.96000000000004;293.46000000000004;277.06;277.86;297.66;293.56;357.86;304.46000000000004;276.66;276.66;339.36;357.66;275.16;241.05796691057077;269.49753711883926;274.5913991737795;290.66;8180000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3160000.0;8190000.000000001;0.024;0.21200000000000002;0.044333333333333336;0.029;0.0;0.024;0.0;16083.1591796875;0.0;2430.1767578125;21655.494140625;499637.85734993825;290031.3442932186;237965.66153795633;237965.66153795633;232848.75045280022;430014.67791919125;432812.2514932043;441568.442970129;473403.82665571757;529534.1615218798;466584.29819983494;444702.55353040074;445869.1392044033;464576.35343310115;459835.06171152263;496998.2485027743;288891.1439212129;432626.2974239531;432626.2974239531;277658.20189090865;354382.54770086217;471651.78204872925;203019.3761169184;203019.3761169184;274.38943910832427;839012.0506869289;579623.4057328091;95108.83854321943;64248.03769324202;0;11;12;1;0;0;0;3;43;55;540347593245.38184;205662561640.33398;455137633700.52826;10575.675297159005;7790.339772022515;44118.70617129102;5510.566111368832;1311864.083135598;309581.84234524093;1358157.1504048556;431193.83915692323;3.672773377061255;0.12264420825299946
2487;2019-04-13 10:27:41.780;861;318;170;169;150;51;37;38;8;39;779;204;29;47;245;205;848;315;180;37;36;19;816;361;366;134;367;317;816;156.0;1292.0;114.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19760.484375;16056.3359375;0.0;1436.0383300781198;844.0;158326;661.0;0.0;Calculated values ==>;1555144061.78;359.26;304.96000000000004;290.16;290.06;288.16;278.26000000000005;274.4858918419099;276.86;276.96000000000004;273.96000000000004;277.06;351.06000000000006;293.56;276.06;277.86;297.66;293.66;357.96000000000004;304.66;276.86;276.76000000000005;339.26;357.56000000000006;275.06;241.2770596917726;269.6138998590099;274.4858918419099;291.16;8159999.999999999;3610000.0;3660000.0;1340000.0;3670000.0000000005;3170000.0;8159999.999999999;0.026000000000000002;0.21533333333333332;0.019;0.013500000000000002;0.0;0.026000000000000002;0.0;16056.3359375;0.0;1436.0383300781198;19760.484375;499235.561787273;292260.41328952415;238023.580520827;237749.28592106848;232633.34480672496;430081.6785162784;433249.8226776551;439817.42338092934;473371.24222306634;530614.4721415696;466565.31604988984;443018.5069575464;445673.4504002537;464576.35343310115;460127.33862395975;497330.430749599;290441.29754926695;433249.8226776551;433065.50215134333;277239.5186164033;353962.6284160805;471421.5176682964;202830.62560239402;202830.62560239402;274.3116188189426;839357.0745487531;579891.1500459907;95141.04679974448;64248.03769324202;0;11;12;1;0;0;0;3;43;55;540567423610.1861;205742636275.2627;455327473565.35925;4502.749157792171;3625.9770428896823;44550.1266824715;5986.106790272683;1311989.696882324;309676.9481922223;1358895.8233574482;431289.61442590924;3.353744824804071;0.06674304765688724
2488;2019-04-13 10:28:41.790;856;320;170;170;147;47;37;36;0;41;788;205;17;40;245;205;847;317;186;39;36;19;818;360;365;142;365;318;818;148.0;1304.0;1.0;51.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19404.689453125;16139.5615234375;0.0;1416.67761230469;842.0;158327;659.0;0.0;Calculated values ==>;1555144121.79;358.76;305.16;290.16;290.16;287.86;277.86;274.38016830617;276.86;276.76000000000005;273.16;277.26000000000005;351.96000000000004;293.66;274.86;277.16;297.66;293.66;357.86;304.86;277.06;276.76000000000005;339.06000000000006;357.36;275.06;242.98782864720522;269.7299932089509;274.38016830617;291.76000000000005;8180000.0;3600000.0;3650000.0;1420000.0;3650000.0;3180000.0;8180000.0;0.024666666666666667;0.21733333333333332;0.00016666666666666666;0.0085;0.0;0.024666666666666667;0.0;16139.5615234375;0.0;1416.67761230469;19404.689453125;498322.24629431986;293207.1280791081;237984.9274632064;237984.9274632064;231808.94283935742;430148.3826014536;433500.59072566376;438340.07238198275;472522.5091947854;531484.8015360014;466546.4445526729;440991.0100697805;444449.9163929364;464869.23356765806;460283.3014425634;496998.2485027743;291351.2993743142;433865.5205784961;433317.3069910173;276402.16793126165;353122.8147616358;470351.2200979448;202465.7813582201;202465.7813582201;274.16534556612476;839683.5053933437;580159.4939079802;95164.82339469937;64248.03769324202;0;11;12;1;0;0;0;3;43;55;540786760160.15125;205825450075.24954;455518005315.329;39.31238183729378;2277.02622928766;44693.936943918656;5694.337632275665;1312027.553703567;309726.14808476495;1359639.6478376384;431386.9676855878;3.00204461672088;0.03379646284939032
2489;2019-04-13 10:29:41.791;850;323;172;171;148;44;38;36;-8;41;791;204;-10;29;245;206;845;320;188;42;37;19;868;361;366;144;366;304;865;140.0;2095.0;1217.0;233.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31847.560546875;28840.06640625;0.0;1331.98425292969;840.0;158328;657.0;0.0;Calculated values ==>;1555144181.791;358.16;305.46000000000004;290.36;290.26000000000005;287.96000000000004;277.56;274.4858918419099;276.96000000000004;276.76000000000005;272.36;277.26000000000005;352.26;293.56;272.16;276.06;297.66;293.76000000000005;357.66;305.16;277.36;276.86;338.86;357.16;275.06;243.40439225979637;268.0796299477929;274.4858918419099;291.96000000000004;8680000.0;3610000.0;3660000.0;1440000.0;3660000.0;3040000.0;8650000.0;0.02333333333333333;0.3491666666666667;0.20283333333333334;0.03883333333333334;0.0;0.02333333333333333;0.0;28840.06640625;0.0;1331.98425292969;31847.560546875;492772.66191652126;288904.16259972256;237655.97112871462;237388.07721464828;231346.5107520158;430081.6785162784;433433.583526483;440189.142420014;472259.5391352755;532845.209492113;468401.15335692395;439885.4375265266;445627.2469483674;464722.9366227796;460262.8667298895;492001.6450348839;287429.4598046149;434163.16617520025;433249.8226776551;275564.83829863765;352283.03420395456;470081.34618783195;202961.36772568605;202961.36772568605;274.3623120758046;840110.6145945292;580534.3303874453;95187.72929197391;64248.03769324202;0;12;12;1;0;0;0;3;43;55;541006063814.88635;205911251505.1459;455704608425.1036;48117.70030049952;10373.159163613334;71429.78800956895;5373.397282212611;1312428.8688305756;309831.56805321533;1360607.3616727104;431479.2003469492;4.484085164915097;0.17903198371969387
