;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2490;2019-04-13 10:30:41.791;859;332;174;173;153;46;39;39;-18;42;781;202;-1;0;246;205;853;330;187;41;38;19;857;363;368;147;368;298;850;136.0;2204.0;1344.0;171.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31086.91796875;28560.23046875;0.0;1303.12194824219;838.0;158329;656.0;0.0;Calculated values ==>;1555144241.791;359.06000000000006;306.36;290.56;290.46000000000004;288.46000000000004;277.76000000000005;274.69669130483857;277.06;277.06;271.36;277.36;351.26;293.36;273.06;273.16;297.76000000000005;293.66;358.46000000000004;306.16;277.26000000000005;276.96000000000004;338.76;356.96000000000004;275.06;244.02132995426717;267.35522164206344;274.69669130483857;291.86;8570000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;2980000.0;8500000.0;0.02266666666666667;0.36733333333333335;0.224;0.0285;0.0;0.02266666666666667;0.0;28560.23046875;0.0;1303.12194824219;31086.91796875;495176.76594102057;295722.40345387155;238468.89434390154;238197.84664654097;232875.09488090815;429947.3805835815;433115.1307267976;439980.03784828715;471962.6950587572;532252.1475312008;468994.1393469435;442501.50166700664;442647.6203394549;464562.0351814137;459814.3699412001;494266.8426526038;294518.6974008226;433484.00545957795;432929.84295338165;275146.1813398168;351443.28659558244;469674.7724563722;203564.97618034366;203564.97618034366;274.6052246476362;840635.0685821594;581012.666194737;95209.688510317;64248.03769324202;0;12;12;1;0;0;0;3;43;55;541226263814.88635;205998551505.1459;455885208425.1036;52956.97381361934;7584.129193866815;73374.15202248763;5198.9369801888615;1313271.1577815267;309981.212122861;1361814.0611729776;431567.30313246924;4.658358179874237;0.17751798832843665
2491;2019-04-13 10:31:41.762;894;361;176;175;152;42;37;37;-17;42;753;201;0;8;245;206;883;357;190;40;36;17;890;362;367;140;367;292;877;130.0;2147.0;1681.0;424.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;32576.7890625;29356.85546875;0.0;2240.89428710938;837.0;158330;655.0;0.0;Calculated values ==>;1555144301.762;362.56000000000006;309.26000000000005;290.76000000000005;290.66;288.36;277.36;274.5913991737795;276.86;276.86;271.46000000000004;277.36;348.46000000000004;293.26000000000005;273.16;273.96000000000004;297.66;293.76000000000005;361.46000000000004;308.86;277.16;276.76000000000005;338.66;356.86;274.86;242.56692532238324;266.62003547228215;274.5913991737795;292.16;8900000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2920000.0;8770000.0;0.021666666666666667;0.35783333333333334;0.2801666666666666;0.07066666666666667;0.0;0.021666666666666667;0.0;29356.85546875;0.0;2240.89428710938;32576.7890625;497460.6790277869;310924.72005662596;238514.09199746366;238246.03256529936;232200.60516897784;430014.67791919125;432997.62667057913;441413.66752010526;472882.7909566239;529797.3044987825;469701.81647480256;443872.89149950695;445008.56238569244;464576.35343310115;460106.86065135186;495787.8222461647;307741.8025878447;433550.350954743;432812.2514932043;274727.5295995403;351023.42510137823;470422.9394058528;203074.73300577866;203074.73300577866;274.4108889443317;841165.3430525423;581495.0753019627;95239.20770453085;64248.03769324202;0;12;12;1;0;0;0;3;44;55;541446657240.6013;206084609890.42508;456062122875.6775;66774.62481976382;18892.606585605245;67289.13403440217;4977.646233894223;1314268.4388544345;310201.7449459974;1362985.6886667947;431652.0670038459;4.9982676897546705;0.2554321978042867
2492;2019-04-13 10:32:41.782;931;500;181;179;156;46;37;36;-25;41;712;202;1;0;246;205;907;381;195;41;38;13;846;366;371;135;371;293;847;129.0;173.0;1511.0;338.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;31400.013671875;28102.572265625;0.0;2259.13110351562;836.0;158331;653.0;0.0;Calculated values ==>;1555144361.782;366.26;323.16;291.26000000000005;291.06;288.76000000000005;277.76000000000005;275.0112864084945;276.86;276.76000000000005;270.66;277.26000000000005;344.36;293.36;273.26000000000005;273.16;297.76000000000005;293.66;363.86;311.26000000000005;277.26000000000005;276.96000000000004;338.46000000000004;356.76;274.46000000000004;241.49495122638035;266.74333088950624;275.0112864084945;292.66;8460000.0;3660000.0;3710000.0;1350000.0;3710000.0;2930000.0;8470000.0;0.021500000000000002;0.028833333333333332;0.2518333333333333;0.05633333333333333;0.0;0.021500000000000002;0.0;28102.572265625;0.0;2259.13110351562;31400.013671875;506717.59610468365;426577.9017043254;240440.0039788843;239890.2458611386;233710.86825886366;429743.705733735;431974.0715495897;440016.3704515581;473436.17305719486;525455.9056901318;469683.4170996637;443813.8238080296;443670.6236593048;464120.4795009538;459342.27611063566;503266.05779457797;357976.9628353999;432727.05303922435;432163.2314376127;273890.2417152289;350603.57178935205;470701.3423759907;204114.6729576318;204114.6729576318;274.83151864827;841698.6607885002;581974.0634757851;95276.72041617801;64248.03769324202;0;12;12;1;0;0;0;3;44;55;541668131040.53094;206167137390.39886;456237681375.6217;59407.910818887096;15017.715710567554;4189.168904656301;4903.04400731959;1315320.3104914657;310484.425160382;1363581.539741939;431734.43353552493;2.750762644177512;0.2187044627715314
2493;2019-04-13 10:33:41.792;945;729;206;204;166;43;39;38;-28;42;705;204;5;11;246;204;910;371;191;42;39;11;803;363;368;133;368;293;802;125.0;454.0;997.0;261.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;30662.841796875;26890.126953125;0.0;2285.1103515625;835.0;158332;652.0;0.0;Calculated values ==>;1555144421.792;367.66;346.06000000000006;293.76000000000005;293.56;289.76000000000005;277.46000000000004;274.69669130483857;277.06;276.96000000000004;270.36;277.36;343.66;293.56;273.66;274.26000000000005;297.76000000000005;293.56;364.16;310.26000000000005;277.36;277.06;338.36;356.66;274.26000000000005;241.05796691057077;266.74333088950624;274.69669130483857;292.26000000000005;8030000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2930000.0;8020000.0;0.020833333333333332;0.07566666666666667;0.16616666666666668;0.0435;0.0;0.020833333333333332;0.0;26890.126953125;0.0;2285.1103515625;30662.841796875;512226.46946699976;480459.8185026423;248687.2700867143;248085.01608683495;237195.6579141576;429947.3805835815;433115.1307267976;439567.4877481418;473792.46676502546;524726.1191036664;469921.0840501867;444384.5128259643;445234.3826192242;464562.0351814137;459678.0956434374;507372.9666575968;383000.53261899675;433667.60643972526;433115.1307267976;273471.60554148915;350183.7266411821;470773.7228275629;203232.24666220936;203232.24666220936;274.47655219657815;842215.937449068;582432.4123479507;95314.59540641078;64248.03769324202;0;12;12;1;0;0;0;3;44;55;541889867990.4957;206247550790.38608;456413510675.59375;39271.039227112444;11638.05421319288;9410.847508920739;4789.226751345588;1316142.772129149;310706.5935982807;1363694.8921009458;431815.2159199881;2.2316585473020556;0.157757899033092
2494;2019-04-13 10:34:41.783;928;449;229;227;188;36;37;35;-9;42;716;205;14;1;245;206;907;320;191;43;37;8;739;349;354;128;354;294;734;-2.0;2086.0;245.0;125.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;33452.2265625;24999.7109375;0.0;2287.85961914062;833.0;158333;650.0;-1.0;Calculated values ==>;1555144481.783;365.96000000000004;318.06;296.06;295.86;291.96000000000004;276.76000000000005;273.20264511476705;276.86;276.66;272.26000000000005;277.36;344.76;293.66;274.56;273.26000000000005;297.66;293.76000000000005;363.86;305.16;277.46000000000004;276.86;338.16;356.46000000000004;273.96000000000004;239.943914813709;266.86631818009863;273.20264511476705;292.26000000000005;7390000.000000001;3490000.0;3540000.0;1280000.0;3540000.0;2940000.0;7340000.000000001;0.0;0.3476666666666667;0.04083333333333334;0.020833333333333332;0.0;0.0;-0.002486409859208567;24999.7109375;0.0;2287.85961914062;33452.2265625;515105.21812424785;437039.1683391492;258589.92849154485;257876.57386422178;245114.13897633634;430862.6128555636;436171.05879841355;442164.05421810626;474436.0440701247;525794.0605974384;469903.0660717132;445460.6500641067;443611.3149610912;466460.0446877315;462108.63169200567;512307.8533160521;384636.51082506264;437199.54331133293;436171.05879841355;272634.34865687083;349344.06076314294;471149.70092277275;199018.2791266315;203232.24666220936;272.7647204558686;842750.1495410001;582864.762800955;95352.69777324754;64248.03769324202;0;12;12;1;0;0;0;3;44;55;542106435500.2685;206325839045.30392;456589584260.409;9928.452482901888;5669.404620752943;44387.07007270068;0.0;1316552.7063936044;310850.80078742205;1364143.1408329254;431855.1201563407;2.198250923505455;0.06991527571302099
2495;2019-04-13 10:35:41.773;892;350;235;234;191;29;36;25;1;40;732;206;17;18;242;208;890;329;193;43;36;8;766;341;347;127;347;299;767;-2.0;1192.0;310.0;61.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;32557.271484375;15126.322265625;0.0;1235.10217285156;830.0;158334;648.0;0.0;Calculated values ==>;1555144541.773;362.36;308.16;296.66;296.56;292.26000000000005;276.06;272.3289490889957;276.76000000000005;275.66;273.26000000000005;277.16;346.36;293.76000000000005;274.86;274.96000000000004;297.36;293.96000000000004;362.16;306.06;277.46000000000004;276.76000000000005;337.96000000000004;356.16;273.96000000000004;239.71726792356844;267.47669482898436;272.3289490889957;292.46000000000004;7659999.999999999;3410000.0;3470000.0000000005;1270000.0;3470000.0000000005;2990000.0;7670000.0;0.0;0.19866666666666666;0.051666666666666666;0.010166666666666666;0.0;0.0;0.0;15126.322265625;0.0;1235.10217285156;32557.271484375;508012.2452409766;387966.3824243071;259261.99815040277;258913.24410176993;245127.23726837075;431359.6534126046;437626.96553785674;442587.06714554323;474371.58956060285;527072.0629763781;469335.6071213628;444899.4758313612;445042.1710269553;467072.8203104761;463572.6479362492;507736.93924229144;351649.46118054964;438789.3042975564;437626.96553785674;271797.11229066993;348084.6227182084;471282.81821569137;197495.2735845221;203232.24666220936;272.12691115237925;843300.1370116198;583199.0906804325;95382.05089518298;64248.03769324202;0;12;12;1;0;0;0;3;44;55;542316700450.30194;206402326295.31607;456767454610.43726;12663.076000652758;2783.506703750221;31009.378974932704;0.0;1316740.9377538743;310921.2299749828;1364771.3398577985;431855.1201563407;2.839359241245946;0.09358606343858247
2496;2019-04-13 10:36:41.794;877;341;233;232;195;26;34;17;1;38;752;208;14;26;240;209;878;333;189;43;34;9;805;338;344;134;344;297;807;-1.0;1142.0;1233.0;44.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;34607.484375;15763.3544921875;0.0;1165.68017578125;828.0;158335;648.0;0.0;Calculated values ==>;1555144601.794;360.86;307.26000000000005;296.46000000000004;296.36;292.66;275.76000000000005;271.99741764416325;276.56;274.86;273.26000000000005;276.96000000000004;348.36;293.96000000000004;274.56;275.76000000000005;297.16;294.06;360.96000000000004;306.46000000000004;277.46000000000004;276.56;337.96000000000004;355.96000000000004;274.06;241.2770596917726;267.23344911666527;271.99741764416325;292.06;8050000.0;3379999.9999999995;3440000.0;1340000.0;3440000.0;2970000.0;8070000.0;0.0;0.19033333333333333;0.2055;0.007333333333333333;0.0;0.0;0.0;15763.3544921875;0.0;1165.68017578125;34607.484375;502530.6289846675;316977.57187427854;257011.43572970372;256684.1900184556;245291.1284660633;431541.1909327263;437977.5542844868;442999.1421134229;473273.9119493556;529311.5374944826;469849.6389523206;444868.49476210645;446563.11836973025;467243.5113851093;464146.46001760726;502673.6339384442;306234.6154463751;439455.195743194;437977.5542844868;271797.11229066993;347245.03765724396;470444.08031532593;197103.32237939278;203232.24666220936;271.95852613557355;843860.0392067984;583456.594747912;95402.06441700624;64248.03769324202;0;12;12;1;0;0;0;3;44;55;542524073004.9856;206480653700.1966;456946317190.1644;50531.59095534319;2004.4988915301767;37388.89318632382;0.0;1317267.7442954828;310961.1439865656;1365341.524953233;431855.1201563407;5.3118789580686085;0.2416227697702165
2497;2019-04-13 10:37:41.784;875;343;221;227;201;29;23;18;-4;36;762;207;3;24;241;210;875;336;185;45;23;10;833;343;348;138;348;292;835;-2.0;1073.0;1537.0;326.0;0.0;0;84;97;1;0;0;0;0;0;0;1;0;0;0;0;34470.19140625;15905.62109375;0.0;1196.1650390625;826.0;158336;646.0;-1.0;Calculated values ==>;1555144661.784;360.66;307.46000000000004;295.26000000000005;295.86;293.26000000000005;276.06;272.5487779782249;275.46000000000004;274.96000000000004;272.76000000000005;276.76000000000005;349.36;293.86;273.46000000000004;275.56;297.26000000000005;294.16;360.66;306.76000000000005;277.66;275.46000000000004;337.76;355.76;274.16;242.14157278889297;266.62003547228215;272.5487779782249;291.66;8330000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2920000.0;8350000.0;0.0;0.17883333333333334;0.25616666666666665;0.05433333333333333;0.0;0.0;-0.0024875551851826763;15905.62109375;0.0;1196.1650390625;34470.19140625;499749.1411056458;306973.12519078684;252304.00573423796;254155.241841321;246351.97742286787;431237.1583312671;435176.203609034;443300.0418038285;472556.2466753328;530731.0198959947;470413.1944836453;444300.3076883651;447242.43380350876;466802.7717863549;463534.42477838293;499749.1411056458;301141.244687252;438895.56845524954;435176.203609034;270959.89632461156;346405.4846687502;470002.91871598386;198089.5765124441;203232.24666220936;272.37152003210576;844435.5905638506;583720.4588931485;95421.74318012582;64248.03769324202;0;12;12;1;0;0;0;3;44;55;542731638405.0186;206562240100.20956;457122987740.1925;62814.747525476305;14773.958259725661;35517.71214282276;0.0;1318212.1396908362;311100.94115943555;1365948.9787385652;431855.1201563407;6.613719587512093;0.4058236547474943
2498;2019-04-13 10:38:41.775;885;338;200;207;204;34;22;20;1;35;759;205;5;19;242;207;878;330;184;28;22;11;818;352;357;142;357;290;819;113.0;922.0;1360.0;362.0;0.0;0;99;64;1;0;0;0;0;0;0;1;0;0;0;0;29745.908203125;12760.3818359375;0.0;1271.66955566406;823.0;158337;645.0;0.0;Calculated values ==>;1555144721.775;361.66;306.96000000000004;293.16;293.86;293.56;276.56;273.5264737036516;275.36;275.16;273.26000000000005;276.66;349.06000000000006;293.66;273.66;275.06;297.36;293.86;360.96000000000004;306.16;275.96000000000004;275.36;337.66;355.46000000000004;274.26000000000005;242.98782864720522;266.37251300914875;273.5264737036516;291.56;8180000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2900000.0;8190000.000000001;0.01883333333333333;0.15366666666666667;0.22666666666666666;0.060333333333333336;0.0;0.01883333333333333;0.0;12760.3818359375;0.0;1271.66955566406;29745.908203125;502532.8580798496;307234.7601288303;246455.35055353027;248524.45195294026;247633.0605696309;430671.36484660726;432772.2153459218;444416.8219717898;471931.263865096;530571.5028814254;470448.6495495992;444981.44660324074;446933.3900296157;465639.66166502296;461784.41255085584;501523.965927829;300068.4269225076;433860.36567593284;432772.2153459218;270541.29595472733;345146.215005415;469559.26427123055;200452.53593550148;200452.53593550148;273.3429965770363;844970.6444587026;583959.3064190908;95442.3053836821;64248.03769324202;0;12;12;1;0;0;0;3;44;55;542943106680.63715;206646227500.45523;457297561550.7031;55298.57150155869;16236.105942922322;30957.00116048439;4375.353962229582;1319196.2697106246;311359.3195992998;1366502.851590988;431891.57597027346;7.615923686764492;0.4632975140210029
2499;2019-04-13 10:39:41.785;893;324;184;188;190;42;26;22;9;34;747;204;14;25;243;204;880;318;181;28;25;11;799;359;364;149;364;296;801;129.0;768.0;1555.0;275.0;0.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;24121.3125;11931.2734375;0.0;1279.37536621094;820.0;158338;644.0;0.0;Calculated values ==>;1555144781.785;362.46000000000004;305.56;291.56;291.96000000000004;292.16;277.36;274.27422755570615;275.76000000000005;275.36;274.06;276.56;347.86;293.56;274.56;275.66;297.46000000000004;293.56;361.16;304.96000000000004;275.96000000000004;275.66;337.56000000000006;355.16;274.26000000000005;244.42749628697553;267.1113755279542;274.27422755570615;291.26000000000005;7990000.000000001;3590000.0;3640000.0;1490000.0;3640000.0;2960000.0;8009999.999999999;0.021500000000000002;0.128;0.25916666666666666;0.04583333333333333;0.0;0.021500000000000002;0.0;11931.2734375;0.0;1279.37536621094;24121.3125;505326.15873150615;299485.157518259;242256.20375276508;243404.15777863804;243982.25676127695;430214.79039162316;431713.99959067686;444354.4352571944;470900.7917309485;528867.7057917493;469509.4928463271;445066.589147658;446615.7736650954;464751.8981387732;460303.8616837284;503486.15228115674;294821.47598612134;432089.42813363497;431525.36328065133;270122.7006405761;343887.0166927713;468601.3529771432;202435.2911353114;202435.2911353114;274.1489106215873;845419.6127800749;584165.1045069691;95463.56763447897;64248.03769324202;0;12;12;1;0;0;0;3;44;55;543159442730.6028;206733542050.44135;457473390850.6752;62697.37818492134;12199.27783441729;26709.078565764532;4925.436551124809;1320179.7331744523;311596.32062432857;1366983.4823470744;431969.09547563706;8.064037786418394;0.4721697878027608
2500;2019-04-13 10:40:41.785;893;316;179;182;180;47;29;29;13;34;733;203;23;32;243;203;881;312;185;30;28;11;836;357;363;153;363;302;838;132.0;954.0;13.0;102.0;0.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;22126.19921875;13191.3232421875;0.0;1295.77697753906;817.0;158339;642.0;0.0;Calculated values ==>;1555144841.785;362.46000000000004;304.76000000000005;291.06;291.36;291.16;277.86;274.0616903277293;276.06;276.06;274.46000000000004;276.56;346.46000000000004;293.46000000000004;275.46000000000004;276.36;297.46000000000004;293.46000000000004;361.26;304.36;276.16;275.96000000000004;337.36;354.86;274.26000000000005;245.2279566241654;267.8393353686513;274.0616903277293;291.66;8359999.999999999;3570000.0000000005;3629999.9999999995;1530000.0;3629999.9999999995;3020000.0;8380000.0;0.022000000000000002;0.15899999999999997;0.0021666666666666666;0.017;0.0;0.022000000000000002;0.0;13191.3232421875;0.0;1295.77697753906;22126.19921875;502107.5004147695;288246.6805026217;240067.99603032766;240897.96160118523;240344.09636658212;430346.717906069;432532.5625272902;443721.9807720978;470363.2980088591;526942.9218367933;468559.0378897104;445163.16002712236;446442.42112733104;464898.1456994284;460480.0777649803;500359.24040166556;286196.59325463057;432717.6920543523;432346.8522074103;269285.52512055053;342627.88924589846;468048.55257968744;201278.59614580288;201278.59614580288;273.6888162719784;845805.0087110645;584374.4594792998;95485.02723734356;64248.03769324202;0;12;12;1;0;0;0;3;44;55;543377542730.6028;206824142050.44135;457652790850.6752;525.294000023639;4535.089259376038;34051.86089637856;5083.501633355364;1320706.5887759936;311735.7736834435;1367489.823509259;432052.5032938411;3.0506964898989137;0.06406182791318613
2501;2019-04-13 10:41:41.796;892;312;178;179;169;51;31;34;16;35;711;204;29;47;243;203;883;308;192;31;31;8;831;362;368;144;368;308;832;167.0;1130.0;503.0;197.0;0.0;0;1;82;1;0;0;0;0;0;0;1;0;1;0;0;22048.439453125;14585.619140625;0.0;2339.392578125;815.0;158340;641.0;-1.0;Calculated values ==>;1555144901.796;362.36;304.36;290.96000000000004;291.06;290.06;278.26000000000005;274.5913991737795;276.26000000000005;276.56;274.76000000000005;276.66;344.26;293.56;276.06;277.86;297.46000000000004;293.46000000000004;361.46000000000004;303.96000000000004;276.26000000000005;276.26000000000005;337.26;354.66;273.96000000000004;243.40439225979637;268.5567601203482;274.5913991737795;292.36;8309999.999999999;3620000.0000000005;3679999.9999999995;1440000.0;3679999.9999999995;3080000.0;8320000.0;0.02783333333333333;0.18833333333333335;0.08383333333333334;0.03283333333333333;0.0;0.02783333333333333;-0.0024893423318849872;14585.619140625;0.0;2339.392578125;22048.439453125;502401.148679349;286830.42133075383;239911.8328370635;240188.39296723402;237447.03524215746;430014.67791919125;431616.2614627105;442936.2754991869;471666.44639072387;524162.23319807043;467840.9624295219;444837.77879090665;447410.61151515384;464164.030569748;459698.9584401166;501095.6222835529;284815.94760846824;431616.2614627105;431616.2614627105;268866.9448851554;341788.5100793522;468988.4700171027;202932.89881265847;202932.89881265847;274.3559150507751;846173.1981885248;584605.9764358355;95515.32587066395;64248.03769324202;0;12;12;1;0;0;0;3;44;56;543596882935.30304;206913258385.31955;457835824400.42505;20120.2830788873;8735.491254545921;40732.672063807615;6365.020260426448;1320878.6667932698;311846.3821287397;1368113.1422038896;432147.92513362283;4.487646326030244;0.17440331320439695
2502;2019-04-13 10:42:41.797;891;305;176;176;163;56;34;39;8;37;704;206;24;50;244;201;881;301;189;33;34;5;822;365;370;141;370;314;822;188.0;1262.0;1257.0;51.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;22023.615234375;16006.435546875;0.0;2393.52197265625;812.0;158341;640.0;-1.0;Calculated values ==>;1555144961.797;362.26;303.66;290.76000000000005;290.76000000000005;289.46000000000004;278.76000000000005;274.9066339382667;276.56;277.06;273.96000000000004;276.86;343.56000000000006;293.76000000000005;275.56;278.16;297.56;293.26000000000005;361.26;303.26000000000005;276.46000000000004;276.56;337.16;354.36;273.66;242.77792619122317;269.2639976450953;274.9066339382667;292.06;8220000.0;3650000.0;3700000.0;1410000.0;3700000.0;3140000.0;8220000.0;0.03133333333333333;0.21033333333333332;0.2095;0.0085;0.0;0.03133333333333333;-0.0024898270409722863;16006.435546875;0.0;2393.52197265625;22023.615234375;503044.74138463003;284329.3061773263;239559.38948026733;239559.38948026733;236005.56807591015;429811.8947417682;431664.4107814828;440468.49050985416;472260.1919623333;522943.75533910596;467239.3802973825;442888.86602837057;446689.44898331654;464001.6683525664;458951.5699418567;501603.080868727;282379.0241225228;431473.88110614876;431664.4107814828;268448.3696465944;340529.4996700694;469101.2764714543;204214.55717760115;204214.55717760115;274.86520068548407;846540.4714315957;584860.9144734865;95554.76748255538;64248.03769324202;0;12;12;1;0;0;0;3;44;56;543818286625.0356;206998759810.21628;458022427510.19965;49495.199033107005;2251.537113997752;46110.126602284945;7126.762079588292;1321458.805478986;311937.9422243431;1368836.8442533992;432260.3585268458;5.705644956926646;0.21478257618193783
2503;2019-04-13 10:43:41.777;885;302;176;176;158;56;36;39;-3;39;716;208;-5;49;244;201;880;300;192;35;35;1;829;364;369;134;369;318;829;184.0;1296.0;1078.0;161.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;21072.7734375;16139.181640625;0.0;2452.78002929688;809.0;158342;639.0;-1.0;Calculated values ==>;1555145021.777;361.66;303.36;290.76000000000005;290.76000000000005;288.96000000000004;278.76000000000005;274.8017692304317;276.76000000000005;277.06;272.86;277.06;344.76;293.96000000000004;272.66;278.06;297.56;293.26000000000005;361.16;303.16;276.66;276.66;337.06;354.06000000000006;273.26000000000005;241.2770596917726;269.7299932089509;274.8017692304317;292.36;8290000.000000001;3640000.0;3690000.0;1340000.0;3690000.0;3180000.0;8290000.000000001;0.03066666666666667;0.21600000000000003;0.17966666666666667;0.026833333333333334;0.0;0.03066666666666667;-0.002490310591375424;16139.181640625;0.0;2452.78002929688;21072.7734375;501563.25600193645;282216.2613346924;239419.6302567091;239419.6302567091;234540.9950095543;429879.7862731237;432301.3137403124;437862.8287068028;473371.24222306634;523892.92680926836;466918.5319399728;437542.98431877577;445768.53215697984;464149.3876827635;459110.1879763642;500836.7151503513;281287.53825662256;432113.16921278025;432113.16921278025;268029.79939014546;339270.558843327;469660.820666735;203642.42805118806;203642.42805118806;274.639857645658;846899.4882917848;585128.7053234198;95595.13987063449;64248.03769324202;0;12;12;1;0;0;0;3;44;56;544039912725.1061;207081232310.2425;458211964310.2599;42081.598651125445;7138.16020185051;47422.62220904541;7006.436062288827;1322221.691079937;312016.16361950745;1369616.0240138837;432378.0959191818;5.5749263560495335;0.2291484694789455
2504;2019-04-13 10:44:41.807;878;312;177;176;155;54;37;39;-6;40;738;210;-7;37;244;202;877;310;194;37;36;-1;826;364;369;127;369;321;826;192.0;1241.0;641.0;305.0;0.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;20583.341796875;16073.4365234375;0.0;2501.09643554688;806.0;158343;638.0;-1.0;Calculated values ==>;1555145081.807;360.96000000000004;304.36;290.86;290.76000000000005;288.66;278.56;274.8017692304317;276.86;277.06;272.56;277.16;346.96000000000004;294.16;272.46000000000004;276.86;297.56;293.36;360.86;304.16;276.86;276.76000000000005;336.96000000000004;353.76;273.06;239.71726792356844;270.0766712529157;274.8017692304317;292.56;8259999.999999999;3640000.0;3690000.0;1270000.0;3690000.0;3210000.0;8259999.999999999;0.032;0.20683333333333334;0.10683333333333334;0.05083333333333333;0.0;0.032;-0.0024907929810119417;16073.4365234375;0.0;2501.09643554688;20583.341796875;500812.8163966806;287500.2684494576;239755.7359932315;239479.27180441562;233793.32232096625;429879.7862731237;432488.85388799326;436689.5471521298;474371.58956060285;525983.7501625033;466739.5242163615;436526.44640622236;443396.9496371416;464149.3876827635;459247.19113531715;500667.3731071009;286450.2475516756;432488.85388799326;432301.3137403124;267611.2341011182;338011.6871214325;470411.2840889418;203000.812240032;203000.812240032;274.3915220777788;847246.7961523859;585397.2780272346;95636.44281564045;64248.03769324202;0;12;12;1;0;0;0;3;44;56;544261423425.0005;207159571460.20517;458403760160.16846;24965.746513109116;13593.36565231958;44307.2421357138;7337.616048008973;1322780.6983199774;312189.0127162342;1370380.8217574935;432497.68945359444;4.856325084907205;0.2203670573218063
2505;2019-04-13 10:45:41.778;869;321;178;177;155;50;37;38;-5;41;762;210;-7;25;244;202;871;317;195;39;37;5;834;362;367;131;367;321;834;174.0;1343.0;1454.0;62.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19339.080078125;16263.1328125;0.0;1454.37219238281;802.0;158344;637.0;0.0;Calculated values ==>;1555145141.778;360.06000000000006;305.26000000000005;290.96000000000004;290.86;288.66;278.16;274.5913991737795;276.86;276.96000000000004;272.66;277.26000000000005;349.36;294.16;272.46000000000004;275.66;297.56;293.36;360.26;304.86;277.06;276.86;336.86;353.36;273.66;240.61611355647437;270.0766712529157;274.5913991737795;292.66;8340000.000000001;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3210000.0;8340000.000000001;0.029;0.22383333333333333;0.24233333333333332;0.010333333333333333;0.0;0.029;0.0;16263.1328125;0.0;1454.37219238281;19339.080078125;498777.65404215583;291481.63157205726;239871.86720879798;239596.19457459333;233660.02433288083;430014.67791919125;432997.62667057913;436852.2801394956;473953.66127806285;528519.4036430854;466739.5242163615;436526.44640622236;441579.6326235984;464443.9501982058;459562.71824716876;499071.9771482444;289246.82396081026;433366.6693374496;432997.62667057913;267192.67376467976;336333.2981666971;470456.773871109;203413.10123029686;203413.10123029686;274.5418308055885;847579.3222037792;585666.6191947258;95669.38912256477;64248.03769324202;0;12;12;1;0;0;0;3;44;56;544482116705.71643;207236934050.45615;458596267070.79297;56570.0943556625;2759.4512839550584;46965.86345512067;6657.951237768187;1323459.8352545057;312325.22032563237;1371141.0633454304;432614.2628103192;6.375240774667613;0.2590722775195118
2506;2019-04-13 10:46:41.788;860;324;178;178;154;46;38;37;-5;42;786;210;-7;18;244;203;864;320;195;40;37;4;835;360;365;137;365;321;836;150.0;1351.0;1279.0;84.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19016.619140625;16328.2373046875;0.0;1437.8049316406198;798.0;158345;637.0;0.0;Calculated values ==>;1555145201.788;359.16;305.56;290.96000000000004;290.96000000000004;288.56;277.76000000000005;274.38016830617;276.96000000000004;276.86;272.66;277.36;351.76;294.16;272.46000000000004;274.96000000000004;297.56;293.46000000000004;359.56000000000006;305.16;277.16;276.86;336.86;352.96000000000004;273.56;241.92719264551067;270.0766712529157;274.38016830617;292.66;8350000.0;3600000.0;3650000.0;1370000.0;3650000.0;3210000.0;8359999.999999999;0.025;0.22516666666666665;0.21316666666666664;0.014;0.0;0.025;0.0;16328.2373046875;0.0;1437.8049316406198;19016.619140625;497356.3394479508;292958.70159674366;239832.07105009764;239832.07105009764;233362.86607438914;430148.3826014536;433683.32636128634;436852.2801394956;473273.90776018414;531048.788938261;466739.5242163615;436526.44640622236;440501.4184486745;464737.35524180415;460012.4503564219;497948.8650814915;290653.1019608196;434047.17992658;433500.59072566376;267192.67376467976;334655.03009724553;469547.9199074341;202812.5975665919;202812.5975665919;274.29999841574823;847899.0063023558;585938.2592114509;95693.49461550714;64248.03769324202;0;12;12;1;0;0;0;3;44;56;544701753305.6815;207317347450.44336;458788899170.7623;49889.45900179064;3734.2945127717912;46676.09599600461;5767.199828976797;1324347.146059501;312379.3438930212;1371921.543065676;432717.8229930132;5.970212607209568;0.24158010158019155
2507;2019-04-13 10:47:41.799;853;328;181;181;159;47;39;39;-20;43;798;208;-22;-4;244;203;859;324;201;39;38;2;909;360;365;140;365;305;906;136.0;2147.0;38.0;178.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;32506.0390625;29997.26171875;0.0;1347.92944335938;793.0;158346;639.0;0.0;Calculated values ==>;1555145261.799;358.46000000000004;305.96000000000004;291.26000000000005;291.26000000000005;289.06;277.86;274.38016830617;277.06;277.06;271.16;277.46000000000004;352.96000000000004;293.96000000000004;270.96000000000004;272.76000000000005;297.56;293.46000000000004;359.06000000000006;305.56;277.06;276.96000000000004;337.06;352.46000000000004;273.36;242.56692532238324;268.19934244402924;274.38016830617;293.26000000000005;9090000.0;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;9060000.0;0.02266666666666667;0.35783333333333334;0.006333333333333333;0.029666666666666668;0.0;0.02266666666666667;0.0;29997.26171875;0.0;1347.92944335938;32506.0390625;489330.55581651465;287428.5241416201;239334.6082179366;239334.6082179366;233572.7225069689;430148.3826014536;433865.5205784961;438124.7295301388;472980.94656883925;533500.3631288704;468746.1015721909;437812.597326149;440578.77906221413;464737.35524180415;460012.4503564219;490283.7479839791;285667.63587522006;433865.5205784961;433683.32636128634;268029.79939014546;332557.3633054275;468941.17327746755;200976.62017489126;200976.62017489126;273.58374840771864;848328.4405019672;586324.3758111865;95716.71332458348;64248.03769324202;0;12;13;1;0;0;0;3;44;56;544920793455.38214;207400462685.32977;458976733600.5056;1501.9380259165675;7949.6150753764305;73218.46544958428;5274.685340224955;1324775.4862154475;312476.7276565401;1372920.8475819367;432809.85557217756;2.8056840820103646;0.04980537895697346
2508;2019-04-13 10:48:41.779;877;347;185;185;161;46;38;38;-30;43;789;206;-33;-8;244;203;875;346;204;39;38;2;886;365;370;142;370;296;871;156.0;2257.0;2158.0;275.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;31723.275390625;29314.47265625;0.0;1307.92150878906;789.0;158347;642.0;0.0;Calculated values ==>;1555145321.779;360.86;307.86;291.66;291.66;289.26000000000005;277.76000000000005;274.9066339382667;276.96000000000004;276.96000000000004;270.16;277.46000000000004;352.06000000000006;293.76000000000005;269.86;272.36;297.56;293.46000000000004;360.66;307.76000000000005;277.06;276.96000000000004;337.36;352.06000000000006;273.36;242.98782864720522;267.1113755279542;274.9066339382667;293.56;8860000.0;3650000.0;3700000.0;1420000.0;3700000.0;2960000.0;8710000.0;0.026000000000000002;0.37616666666666665;0.35966666666666663;0.04583333333333333;0.0;0.026000000000000002;0.0;29314.47265625;0.0;1307.92150878906;31723.275390625;495236.9474824479;301829.7596998277;241064.7880658105;241064.7880658105;234636.44777469905;429811.8947417682;432420.26882306463;438602.1121803833;472719.4423773052;533231.7481724302;469748.1278660192;438143.1473471288;441892.5926658527;464001.6683525664;459226.0656583914;494930.8326364064;301167.4461801086;432607.708960572;432420.26882306463;269285.52512055053;330879.36315565393;468666.69496225734;203891.770252031;203891.770252031;274.7408301885431;848863.5063744844;586818.4755096509;95738.83803849466;64248.03769324202;0;12;13;1;0;0;0;3;44;56;545141219955.4522;207485034485.35666;459156973500.5629;84417.48631356403;12135.517382552041;72887.32720531069;5941.740962846875;1325491.2427534366;312644.0479683748;1374137.9900050238;432903.29463465983;5.727248853210297;0.2740528960392751
2509;2019-04-13 10:49:41.770;910;512;194;192;166;49;39;39;-31;44;773;206;-34;-14;245;202;897;374;204;41;40;2;840;368;373;144;373;298;840;160.0;155.0;1743.0;151.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30435.904296875;28089.546875;0.0;1295.28466796875;785.0;158348;644.0;0.0;Calculated values ==>;1555145381.77;364.16;324.36;292.56;292.36;289.76000000000005;278.06;275.2199585193972;277.06;277.06;270.06;277.56;350.46000000000004;293.76000000000005;269.76000000000005;271.76000000000005;297.66;293.36;362.86;310.56;277.26000000000005;277.16;337.56000000000006;351.66;273.36;243.40439225979637;267.35522164206344;275.2199585193972;293.56;8400000.0;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;2980000.0;8400000.0;0.02666666666666667;0.025833333333333333;0.2905;0.025166666666666667;0.0;0.02666666666666667;0.0;28089.546875;0.0;1295.28466796875;30435.904296875;504217.0563151347;431490.7090876254;244225.00641260677;243657.6472794512;236490.82565353173;429606.4342157736;431835.33855074144;437999.7806145802;472555.8254779879;531420.5441150686;469473.3564276721;437535.75006952346;440579.93452266266;463690.75390695635;458611.7995580637;502337.66518790554;352874.7561379388;432215.0735299409;432025.51890659845;270122.7006405761;329201.48028520535;468391.23042935226;204794.55782831777;204794.55782831777;275.10258205287533;849381.4218390288;587296.7705835517;95760.5281692705;64248.03769324202;0;12;13;1;0;0;0;3;44;56;545364086520.2184;207570821615.26666;459335146770.376;67746.11721940924;6633.849593792702;3861.1251504574734;6059.492295420819;1326759.0825770434;312800.43589797156;1374777.4645050855;433003.2899101656;2.868846946963418;0.206799752548177
2510;2019-04-13 10:50:41.800;915;738;223;221;183;48;41;40;-42;45;756;207;-45;-14;246;195;899;381;203;42;41;3;805;372;377;148;377;282;801;169.0;280.0;2003.0;249.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;0;0;0;34283.30078125;26881.55859375;4346.05810546875;1212.70812988281;781.0;158349;644.0;-1.0;Calculated values ==>;1555145441.8;364.66;346.96000000000004;295.46000000000004;295.26000000000005;291.46000000000004;277.96000000000004;275.63479819532273;277.26000000000005;277.16;268.96000000000004;277.66;348.76;293.86;268.66;271.76000000000005;297.76000000000005;292.66;363.06000000000006;311.26000000000005;277.36;277.26000000000005;337.56000000000006;351.26;273.46000000000004;244.22491754036054;265.3697278774862;275.63479819532273;293.46000000000004;8050000.0;3720000.0000000005;3770000.0000000005;1480000.0;3770000.0000000005;2820000.0;8009999.999999999;0.028166666666666666;0.04666666666666666;0.33383333333333337;0.0415;0.0;0.028166666666666666;-0.0024947674673923997;26881.55859375;4346.05810546875;1212.70812988281;34283.30078125;507903.8293593004;482010.63442878757;253987.48603817198;253352.29782546608;241970.88751464424;429328.3091220336;431172.5511397006;439887.49312191346;472128.4612561565;530867.0868353478;471761.55262595543;439446.05006468063;443906.6188066308;463229.4210738201;456990.0837389877;505656.30696913984;391506.1533770605;431366.10962521314;431172.5511397006;270122.7006405761;327523.71359711495;467937.5783006441;205704.04120511826;205704.04120511826;275.4704147398477;849921.0182111105;587755.092175179;95781.43855921262;64284.27295267909;0;12;13;2;0;0;0;3;44;56;545589199020.1111;207658465415.22488;459509233770.293;78178.24236489013;10882.691789464325;5327.00716763037;6350.696363157402;1327975.7269244976;312946.48006168485;1374854.070558251;433106.7598580572;3.105352311231225;0.23236447366747648
2511;2019-04-13 10:51:41.781;892;473;235;234;203;47;40;40;-30;45;726;208;-32;-12;246;183;886;317;196;41;41;1;705;357;362;141;362;302;703;135.0;1674.0;86.0;185.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;26717.3359375;13974.7578125;3743.65454101562;2311.73559570312;776.0;158350;644.0;0.0;Calculated values ==>;1555145501.781;362.36;320.46000000000004;296.66;296.56;293.46000000000004;277.86;274.0616903277293;277.16;277.16;270.16;277.66;345.76;293.96000000000004;269.96000000000004;271.96000000000004;297.76000000000005;291.46000000000004;361.76;304.86;277.26000000000005;277.26000000000005;337.56000000000006;350.76;273.26000000000005;242.77792619122317;267.8393353686513;274.0616903277293;292.76000000000005;7050000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;7030000.0;0.022500000000000003;0.27899999999999997;0.014333333333333333;0.030833333333333334;0.0;0.022500000000000003;0.0;13974.7578125;3743.65454101562;2311.73559570312;26717.3359375;513122.5223011481;448173.2999230165;262419.9555594213;262025.13983493662;250868.66873224027;430346.717906069;434782.31747122854;437244.63023590046;473046.85946660035;526210.4806223392;469161.7630768955;436930.4416478736;440016.90873842884;465437.41611875535;457759.9777785417;512331.95916902367;402081.4252405079;434960.5676705249;434960.5676705249;270122.7006405761;325426.6669566859;468704.9404502916;200256.0222867118;200256.0222867118;273.2874260255573;850429.1958760784;588095.453662982;95810.79962295097;64351.665876820305;0;12;13;2;0;0;0;3;45;56;545810828814.91376;207745137960.1477;459684378290.1371;3396.836713938371;8277.174976710376;30759.898966055905;5280.852271135795;1328655.3039819796;313106.095057168;1375154.6995464286;433203.6587355589;2.382147303595005;0.08226420726438556
2512;2019-04-13 10:52:41.771;850;344;242;235;210;40;33;30;-28;43;707;210;-29;1;243;174;860;323;192;36;33;-1;794;350;355;135;355;299;794;137.0;1610.0;454.0;90.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;36349.2109375;15633.775390625;4418.00146484375;2311.59448242188;772.0;158351;646.0;0.0;Calculated values ==>;1555145561.771;358.16;307.56;297.36;296.66;294.16;277.16;273.3108153835814;276.46000000000004;276.16;270.36;277.46000000000004;343.86;294.16;270.26000000000005;273.26000000000005;297.46000000000004;290.56;359.16;305.46000000000004;276.76000000000005;276.46000000000004;337.76;350.36;273.06;241.49495122638035;267.47669482898436;273.3108153835814;292.36;7940000.000000001;3500000.0;3550000.0;1350000.0;3550000.0;2990000.0;7940000.000000001;0.022833333333333334;0.26833333333333337;0.07566666666666667;0.015000000000000001;0.0;0.022833333333333334;0.0;15633.775390625;4418.00146484375;2311.59448242188;36349.2109375;499637.2585172639;344433.6043843543;260548.92100119294;258162.29149461866;250135.46730433172;430799.1582183253;435236.64933579275;438236.7768127522;473631.01605711324;524458.5397689227;469814.5456318877;438082.61597026663;442587.06714554323;466058.0093327334;457659.9347955617;501075.36386067595;300476.8728222429;435760.7856976155;435236.64933579275;270959.89632461156;323749.15769815433;469328.6628582418;199824.21852423076;199824.21852423076;273.0872086254323;850954.6628410275;588342.1503167511;95849.32095231637;64419.6683412466;0;12;13;2;0;0;0;3;45;56;546025892964.94794;207827924160.16086;459864648240.1658;18039.88357716479;4042.566665010166;53827.26176197954;5375.250503530666;1328833.9135445445;313208.742460113;1375859.47507044;433292.44479188585;3.6347365198002466;0.09558394850372037
2513;2019-04-13 10:53:41.771;837;344;235;239;206;37;31;28;-33;39;715;209;-35;-2;243;170;848;335;184;37;31;-3;815;353;359;129;359;294;814;147.0;1605.0;1820.0;145.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;40251.94140625;15960.3017578125;4550.4892578125;2296.64819335938;769.0;158352;652.0;0.0;Calculated values ==>;1555145621.771;356.86;307.56;296.66;297.06;293.76000000000005;276.86;273.6339639331285;276.26000000000005;275.96000000000004;269.86;277.06;344.66;294.06;269.66;272.96000000000004;297.46000000000004;290.16;357.96000000000004;306.66;276.86;276.26000000000005;338.36;350.06000000000006;272.86;240.16925963744896;266.86631818009863;273.6339639331285;291.56;8150000.0;3529999.9999999995;3590000.0;1290000.0;3590000.0;2940000.0;8140000.000000001;0.0245;0.2675;0.30333333333333334;0.024166666666666666;0.0;0.0245;0.0;15960.3017578125;4550.4892578125;2296.64819335938;40251.94140625;495798.0978423741;317196.5281971558;257413.13993137248;258732.6495986653;248359.91149490897;430607.02586249536;433904.5296488982;438591.3684654617;474018.0131486867;525689.8089830693;470378.15452283743;438286.6576737402;443179.48413102643;465480.30547409743;456621.79914449;497422.6801788504;305878.54931375466;434976.4790924014;433904.5296488982;273471.60554148915;322491.0997442508;469947.55405803665;200904.3989155972;200904.3989155972;273.52459993457524;851593.0057772254;588605.434292988;95887.72297461455;64494.4057639354;0;12;13;2;0;0;0;3;45;56;546240092964.94794;207907124160.16086;460042548240.1658;72098.3807634589;6501.876249275619;51238.05500641312;5708.503202965875;1329585.065747383;313296.6128177321;1376735.0193768432;433384.80940610665;5.943096635273218;0.2723592574889982
2514;2019-04-13 10:54:41.762;847;347;205;210;205;40;31;30;-34;38;731;208;-37;-4;243;170;852;341;184;36;31;-6;837;359;364;130;364;292;837;166.0;1461.0;1617.0;285.0;0.0;0;100;94;1;0;0;1;0;0;0;1;0;0;0;0;36788.28125;15761.064453125;4684.67431640625;1331.0810546875;765.0;158353;654.0;0.0;Calculated values ==>;1555145681.762;357.86;307.86;293.66;294.16;293.66;277.16;274.27422755570615;276.26000000000005;276.16;269.76000000000005;276.96000000000004;346.26;293.96000000000004;269.46000000000004;272.76000000000005;297.46000000000004;290.16;358.36;307.26000000000005;276.76000000000005;276.26000000000005;338.56000000000006;349.66;272.56;240.39332010688793;266.62003547228215;274.27422755570615;291.56;8370000.0;3590000.0;3640000.0;1300000.0;3640000.0;2920000.0;8370000.0;0.027666666666666666;0.2435;0.2695;0.0475;0.0;0.027666666666666666;0.0;15761.064453125;4684.67431640625;1331.0810546875;36788.28125;495231.6938590737;310195.79232101294;247467.457929236;248938.8608320065;247467.457929236;430214.79039162316;432648.0798993152;438884.6286365988;473792.32411537116;527511.986633382;470531.5285631397;438430.3070074864;443300.0418038285;464751.8981387732;455628.1233537539;495980.55752611934;304659.9621798694;433567.68989926;432648.0798993152;274308.8830629234;320813.78693149507;469519.9348596685;202169.28476783208;202169.28476783208;274.0454410292037;852234.9113342934;588869.7393604779;95917.94951710846;64571.353916657834;0;12;13;2;0;0;0;3;45;56;546456960430.5823;207984812505.3881;460218321870.67993;63794.78517263264;12699.15587936223;46586.56496681186;6376.5799986377;1330717.3389337051;313456.5974179819;1377550.102264896;433485.5033267272;5.944719525734917;0.3026795871099746
2515;2019-04-13 10:55:41.772;864;346;187;188;181;47;34;32;-36;39;744;208;-38;-15;244;172;864;340;183;36;33;-5;820;365;370;139;370;292;820;179.0;1478.0;1636.0;207.0;0.0;0;100;74;1;0;0;1;0;0;0;1;0;0;0;0;28375.818359375;13650.095703125;4556.59521484375;1293.36828613281;763.0;158354;656.0;-1.0;Calculated values ==>;1555145741.772;359.56000000000006;307.76000000000005;291.86;291.96000000000004;291.26000000000005;277.86;274.9066339382667;276.56;276.36;269.56;277.06;347.56000000000006;293.96000000000004;269.36;271.66;297.56;290.36;359.56000000000006;307.16;276.76000000000005;276.46000000000004;338.76;349.46000000000004;272.66;242.35481222062532;266.62003547228215;274.9066339382667;291.46000000000004;8200000.0;3650000.0;3700000.0;1390000.0;3700000.0;2920000.0;8200000.0;0.029833333333333333;0.24633333333333332;0.27266666666666667;0.034499999999999996;0.0;0.029833333333333333;-0.002497578380304119;13650.095703125;4556.59521484375;1293.36828613281;28375.818359375;499311.22433596145;316561.4316699875;242684.53712225726;242968.65636306148;240992.93062044302;429811.8947417682;431664.4107814828;438582.0297435704;472719.2527797885;528862.9110898976;470531.5285631397;438278.2987301736;441706.42661647673;464001.6683525664;454903.41714869894;499311.22433596145;308990.67661032145;432043.5753533974;431473.88110614876;275146.1813398168;319975.17213553557;468386.10659383785;203878.6464593901;203878.6464593901;274.73576786895774;852778.0360033124;589114.8732105746;95939.823573347;64648.37733116925;0;12;13;2;0;0;0;3;45;56;546677197130.5473;208065525955.37527;460393551070.6521;63995.789175486505;9125.507374638448;46882.29492308265;6789.924500294967;1331782.4378733456;313638.4999237686;1378329.1392483823;433595.242484346;6.502211846968821;0.3081359619451749
2516;2019-04-13 10:56:41.783;873;336;178;178;165;53;37;40;-34;41;746;207;-35;-15;244;173;870;333;184;38;36;-4;805;367;373;149;373;296;804;169.0;1482.0;1284.0;21.0;0.0;8;100;69;1;0;0;1;0;0;0;1;0;0;0;0;23877.337890625;13163.14453125;4687.71630859375;1283.38745117188;760.0;158355;654.0;0.0;Calculated values ==>;1555145801.783;360.46000000000004;306.76000000000005;290.96000000000004;290.96000000000004;289.66;278.46000000000004;275.1157276137837;276.86;277.16;269.76000000000005;277.26000000000005;347.76;293.86;269.66;271.66;297.56;290.46000000000004;360.16;306.46000000000004;276.96000000000004;276.76000000000005;338.56000000000006;349.16;272.76000000000005;244.42749628697553;267.1113755279542;275.1157276137837;291.56;8050000.0;3670000.0000000005;3729999.9999999995;1490000.0;3729999.9999999995;2960000.0;8040000.000000001;0.028166666666666666;0.247;0.214;0.0035;0.0;0.028166666666666666;0.0;13163.14453125;4687.71630859375;1283.38745117188;23877.337890625;501957.6956791047;311138.5930951593;240489.89322415137;240489.89322415137;236883.085286959;429675.2189834977;431453.06688762316;437989.56915575906;471598.2893264998;528763.6172300649;469867.3432815614;437835.6915274192;440859.26426576136;463556.7384186273;454707.69032699516;501527.02679077204;307381.6187847997;431644.5240703191;431260.9582334311;274308.8830629234;318717.3015803363;467094.9532549731;204777.330694193;204777.330694193;275.0911158577506;853213.5588026781;589338.3578435616;95961.30047450535;64725.42738367964;0;12;13;2;0;0;0;3;45;56;546900137995.2426;208151941795.25717;460569983410.41095;49907.41903077514;918.1116789627305;47953.915777475166;6379.288842355207;1332731.8052925572;313722.2120935189;1379119.5858917953;433705.00604834955;5.495838338156451;0.19712342637514313
2517;2019-04-13 10:57:41.773;867;336;177;177;160;56;39;42;-29;43;728;206;-31;-3;244;171;867;335;183;39;39;-5;812;367;372;146;372;300;809;255.0;1652.0;1.0;173.0;0.0;35;1;71;1;0;0;1;0;0;0;1;0;1;0;0;24553.99609375;13595.0537109375;5849.306640625;2261.86206054688;757.0;158356;652.0;-1.0;Calculated values ==>;1555145861.773;359.86;306.76000000000005;290.86;290.86;289.16;278.76000000000005;275.1157276137837;277.06;277.36;270.26000000000005;277.46000000000004;345.96000000000004;293.76000000000005;270.06;272.86;297.56;290.26000000000005;359.86;306.66;277.06;277.06;338.36;348.86;272.66;243.81672145450628;267.5978703862781;275.1157276137837;291.46000000000004;8120000.0;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3000000.0;8090000.000000001;0.042499999999999996;0.2753333333333333;0.00016666666666666666;0.028833333333333332;0.0;0.042499999999999996;-0.0024985058149785554;13595.0537109375;5849.306640625;2261.86206054688;24553.99609375;500468.40766633407;308830.19890104403;240104.02327856686;240104.02327856686;235429.69938740012;429675.2189834977;432094.3283962027;437856.56215164;472193.8583601894;526576.1933262253;469197.61380468245;437545.9146967623;441790.34602590936;463705.34537709923;454422.3492080704;500468.40766633407;307678.86722384265;432094.3283962027;432094.3283962027;273471.60554148915;317459.4925940039;467414.5527947445;202914.1704573429;202914.1704573429;274.37175167525;853617.0859868705;589561.3056647844;95990.83929648338;64813.22127351633;0;12;13;2;0;0;0;3;45;57;547123600745.27814;208240427045.27124;460748753610.4394;39.15706528238285;7626.427690728413;53081.38680183263;9740.15671240154;1333147.957389846;313793.4047208618;1379961.4064199475;433839.3123732084;3.247323598366978;0.06734134550854903
