;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2518;2019-04-13 10:58:41.784;861;343;177;177;157;54;40;40;-27;43;709;206;-28;3;244;167;864;343;188;41;40;-8;828;365;370;145;370;301;824;161.0;1710.0;1295.0;174.0;0.0;46;16;72;1;0;0;1;0;0;0;1;0;1;0;0;24811.310546875;13859.17578125;6481.13720703125;2355.24291992188;755.0;158357;649.0;0.0;Calculated values ==>;1555145921.784;359.26;307.46000000000004;290.86;290.86;288.86;278.56;274.9066339382667;277.16;277.16;270.46000000000004;277.46000000000004;344.06000000000006;293.76000000000005;270.36;273.46000000000004;297.56;289.86;359.56000000000006;307.46000000000004;277.26000000000005;277.16;338.06000000000006;348.66;272.36;243.61107973660833;267.7187500070086;274.9066339382667;291.96000000000004;8280000.0;3650000.0;3700000.0;1450000.0;3700000.0;3010000.0;8240000.000000001;0.026833333333333334;0.28500000000000003;0.21583333333333332;0.029;0.0;0.026833333333333334;0.0;13859.17578125;6481.13720703125;2355.24291992188;24811.310546875;498144.31933939626;310765.92156715627;239796.04886913387;239796.04886913387;234359.79834527493;429811.8947417682;432794.5550643631;437940.2675631159;472325.57890635525;524509.0460621306;469059.37525089737;437785.01000687695;442466.16301167716;464001.6683525664;454191.6157821054;498585.93338783574;310765.92156715627;432980.8147056428;432794.5550643631;272215.72791638016;316620.98725437425;467254.1743790027;203780.8828233595;203780.8828233595;274.69804295023835;854028.5389608651;589790.1328542016;96029.3222251784;64915.99381028444;0;12;13;2;0;0;0;3;45;57;547346241554.9739;208327743050.15192;460929086665.19293;50539.400539664086;7640.725455113653;53528.70336889366;6145.200205133597;1333569.5226421074;313920.65432172053;1380849.9867133491;433971.7146166355;5.192824094967755;0.21910462490664573
2519;2019-04-13 10:59:41.784;861;352;179;179;156;50;41;39;-25;43;709;210;-27;8;244;161;863;351;190;44;40;-12;835;364;369;142;369;303;828;162.0;1701.0;743.0;71.0;0.0;58;22;73;1;0;0;1;0;0;0;1;0;1;0;0;25151.60546875;14025.0771484375;7177.02392578125;2419.3916015625;753.0;158358;646.0;-1.0;Calculated values ==>;1555145981.784;359.26;308.36;291.06;291.06;288.76000000000005;278.16;274.8017692304317;277.26000000000005;277.06;270.66;277.46000000000004;344.06000000000006;294.16;270.46000000000004;273.96000000000004;297.56;289.26000000000005;359.46000000000004;308.26000000000005;277.56;277.16;337.76;348.46000000000004;271.96000000000004;242.98782864720522;267.9596281332873;274.8017692304317;292.16;8350000.0;3640000.0;3690000.0;1420000.0;3690000.0;3030000.0;8280000.0;0.027000000000000003;0.28350000000000003;0.12383333333333332;0.011833333333333333;0.0;0.027000000000000003;-0.0024991214391915963;14025.0771484375;7177.02392578125;2419.3916015625;25151.60546875;497504.6324627311;320767.520023262;240269.5209454536;240269.5209454536;234025.4530724846;429879.7862731237;433233.1241697373;437798.07955487026;472719.4423773052;524350.0481302637;469264.4658180255;437485.64907481754;442787.31820175383;464149.3876827635;453504.26709067414;497800.89484948444;319215.226994062;433785.3471561017;433047.9251940826;270959.89632461156;315782.5089487807;467274.6841318862;203666.14593958642;203666.14593958642;274.6490174001848;854444.8965943287;590022.5016286157;96069.11084619077;65029.81181972454;0;12;13;2;0;0;0;3;45;57;547567941554.9739;208413843050.15192;461110286665.19293;28993.337779359314;3119.367701942214;50629.03683701226;6193.308039871397;1334232.2954614325;314010.321764696;1381717.9678817317;434074.5355186772;3.765005521830079;0.11535964489202373
2520;2019-04-13 11:00:41.775;864;380;180;180;156;46;41;38;-25;43;717;212;-26;7;244;157;866;366;193;42;40;-14;854;365;370;139;370;302;856;175.0;248.0;1569.0;293.0;0.0;73;16;73;1;0;0;1;0;0;0;1;0;1;0;0;25799.73828125;13907.779296875;7890.2451171875;2383.828125;753.0;158359;645.0;-1.0;Calculated values ==>;1555146041.775;359.56000000000006;311.16;291.16;291.16;288.76000000000005;277.76000000000005;274.9066339382667;277.26000000000005;276.96000000000004;270.66;277.46000000000004;344.86;294.36;270.56;273.86;297.56;288.86;359.76;309.76000000000005;277.36;277.16;337.66;348.46000000000004;271.76000000000005;242.35481222062532;267.8393353686513;274.9066339382667;292.46000000000004;8540000.0;3650000.0;3700000.0;1390000.0;3700000.0;3020000.0;8560000.0;0.029166666666666667;0.04133333333333333;0.2615;0.04883333333333333;0.0;0.029166666666666667;-0.0024991214391915963;13907.779296875;7890.2451171875;2383.828125;25799.73828125;496208.1735242354;347494.66008049715;239988.97650266346;239988.97650266346;233565.75249820462;429811.8947417682;432980.8147056428;438024.4983934438;473111.3802909942;525268.0278683457;469642.65197080246;437869.15320432716;442846.63139517745;464001.6683525664;452754.6071615651;496508.5976299936;324261.7250366469;433166.4952995384;432794.5550643631;270541.29595472733;315782.5089487807;467494.9209072685;203514.38169569135;203514.38169569135;274.5950810792669;854869.4274376407;590255.2405169368;96109.13167333786;65155.353561363525;0;12;13;2;0;0;0;3;45;57;547789608300.62225;208498130405.39847;461291759440.72375;61324.395516462275;12891.049664832017;7119.537400524997;6687.338389919593;1334984.8303439324;314143.7218967876;1382199.1338160674;434181.85813843133;3.6400156203727883;0.26246824261808527
2521;2019-04-13 11:01:41.805;870;617;179;178;155;46;41;39;-26;43;728;212;-28;7;244;152;865;380;193;43;41;-16;845;364;370;137;370;301;847;161.0;357.0;1138.0;194.0;0.0;92;8;69;1;0;0;1;0;0;0;1;0;1;0;0;26184.423828125;13691.005859375;8895.5537109375;2345.02026367188;753.0;158360;643.0;0.0;Calculated values ==>;1555146101.805;360.16;334.86;291.06;290.96000000000004;288.66;277.76000000000005;274.8017692304317;277.26000000000005;277.06;270.56;277.46000000000004;345.96000000000004;294.36;270.36;273.86;297.56;288.36;359.66;311.16;277.46000000000004;277.26000000000005;337.46000000000004;348.46000000000004;271.56;241.92719264551067;267.7187500070086;274.8017692304317;292.46000000000004;8450000.0;3640000.0;3700000.0;1370000.0;3700000.0;3010000.0;8470000.0;0.026833333333333334;0.0595;0.18966666666666668;0.03233333333333333;0.0;0.026833333333333334;0.0;13691.005859375;8895.5537109375;2345.02026367188;26184.423828125;497927.8870748231;454734.17088192655;239890.2458611386;239616.16560554504;233447.69459284123;429879.7862731237;432980.8147056428;438095.2167564963;473371.616014766;526498.0187852207;469779.87437100126;437785.01000687695;443052.165307785;464001.6683525664;452205.3545344903;497183.9307245915;356317.6474144988;433351.604109613;432980.8147056428;269704.110367413;315782.5089487807;467575.6743535307;203309.1067583693;203309.1067583693;274.51097773916786;855302.8453890211;590485.3453880673;96148.55844675962;65295.30515902631;0;12;13;2;0;0;0;3;45;57;548011719300.5164;208580971805.35898;461472749890.6375;44531.098862978084;8544.619018910218;8381.543856950515;6162.857496585172;1335867.4005279003;314322.4417843531;1382328.37408099;434288.996646584;2.7122276119562474;0.17904406294925157
2522;2019-04-13 11:02:41.785;872;493;187;185;157;48;42;40;-28;44;737;212;-29;5;244;150;869;349;197;44;42;-16;820;366;371;136;371;300;816;158.0;1996.0;1250.0;233.0;0.0;99;2;62;1;0;0;1;0;0;0;1;0;1;0;0;25006.6484375;12796.8154296875;8885.4794921875;2318.4111328125;753.0;158361;640.0;0.0;Calculated values ==>;1555146161.785;360.36;322.46000000000004;291.86;291.66;288.86;277.96000000000004;275.0112864084945;277.36;277.16;270.36;277.56;346.86;294.36;270.26000000000005;273.66;297.56;288.16;360.06000000000006;308.06;277.56;277.36;337.16;348.46000000000004;271.56;241.71165711629368;267.5978703862781;275.0112864084945;292.86;8200000.0;3660000.0;3710000.0;1360000.0;3710000.0;3000000.0;8159999.999999999;0.026333333333333334;0.33266666666666667;0.20833333333333334;0.03883333333333334;0.0;0.026333333333333334;0.0;12796.8154296875;8885.4794921875;2318.4111328125;25006.6484375;500476.5622317277;431305.8825410924;242773.82792917345;242205.9287601688;234497.89815388594;429743.705733735;432913.8003328046;438011.42202021845;473598.9642825547;527516.46693144;469916.8569023829;437856.56215164;442965.4704623134;463853.65480034467;451559.94273781613;500040.30574872;324870.9167489331;433285.5503662649;432913.8003328046;268448.3696465944;315782.5089487807;467714.8087812215;203746.52874405944;203746.52874405944;274.6895058021051;855729.2954606139;590706.0036549317;96187.40742109991;65443.43104400723;0;12;13;2;0;0;0;3;45;57;548233945200.5871;208662844505.385;461652989790.6948;48805.1860991998;10250.768208109796;58273.01674059578;6034.738151836957;1336644.943635374;314479.0178018858;1382883.6436012555;434390.6093948097;5.1400033365122;0.22302547020027463
2523;2019-04-13 11:03:41.796;867;354;217;216;176;46;42;39;-26;44;745;213;-28;6;244;149;867;335;198;43;42;-18;779;361;366;134;366;303;774;139.0;1993.0;276.0;46.0;0.0;99;1;63;1;0;0;1;0;0;0;1;0;1;1;0;25079.81640625;12234.0966796875;8363.208984375;2345.83764648438;752.0;158362;639.0;-1.0;Calculated values ==>;1555146221.796;359.86;308.56;294.86;294.76000000000005;290.76000000000005;277.76000000000005;274.4858918419099;277.36;277.06;270.56;277.56;347.66;294.46000000000004;270.36;273.76000000000005;297.56;288.06;359.86;306.66;277.46000000000004;277.36;337.06;348.36;271.36;241.2770596917726;267.9596281332873;274.4858918419099;292.96000000000004;7790000.000000001;3610000.0;3660000.0;1340000.0;3660000.0;3030000.0;7740000.000000001;0.023166666666666665;0.33216666666666667;0.046;0.007666666666666667;0.0;0.023166666666666665;-0.0024992750112157757;12234.0966796875;8363.208984375;2345.83764648438;25079.81640625;503405.29596480646;386708.3829541368;252968.17260363387;252646.92303000114;240577.88586523497;430081.6785162784;434163.16617520025;437642.0229114993;473857.65670332924;528120.2319393447;469625.44315425906;437328.95505151706;442493.0341924577;464590.79660714185;452298.44156383985;503405.29596480646;357667.09971272945;434344.22949482966;434163.16617520025;268029.79939014546;315363.2798926983;467795.64079699304;202675.67541838897;202675.67541838897;274.25148308927027;856146.7591880626;590914.6328305627;96226.28328680989;65587.19646661171;0;12;13;2;0;0;0;3;45;57;548455085735.28485;208743859355.2743;461833922955.4476;10808.451984683075;2032.5864012359648;48409.37085506491;5362.793535866128;1337141.8150284523;314581.3978563933;1383772.8264836518;434485.6062383064;2.9034035081944607;0.0526137240163785
2524;2019-04-13 11:04:41.776;850;343;220;217;183;37;35;32;-23;43;754;213;-24;5;242;150;855;339;195;33;35;-19;796;351;357;127;356;305;793;117.0;1756.0;716.0;60.0;0.0;64;1;69;1;0;0;1;0;0;0;1;0;1;1;0;25604.75390625;12867.5283203125;6951.06298828125;2373.78125;751.0;158363;639.0;0.0;Calculated values ==>;1555146281.776;358.16;307.46000000000004;295.16;294.86;291.46000000000004;276.86;273.4187578820637;276.66;276.36;270.86;277.46000000000004;348.56000000000006;294.46000000000004;270.76000000000005;273.66;297.36;288.16;358.66;307.06;276.46000000000004;276.66;337.06;348.26;271.26000000000005;239.71726792356844;268.19934244402924;273.4187578820637;292.66;7959999.999999999;3510000.0;3570000.0000000005;1270000.0;3560000.0;3050000.0;7930000.0;0.0195;0.29266666666666663;0.11933333333333333;0.01;0.0;0.0195;0.0;12867.5283203125;6951.06298828125;2373.78125;25604.75390625;499455.27450825565;342778.07766769297;253295.8706749134;252345.90914149204;242151.7927721266;430735.4089219946;435106.3833865666;437656.05685647397;474660.41424755106;528907.4271763442;469350.2095338345;437499.1961693786;441928.13359203225;465784.1997128528;454172.4768879711;500176.72387007193;327276.81678351504;434752.8493145431;435106.3833865666;268029.79939014546;314944.0575458753;468664.1474473651;200253.9067778443;200253.9067778443;273.2606094250971;856568.9898169946;591123.7433122264;96265.6003342406;65714.77286011339;0;12;13;2;0;0;0;3;45;57;548671913435.3538;208822133255.2992;462016262155.50555;28329.98990938314;2684.102406695208;50602.03947399898;4579.623293870085;1337467.8599931125;314620.69049455854;1384597.6465382942;434568.43209408934;3.88402613809622;0.11824296887078938
2525;2019-04-13 11:05:41.807;839;342;224;225;188;33;34;27;-22;40;764;213;-24;0;241;152;845;339;188;35;34;-20;814;347;352;125;352;304;813;122.0;1578.0;627.0;0.0;0.0;21;82;71;1;0;0;1;0;0;0;1;0;0;0;0;25198.353515625;13246.2568359375;5385.45166015625;1277.83508300781;749.0;158364;639.0;-1.0;Calculated values ==>;1555146341.807;357.06000000000006;307.36;295.56;295.66;291.96000000000004;276.46000000000004;272.9856168485579;276.56;275.86;270.96000000000004;277.16;349.56000000000006;294.46000000000004;270.76000000000005;273.16;297.26000000000005;288.36;357.66;307.06;276.66;276.56;337.06;348.06000000000006;271.16;239.25999513918347;268.0796299477929;272.9856168485579;291.96000000000004;8140000.000000001;3470000.0000000005;3520000.0000000005;1250000.0;3520000.0000000005;3040000.0;8130000.0;0.02033333333333333;0.263;0.1045;0.0;0.0;0.02033333333333333;-0.002499734924149622;13246.2568359375;5385.45166015625;1277.83508300781;25198.353515625;496187.8103215259;314743.7308439749;253912.53685679167;254228.6144682264;243126.85626357628;430988.63858405815;436125.4985198589;438039.0146135774;474627.7726321263;530028.8573987164;469487.94752709236;437727.04723144654;441393.15733161947;466230.7040123309;455129.11862607574;497073.486405161;310716.53724607296;436297.5886246484;436125.4985198589;268029.79939014546;314105.63291466556;468841.2661441732;199599.05379143672;199599.05379143672;272.9856168485579;856992.5677803984;591341.4706225146;96296.04619253472;65817.63026422633;0;12;13;2;0;0;0;3;45;57;548884723329.9955;208897772315.1718;462199056550.19775;24916.9759059137;0.0;49011.87762884015;4809.371042811251;1337911.813965262;314643.0695711287;1385428.1914060067;434646.7141382666;3.9547980728304695;0.09870514754920166
2526;2019-04-13 11:06:41.767;835;347;209;211;191;32;33;24;-24;40;778;213;-25;-8;241;155;841;344;191;34;33;-19;829;347;353;135;353;304;827;117.0;1456.0;1213.0;167.0;0.0;1;95;69;1;0;0;1;0;0;0;1;0;0;0;0;23489.912109375;13485.55859375;4662.36181640625;1337.77172851562;747.0;158365;640.0;0.0;Calculated values ==>;1555146401.767;356.66;307.86;294.06;294.26000000000005;292.26000000000005;276.36;272.9856168485579;276.46000000000004;275.56;270.76000000000005;277.16;350.96000000000004;294.46000000000004;270.66;272.36;297.26000000000005;288.66;357.26;307.56;276.56;276.46000000000004;337.16;347.86;271.26000000000005;241.49495122638035;268.0796299477929;272.9856168485579;292.26000000000005;8290000.000000001;3470000.0000000005;3529999.9999999995;1350000.0;3529999.9999999995;3040000.0;8270000.0;0.0195;0.24266666666666667;0.2021666666666667;0.02783333333333333;0.0;0.0195;0.0;13485.55859375;4662.36181640625;1337.77172851562;23489.912109375;494181.42421270686;314240.265875337;248906.78293417732;249504.15382125438;243665.03741238097;430988.63858405815;435715.42218331463;437727.04723144654;473338.7274854557;531489.9788147744;469487.94752709236;437570.5891863215;440189.142420014;466087.013047778;455544.4720709531;495081.6301839744;310696.02687994356;435888.81895161734;435715.42218331463;268448.3696465944;313267.23492439475;467558.1405869268;198954.1920599375;198954.1920599375;272.730955080496;857398.0328371668;591564.0872411513;96317.82838482899;65901.30622206494;0;12;13;2;0;0;0;3;45;57;549096082330.12994;208975720315.2214;462381334950.3137;48271.912220506754;7476.1432340012025;44744.239735111485;4616.843987405854;1338521.3147617693;314705.3292306559;1386208.9715172176;434725.2135623737;5.3941701649089815;0.24541525360995664
2527;2019-04-13 11:07:41.778;837;353;196;198;184;35;31;25;-25;38;785;212;-26;-9;241;158;843;351;193;35;31;-18;851;352;357;139;357;302;847;123.0;1432.0;1775.0;352.0;0.0;1;99;65;1;0;0;1;0;0;0;1;0;0;0;0;22276.544921875;13386.5029296875;4837.44580078125;1342.2685546875;745.0;158366;640.0;-1.0;Calculated values ==>;1555146461.778;356.86;308.46000000000004;292.76000000000005;292.96000000000004;291.56;276.66;273.5264737036516;276.26000000000005;275.66;270.66;276.96000000000004;351.66;294.36;270.56;272.26000000000005;297.26000000000005;288.96000000000004;357.46000000000004;308.26000000000005;276.66;276.26000000000005;337.16;347.66;271.36;242.35481222062532;267.8393353686513;273.5264737036516;292.46000000000004;8510000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3020000.0;8470000.0;0.0205;0.23866666666666667;0.29583333333333334;0.058666666666666666;0.0;0.0205;-0.0025003462639464004;13386.5029296875;4837.44580078125;1342.2685546875;22276.544921875;492392.9540951066;312800.15086160955;244635.38859414752;245205.0519036581;241268.71576694402;430671.36484660726;434397.36110999016;438024.4983934438;472621.17715536855;532369.3337608792;469642.65197080246;437869.15320432716;440469.9055531801;465509.5098274704;455123.01521695126;493309.719110946;310791.19028006453;435106.3833865666;434397.36110999016;268448.3696465944;312428.86344474956;467098.261727355;200056.44320427312;200056.44320427312;273.1872697115115;857779.4899010641;591788.062142302;96340.16614841988;65980.48579934284;0;12;13;2;0;0;0;3;45;57;549309121380.6852;209057935385.43567;462563168280.7876;70398.882993463;15666.453353354138;43561.088880970376;4803.988817067199;1339510.4193604006;314898.2195594647;1386944.9841685218;434803.73489555466;6.870536705469343;0.3933552291940444
2528;2019-04-13 11:08:41.788;846;352;186;186;170;42;30;31;-21;38;781;210;-28;-9;242;162;847;350;192;33;30;-17;829;358;363;145;363;301;825;146.0;1542.0;1571.0;79.0;0.0;29;99;59;1;0;0;1;0;0;0;1;0;0;0;0;21277.0703125;12541.5556640625;5802.65576171875;1315.05004882812;743.0;158367;640.0;0.0;Calculated values ==>;1555146521.788;357.76;308.36;291.76000000000005;291.76000000000005;290.16;277.36;274.1680685717883;276.16;276.26000000000005;271.06;276.96000000000004;351.26;294.16;270.36;272.26000000000005;297.36;289.36;357.86;308.16;276.46000000000004;276.16;337.16;347.46000000000004;271.46000000000004;243.61107973660833;267.7187500070086;274.1680685717883;292.36;8290000.000000001;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3010000.0;8250000.0;0.024333333333333332;0.257;0.26183333333333336;0.013166666666666667;0.0;0.024333333333333332;0.0;12541.5556640625;5802.65576171875;1315.05004882812;21277.0703125;495828.6460118896;322922.97808482766;242291.54688594697;242291.54688594697;237850.90516185935;430280.9020939914;432717.6920543523;438865.43479602295;471830.8059033014;532027.6715589184;469539.9898145072;437785.01000687695;440684.76455267647;464766.5650395172;454671.7010468359;495977.71052929456;319569.6343899241;433269.66867335857;432717.6920543523;268448.3696465944;311590.51834565785;466353.04216401774;202255.474499189;202255.474499189;274.07442210650885;858142.4971857584;592004.1653084081;96362.31416083261;66069.16809026842;0;12;13;2;0;0;0;3;45;57;549525157380.6509;209143149585.42212;462744098430.75885;61952.374604387696;3477.2846409202452;45336.875567818206;5607.913960508974;1340613.5303280652;315057.77729791665;1387685.9240082058;434890.51521299675;5.919573780731123;0.2582060312385392
2529;2019-04-13 11:09:41.788;850;353;183;182;162;47;32;34;-25;39;768;210;-27;-8;242;163;850;354;196;34;31;-16;842;360;366;150;365;301;844;140.0;323.0;1273.0;52.0;0.0;46;99;57;1;0;0;1;0;0;0;1;0;0;0;0;21689.47265625;12566.263671875;6671.1806640625;1304.51098632812;741.0;158368;638.0;0.0;Calculated values ==>;1555146581.788;358.16;308.46000000000004;291.46000000000004;291.36;289.36;277.86;274.38016830617;276.36;276.56;270.66;277.06;349.96000000000004;294.16;270.46000000000004;272.36;297.36;289.46000000000004;358.16;308.56;276.56;276.26000000000005;336.96000000000004;347.26;271.56;244.62907804385475;267.7187500070086;274.38016830617;292.76000000000005;8420000.0;3600000.0;3660000.0;1500000.0;3650000.0;3010000.0;8440000.0;0.02333333333333333;0.05383333333333333;0.21216666666666667;0.008666666666666666;0.0;0.02333333333333333;0.0;12566.263671875;6671.1806640625;1304.51098632812;21689.47265625;495215.4425261096;313938.86943903234;241052.80338288838;240776.0596868463;235350.31762699492;430148.3826014536;432322.48016695504;438249.86041294545;471265.88027044147;530673.689201687;469539.9898145072;437940.2675631159;440834.61030177056;464473.26053001377;454473.8613734468;495215.4425261096;315058.1715662198;432695.15374167816;432135.2526055904;267611.2341011182;310752.19949742197;465743.1190474143;202823.43032801858;202823.43032801858;274.30419937052045;858500.551710498;592213.3971362076;96384.14383612559;66173.11672714993;0;12;13;2;0;0;0;3;45;57;549743857380.6509;209231649585.42212;462924698430.75885;49949.640916351986;2278.6373022347625;9698.466420007398;5350.609186476675;1341546.0471240713;315105.7433141096;1388144.5518581043;434981.8362392216;3.2751192751426275;0.1896141457409763
2530;2019-04-13 11:10:41.799;855;562;185;184;161;51;34;37;-28;39;744;209;-30;1;243;162;850;501;200;36;34;-16;841;366;371;143;370;300;835;147.0;1823.0;1511.0;133.0;0.0;82;1;51;1;0;0;1;0;0;0;1;1;0;1;0;23890.806640625;12040.0419921875;8321.185546875;2288.77685546875;740.0;158369;636.0;0.0;Calculated values ==>;1555146641.799;358.66;329.36;291.66;291.56;289.26000000000005;278.26000000000005;275.0112864084945;276.56;276.86;270.36;277.06;347.56000000000006;294.06;270.16;273.26000000000005;297.46000000000004;289.36;358.16;323.26000000000005;276.76000000000005;276.56;336.76000000000005;347.16;271.56;243.1966462407574;267.5978703862781;275.0112864084945;293.16;8410000.0;3660000.0;3710000.0;1430000.0;3700000.0;3000000.0;8350000.0;0.0245;0.30383333333333334;0.2518333333333333;0.022166666666666668;0.0;0.0245;0.0;12040.0419921875;8321.185546875;2288.77685546875;23890.806640625;496058.49423422746;444813.9888411418;241796.1426200139;241516.68318956115;235238.55526811187;429743.705733735;431402.8193353848;438011.42202021845;472193.81962526246;528247.2471435006;469557.5496465405;437701.3939996297;442379.8145169229;463868.3479736739;453302.6587714118;495308.7240237793;429484.7586882285;431784.28850342275;431402.8193353848;266774.11836628895;310333.04987691523;466735.44464447023;204176.6599772754;204176.6599772754;274.8553959401803;858880.457007324;592418.4872760947;96414.09339117828;66298.07601707423;0;12;13;2;0;0;0;3;46;57;549964997915.3486;209319565700.30197;463105031485.5124;58887.387574481145;5820.053060122819;19999.514801118177;5567.040904273681;1342453.1886390487;315173.2447733695;1388392.0804065245;435072.8333362634;3.9856061291445974;0.23148977833263124
2531;2019-04-13 11:11:41.759;858;402;201;198;166;53;37;38;-26;41;720;210;-27;7;243;156;854;365;200;37;37;-18;798;364;369;138;369;303;793;145.0;1918.0;1512.0;212.0;0.0;99;0;53;1;0;0;1;0;0;0;1;1;0;1;0;23706.98046875;11685.5234375;8638.5244140625;2320.21533203125;739.0;158370;636.0;0.0;Calculated values ==>;1555146701.759;358.96000000000004;313.36;293.26000000000005;292.96000000000004;289.76000000000005;278.46000000000004;274.8017692304317;276.86;276.96000000000004;270.56;277.26000000000005;345.16;294.16;270.46000000000004;273.86;297.46000000000004;288.76000000000005;358.56000000000006;309.66;276.86;276.86;336.76000000000005;347.06000000000006;271.36;242.14157278889297;267.9596281332873;274.8017692304317;293.16;7980000.0;3640000.0;3690000.0;1380000.0;3690000.0;3030000.0;7930000.0;0.024166666666666666;0.31966666666666665;0.252;0.035333333333333335;0.0;0.024166666666666666;0.0;11685.5234375;8638.5244140625;2320.21533203125;23706.98046875;500428.1945193736;406512.14711277804;247428.32993963055;246531.59323510743;237370.87870279423;429879.7862731237;432488.85388799326;437642.0229114993;473045.8727645816;525503.4850557557;469264.4658180255;437485.64907481754;442640.2954479828;464016.3363585347;452784.5239248999;499851.41965610016;383610.62964809284;432488.85388799326;432488.85388799326;266774.11836628895;309913.9067706182;467238.253010327;203403.47356055083;203403.47356055083;274.5474938650625;859276.840801337;592616.068512771;96452.47605391972;66439.31271289433;0;12;13;2;0;0;0;3;46;57;550186849915.4897;209403809500.35556;463285810885.6274;59028.11443643902;9322.162207225425;37158.30587255967;5536.230024579859;1343435.1627369756;315299.3457772595;1388868.0780356599;435165.29890922416;4.903882790995748;0.26045097685172575
2532;2019-04-13 11:12:41.810;849;346;222;220;183;47;37;36;-23;41;723;212;-25;9;242;155;850;348;203;38;37;-21;789;357;362;135;362;305;785;130.0;1830.0;667.0;45.0;2.0;77;0;58;1;0;0;1;0;0;0;1;1;0;1;0;23906.208984375;11910.3984375;7477.5400390625;2351.26708984375;738.0;158371;635.0;0.0;Calculated values ==>;1555146761.81;358.06000000000006;307.76000000000005;295.36;295.16;291.46000000000004;277.86;274.0616903277293;276.86;276.76000000000005;270.86;277.26000000000005;345.46000000000004;294.36;270.66;274.06;297.36;288.66;358.16;307.96000000000004;276.96000000000004;276.86;336.66;346.96000000000004;271.06;241.49495122638035;268.19934244402924;274.0616903277293;293.46000000000004;7890000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;7850000.0;0.021666666666666667;0.305;0.11116666666666666;0.007500000000000001;0.0003333333333333333;0.022000000000000002;0.0;11910.3984375;7477.5400390625;2351.26708984375;23906.208984375;499947.6348951116;366574.7385217168;254206.5027260033;253561.91794527904;242336.13418788507;430346.717906069;434244.55786418;437656.05685647397;473436.17305719486;525660.5198555599;469229.53360190673;437342.01223029394;442521.2416164823;464912.7873590418;453851.92248961725;500091.36593114777;370146.8169914285;434424.3181684167;434244.55786418;266355.56789118156;309494.7701623936;467361.0029069329;201909.80043200604;202702.17470918782;273.9352938313413;859673.9546394104;592812.8683324489;96491.4381636912;66573.72740519128;0;12;13;2;0;0;0;3;46;57;550406336320.0505;209485779115.19153;463468365925.2621;26207.12550585335;1990.8840185619513;39633.08742661438;5093.932429409829;1344146.060151355;315393.701296363;1389508.5502509072;435253.95889314736;3.3545397580273626;0.10488415581427475
2533;2019-04-13 11:13:41.780;835;341;234;230;187;38;32;29;-20;40;739;213;-21;9;241;155;840;344;197;30;32;-22;800;349;354;131;354;308;799;85.0;1587.0;363.0;47.0;0.0;19;0;67;1;0;0;1;0;0;0;1;1;0;1;0;24444.658203125;12837.3779296875;5197.3916015625;2389.78564453125;736.0;158372;633.0;0.0;Calculated values ==>;1555146821.78;356.66;307.26000000000005;296.56;296.16;291.86;276.96000000000004;273.20264511476705;276.36;276.06;271.16;277.16;347.06000000000006;294.46000000000004;271.06;274.06;297.26000000000005;288.66;357.16;307.56;276.16;276.36;336.46000000000004;346.76;270.96000000000004;240.61611355647437;268.5567601203482;273.20264511476705;292.86;8000000.0;3490000.0;3540000.0;1310000.0;3540000.0;3080000.0;7990000.000000001;0.014166666666666666;0.2645;0.0605;0.007833333333333333;0.0;0.014166666666666666;0.0;12837.3779296875;5197.3916015625;2389.78564453125;24444.658203125;496904.01769692573;324551.4015775354;257637.0571620736;256317.32289944825;243162.71329604473;430862.6128555636;435301.9155753477;437443.34373287327;473856.7996405058;527104.3953733935;468935.5291999942;437285.26766895736;441895.7978633896;465943.0496085122;455209.4731906658;497635.4794440388;334064.6982917083;434951.03582335456;435301.9155753477;265518.4816520846;308656.51637580903;467819.4280374653;199555.28480539494;199555.28480539494;272.97690791541004;860076.6770708851;593018.9966865389;96530.9271821101;66679.29902336502;0;12;13;2;0;0;0;3;46;57;550621028920.153;209565539215.22958;463652173975.3498;14392.227565112438;2101.4024553178842;43264.47161479142;3339.7439359076643;1344484.2189298035;315427.786632468;1390199.0178367523;435324.2043892403;3.0893130855524684;0.0737849139205652
2534;2019-04-13 11:14:41.771;826;343;237;238;199;34;31;26;-20;37;758;212;-22;9;240;156;833;344;193;31;31;-22;811;350;355;127;355;307;809;84.0;1426.0;1674.0;251.0;0.0;1;0;69;1;0;0;1;0;0;0;1;0;0;1;0;29532.12890625;13323.1826171875;4524.69091796875;1385.2990722656198;735.0;158373;634.0;0.0;Calculated values ==>;1555146881.771;355.76;307.46000000000004;296.86;296.96000000000004;293.06;276.56;273.3108153835814;276.26000000000005;275.76000000000005;271.16;276.86;348.96000000000004;294.36;270.96000000000004;274.06;297.16;288.76000000000005;356.46000000000004;307.56;276.26000000000005;276.26000000000005;336.56;346.66;270.96000000000004;239.71726792356844;268.43790593516167;273.3108153835814;292.46000000000004;8109999.999999999;3500000.0;3550000.0;1270000.0;3550000.0;3070000.0;8090000.000000001;0.014;0.23766666666666666;0.27899999999999997;0.04183333333333333;0.0;0.014;0.0;13323.1826171875;4524.69091796875;1385.2990722656198;29532.12890625;494540.1656948777;319049.54054266645;258257.15447103188;258589.78236312384;246414.10716563027;430799.1582183253;434884.8868685005;437671.5478804793;474082.6425734972;529172.7083407035;468952.8999214148;437356.53477473935;442105.1117696454;465669.0585932454;455180.5306279469;495580.32540196466;320972.8613363364;434884.8868685005;434884.8868685005;265937.0223246507;308237.3991652946;468372.405420688;199679.38710491365;199679.38710491365;273.03012597601617;860526.4161586742;593236.9686568335;96562.38150252785;66760.3042250063;0;12;13;2;0;0;0;3;46;57;550833697014.9298;209642927605.14838;463836646300.15625;66399.8128563828;11240.324599543224;41498.373959597644;3292.876996690216;1345157.384942559;315538.95101398305;1390905.2689289076;435379.4679395111;6.365636648265141;0.3487559025533064
2535;2019-04-13 11:15:41.781;825;346;215;220;206;36;31;26;-21;37;773;212;-23;-2;241;160;831;346;193;33;31;-20;844;351;356;136;356;305;843;113.0;1452.0;1721.0;158.0;0.0;1;100;69;1;0;0;1;0;0;0;1;0;0;0;0;27885.26953125;13638.5751953125;4741.92822265625;1358.16381835938;733.0;158374;635.0;0.0;Calculated values ==>;1555146941.781;355.66;307.76000000000005;294.66;295.16;293.76000000000005;276.76000000000005;273.4187578820637;276.26000000000005;275.76000000000005;271.06;276.86;350.46000000000004;294.36;270.86;272.96000000000004;297.26000000000005;289.16;356.26;307.76000000000005;276.46000000000004;276.26000000000005;336.66;346.46000000000004;271.16;241.71165711629368;268.19934244402924;273.4187578820637;292.46000000000004;8440000.0;3510000.0;3560000.0;1360000.0;3560000.0;3050000.0;8430000.0;0.01883333333333333;0.242;0.28683333333333333;0.026333333333333334;0.0;0.01883333333333333;0.0;13638.5751953125;4741.92822265625;1358.16381835938;27885.26953125;491225.01531024015;307362.14218212006;250265.51091649404;251768.5611751643;247609.4399902821;430735.4089219946;434641.7771524699;437968.82056851813;472915.8103579757;530892.8472578947;469229.53360190673;437656.05685647397;440880.4687282554;465654.29947270127;455568.9639010048;492144.98497901106;307362.14218212006;434995.3873680092;434641.7771524699;266355.56789118156;307399.1840295507;467320.024447796;200212.94898853888;200212.94898853888;273.2445095699444;861004.9742252973;593461.6874187879;96585.24750364454;66837.53892147026;0;12;13;2;0;0;0;3;46;57;551047032564.8959;209721840755.13583;464020276900.1271;68196.30916485738;7033.819653760437;44717.447956847616;4415.076263754034;1346279.2062316162;315691.26093015895;1391623.8538556276;435443.7115888286;6.3004584630889156;0.31087114201940896
2536;2019-04-13 11:16:41.782;833;351;196;198;187;41;31;30;-12;37;780;211;-21;-6;241;164;836;351;192;34;30;-18;844;359;364;139;364;303;841;125.0;1545.0;331.0;314.0;0.0;25;100;64;1;0;0;1;0;0;0;1;0;0;0;0;24786.43359375;13157.2060546875;5766.806640625;1341.36267089844;731.0;158375;634.0;-1.0;Calculated values ==>;1555147001.782;356.46000000000004;308.26000000000005;292.76000000000005;292.96000000000004;291.86;277.26000000000005;274.27422755570615;276.26000000000005;276.16;271.96000000000004;276.86;351.16;294.26000000000005;271.06;272.56;297.26000000000005;289.56;356.76;308.26000000000005;276.56;276.16;336.56;346.26;271.36;242.35481222062532;267.9596281332873;274.27422755570615;292.36;8440000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;8410000.0;0.020833333333333332;0.2575;0.05516666666666667;0.052333333333333336;0.0;0.020833333333333332;-0.0025024689731593104;13157.2060546875;5766.806640625;1341.36267089844;24786.43359375;492450.62418035854;312928.6519387081;244771.96122854075;245344.05100438173;242228.80117533598;430214.79039162316;432648.0798993152;439799.2375881988;472523.0838727012;531773.6079719749;469384.86284256604;438419.19255376846;440706.57273408404;464488.10253275675;454784.6447233047;492908.1440531843;312928.6519387081;433201.5241952028;432462.45113937603;265937.0223246507;306560.99450073834;467098.261727355;200545.88095992376;200545.88095992376;273.4101600885166;861443.9124014006;593684.9893181251;96607.74393271813;66925.1131717863;0;12;13;2;0;0;0;3;46;57;551263036165.4933;209804342130.364;464202679940.63153;13198.810173993174;13949.574593495568;46344.71921947763;4831.595212071922;1346957.5101995268;315866.12546373;1392382.7178983856;435520.76846893353;3.8649518098555116;0.16725658026562545
2537;2019-04-13 11:17:41.782;844;353;185;185;169;48;33;36;1;38;779;210;-2;-4;240;167;843;354;194;35;33;-16;847;361;366;140;366;302;842;134.0;1647.0;1873.0;29.0;0.0;46;100;61;1;0;0;1;0;0;0;1;0;0;0;0;23099.72265625;13100.470703125;6645.3544921875;1331.87097167969;729.0;158376;632.0;0.0;Calculated values ==>;1555147061.782;357.56000000000006;308.46000000000004;291.66;291.66;290.06;277.96000000000004;274.4858918419099;276.46000000000004;276.76000000000005;273.26000000000005;276.96000000000004;351.06000000000006;294.16;272.96000000000004;272.76000000000005;297.16;289.86;357.46000000000004;308.56;276.66;276.46000000000004;336.36;346.06000000000006;271.56;242.56692532238324;267.8393353686513;274.4858918419099;292.56;8470000.0;3610000.0;3660000.0;1400000.0;3660000.0;3020000.0;8420000.0;0.022333333333333334;0.27449999999999997;0.31216666666666665;0.004833333333333333;0.0;0.022333333333333334;0.0;13100.470703125;6645.3544921875;1331.87097167969;23099.72265625;493839.9337360637;314754.6406657992;241649.4683857828;241649.4683857828;237263.08659224943;430081.6785162784;432509.1113278755;441962.8318392794;472489.9908694221;531744.4377471372;469402.34944199485;441517.6339936506;441219.5769185515;464061.0944748599;454870.3809290121;493688.12034981546;315922.3914169052;432880.6149027872;432509.1113278755;265099.94585879904;305722.83045113535;467156.7300956298;203204.59712532038;203204.59712532038;274.4565047418384;861842.9637034839;593903.8032911068;96630.02087973962;67028.54784789307;0;12;13;2;0;0;0;3;46;57;551482036165.4933;209888042130.364;464384179940.63153;74532.3622698742;1275.768642689829;48796.692592083855;5121.1341505237315;1347688.6033032257;315993.00332403154;1393175.5629968152;435603.7078802885;6.154655453204763;0.268414617085916
2538;2019-04-13 11:18:41.783;854;437;182;182;161;52;35;38;-26;40;774;209;-27;1;240;165;850;385;196;36;35;-15;829;366;371;142;371;300;831;141.0;-1.0;2597.0;79.0;0.0;84;100;49;1;0;0;1;0;0;0;1;0;0;0;0;22878.765625;11697.7333984375;8281.6787109375;1308.79443359375;728.0;158377;630.0;-1.0;Calculated values ==>;1555147121.783;358.56000000000006;316.86;291.36;291.36;289.26000000000005;278.36;275.0112864084945;276.66;276.96000000000004;270.56;277.16;350.56000000000006;294.06;270.46000000000004;273.26000000000005;297.16;289.66;358.16;311.66;276.76000000000005;276.66;336.16;345.96000000000004;271.66;242.98782864720522;267.5978703862781;275.0112864084945;292.76000000000005;8290000.000000001;3660000.0;3710000.0;1420000.0;3710000.0;3000000.0;8309999.999999999;0.0235;0.0;0.4328333333333333;0.013166666666666667;0.0;0.0235;-0.0025029203858685785;11697.7333984375;8281.6787109375;1308.79443359375;22878.765625;497018.056717343;408874.7119913817;241042.1885507658;241042.1885507658;235308.07045681617;429743.705733735;431593.8739449759;438320.22817239247;472424.0149512065;531374.0685954686;469557.5496465405;438165.9764317512;442379.8145169229;463318.56813207973;453734.09205777035;496424.2350341928;376600.6370441142;431784.28850342275;431593.8739449759;264262.8888514036;305303.7579410727;466975.80829061114;204429.21033139635;204429.21033139635;274.952574931669;862226.1241579327;594110.4584358985;96652.02679151607;67152.94186430125;0;12;13;2;0;0;0;3;46;57;551703139850.2262;209972643540.2618;464564782950.4134;101235.82888884448;3456.8635397963285;0.0;5338.36959491912;1349153.3626400277;316032.44258281466;1393582.2088785765;435690.87186410406;5.168639349748413;0.36295324905998266
2539;2019-04-13 11:19:41.783;857;643;181;181;158;52;37;39;-26;41;765;209;-27;0;241;158;846;360;195;38;37;-13;811;366;371;144;371;303;811;145.0;383.0;2119.0;90.0;0.0;99;100;53;1;0;0;1;0;0;0;1;0;0;0;0;23225.650390625;11851.171875;8770.169921875;1322.34350585938;729.0;158378;628.0;-1.0;Calculated values ==>;1555147181.783;358.86;337.46000000000004;291.26000000000005;291.26000000000005;288.96000000000004;278.36;275.0112864084945;276.86;277.06;270.56;277.26000000000005;349.66;294.06;270.46000000000004;273.16;297.26000000000005;288.96000000000004;357.76;309.16;276.96000000000004;276.86;335.96000000000004;346.06000000000006;271.86;243.40439225979637;267.9596281332873;275.0112864084945;292.66;8109999.999999999;3660000.0;3710000.0;1440000.0;3710000.0;3030000.0;8109999.999999999;0.024166666666666666;0.06383333333333334;0.3531666666666667;0.015000000000000001;0.0;0.024166666666666666;-0.002502770050917563;11851.171875;8770.169921875;1322.34350585938;23225.650390625;499106.3583502233;464698.51082182385;241184.6210644345;241184.6210644345;234854.2627644728;429743.705733735;431974.0715495897;437642.0229114993;472259.5391352755;530209.2358670825;469143.99710481934;437485.64907481754;441604.3489713403;463452.5210879812;452724.82029402856;497497.78564382566;360102.81855205697;432163.2314376127;431974.0715495897;263425.85118522606;305722.83045113535;466894.4858527952;204376.8789559442;204376.8789559442;274.9324519170225;862610.3276247296;594306.6993131771;96673.9529410115;67295.04060290802;0;12;13;2;0;0;0;3;46;57;551925739850.2262;210058443540.2618;464745682950.4134;82381.47334030355;3937.764103452765;8770.378732691235;5500.265487679766;1350683.5068252706;316094.06447984173;1393655.2953680155;435781.19382312574;4.584001286766216;0.2943947946870005
2540;2019-04-13 11:20:41.793;852;466;195;192;161;48;38;38;-23;43;757;210;-25;-1;241;153;851;353;196;41;38;-11;860;363;368;145;368;304;843;146.0;1876.0;1492.0;25.0;0.0;99;100;58;1;0;0;1;0;0;0;1;0;0;0;0;24835.625;12904.6357421875;9354.8095703125;1331.37048339844;729.0;158379;626.0;0.0;Calculated values ==>;1555147241.793;358.36;319.76000000000005;292.66;292.36;289.26000000000005;277.96000000000004;274.69669130483857;276.96000000000004;276.96000000000004;270.86;277.46000000000004;348.86;294.16;270.66;273.06;297.26000000000005;288.46000000000004;358.26;308.46000000000004;277.26000000000005;276.96000000000004;335.76000000000005;346.06000000000006;272.06;243.61107973660833;268.0796299477929;274.69669130483857;292.76000000000005;8600000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3040000.0;8430000.0;0.024333333333333332;0.3126666666666667;0.24866666666666667;0.004166666666666667;0.0;0.024333333333333332;0.0;12904.6357421875;9354.8095703125;1331.37048339844;24835.625;493833.19897120574;416548.9974558474;244441.5561478851;243591.32790918846;235101.14152618832;429947.3805835815;432929.84295338165;437883.18805776763;472325.57890635525;529297.6306174517;469126.3377235128;437570.5891863215;441243.57701197703;463898.11279319227;452525.7912912428;493680.5980180693;314340.6601565611;433484.00545957795;432929.84295338165;262588.8327430989;305722.83045113535;466954.01982655644;203721.19350346577;203721.19350346577;274.6655387106814;863010.9050046925;594513.0320930204;96696.07090996568;67446.10727223486;0;12;13;2;0;0;0;3;46;57;552147476800.1909;210145157990.24802;464927813300.38446;58228.2826458364;1096.803443012878;56073.620571364896;5577.410469947953;1351855.4500829633;316136.02620184387;1394195.752089907;435873.52317508566;5.128102316461448;0.19108633654446366
2541;2019-04-13 11:21:41.764;855;432;232;231;186;47;39;38;-24;43;751;210;-25;-3;241;154;854;365;196;42;39;-10;767;361;366;144;366;306;768;130.0;105.0;250.0;70.0;0.0;99;100;60;1;0;0;1;0;0;0;1;0;0;0;0;24869.12109375;11878.3515625;8191.7998046875;1339.94970703125;729.0;158380;625.0;0.0;Calculated values ==>;1555147301.764;358.66;316.36;296.36;296.26000000000005;291.76000000000005;277.86;274.4858918419099;277.06;276.96000000000004;270.76000000000005;277.46000000000004;348.26;294.16;270.66;272.86;297.26000000000005;288.56;358.56000000000006;309.66;277.36;277.06;335.66;346.06000000000006;272.16;243.40439225979637;268.3187672390254;274.4858918419099;292.76000000000005;7670000.0;3610000.0;3660000.0;1440000.0;3660000.0;3060000.0;7680000.0;0.021666666666666667;0.0175;0.041666666666666664;0.011666666666666665;0.0;0.021666666666666667;0.0;11878.3515625;8191.7998046875;1339.94970703125;24869.12109375;502779.35902547;424825.859368677;258179.32990705554;257835.78033847737;243619.41542850036;430081.6785162784;433616.79160117084;437270.2536001789;472457.08239583095;528516.7185281644;468849.343196092;437112.3332710247;440514.97524299513;464193.69253965805;453018.7353767087;502638.66764985723;397858.1970120226;434163.16617520025;433616.79160117084;262170.3306944222;305722.83045113535;467194.26273211365;202461.9012015319;202461.9012015319;274.168418229707;863424.9110221658;594719.4571667096;96718.32115205222;67592.2583430763;0;12;13;2;0;0;0;3;46;57;552367570370.0299;210231816085.18463;465110724850.2507;9783.681349943625;3088.5442178567864;1833.6582361621063;5008.3559586588435;1352421.9425121031;316170.887241342;1394678.0795086327;435961.69525814475;0.9207915317298767;0.05211455454549633
2542;2019-04-13 11:22:41.774;841;653;242;239;194;36;32;32;-21;43;747;209;-23;-4;240;155;848;479;197;32;33;-8;799;352;357;144;357;305;802;87.0;-2.0;1150.0;54.0;0.0;61;100;63;1;0;0;1;0;0;0;1;0;0;0;0;29569.658203125;12622.564453125;7005.95361328125;1338.845703125;728.0;158381;624.0;0.0;Calculated values ==>;1555147361.774;357.26;338.46000000000004;297.36;297.06;292.56;276.76000000000005;273.5264737036516;276.36;276.36;271.06;277.46000000000004;347.86;294.06;270.86;272.76000000000005;297.16;288.66;357.96000000000004;321.06;276.36;276.46000000000004;335.56;345.96000000000004;272.36;243.40439225979637;268.19934244402924;273.5264737036516;292.86;7990000.000000001;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3050000.0;8020000.0;0.0145;0.0;0.19166666666666668;0.009000000000000001;0.0;0.0145;0.0;12622.564453125;7005.95361328125;1338.845703125;29569.658203125;497873.7925739108;467653.931783597;260216.4516271904;259196.83244869122;245122.28128845635;430671.36484660726;434575.35254931415;437968.82056851813;472457.08239583095;528175.0973908444;468867.069507884;437656.05685647397;440578.77906221413;465379.25235888857;454703.7240561074;498891.9359174576;430464.7872975741;434575.35254931415;434752.8493145431;261751.83340796042;305303.7579410727;467393.9933261424;200708.69354657998;200708.69354657998;273.44350230419207;863878.64312565;594923.6654958574;96740.64816768249;67718.92739619677;0;12;13;2;0;0;0;3;46;57;552584506519.9955;210318230485.1709;465294055400.22156;45474.85767920482;2400.167698016062;0.0;3393.6402586354657;1352882.5070852437;316216.6341305113;1394693.362540679;436031.7235627169;2.4451650765156026;0.17210731570006887
2543;2019-04-13 11:23:41.775;830;727;230;234;202;34;32;28;-24;41;745;209;-25;-4;239;157;840;458;195;34;32;-6;815;349;355;142;354;304;805;86.0;1528.0;633.0;0.0;0.0;34;100;59;1;0;0;1;0;0;0;1;0;0;0;0;34482.36328125;12364.9384765625;5954.7197265625;1336.1416015625;726.0;158382;624.0;0.0;Calculated values ==>;1555147421.775;356.16;345.86;296.16;296.56;293.36;276.56;273.20264511476705;276.36;275.96000000000004;270.76000000000005;277.26000000000005;347.66;294.06;270.66;272.76000000000005;297.06;288.86;357.16;318.96000000000004;276.56;276.36;335.56;345.76;272.56;242.98782864720522;268.0796299477929;273.20264511476705;292.66;8150000.0;3490000.0;3550000.0;1420000.0;3540000.0;3040000.0;8050000.0;0.014333333333333333;0.25466666666666665;0.1055;0.0;0.0;0.014333333333333333;0.0;12364.9384765625;5954.7197265625;1336.1416015625;34482.36328125;494757.3485540717;479806.60596265947;256103.5897122198;257413.43557878243;247406.43871965478;430862.6128555636;435061.0054611773;437727.04723144654;472522.5091947854;528043.0232017372;469005.6567190402;437570.5891863215;440793.27408520976;465683.9387588076;455487.00962965307;496242.46679514396;423639.31212559;435411.8238451251;435061.0054611773;261751.83340796042;304465.6318710359;467871.8059836037;200128.53018992607;200128.53018992607;273.20264511476705;864412.4188689435;595131.8981580005;96762.94010014256;67826.93480775435;0;12;13;2;0;0;0;3;46;57;552798110080.5862;210404031915.4082;465476758445.72687;25066.64354788041;0.0;18489.603389179745;3367.365478887935;1353470.3627278593;316236.63586140674;1394847.4451373487;436088.0662163807;2.387265483074252;0.09213630120697655
2544;2019-04-13 11:24:41.805;829;445;211;215;197;33;31;26;-25;39;743;210;-27;-5;239;160;837;383;190;34;32;-5;850;352;357;139;357;301;842;87.0;1333.0;1405.0;138.0;0.0;25;100;53;1;0;0;1;0;0;0;1;0;0;1;0;30461.05078125;12301.6015625;5836.099609375;1331.94946289062;724.0;158383;624.0;0.0;Calculated values ==>;1555147481.805;356.06000000000006;317.66;294.26000000000005;294.66;292.86;276.46000000000004;273.5264737036516;276.26000000000005;275.76000000000005;270.66;277.06;347.46000000000004;294.16;270.46000000000004;272.66;297.06;289.16;356.86;311.46000000000004;276.56;276.36;335.56;345.56000000000006;272.66;242.35481222062532;267.7187500070086;273.5264737036516;292.16;8500000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3010000.0;8420000.0;0.0145;0.22216666666666668;0.2341666666666667;0.023;0.0;0.0145;0.0;12301.6015625;5836.099609375;1331.94946289062;30461.05078125;491260.1368823985;408747.78010456223;249103.62316443957;250292.66914731442;245034.58255461932;430671.36484660726;434397.36110999016;438249.86041294545;472719.2527797885;528065.6687750703;469539.9898145072;437940.2675631159;441282.59110265225;465248.88870971405;455401.7370921357;492488.46225034643;365591.68788598815;434929.85772998666;434575.35254931415;261751.83340796042;303627.53096179874;468386.10659383785;200553.6173188578;200553.6173188578;273.3826760161501;864953.8845834315;595337.5554354782;96785.18530938184;67925.24076392088;0;12;13;2;0;0;0;3;46;57;553011816880.4844;210488374065.368;465658349195.6403;55660.53692453219;6160.1472533245405;28192.2333712816;3393.315160841617;1354143.4255947273;316287.99608910683;1395236.6549511536;436144.4333911876;4.79752998460028;0.2563498982350977
