;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2545;2019-04-13 11:25:41.776;838;389;193;195;180;39;30;29;-16;38;744;209;-26;-5;239;164;840;376;189;34;30;-3;841;357;362;134;362;297;843;113.0;252.0;1351.0;121.0;0.0;43;100;40;1;0;0;1;0;0;0;1;0;0;0;0;25796.595703125;11156.9453125;6534.14599609375;1326.03894042969;723.0;158384;622.0;-1.0;Calculated values ==>;1555147541.776;356.96000000000004;312.06;292.46000000000004;292.66;291.16;277.06;274.0616903277293;276.16;276.06;271.56;276.96000000000004;347.56000000000006;294.06;270.56;272.66;297.06;289.56;357.16;310.76000000000005;276.56;276.16;335.36;345.46000000000004;272.86;241.2770596917726;267.23344911666527;274.0616903277293;292.06;8410000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2970000.0;8430000.0;0.01883333333333333;0.042;0.22516666666666665;0.020166666666666666;0.0;0.01883333333333333;-0.0025036700173891374;11156.9453125;6534.14599609375;1326.03894042969;25796.595703125;493497.3825669608;372250.3048345642;243874.11338373163;244441.5561478851;240244.09748113868;430346.717906069;432971.4512641538;440496.0384854728;473273.9119493556;528478.4343953453;469968.92475036543;438989.0907281145;442123.65591716673;464518.1588243853;455121.83405515505;493800.4631298118;353372.5899107454;433702.1600636701;432971.4512641538;260914.8530628454;303208.48990285693;469268.73936395516;201928.72526743743;201928.72526743743;273.94266839536584;865422.4717104936;595532.9488401465;96807.32450694001;68028.27631929073;0;12;13;2;0;0;0;3;46;57;553227412625.3267;210570234480.30814;465837662485.50916;53717.40669292762;5391.3569509464405;5897.97067520079;4351.304672938158;1355054.467907489;316384.21209718013;1395520.6026769003;436208.94069614756;3.647134877018295;0.23851138166650532
2546;2019-04-13 11:26:41.776;848;568;182;182;163;42;31;30;0;38;748;209;-5;-3;239;164;840;406;183;34;31;-1;814;357;362;132;362;298;817;123.0;0.0;1260.0;90.0;0.0;48;100;34;1;0;0;1;0;0;0;1;0;0;0;0;21385.580078125;10355.6484375;6455.92578125;1341.06042480469;722.0;158385;621.0;0.0;Calculated values ==>;1555147601.776;357.96000000000004;329.96000000000004;291.36;291.36;289.46000000000004;277.36;274.0616903277293;276.26000000000005;276.16;273.16;276.96000000000004;347.96000000000004;294.06;272.66;272.86;297.06;289.56;357.16;313.76000000000005;276.56;276.26000000000005;335.26000000000005;345.36;273.06;240.83765695389522;267.35522164206344;274.0616903277293;291.46000000000004;8140000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2980000.0;8170000.0;0.0205;0.0;0.21;0.015000000000000001;0.0;0.0205;0.0;10355.6484375;6455.92578125;1341.06042480469;21385.580078125;497514.87998085574;449088.11520773586;241337.36130438367;241337.36130438367;236096.28585307332;430346.717906069;433154.95317096787;442647.6203394549;473533.532933398;528818.2892612962;469832.03965532704;441914.665448832;442208.55964602064;464518.1588243853;455121.83405515505;496335.6933828428;399268.557330471;433702.1600636701;433154.95317096787;260496.36997498586;302789.4550866088;469736.4133710638;202002.47969030743;202002.47969030743;273.97140019262145;865815.6565086707;595712.2204547299;96829.55033498364;68136.52691743526;0;12;13;2;0;0;0;3;46;57;553444612625.3267;210650034480.30814;466016162485.50916;50535.47953632097;4016.009005211346;0.0;4738.6257063535395;1355923.2419593995;316462.6068134814;1395569.752432527;436284.690115975;3.266198841771848;0.21541210851403134
2547;2019-04-13 11:27:41.847;850;667;177;177;156;42;32;31;10;38;755;208;6;6;240;161;837;369;186;34;33;0;801;354;359;129;359;303;792;84.0;1410.0;600.0;35.0;0.0;37;100;39;1;0;0;1;0;0;0;1;0;0;0;0;19716.53515625;10601.80078125;5840.40380859375;1360.84057617188;720.0;158386;619.0;0.0;Calculated values ==>;1555147661.847;358.16;339.86;290.86;290.86;288.76000000000005;277.36;273.7412296467126;276.36;276.26000000000005;274.16;276.96000000000004;348.66;293.96000000000004;273.76000000000005;273.76000000000005;297.16;289.26000000000005;356.86;310.06;276.56;276.46000000000004;335.06;345.16;273.16;240.16925963744896;267.9596281332873;273.7412296467126;291.76000000000005;8009999.999999999;3540000.0;3590000.0;1290000.0;3590000.0;3030000.0;7920000.0;0.014;0.235;0.1;0.005833333333333333;0.0;0.014;0.0;10601.80078125;5840.40380859375;1360.84057617188;19716.53515625;498999.46027515514;471333.44551602507;240465.615229052;240465.615229052;234654.36010704166;430542.39183029096;434084.4541166122;443080.6557621375;473921.41095746984;529165.2014758766;469023.45636812504;442493.0341924577;442493.0341924577;465088.32681886124;455205.8324204233;497104.0236620348;387684.13241467095;434442.7656083012;434263.8640799596;259659.41789560125;301951.40411888575;470239.2504615189;201267.70567986477;201267.70567986477;273.6712007276084;866158.5794473542;595887.0725282162;96852.09282035218;68239.1175859185;0;12;13;2;0;0;0;3;46;57;553661168579.8247;210728427135.12643;466196675840.09076;24181.295008227273;1569.0006778929824;25713.674443130498;3261.946217601327;1356546.6185362416;316509.2036351337;1395784.2866177899;436351.4404430486;3.073963798694327;0.11399983464816588
2548;2019-04-13 11:28:41.807;843;425;180;180;153;40;31;30;11;38;766;208;9;13;239;157;841;352;186;34;31;2;828;354;359;127;359;305;821;127.0;1344.0;1262.0;45.0;0.0;22;100;44;1;0;0;1;0;0;0;1;0;0;0;0;19701.19921875;11335.921875;5497.5625;1368.77270507812;720.0;158387;620.0;0.0;Calculated values ==>;1555147721.807;357.46000000000004;315.66;291.16;291.16;288.46000000000004;277.16;273.7412296467126;276.26000000000005;276.16;274.26000000000005;276.96000000000004;349.76;293.96000000000004;274.06;274.46000000000004;297.06;288.86;357.26;308.36;276.56;276.26000000000005;335.16;345.16;273.36;239.71726792356844;268.19934244402924;273.7412296467126;291.76000000000005;8280000.0;3540000.0;3590000.0;1270000.0;3590000.0;3050000.0;8209999.999999999;0.021166666666666667;0.224;0.21033333333333332;0.007500000000000001;0.0;0.021166666666666667;0.0;11335.921875;5497.5625;1368.77270507812;19701.19921875;495474.3277822279;407000.5390302974;240692.23661062142;240692.23661062142;233345.86394227552;430542.39183029096;433904.5296488982;442816.332836664;474178.9719336675;530161.7641224974;468746.1015721909;442521.2416164823;443110.4695693885;464957.45143190527;454645.50595756964;495175.44567959674;326387.9807673086;434442.7656083012;433904.5296488982;260077.89159075968;301951.40411888575;470701.941234826;201337.83669926715;201337.83669926715;273.6986099400046;866486.8415799415;596069.7650075642;96874.82443319216;68333.53764984847;0;12;13;2;0;0;0;3;46;57;553876424979.9617;210805175935.17526;466378954240.2067;50790.97702089913;2020.2307840166916;37808.39214035254;4922.6616674338575;1357170.9709575924;316539.0939571605;1396313.2842726188;436419.6000387568;5.24892386655008;0.2182530433644843
2549;2019-04-13 11:29:41.777;843;379;186;185;157;40;33;31;9;39;777;208;8;16;240;154;843;362;191;36;32;5;834;356;361;132;361;306;827;126.0;1324.0;1363.0;263.0;0.0;29;83;47;1;0;0;1;0;0;0;1;0;0;0;0;20263.841796875;11643.578125;5861.13916015625;1254.34497070312;719.0;158388;618.0;0.0;Calculated values ==>;1555147781.777;357.46000000000004;311.06;291.76000000000005;291.66;288.86;277.16;273.955091788801;276.46000000000004;276.26000000000005;274.06;277.06;350.86;293.96000000000004;273.96000000000004;274.76000000000005;297.16;288.56;357.46000000000004;309.36;276.76000000000005;276.36;334.96000000000004;345.06000000000006;273.66;240.83765695389522;268.3187672390254;273.955091788801;292.26000000000005;8340000.000000001;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;8270000.0;0.021;0.22066666666666668;0.22716666666666668;0.04383333333333333;0.0;0.021;0.0;11643.578125;5861.13916015625;1254.34497070312;20263.841796875;494912.2574216019;372982.1572992325;242248.08924557368;241966.5635597344;234308.5647323619;430412.23801567365;433769.5290198815;442313.58979942015;473630.5699406402;531235.1143566301;468607.05097777524;442165.11039823265;443346.1541946438;464796.26975366054;453881.61029459815;494912.2574216019;342751.60523976194;434310.53623595677;433588.14229367237;259240.94887492666;301532.38793589;470322.2810237028;201475.63781588053;201475.63781588053;273.7613919490879;866819.7170675596;596261.1650930722;96896.67281751045;68428.146169138;0;12;13;2;0;0;0;3;46;57;554092316980.0647;210882837085.2123;466562162590.2941;54710.354758927424;11784.44452727621;33576.78391479269;4874.362594033629;1358049.709133961;316654.0753986623;1396907.8633017952;436501.2010867069;5.594413215524685;0.3123854080090508
2550;2019-04-13 11:30:41.768;848;446;191;190;162;42;34;32;7;39;780;208;5;17;240;154;845;391;195;36;33;7;837;361;366;139;366;304;838;137.0;-1.0;1340.0;297.0;0.0;51;99;47;1;0;0;1;0;0;0;1;0;0;0;0;21188.65234375;11651.2509765625;6793.52294921875;1332.15087890625;719.0;158389;617.0;0.0;Calculated values ==>;1555147841.768;357.96000000000004;317.76000000000005;292.26000000000005;292.16;289.36;277.36;274.4858918419099;276.56;276.36;273.86;277.06;351.16;293.96000000000004;273.66;274.86;297.16;288.56;357.66;312.26000000000005;276.76000000000005;276.46000000000004;334.86;345.06000000000006;273.86;242.35481222062532;268.0796299477929;274.4858918419099;292.66;8370000.0;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;8380000.0;0.022833333333333334;0.0;0.22333333333333333;0.0495;0.0;0.022833333333333334;0.0;11651.2509765625;6793.52294921875;1332.15087890625;21188.65234375;495381.6950765302;410399.36659021606;243418.98296454182;243136.47452004917;235453.79958453265;430081.6785162784;432695.15374167816;442433.1482669151;472719.2527797885;531698.5695214175;468884.90294936474;442137.2501143532;443898.39648781426;464061.0944748599;453018.7353767087;494931.3454009801;377825.4897874194;433065.50215134333;432509.1113278755;258822.4845140824;301532.38793589;469571.6626778283;202753.59796805255;202753.59796805255;274.2817322165274;867165.1027027514;596455.2595501785;96918.2237164481;68533.58586827786;0;12;13;2;0;0;0;3;46;57;554310384264.8359;210964124890.127;466745135140.1022;53528.43290007931;13207.4942031339;0.0;5246.084221715958;1358951.5637316885;316862.31031460717;1397187.627863145;436585.5254928578;3.639696870762642;0.2979450886279043
2551;2019-04-13 11:31:41.778;855;653;192;191;164;45;34;32;4;40;773;208;3;18;240;154;843;385;197;37;35;9;845;362;366;146;366;304;847;143.0;139.0;1268.0;207.0;0.0;62;99;47;1;0;0;1;0;0;0;1;0;0;0;0;21743.037109375;11730.775390625;7531.9755859375;1310.46899414062;718.0;158390;615.0;0.0;Calculated values ==>;1555147901.778;358.66;338.46000000000004;292.36;292.26000000000005;289.56;277.66;274.5913991737795;276.56;276.36;273.56;277.16;350.46000000000004;293.96000000000004;273.46000000000004;274.96000000000004;297.16;288.56;357.46000000000004;311.66;276.86;276.66;334.66;344.96000000000004;274.06;243.81672145450628;268.0796299477929;274.5913991737795;292.86;8450000.0;3620000.0000000005;3660000.0;1460000.0;3660000.0;3040000.0;8470000.0;0.02383333333333333;0.023166666666666665;0.21133333333333332;0.034499999999999996;0.0;0.02383333333333333;0.0;11730.775390625;7531.9755859375;1310.46899414062;21743.037109375;495687.6942916361;461808.29214315925;243503.59717336408;243222.1806791533;235831.9816385524;430014.67791919125;432695.15374167816;441988.93246200663;471896.58969717816;530968.349634598;468884.90294936474;441840.366412452;444043.6597017553;464061.0944748599;452844.7452549252;493877.0129181814;364026.4673234905;433249.8226776551;432880.6149027872;257985.5697089033;301113.3779324612;468813.82501422684;203146.9936784501;203146.9936784501;274.4388769592104;867522.9264102387;596650.142245685;96940.24921911288;68652.98491971864;0;12;13;2;0;0;0;3;46;57;554530020865.6736;211049639140.4532;466927565540.798;50475.26306292495;9165.505681084296;3008.2043062770067;5475.317972513368;1359818.4056509307;317048.78305463115;1397212.7004105211;436674.88540232024;3.3113091251544793;0.24606940550859197
2552;2019-04-13 11:32:41.789;861;519;201;199;168;48;36;35;-4;41;757;209;-4;19;241;153;851;353;197;38;36;10;858;363;368;152;368;305;844;130.0;1692.0;1434.0;196.0;0.0;85;99;48;1;0;0;1;0;0;0;1;0;0;0;0;23288.078125;12046.578125;8677.2109375;1305.75927734375;718.0;158391;614.0;0.0;Calculated values ==>;1555147961.789;359.26;325.06;293.26000000000005;293.06;289.96000000000004;277.96000000000004;274.69669130483857;276.76000000000005;276.66;272.76000000000005;277.26000000000005;348.86;294.06;272.76000000000005;275.06;297.26000000000005;288.46000000000004;358.26;308.46000000000004;276.96000000000004;276.76000000000005;334.56;344.96000000000004;274.16;245.02929689885198;268.19934244402924;274.69669130483857;292.86;8580000.0;3629999.9999999995;3679999.9999999995;1520000.0;3679999.9999999995;3050000.0;8440000.0;0.021666666666666667;0.28200000000000003;0.239;0.03266666666666666;0.0;0.021666666666666667;0.0;12046.578125;8677.2109375;1305.75927734375;23288.078125;495386.5121550065;432575.5769028526;246135.533125373;245560.72006353555;236957.2560639788;429947.3805835815;432557.5304485172;440578.77906221413;471198.87375816196;529221.1383985593;468867.069507884;440578.77906221413;443987.30161898106;463898.11279319227;452525.7912912428;493868.63087128993;313938.86943903234;432929.84295338165;432557.5304485172;257567.11924055516;301113.3779324612;468086.36146394856;203455.3238546373;203455.3238546373;274.56285145282004;867898.2545008827;596848.3231845567;96962.05511836086;68788.08623793094;0;12;13;2;0;0;0;3;46;57;554750261235.3726;211139055530.331;467110299035.5482;56672.50579461086;8644.6138952375;50740.192723896645;4963.881142867397;1360711.4674215033;317197.2279274692;1397660.6858341002;436761.89467693924;5.49358487471699;0.2561648990670743
2553;2019-04-13 11:33:41.780;867;399;224;222;182;49;38;37;-9;41;725;210;-9;21;241;153;861;366;196;39;38;9;791;361;366;143;366;307;793;129.0;284.0;1317.0;74.0;0.0;95;1;54;1;0;0;1;0;0;0;1;1;0;0;0;24670.91015625;11689.02734375;8382.0234375;2347.10986328125;718.0;158392;612.0;0.0;Calculated values ==>;1555148021.78;359.86;313.06;295.56;295.36;291.36;278.06;274.4858918419099;276.96000000000004;276.86;272.26000000000005;277.26000000000005;345.66;294.16;272.26000000000005;275.26000000000005;297.26000000000005;288.46000000000004;359.26;309.76000000000005;277.06;276.96000000000004;334.36;344.96000000000004;274.06;243.1966462407574;268.43790593516167;274.4858918419099;292.76000000000005;7909999.999999999;3610000.0;3660000.0;1430000.0;3660000.0;3070000.0;7930000.0;0.021500000000000002;0.04733333333333333;0.2195;0.012333333333333333;0.0;0.021500000000000002;0.0;11689.02734375;8382.0234375;2347.10986328125;24670.91015625;502343.0487410273;405131.09917096526;254577.72658267297;253934.5685039502;241865.51136280695;430081.6785162784;433433.583526483;439381.6388549594;472391.1323836129;525713.0688205088;468710.474274242;439381.6388549594;443874.8215240268;464193.69253965805;452875.0488804389;501487.32930432836;384517.3690900336;433616.79160117084;433433.583526483;256730.23209357203;301113.3779324612;469224.6196281288;203126.4028644879;203126.4028644879;274.42623980722453;868297.8527874051;597046.0902270819;96992.49112841437;68930.22520019718;0;12;13;2;0;0;0;3;47;57;554970428205.1416;211227542255.23816;467293871495.3556;51858.024299908495;3281.8780067515713;5536.578116809953;4951.6043842328945;1361615.752841513;317296.60045176663;1398129.588577984;436844.5113285548;2.9274518033981707;0.18677370402653368
2554;2019-04-13 11:34:41.810;857;599;233;231;190;40;35;34;-17;40;709;211;-18;25;241;154;856;395;191;35;35;7;791;356;361;134;361;308;794;120.0;-1.0;993.0;0.0;0.0;68;1;61;1;0;0;1;0;0;0;1;1;0;0;0;26691.103515625;12224.58984375;7220.8310546875;2391.8837890625;719.0;158393;610.0;0.0;Calculated values ==>;1555148081.81;358.86;333.06;296.46000000000004;296.26000000000005;292.16;277.16;273.955091788801;276.66;276.56;271.46000000000004;277.16;344.06000000000006;294.26000000000005;271.36;275.66;297.26000000000005;288.56;358.76;312.66;276.66;276.66;334.16;345.06000000000006;273.86;241.2770596917726;268.5567601203482;273.955091788801;292.26000000000005;7909999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;3080000.0;7940000.000000001;0.02;0.0;0.1655;0.0;0.0;0.02;0.0;12224.58984375;7220.8310546875;2391.8837890625;26691.103515625;500915.01779692573;458808.7163908958;257492.93697649287;256828.82898639457;244150.78702392097;430412.23801567365;434130.71970383386;437915.60822266474;473468.5566066367;523951.7436896983;468692.8219787387;437758.51091407164;444256.7904090801;464927.5523835209;453881.61029459815;500771.70771435706;402815.44042657333;434130.71970383386;434130.71970383386;255893.36323571714;301532.38793589;470248.3765585316;201972.2588119733;201972.2588119733;273.955091788801;868726.0835761903;597245.4700102877;97032.00248797196;69060.31399946379;0;12;13;2;0;0;0;3;47;57;555188637255.0376;211310683805.19855;467478463745.26764;39048.624327469435;0.0;0.0;4643.169217837211;1362373.6870240825;317323.9631096349;1398175.7497980108;436924.50775342394;2.000786918099672;0.12020538136593088
2555;2019-04-13 11:35:41.800;843;740;223;226;195;36;35;31;-20;39;721;212;-22;19;240;157;849;412;191;34;35;3;823;353;358;126;358;305;808;111.0;1661.0;818.0;0.0;0.0;48;100;61;1;0;0;1;0;0;0;1;0;0;0;0;26169.056640625;12630.673828125;6558.7119140625;1032.15368652344;719.0;158394;610.0;0.0;Calculated values ==>;1555148141.8;357.46000000000004;347.16;295.46000000000004;295.76000000000005;292.66;276.76000000000005;273.6339639331285;276.66;276.26000000000005;271.16;277.06;345.26;294.36;270.96000000000004;275.06;297.16;288.86;358.06000000000006;314.36;276.56;276.66;334.16;345.06000000000006;273.46000000000004;239.4893008659735;268.19934244402924;273.6339639331285;292.26000000000005;8230000.0;3529999.9999999995;3579999.9999999995;1260000.0;3579999.9999999995;3050000.0;8080000.0;0.018500000000000003;0.2768333333333333;0.13633333333333333;0.0;0.0;0.018500000000000003;0.0;12630.673828125;6558.7119140625;1032.15368652344;26169.056640625;495941.3169087018;481573.69712772913;253758.26930637402;254711.70627872163;245266.5224635283;430607.02586249536;434864.4174955049;438124.7295301388;474403.6213095092;525450.7002969625;469229.53360190673;437812.597326149;443987.30161898106;465233.93026070396;454814.6796413608;496831.36038817145;405681.29276476207;434686.96261437517;434864.4174955049;255893.36323571714;301532.38793589;470932.45348585787;201183.85751793825;201183.85751793825;273.6339639331285;869166.5114940066;597452.5626863868;97060.53137799876;69175.1243859675;0;12;13;2;0;0;0;3;47;57;555404301305.0719;211388670805.21094;467662333095.2969;32302.938884330008;0.0;25233.377053747165;4323.090359584983;1362968.184284882;317323.9631096349;1398385.9928938018;436999.21413010935;3.059084918620634;0.11485410150939443
2556;2019-04-13 11:36:41.790;843;469;204;207;187;35;35;29;-23;39;744;212;-25;5;240;159;847;368;191;35;35;2;854;353;359;129;358;303;844;118.0;1499.0;1035.0;84.0;0.0;38;77;56;1;0;0;1;0;0;0;1;0;0;0;0;23644.73046875;12642.0361328125;6394.77783203125;1218.18078613281;717.0;158395;609.0;0.0;Calculated values ==>;1555148201.79;357.46000000000004;320.06;293.56;293.86;291.86;276.66;273.6339639331285;276.66;276.06;270.86;277.06;347.56000000000006;294.36;270.66;273.66;297.16;289.06;357.86;309.96000000000004;276.66;276.66;334.06;344.86;273.36;240.16925963744896;267.9596281332873;273.6339639331285;292.26000000000005;8540000.0;3529999.9999999995;3590000.0;1290000.0;3579999.9999999995;3030000.0;8440000.0;0.019666666666666666;0.24983333333333332;0.1725;0.014;0.0;0.019666666666666666;0.0;12642.0361328125;6394.77783203125;1218.18078613281;23644.73046875;493025.378638995;417342.461719074;247002.83804497364;247876.429546848;242165.41812198746;430607.02586249536;434621.1652425816;438109.25301780854;474018.0131486867;528015.6822171278;469505.18851112365;437798.07955487026;442345.5325163701;465233.93026070396;455094.4432237686;493635.72112175;336707.47151875996;434621.1652425816;434621.1652425816;255474.93562877487;300694.37409284414;470433.62886287016;200940.45551308087;200940.45551308087;273.53872126851144;869581.5572008353;597663.1335017753;97079.28103980933;69283.05214291079;0;12;13;2;0;0;0;3;47;57;555619365455.1061;211465158055.22308;467844702695.32587;40911.61756956552;3772.90442689705;39205.907692480345;4595.720624680182;1363578.2039018774;317355.39873971895;1398922.8974344325;437073.5251677526;4.368608898768383;0.17901151478066682
2557;2019-04-13 11:37:41.801;851;393;189;189;173;40;34;32;-26;39;762;211;-28;-3;241;161;851;369;190;37;33;3;826;358;363;132;363;301;828;132.0;291.0;1282.0;140.0;0.0;64;68;48;1;0;0;1;0;0;0;1;0;0;0;0;22018.5234375;11646.6796875;7207.35546875;1162.9541015625;716.0;158396;609.0;0.0;Calculated values ==>;1555148261.801;358.26;312.46000000000004;292.06;292.06;290.46000000000004;277.16;274.1680685717883;276.56;276.36;270.56;277.06;349.36;294.26000000000005;270.36;272.86;297.26000000000005;289.26000000000005;358.26;310.06;276.86;276.46000000000004;334.06;344.76;273.46000000000004;240.83765695389522;267.7187500070086;274.1680685717883;292.16;8259999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3010000.0;8280000.0;0.022000000000000002;0.0485;0.21366666666666667;0.02333333333333333;0.0;0.022000000000000002;0.0;11646.6796875;7207.35546875;1162.9541015625;22018.5234375;496850.23338830983;385652.96551019396;243074.1364652279;243074.1364652279;238614.3641187036;430280.9020939914;433452.5470882844;438095.2167564963;473630.5699406402;530048.2812349753;469659.9670484514;437785.01000687695;441579.96937780036;464634.8729112105;454530.5711204003;496850.23338830983;356957.541759394;433997.93586973246;433269.66867335857;255474.93562877487;300275.376401361;470127.0640464409;202180.79174256246;202180.79174256246;274.0453663494916;869962.1540810172;597865.5765752326;97099.12746843681;69396.4240350831;0;12;13;2;0;0;0;3;47;57;555836005165.6707;211543472410.4272;468025935915.7982;50407.04881131053;6252.079687090496;6784.795544002419;5083.955292477514;1364339.3323049976;317438.9555901679;1399306.22355931;437154.2039223329;3.4234858425642094;0.2226161429692269
2558;2019-04-13 11:38:41.772;856;592;183;183;160;40;34;32;-27;40;769;210;-29;-6;241;159;850;475;191;38;34;4;824;358;363;134;363;301;826;141.0;-1.0;1335.0;149.0;0.0;62;68;44;1;0;0;1;0;0;0;1;0;0;1;0;20815.568359375;11265.162109375;7226.146484375;1153.62084960938;715.0;158397;609.0;0.0;Calculated values ==>;1555148321.772;358.76;332.36;291.46000000000004;291.46000000000004;289.16;277.16;274.1680685717883;276.56;276.36;270.46000000000004;277.16;350.06000000000006;294.16;270.26000000000005;272.56;297.26000000000005;289.06;358.16;320.66;276.96000000000004;276.56;334.06;344.66;273.56;241.2770596917726;267.7187500070086;274.1680685717883;292.26000000000005;8240000.000000001;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;8259999.999999999;0.0235;0.0;0.2225;0.024833333333333332;0.0;0.0235;0.0;11265.162109375;7226.146484375;1153.62084960938;20815.568359375;497773.18573626317;452728.59564293997;241426.47113282533;241426.47113282533;235127.49986253137;430280.9020939914;433452.5470882844;437940.2675631159;473468.5566066367;530777.8931341006;469539.9898145072;437629.4412208045;441133.5214113407;464634.8729112105;454247.80245584727;496886.9282913651;423834.4213589629;434178.6716885159;433452.5470882844;255474.93562877487;299856.38484229014;469954.68261704803;202174.2276891567;202174.2276891567;274.0428118955707;870318.9323195271;598056.4163062597;97118.42292903335;69516.64508299944;0;12;13;2;0;0;0;3;47;57;556053699895.5114;211623233840.36884;468206448625.6662;52457.94387195593;6649.881297375969;0.0;5435.040505879501;1365196.1262593998;317546.4199653948;1399362.7361944865;437241.81985241093;3.285472002396475;0.2358552380563291
2559;2019-04-13 11:39:41.762;858;725;185;185;159;41;35;32;-28;40;768;209;-30;-7;241;156;849;437;193;39;35;5;839;361;366;136;366;299;825;153.0;1531.0;1393.0;237.0;0.0;80;69;37;1;0;0;1;0;0;0;1;0;0;1;0;21305.9609375;10886.083984375;8060.3798828125;1166.68212890625;714.0;158398;607.0;0.0;Calculated values ==>;1555148381.762;358.96000000000004;345.66;291.66;291.66;289.06;277.26000000000005;274.4858918419099;276.66;276.36;270.36;277.16;349.96000000000004;294.06;270.16;272.46000000000004;297.26000000000005;288.76000000000005;358.06000000000006;316.86;277.06;276.66;333.86;344.56000000000006;273.66;241.71165711629368;267.47669482898436;274.4858918419099;292.46000000000004;8390000.0;3610000.0;3660000.0;1360000.0;3660000.0;2990000.0;8250000.0;0.025500000000000002;0.25516666666666665;0.23216666666666666;0.0395;0.0;0.025500000000000002;0.0;10886.083984375;8060.3798828125;1166.68212890625;21305.9609375;496691.3306413117;477249.01889603795;242009.64491093194;242009.64491093194;234877.0906389928;430081.6785162784;432880.6149027872;438236.7768127522;473208.68934220774;530824.951552773;469694.9150170594;437928.15255369636;441408.8056941941;464193.69253965805;453305.55865111935;495345.10318227706;410761.7749510026;433616.79160117084;432880.6149027872;254638.09398592086;299437.39939995663;469781.98110882204;202825.07698409312;202825.07698409312;274.30946646669463;870669.8865615996;598240.9792581174;97137.7555645477;69644.01157145963;0;12;13;2;0;0;0;3;47;57;556272363445.5461;211704220340.3817;468386418625.6948;54654.74964355368;10544.797712926793;21582.84592034686;5866.416216926699;1366088.5832712078;317689.68507567147;1399542.5632676764;437335.9829619816;4.606380797501679;0.2779775066687552
2560;2019-04-13 11:40:41.792;860;452;211;208;166;44;36;34;-28;41;765;208;-30;-6;242;153;856;377;195;38;36;7;851;360;365;135;365;300;838;156.0;1600.0;1206.0;164.0;0.0;85;67;35;1;0;0;1;0;0;0;1;0;0;1;0;22106.517578125;10836.2236328125;8501.5634765625;1137.44934082031;714.0;158399;605.0;0.0;Calculated values ==>;1555148441.792;359.16;318.36;294.26000000000005;293.96000000000004;289.76000000000005;277.56;274.38016830617;276.76000000000005;276.56;270.36;277.26000000000005;349.66;293.96000000000004;270.16;272.56;297.36;288.46000000000004;358.76;310.86;276.96000000000004;276.76000000000005;333.66;344.56000000000006;273.86;241.49495122638035;267.5978703862781;274.38016830617;292.66;8510000.0;3600000.0;3650000.0;1350000.0;3650000.0;3000000.0;8380000.0;0.026000000000000002;0.26666666666666666;0.201;0.02733333333333333;0.0;0.026000000000000002;0.0;10836.2236328125;8501.5634765625;1137.44934082031;22106.517578125;495883.46720354084;412767.47802968504;249208.92336643906;248322.28828398776;236526.58552622388;430148.3826014536;433317.3069910173;438011.42202021845;473436.17305719486;530436.8597464686;469437.6413068544;437701.3939996297;441345.6675628473;464473.26053001377;453048.95603481703;495280.95578413195;360322.5539118759;433683.32636128634;433317.3069910173;253801.27034056993;299437.39939995663;470113.5034453777;202662.37107638232;202662.37107638232;274.2417097410801;871031.838101051;598422.0889977893;97156.96626066738;69782.09677415261;0;12;13;2;0;0;0;3;47;57;556491773095.4415;211785560990.34296;468566208475.60913;47305.159239711065;7310.330951419205;35988.90716593495;5997.02833378051;1366938.6740111168;317838.5522108395;1400022.5677588044;437434.894430876;4.717963864584543;0.2265791199518348
2561;2019-04-13 11:41:41.783;859;395;237;233;186;39;34;34;-23;41;763;209;-25;-7;241;153;856;366;187;33;34;9;786;348;353;136;353;307;788;134.0;82.0;216.0;154.0;0.0;24;66;45;1;0;0;1;0;0;0;1;0;0;0;0;21665.45703125;10862.2216796875;5295.505859375;1166.0078125;713.0;158400;604.0;0.0;Calculated values ==>;1555148501.783;359.06000000000006;312.66;296.86;296.46000000000004;291.76000000000005;277.06;273.0942459734351;276.56;276.56;270.86;277.26000000000005;349.46000000000004;294.06;270.66;272.46000000000004;297.26000000000005;288.46000000000004;358.76;309.76000000000005;276.46000000000004;276.56;333.56;344.46000000000004;274.06;241.71165711629368;268.43790593516167;273.0942459734351;291.86;7859999.999999999;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3070000.0;7880000.0;0.022333333333333334;0.013666666666666666;0.036000000000000004;0.025666666666666667;0.0;0.022333333333333334;0.0;10862.2216796875;5295.505859375;1166.0078125;21665.45703125;501649.3884870153;405125.77583356405;259077.8249268696;257722.50266909247;243132.7155481123;430925.7729439634;435888.81895161734;437198.53567211574;473306.2826088756;529695.9489754178;468589.1496029143;436881.5365223171;439688.66033169616;466087.013047778;455099.7323013299;501221.50437962887;387722.56748956395;435715.42218331463;435888.81895161734;253382.8652305231;299018.4200587347;470174.7356409916;198907.08356590153;198907.08356590153;272.7165070370079;871396.5498407782;598602.8822521472;97176.15885760347;69897.0551054948;0;12;13;2;0;0;0;3;47;57;556707140785.2156;211866848795.25766;468748281160.4181;8578.492275823713;6962.536403260646;1551.1521374975537;5292.592090280987;1367404.3012520268;317957.47493091953;1400335.3546609308;437528.9604889523;1.2921447050877466;0.09231789775425449
2562;2019-04-13 11:42:41.773;845;601;245;241;192;33;31;25;-21;41;763;209;-23;-6;240;153;850;536;181;31;32;10;824;346;351;136;351;306;829;-1.0;-1.0;589.0;35.0;2.0;1;65;47;1;0;0;1;0;0;0;1;0;0;1;0;28314.283203125;11514.3212890625;4632.83251953125;1150.71142578125;712.0;158401;604.0;0.0;Calculated values ==>;1555148561.773;357.66;333.26000000000005;297.66;297.26000000000005;292.36;276.46000000000004;272.8767566201714;276.26000000000005;275.66;271.06;277.26000000000005;349.46000000000004;294.06;270.86;272.56;297.16;288.46000000000004;358.16;326.76000000000005;276.26000000000005;276.36;333.56;344.36;274.16;241.71165711629368;268.3187672390254;272.8767566201714;291.26000000000005;8240000.000000001;3460000.0;3510000.0;1360000.0;3510000.0;3060000.0;8290000.000000001;0.0;0.0;0.09816666666666667;0.005833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;11514.3212890625;4632.83251953125;1150.71142578125;28314.283203125;496145.40260903817;454122.52390845463;260157.16395703924;258833.16528838756;243904.73693124286;431051.2098666511;435844.66473665717;437742.05038880615;473306.2826088756;529772.1475778342;468728.2342223213;437427.84448784514;440059.3432352877;466245.360953766;455435.2880278432;496886.9282913651;439778.8237412417;435844.66473665717;436017.21063027234;253382.8652305231;298599.4468028795;470272.87658027647;199163.71065092724;260157.16395703924;272.80957500738464;871812.978259825;598789.3223650511;97195.46163359328;69979.77746930665;0;12;13;2;0;0;0;3;47;57;556918305585.2491;211948435195.27063;468932150510.4473;23420.440350935114;1581.4701345878705;0.0;58.62001555774437;1367670.9145809968;318028.66311873717;1400348.2787743674;437573.54649093567;1.4487643510645147;0.10427943701138502
2563;2019-04-13 11:43:41.784;836;668;242;244;205;31;32;22;-23;40;764;209;-24;-7;240;155;844;493;185;33;32;11;846;345;351;136;350;304;840;111.0;1255.0;1118.0;171.0;0.0;1;61;46;1;0;0;1;0;0;0;1;0;0;1;0;35707.3515625;11699.05078125;4758.74365234375;1122.19287109375;712.0;158402;604.0;0.0;Calculated values ==>;1555148621.784;356.76;339.96000000000004;297.36;297.56;293.66;276.26000000000005;272.7676641592781;276.36;275.36;270.86;277.16;349.56000000000006;294.06;270.76000000000005;272.46000000000004;297.16;288.66;357.56000000000006;322.46000000000004;276.46000000000004;276.36;333.56;344.36;274.26000000000005;241.71165711629368;268.0796299477929;272.7676641592781;291.66;8460000.0;3450000.0;3510000.0;1360000.0;3500000.0;3040000.0;8400000.0;0.018500000000000003;0.20916666666666667;0.18633333333333332;0.0285;0.0;0.018500000000000003;0.0;11699.05078125;4758.74365234375;1122.19287109375;35707.3515625;492717.4309225953;465519.85584360344;258759.85447499203;259412.82163215856;247392.46406016342;431113.4868728058;436017.21063027234;437883.18805776763;473208.68934220774;530028.8573987164;469005.6567190402;437727.04723144654;440340.5815783672;466388.7554824311;455877.7665408579;493934.2697660224;426062.91687405686;436189.31740446365;436017.21063027234;253382.8652305231;298599.4468028795;470370.9986153779;198721.73842132272;198721.73842132272;272.6305539449434;872346.5896929735;598982.8025969133;97214.40597520069;70058.05495220666;0;12;13;2;0;0;0;3;47;57;557128944194.9613;212030050155.1591;469115184060.1972;44563.7501155909;7742.003915530572;14196.424646569458;4389.966235865569;1368237.5533655123;318106.37297991174;1400466.6040019093;437610.62483943143;4.032548129011102;0.2433955325958656
2564;2019-04-13 11:44:41.784;838;425;216;222;207;34;28;24;-25;38;763;208;-27;-7;240;158;842;392;185;35;29;12;848;351;356;136;356;301;844;123.0;1109.0;1464.0;373.0;0.0;1;59;39;1;0;0;1;0;0;0;1;0;0;0;0;32925.8828125;11114.6787109375;4794.51220703125;1096.54809570312;710.0;158403;605.0;0.0;Calculated values ==>;1555148681.784;356.96000000000004;315.66;294.76000000000005;295.36;293.86;276.56;273.4187578820637;275.96000000000004;275.56;270.66;276.96000000000004;349.46000000000004;293.96000000000004;270.46000000000004;272.46000000000004;297.16;288.96000000000004;357.36;312.36;276.66;276.06;333.66;344.16;274.36;241.71165711629368;267.7187500070086;273.4187578820637;291.66;8480000.0;3510000.0;3560000.0;1360000.0;3560000.0;3010000.0;8440000.0;0.0205;0.18483333333333332;0.24400000000000002;0.06216666666666667;0.0;0.0205;0.0;11114.6787109375;4794.51220703125;1096.54809570312;32925.8828125;492832.00931065745;398647.4383082167;250537.14459658752;252346.66330963097;247876.429546848;430735.4089219946;434107.6725091814;438249.86041294545;473013.45329280203;530152.5380097117;469299.82431381487;437940.2675631159;440984.1951948389;465524.29463401274;455290.9539762602;493441.52555575233;374779.76395981765;435347.08258078195;434286.206695374;253801.27034056993;297761.5184850505;470469.1018322894;200172.58578467244;200172.58578467244;273.2286394276695;872918.5333127652;599172.9170093482;97232.89548325732;70137.66541770144;0;12;13;2;0;0;0;3;47;57;557341044194.9613;212111650155.1591;469296684060.1972;58090.85500929862;16803.433414293522;21932.648934981928;4799.329228669382;1369093.0084082198;318310.9182909936;1400767.679615089;437687.2023016359;5.975998250093123;0.3947128124357203
2565;2019-04-13 11:45:41.805;845;381;196;198;189;40;28;27;-24;38;760;208;-29;-7;240;163;844;377;183;31;28;13;839;356;361;136;361;300;834;134.0;1167.0;1485.0;254.0;0.0;1;58;31;1;0;0;1;0;0;0;1;0;0;0;0;27239.51171875;10367.1083984375;4690.08837890625;1088.00927734375;708.0;158404;604.0;0.0;Calculated values ==>;1555148741.805;357.66;311.26000000000005;292.76000000000005;292.96000000000004;292.06;277.16;273.955091788801;275.96000000000004;275.86;270.76000000000005;276.96000000000004;349.16;293.96000000000004;270.26000000000005;272.46000000000004;297.16;289.46000000000004;357.56000000000006;310.86;276.26000000000005;275.96000000000004;333.56;343.96000000000004;274.46000000000004;241.71165711629368;267.5978703862781;273.955091788801;291.46000000000004;8390000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;8340000.000000001;0.022333333333333334;0.1945;0.2475;0.042333333333333334;0.0;0.022333333333333334;0.0;10367.1083984375;4690.08837890625;1088.00927734375;27239.51171875;494743.8077125319;369744.49812130263;244933.716585268;245508.70975951335;242941.80787467348;430412.23801567365;432857.16687699256;438627.8345891578;473013.45329280203;529915.8841322873;469437.6413068544;437856.56215164;441196.9397310966;464796.26975366054;455149.7080012845;494593.19254400494;364233.838950002;433406.2193873385;432857.16687699256;253382.8652305231;296923.61432157;470567.18631662737;201640.51732134417;201640.51732134417;273.8257691428603;873420.0870841536;599351.9945575768;97251.10649970295;70216.73141952943;0;12;13;2;0;0;0;3;47;57;557556219480.4878;212193278715.35883;469477047165.63855;58654.361023783866;11384.562320800322;25354.894274033577;5163.838506742814;1370066.225717757;318545.90047101525;1401161.8803981298;437770.25775887346;6.228329064661598;0.36284042507289127
2566;2019-04-13 11:46:41.785;852;453;186;187;172;46;31;29;-15;38;757;207;-22;-7;239;166;845;409;184;32;31;13;819;363;368;137;368;300;823;170.0;-1.0;1508.0;222.0;0.0;10;57;29;1;0;0;1;0;0;0;1;0;0;0;0;22506.091796875;9980.0966796875;4872.14892578125;1081.03845214844;706.0;158405;603.0;0.0;Calculated values ==>;1555148801.785;358.36;318.46000000000004;291.76000000000005;291.86;290.36;277.76000000000005;274.69669130483857;276.26000000000005;276.06;271.66;276.96000000000004;348.86;293.86;270.96000000000004;272.46000000000004;297.06;289.76000000000005;357.66;314.06;276.36;276.26000000000005;333.46000000000004;343.76;274.46000000000004;241.92719264551067;267.5978703862781;274.69669130483857;291.56;8190000.000000001;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3000000.0;8230000.0;0.028333333333333332;0.0;0.25133333333333335;0.037000000000000005;0.0;0.028333333333333332;0.0;9980.0966796875;4872.14892578125;1081.03845214844;22506.091796875;497642.96498161607;417349.89221001026;242335.20085186663;242618.10352131925;238436.934610801;429947.3805835815;431616.2614627105;439997.77987885213;472882.9073446267;529603.1922923975;469317.66280160396;438934.26278453245;441196.9397310966;463631.7240545723;454389.7536915715;496610.074173807;398431.61551871523;431805.7454725317;431616.2614627105;252964.46457616048;296085.73418796173;470432.8002255166;203515.66886803033;203515.66886803033;274.5861745287979;873834.4955980169;599521.4980799344;97269.17587232188;70296.39016865687;0;12;13;2;0;0;0;3;47;57;557774846580.5574;212275151415.38486;469656987165.6958;59435.837234053215;9875.933860226993;0.0;6462.850123515938;1371049.9826752231;318723.0122156463;1401373.100753552;437867.11453446577;4.7557440728341716;0.3408568901708282
2567;2019-04-13 11:47:41.785;851;605;179;180;162;51;34;36;-18;39;755;207;-19;-4;238;166;840;371;185;35;34;14;796;361;366;138;366;304;788;175.0;1308.0;961.0;62.0;0.0;19;60;31;1;0;0;1;0;0;0;1;0;0;0;0;19815.06640625;9917.2158203125;5107.76416015625;1112.81188964844;705.0;158406;602.0;0.0;Calculated values ==>;1555148861.785;358.26;333.66;291.06;291.16;289.36;278.26000000000005;274.4858918419099;276.56;276.76000000000005;271.36;277.06;348.66;293.86;271.26000000000005;272.76000000000005;296.96000000000004;289.76000000000005;357.16;310.26000000000005;276.66;276.56;333.36;343.66;274.56;242.14157278889297;268.0796299477929;274.4858918419099;291.66;7959999.999999999;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;7880000.0;0.029166666666666667;0.218;0.16016666666666665;0.010333333333333333;0.0;0.029166666666666667;0.0;9917.2158203125;5107.76416015625;1112.81188964844;19815.06640625;499599.75810608536;460785.27809574147;241121.36869766997;241406.67058127013;236366.1232918441;430081.6785162784;432695.15374167816;438659.2356206126;472850.0741107318;529088.6247878366;468764.076073067;438504.63750537357;440793.27408520976;463795.54956771457;454728.989882783;498005.0057815798;391490.9670000307;432880.6149027872;432695.15374167816;252546.06836287308;295666.80309349706;470396.5654319022;203153.58579596705;203153.58579596705;274.436762678375;874187.1719163762;599687.3090174344;97287.45795850352;70379.55611103968;0;12;13;2;0;0;0;3;47;57;557995046580.5574;212357651415.38486;469838187165.6958;37720.15491358073;2761.51078957133;23220.06045437771;6694.962398416575;1371859.61594312;318828.32425439457;1401566.6012573384;437976.76297214854;4.362225583433252;0.18778682976977099
2568;2019-04-13 11:48:41.796;841;416;180;181;159;48;34;34;-20;40;753;208;-21;-1;238;163;840;350;183;33;34;15;842;354;359;139;359;308;837;168.0;1218.0;870.0;67.0;0.0;1;64;44;1;0;0;1;0;0;0;1;0;0;1;0;19971.28515625;11501.3037109375;4757.9873046875;1157.28771972656;704.0;158407;602.0;0.0;Calculated values ==>;1555148921.796;357.26;314.76000000000005;291.16;291.26000000000005;289.06;277.96000000000004;273.7412296467126;276.56;276.56;271.16;277.16;348.46000000000004;293.96000000000004;271.06;273.06;296.96000000000004;289.46000000000004;357.16;308.16;276.46000000000004;276.56;333.36;343.56000000000006;274.66;242.35481222062532;268.5567601203482;273.7412296467126;291.46000000000004;8420000.0;3540000.0;3590000.0;1390000.0;3590000.0;3080000.0;8370000.0;0.028;0.20299999999999999;0.145;0.011166666666666667;0.0;0.028;0.0;11501.3037109375;4757.9873046875;1157.28771972656;19971.28515625;493857.3363044462;396527.52279274364;240364.22415171086;240641.04771587002;234671.05370352475;430542.39183029096;434442.7656083012;437443.34373287327;472817.310826017;528572.3594260238;468328.19704915455;437285.26766895736;440387.5567900925;464826.4671830437;455485.02259338234;493705.8407338259;313413.65658703516;434263.8640799596;434442.7656083012;252546.06836287308;295247.87795992935;470360.39762778033;201297.9773337861;201297.9773337861;273.6830332570766;874518.7856303143;599865.829402689;97306.3789234302;70461.78577914351;0;12;13;2;0;0;0;3;47;57;558212586455.26;212440766650.27127;470021820825.4448;34241.07812786764;3004.5303599496024;36599.31338179852;6528.0540716864225;1372459.4028250852;318876.3834064711;1402065.1874293352;438086.97497774614;4.61473962036895;0.16905706208552004
2569;2019-04-13 11:49:41.786;838;375;181;182;159;46;34;34;-20;40;754;207;-21;-2;238;160;840;361;181;35;33;17;832;361;366;140;366;308;824;206.0;1299.0;776.0;360.0;0.0;14;69;46;1;0;0;1;0;0;0;1;0;0;1;0;19857.96875;11531.3203125;5152.8779296875;1181.28930664062;703.0;158408;601.0;0.0;Calculated values ==>;1555148981.786;356.96000000000004;310.66;291.26000000000005;291.36;289.06;277.76000000000005;274.4858918419099;276.56;276.56;271.16;277.16;348.56000000000006;293.86;271.06;272.96000000000004;296.96000000000004;289.16;357.16;309.26000000000005;276.66;276.46000000000004;333.26000000000005;343.46000000000004;274.86;242.56692532238324;268.5567601203482;274.4858918419099;291.26000000000005;8320000.0;3610000.0;3660000.0;1400000.0;3660000.0;3080000.0;8240000.000000001;0.034333333333333334;0.2165;0.12933333333333333;0.060000000000000005;0.0;0.034333333333333334;0.0;11531.3203125;5152.8779296875;1181.28930664062;19857.96875;494349.088606427;370525.3630421168;240908.95521738488;241188.63449901037;234894.47942625926;430081.6785162784;432695.15374167816;437443.34373287327;472686.4266018815;528677.1384999253;468206.5035522741;437285.26766895736;440235.24653219705;463795.54956771457;453877.0401161356;494649.7291879697;344301.88182941184;432880.6149027872;432509.1113278755;252127.67657613798;294828.9587717387;470422.9394058528;202673.3672612321;202673.3672612321;274.25058684029653;874850.6407611775;600057.7359464925;97325.86381729603;70544.36255768582;0;12;13;2;0;0;0;3;47;57;558430050205.2946;212524452700.28458;470206590025.4742;30363.58362366559;16064.974328677243;32550.308953127776;7891.0272129547575;1372997.6852777367;319035.2694601451;1402641.3382410756;438207.1139619688;4.8624418382650605;0.26254339285486
2570;2019-04-13 11:50:41.807;839;384;179;180;160;47;35;36;-19;41;756;205;-20;-3;238;160;840;373;179;36;35;18;844;362;367;140;367;308;846;202.0;130.0;2503.0;105.0;0.0;29;73;52;1;0;0;1;0;0;0;1;0;0;1;0;20888.287109375;12131.2783203125;5918.52734375;1199.3544921875;703.0;158409;600.0;0.0;Calculated values ==>;1555149041.807;357.06000000000006;311.56;291.06;291.16;289.16;277.86;274.5913991737795;276.66;276.76000000000005;271.26000000000005;277.26000000000005;348.76;293.66;271.16;272.86;296.96000000000004;289.16;357.16;310.46000000000004;276.76000000000005;276.66;333.16;343.46000000000004;274.96000000000004;242.56692532238324;268.5567601203482;274.5913991737795;291.06;8440000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3080000.0;8460000.0;0.033666666666666664;0.021666666666666667;0.4171666666666667;0.0175;0.0;0.033666666666666664;0.0;12131.2783203125;5918.52734375;1199.3544921875;20888.287109375;493364.54988587473;363488.346108611;239909.83018806245;240184.60445329352;234784.67385070928;430014.67791919125;432626.2974239531;437601.09044165985;472784.61766108364;528886.6670609541;467962.88660826493;437443.34373287327;440082.6566914647;463647.0999656759;453705.38493801095;493516.4400297347;344458.74908016104;432812.2514932043;432626.2974239531;251709.28920128586;294828.9587717387;470521.56202125014;203456.82683006756;203456.82683006756;274.55873037838376;875190.3117360672;600254.9932840444;97345.70945913374;70636.65655975573;0;12;13;2;0;0;0;3;47;57;558650027169.959;212608482100.1564;470391454705.1922;97677.18196996926;4673.632865845696;3229.583303907429;7715.372176660812;1374065.0651082885;319208.1516741067;1402939.6083674484;438337.21280868206;5.8857513469021265;0.3622232396818218
2571;2019-04-13 11:51:41.787;844;609;178;178;157;49;36;38;-21;42;757;204;-22;-4;238;158;838;419;180;38;36;18;848;364;369;140;369;305;850;210.0;125.0;1865.0;0.0;0.0;53;75;52;1;0;0;1;0;0;0;1;0;0;0;0;21595.626953125;12280.1845703125;6959.0302734375;1204.29943847656;702.0;158410;600.0;0.0;Calculated values ==>;1555149101.787;357.56000000000006;334.06;290.96000000000004;290.96000000000004;288.86;278.06;274.8017692304317;276.76000000000005;276.96000000000004;271.06;277.36;348.86;293.56;270.96000000000004;272.76000000000005;296.96000000000004;288.96000000000004;356.96000000000004;315.06;276.96000000000004;276.76000000000005;333.16;343.36;274.96000000000004;242.56692532238324;268.19934244402924;274.8017692304317;291.16;8480000.0;3640000.0;3690000.0;1400000.0;3690000.0;3050000.0;8500000.0;0.035;0.020833333333333332;0.3108333333333333;0.0;0.0;0.035;0.0;12280.1845703125;6959.0302734375;1204.29943847656;21595.626953125;493745.54660966096;452644.26442911115;239558.13858349013;239558.13858349013;233925.4436575585;429879.7862731237;432301.3137403124;437968.82056851813;472882.7909566239;529221.1383985593;468261.4877343741;437812.597326149;440578.77906221413;463349.3024093452;453072.97611673607;492832.00931065745;392736.22293185943;432675.7974509262;432301.3137403124;251709.28920128586;294410.04551340896;470521.56202125014;204062.22978735768;204062.22978735768;274.8017692304317;875544.2263424948;600458.3543319119;97365.73323174583;70743.93376893969;0;12;13;2;0;0;0;3;47;57;558870753570.0292;212692454100.1831;470575293405.2507;72705.96530114404;0.0;2085.328882891625;7988.367938353416;1375484.4513828123;319247.0856323543;1402983.8845387076;438468.0336881818;4.049189438743275;0.22509167593473062
2572;2019-04-13 11:52:41.768;849;570;183;182;156;51;38;40;-22;43;757;202;-24;-5;239;152;841;365;180;39;39;19;841;367;372;139;372;305;824;211.0;1817.0;1584.0;115.0;0.0;88;77;49;1;0;0;1;0;0;0;1;0;0;0;0;22927.0390625;11856.3564453125;8600.1533203125;1217.73974609375;701.0;158411;599.0;0.0;Calculated values ==>;1555149161.768;358.06000000000006;330.16;291.46000000000004;291.36;288.76000000000005;278.26000000000005;275.1157276137837;276.96000000000004;277.16;270.96000000000004;277.46000000000004;348.86;293.36;270.76000000000005;272.66;297.06;288.36;357.26;309.66;277.06;277.06;333.06;343.26;275.06;242.35481222062532;268.19934244402924;275.1157276137837;291.16;8410000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3050000.0;8240000.000000001;0.035166666666666666;0.30283333333333334;0.264;0.019166666666666665;0.0;0.035166666666666666;0.0;11856.3564453125;8600.1533203125;1217.73974609375;22927.0390625;495158.4254731571;448395.15609493287;241468.90716817157;241188.63449901037;234093.15404536665;429675.2189834977;431904.6589097521;437812.597326149;473111.3802909942;529221.1383985593;468018.73062796064;437499.1961693786;440427.53025024605;463034.8104026023;451675.0784720925;493951.822626072;353698.9225526163;432094.3283962027;432094.3283962027;251290.9062238717;293991.1381695566;470754.2918620804;204699.57054808052;204699.57054808052;275.06127209133524;875915.1310685928;600659.4284798799;97385.910500107;70873.55257314883;0;12;13;2;0;0;0;3;47;57;559092983174.8313;212776127595.1086;470758235455.08777;61541.83906941008;5099.3821585183305;42473.2532389115;7996.715650992297;1376602.8288198651;319289.5670269345;1403355.0884709114;438601.200535115;5.4032408390663305;0.23476005063118607
