;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2573;2019-04-13 11:53:41.798;853;410;213;211;169;50;40;41;-22;44;756;202;-24;-5;239;148;851;375;180;41;40;19;825;364;369;138;369;305;804;190.0;1983.0;1238.0;16.0;0.0;97;77;50;1;0;0;1;0;0;0;1;0;0;1;0;23396.484375;11690.0869140625;8779.8876953125;1210.61535644531;702.0;158412;597.0;0.0;Calculated values ==>;1555149221.798;358.46000000000004;314.16;294.46000000000004;294.26000000000005;290.06;278.16;274.8017692304317;277.16;277.26000000000005;270.96000000000004;277.56;348.76;293.36;270.76000000000005;272.66;297.06;287.96000000000004;358.26;310.66;277.26000000000005;277.16;332.86;343.36;275.06;242.14157278889297;268.19934244402924;274.8017692304317;291.16;8250000.0;3640000.0;3690000.0;1380000.0;3690000.0;3050000.0;8040000.000000001;0.03166666666666666;0.33049999999999996;0.20633333333333334;0.0026666666666666666;0.0;0.03166666666666666;0.0;11690.0869140625;8779.8876953125;1210.61535644531;23396.484375;497238.4818259118;406196.18009400234;250763.4663052523;250150.00022737743;237982.68137371988;429879.7862731237;433047.9251940826;437812.597326149;473339.4428557924;529116.5775126958;468018.73062796064;437499.1961693786;440427.53025024605;463482.9483213088;451623.09577240044;496942.59447146696;385222.0156101989;433233.1241697373;433047.9251940826;250454.15340279948;294410.04551340896;470888.190022284;204035.06909114151;204035.06909114151;274.7913075046412;876301.3534466028;600855.7469520748;97406.15691084518;71018.45866562305;0;12;13;2;0;0;0;3;47;57;559315394325.6086;212859269145.3992;470941326955.72766;48236.096659156545;711.6083224830465;36923.65131364909;7252.0737765931335;1377518.102362201;319338.01616023923;1404017.060164932;438728.3373174118;4.295244281575914;0.16030073718415452
2574;2019-04-13 11:54:41.789;847;537;233;231;189;42;35;37;-18;44;756;202;-20;-6;239;149;847;372;180;36;36;19;785;352;357;138;357;310;787;148.0;-1.0;0.0;147.0;0.0;44;77;65;1;0;0;1;0;0;0;1;0;0;0;0;25097.435546875;12489.0791015625;6113.58740234375;1239.033203125;702.0;158413;595.0;0.0;Calculated values ==>;1555149281.789;357.86;326.86;296.46000000000004;296.26000000000005;292.06;277.36;273.5264737036516;276.66;276.86;271.36;277.56;348.76;293.36;271.16;272.56;297.06;288.06;357.86;310.36;276.76000000000005;276.76000000000005;332.66;343.36;275.06;242.14157278889297;268.7936212382143;273.5264737036516;291.16;7850000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3100000.0;7870000.0;0.024666666666666667;0.0;0.0;0.0245;0.0;0.024666666666666667;0.0;12489.0791015625;6113.58740234375;1239.033203125;25097.435546875;500023.7446451176;447333.68492225424;257761.2350532654;257090.93325610724;244029.69535118487;430671.36484660726;435106.3833865666;437301.7563972805;473339.4428557924;528733.1881184353;467314.34853039216;436983.6325089788;439183.176753574;465248.88870971405;453860.6888816288;500023.7446451176;392722.89803573384;435282.4317724447;435282.4317724447;249617.41799618208;294410.04551340896;470888.190022284;199699.00088918765;199699.00088918765;273.046410873647;876705.4088281279;601057.2097780361;97426.56758675948;71142.55234112946;0;12;13;2;0;0;0;3;47;57;559533161655.3801;212942056725.31235;471125799280.5341;0.0;6644.135133760861;0.0;5811.057961787007;1377920.0095388182;319399.304827631;1404324.7111043255;438837.1804195361;0.627728132138506;0.04552285804985006
2575;2019-04-13 11:55:41.759;828;713;235;235;194;35;31;29;-19;43;759;201;-21;-7;238;151;840;516;175;32;32;20;819;350;355;136;355;307;812;152.0;398.0;1242.0;24.0;0.0;19;71;65;1;0;0;1;0;0;0;1;0;0;0;0;31236.458984375;12894.2607421875;5293.17919921875;1201.68542480469;701.0;158414;594.0;0.0;Calculated values ==>;1555149341.759;355.96000000000004;344.46000000000004;296.66;296.66;292.56;276.66;273.3108153835814;276.26000000000005;276.06;271.26000000000005;277.46000000000004;349.06000000000006;293.26000000000005;271.06;272.46000000000004;296.96000000000004;288.26000000000005;357.16;324.76000000000005;276.36;276.36;332.56;343.26;275.16;241.71165711629368;268.43790593516167;273.3108153835814;290.66;8190000.000000001;3500000.0;3550000.0;1360000.0;3550000.0;3070000.0;8120000.0;0.025333333333333333;0.06633333333333333;0.207;0.004;0.0;0.025333333333333333;0.0;12894.2607421875;5293.17919921875;1201.68542480469;31236.458984375;494079.1655820387;476727.03329691297;257485.8027216378;257485.8027216378;244878.17828009403;430799.1582183253;434884.8868685005;437828.56808052456;473501.42000396166;529277.3755970554;467615.82085141406;437514.20447033056;439688.66033169616;465409.2384259755;454482.9008172104;495869.04599284235;438058.46496283304;435061.0054611773;435061.0054611773;249199.05678690012;293991.1381695566;471253.26030847814;200354.76080025084;200354.76080025084;273.29587613211754;877174.623224885;601268.6318462522;97446.89673900764;71237.56120132696;0;12;13;2;0;0;0;3;47;57;559746654855.4819;213024215625.35153;471310806730.6224;49157.07810701666;1083.5939980329094;3834.768541657284;5945.891531410138;1378329.4470354132;319463.67037155526;1404356.6515306523;438935.1060114032;3.0956183450500054;0.164957545333475
2576;2019-04-13 11:56:41.789;820;502;212;217;199;35;32;27;-22;42;762;200;-23;-8;237;155;831;387;177;34;32;20;837;351;356;135;356;305;830;155.0;1388.0;1575.0;74.0;0.0;6;64;63;1;0;0;1;0;0;0;1;0;0;0;0;31075.154296875;13120.986328125;4883.9130859375;1141.33740234375;700.0;158415;595.0;0.0;Calculated values ==>;1555149401.789;355.16;323.36;294.36;294.86;293.06;276.66;273.4187578820637;276.36;275.86;270.96000000000004;277.36;349.36;293.16;270.86;272.36;296.86;288.66;356.26;311.86;276.56;276.36;332.66;343.16;275.16;241.49495122638035;268.19934244402924;273.4187578820637;290.86;8370000.0;3510000.0;3560000.0;1350000.0;3560000.0;3050000.0;8300000.0;0.025833333333333333;0.23133333333333334;0.2625;0.012333333333333333;0.0;0.025833333333333333;0.0;13120.986328125;4883.9130859375;1141.33740234375;31075.154296875;491136.5048898294;430824.53301509167;249721.91804577902;251229.9240307895;245893.41228314268;430735.4089219946;434818.82438352716;437812.597326149;473533.6025564079;529743.8013911427;467775.6695843459;437656.05685647397;439972.1399166299;465133.64708331646;454872.74481323524;492815.6795206479;379263.5312025157;435171.47162705613;434818.82438352716;249617.41799618208;293572.2367247113;471386.32401312795;200568.71017464765;200568.71017464765;273.38421648771816;877694.1463003698;601485.5339685977;97466.43169181969;71322.412708214;0;12;13;2;0;0;0;3;47;57;559960061505.3802;213105556275.31277;471494498530.53485;62276.52037726911;3340.083904007924;26268.396977594584;6051.461283729387;1379258.524662333;319500.55278604594;1404607.6366730495;439035.1339404518;5.115180778432661;0.24506066381737887
2577;2019-04-13 11:57:41.780;825;399;192;195;187;39;31;30;-23;41;762;200;-26;-10;238;159;831;379;176;36;31;21;852;357;362;135;362;302;842;154.0;1501.0;1730.0;278.0;0.0;25;58;55;1;0;0;1;0;0;0;1;0;0;0;0;26314.650390625;12496.236328125;5825.6328125;1094.21948242188;698.0;158416;595.0;0.0;Calculated values ==>;1555149461.78;355.66;313.06;292.36;292.66;291.86;277.06;274.0616903277293;276.26000000000005;276.16;270.86;277.26000000000005;349.36;293.16;270.56;272.16;296.96000000000004;289.06;356.26;311.06;276.76000000000005;276.26000000000005;332.66;342.96000000000004;275.26000000000005;241.49495122638035;267.8393353686513;274.0616903277293;290.76000000000005;8520000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;8420000.0;0.025666666666666667;0.25016666666666665;0.28833333333333333;0.04633333333333333;0.0;0.025666666666666667;0.0;12496.236328125;5825.6328125;1094.21948242188;26314.650390625;490448.36270597;382531.08565565076;243613.38437892532;244464.19720966308;242207.62704411554;430346.717906069;433154.95317096787;438334.26632045925;473436.17305719486;529972.2215421381;468196.52568898356;437869.15320432716;440319.17732939526;464386.3924891542;454418.0184064888;491375.2236429007;359607.7389491635;434064.28222162405;433154.95317096787;249617.41799618208;292734.4514702754;471484.10707214737;201983.47721276624;201983.47721276624;273.96399888620596;878172.322935008;601698.9788023141;97485.05853806042;71411.64553700833;0;12;13;2;0;0;0;3;47;57;560175429195.1543;213186544125.2278;471676571215.3438;68147.81085938482;12486.862516817991;32963.83242088325;5933.401216260509;1380345.231057751;319632.4242223981;1405101.164543899;439134.99281343544;6.156332994456067;0.3387059154940423
2578;2019-04-13 11:58:41.790;838;448;177;178;165;45;33;33;-13;41;761;200;-20;-12;237;162;836;386;175;35;32;21;832;361;366;135;366;301;833;166.0;0.0;1079.0;169.0;0.0;52;54;50;1;0;0;1;0;0;0;1;0;0;0;0;22872.25;11860.126953125;6797.1591796875;1071.65185546875;696.0;158417;596.0;0.0;Calculated values ==>;1555149521.79;356.96000000000004;317.96000000000004;290.86;290.96000000000004;289.66;277.66;274.4858918419099;276.46000000000004;276.46000000000004;271.86;277.26000000000005;349.26;293.16;271.16;271.96000000000004;296.86;289.36;356.76;311.76000000000005;276.66;276.36;332.76000000000005;342.76;275.26000000000005;241.49495122638035;267.7187500070086;274.4858918419099;290.66;8320000.0;3610000.0;3660000.0;1350000.0;3660000.0;3010000.0;8330000.0;0.027666666666666666;0.0;0.17983333333333332;0.028166666666666666;0.0;0.027666666666666666;0.0;11860.126953125;6797.1591796875;1071.65185546875;22872.25;494349.088606427;412688.33070718223;239615.98930491245;239891.82875949336;236346.97715343596;430081.6785162784;432509.1113278755;440082.7283948907;473436.17305719486;529944.0155375585;468336.30000048695;439018.5917755428;440233.639942548;463662.6014702889;454161.71719194663;494047.9786668442;376225.1288060653;432880.6149027872;432322.48016695504;250035.78352995744;291896.6896268761;471484.10707214737;203047.25287865257;203047.25287865257;274.39558906565327;878582.2820866707;601901.9823245746;97503.11047402794;71516.85300191538;0;12;13;2;0;0;0;3;47;57;560393865595.1196;213267557625.21494;471857501365.31506;42626.879680336824;7560.971393116769;0.0;6343.281288309701;1381268.5073325054;319799.5173491681;1405375.9089304633;439237.3155519052;2.865391558093097;0.18967020743490134
2579;2019-04-13 11:59:41.761;844;639;170;169;150;48;34;36;-3;42;758;200;-7;-9;237;158;833;371;177;36;34;22;796;361;366;137;366;303;798;167.0;0.0;1563.0;116.0;0.0;64;55;50;1;0;0;1;0;0;0;1;0;0;0;0;21076.41015625;11406.79296875;7106.57421875;1088.35241699219;694.0;158418;595.0;0.0;Calculated values ==>;1555149581.761;357.56000000000006;337.06;290.16;290.06;288.16;277.96000000000004;274.4858918419099;276.56;276.76000000000005;272.86;277.36;348.96000000000004;293.16;272.46000000000004;272.26000000000005;296.86;288.96000000000004;356.46000000000004;310.26000000000005;276.76000000000005;276.56;332.66;342.56000000000006;275.36;241.92719264551067;267.9596281332873;274.4858918419099;290.86;7959999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3030000.0;7980000.0;0.02783333333333333;0.0;0.2605;0.01933333333333333;0.0;0.02783333333333333;0.0;11406.79296875;7106.57421875;1088.35241699219;21076.41015625;498586.3094854509;465670.43205607013;238378.92358418508;238101.62711657182;232934.57301871374;430081.6785162784;432695.15374167816;441156.6256199011;473273.90776018414;529478.5084212946;468056.4967297473;440556.0271991494;440254.13072146993;463662.6014702889;453591.65705251123;496983.79945046385;385611.2274606783;433065.50215134333;432695.15374167816;249617.41799618208;291058.95107146574;471316.13971061294;203157.53869371675;203157.53869371675;274.4382927400577;878948.3439056017;602095.7796097988;97521.10180960142;71632.66144566923;0;12;13;2;0;0;0;3;47;57;560613359454.9591;213349118185.15527;472038613785.18256;61998.76214427103;5184.399619659993;0.0;6388.796952168259;1382139.9662715711;319905.6774386748;1405375.9089304633;439343.3649218498;3.7533420638890553;0.23785853261371492
2580;2019-04-13 12:00:41.771;837;514;171;171;146;45;35;34;0;42;755;201;-2;0;237;152;833;343;181;35;35;23;823;356;361;142;361;305;812;154.0;1571.0;1023.0;77.0;0.0;40;76;55;1;0;0;1;0;0;0;1;0;0;0;0;20942.58203125;12208.015625;6248.947265625;1203.7138671875;692.0;158419;594.0;0.0;Calculated values ==>;1555149641.771;356.86;324.56;290.26000000000005;290.26000000000005;287.76000000000005;277.66;273.955091788801;276.66;276.56;273.16;277.36;348.66;293.26000000000005;272.96000000000004;273.16;296.86;288.36;356.46000000000004;307.46000000000004;276.66;276.66;332.56;342.36;275.46000000000004;242.98782864720522;268.19934244402924;273.955091788801;291.26000000000005;8230000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;8120000.0;0.025666666666666667;0.26183333333333336;0.1705;0.012833333333333334;0.0;0.025666666666666667;0.0;12208.015625;6248.947265625;1203.7138671875;20942.58203125;495047.2725951699;437564.3527693343;238376.8679257952;238376.8679257952;231641.72739972916;430412.23801567365;434130.71970383386;441181.0962547605;472620.9849758201;529012.0071169034;467897.2382790565;440880.4687282554;441181.0962547605;464401.7568174532;453597.93676159094;494448.9713481188;316896.72858589207;434130.71970383386;434130.71970383386;249199.05678690012;290221.2356813373;470746.7058464142;201857.17149700978;201857.17149700978;273.9102585731494;879298.5605334865;602292.6024797274;97540.20554539195;71743.97600735673;0;12;13;2;0;0;0;3;47;57;560831495804.9244;213432832135.14197;472221044185.15356;40804.7291711965;3450.74902415069;46489.095563243034;5961.687737308485;1382996.804815024;319977.6490039571;1405763.3826282837;439446.30278103007;4.918765650194155;0.1808683168589772
2581;2019-04-13 12:01:41.772;835;398;178;178;150;42;35;33;-22;42;752;201;-23;2;237;148;837;366;186;35;34;22;855;359;364;144;364;303;844;168.0;1600.0;1809.0;231.0;0.0;49;95;53;1;0;0;1;0;0;0;1;0;0;0;0;21714.080078125;12399.4404296875;6879.07080078125;1309.7392578125;691.0;158420;592.0;0.0;Calculated values ==>;1555149701.772;356.66;312.96000000000004;290.96000000000004;290.96000000000004;288.16;277.36;274.27422755570615;276.66;276.46000000000004;270.96000000000004;277.36;348.36;293.26000000000005;270.86;273.36;296.86;287.96000000000004;356.86;309.76000000000005;276.66;276.56;332.36;342.26;275.36;243.40439225979637;267.9596281332873;274.27422755570615;291.76000000000005;8550000.0;3590000.0;3640000.0;1440000.0;3640000.0;3030000.0;8440000.0;0.028;0.26666666666666666;0.3015;0.0385;0.0;0.028;0.0;12399.4404296875;6879.07080078125;1309.7392578125;21714.080078125;491702.670413493;380501.12861788186;239674.5560088543;239674.5560088543;232184.7963784887;430214.79039162316;433384.8821390699;438264.37560948916;472358.32031004626;528851.8103742785;468177.6259707547;438109.25301780854;441901.5654153896;463959.1484052212;452505.1438823547;492010.3928972;332879.324108524;433384.8821390699;433201.5241952028;248362.34728340767;289802.386634966;470378.9536012187;202551.00067497123;202551.00067497123;274.19386293119317;879654.0386432508;602497.6680317858;97561.15133724891;71853.37798154852;0;12;13;2;0;0;0;3;47;57;561048999430.526;213518633565.37927;472403447225.658;71067.58254275715;10311.376187660528;42434.951676980265;6458.214658566484;1383929.0896197062;320092.33529244567;1406504.4287078972;439549.80369293503;6.32749854778165;0.3251597027385125
2582;2019-04-13 12:02:41.832;845;445;193;191;160;46;36;35;-24;42;747;201;-25;0;237;148;842;390;187;37;35;22;883;358;363;148;363;306;886;144.0;-1.0;509.0;76.0;0.0;60;99;57;1;0;0;1;0;0;0;1;0;0;1;0;23639.50390625;13116.9404296875;7626.54736328125;1341.79321289062;692.0;158421;591.0;0.0;Calculated values ==>;1555149761.832;357.66;317.66;292.46000000000004;292.26000000000005;289.16;277.76000000000005;274.1680685717883;276.76000000000005;276.66;270.76000000000005;277.36;347.86;293.26000000000005;270.66;273.16;296.86;287.96000000000004;357.36;312.16;276.86;276.66;332.26000000000005;342.36;275.36;244.22491754036054;268.3187672390254;274.1680685717883;291.86;8830000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3060000.0;8860000.0;0.024;0.0;0.08483333333333333;0.012666666666666666;0.0;0.024;0.0;13116.9404296875;7626.54736328125;1341.79321289062;23639.50390625;490566.438031761;393272.5533793734;242962.55483609324;242412.8170134336;234136.91720138103;430280.9020939914;433816.67410848953;437270.2536001789;471830.38154423045;528097.9321026066;467756.6589515714;437112.3332710247;440968.15519671026;464106.9778253677;452680.0719682202;490095.84069011954;339473.457562778;433997.93586973246;433634.880018922;247943.99896000302;290221.2356813373;469838.3355584004;202288.74732817587;202288.74732817587;274.08736256902426;880032.3631226267;602710.5171752516;97583.2695372543;71974.37901295179;0;12;13;2;0;0;0;3;47;57;561267317530.318;213606321165.29572;472586329925.48376;19934.264448741593;3388.961450916177;0.0;5552.307184577907;1384688.196692637;320206.61894213856;1406858.4069294655;439649.9914625478;1.3074559964428258;0.08057256259370381
2583;2019-04-13 12:03:41.773;856;685;211;207;165;41;34;32;-21;42;739;201;-22;0;237;147;841;509;188;35;34;21;853;355;360;150;360;306;855;152.0;82.0;1090.0;44.0;0.0;42;99;61;1;0;0;1;0;0;0;1;0;0;1;0;23176.109375;13017.2236328125;6587.7646484375;1333.48474121094;694.0;158422;589.0;0.0;Calculated values ==>;1555149821.773;358.76;341.66;294.26000000000005;293.86;289.66;277.26000000000005;273.8482719121499;276.56;276.36;271.06;277.36;347.06000000000006;293.26000000000005;270.96000000000004;273.16;296.86;287.86;357.26;324.06;276.66;276.56;332.06;342.56000000000006;275.26000000000005;244.62907804385475;268.3187672390254;273.8482719121499;291.96000000000004;8530000.0;3550000.0;3600000.0;1500000.0;3600000.0;3060000.0;8550000.0;0.025333333333333333;0.013666666666666666;0.18166666666666667;0.007333333333333333;0.0;0.025333333333333333;0.0;13017.2236328125;6587.7646484375;1333.48474121094;23176.109375;495094.94486162555;466734.4461193262;248768.6426583099;247603.82739300135;235960.55630680747;430477.46260093397;434197.24731978856;437742.05038880615;471565.0904229;527259.8804449925;467756.6589515714;437585.1090581189;440968.15519671026;464548.7096429471;453059.54249247717;492814.5692532265;427470.8553294106;434376.6058122323;434197.24731978856;247107.31509690773;291058.95107146574;469466.4477347666;201637.94390017257;201637.94390017257;273.8202659395948;880422.1096052624;602928.0877207615;97605.5415977829;72092.71513462922;0;12;13;2;0;0;0;3;47;57;561484004245.2628;213695633255.27298;472769749385.4371;42892.246012101765;1964.075694787023;893.0307569588176;5891.502353296938;1385211.2361179946;320251.1837198426;1406865.8415345473;439745.26276634436;2.4663142704699053;0.14986267176788337
2584;2019-04-13 12:04:41.803;861;578;218;218;178;38;34;30;-19;40;728;202;-21;2;237;149;845;384;187;37;35;18;830;353;358;143;358;309;820;142.0;1503.0;942.0;100.0;0.0;26;0;68;1;0;0;1;0;0;0;1;0;1;0;0;25601.53515625;13441.99609375;5697.04052734375;2347.15234375;697.0;158423;586.0;0.0;Calculated values ==>;1555149881.803;359.26;330.96000000000004;294.96000000000004;294.96000000000004;290.96000000000004;276.96000000000004;273.6339639331285;276.56;276.16;271.26000000000005;277.16;345.96000000000004;293.36;271.06;273.36;296.86;288.06;357.66;311.56;276.86;276.66;331.76000000000005;342.86;274.96000000000004;243.1966462407574;268.67533136820026;273.6339639331285;291.86;8300000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3090000.0;8200000.0;0.023666666666666666;0.2505;0.157;0.016666666666666666;0.0;0.023666666666666666;0.0;13441.99609375;5697.04052734375;2347.15234375;25601.53515625;497961.7872300105;450735.45303163177;251827.14586415395;251827.14586415395;240155.25834633902;430607.02586249536;434686.96261437517;437372.52749135875;472292.48545527144;525871.0402352157;467455.7454842776;437055.2244796515;440628.4387781749;464841.74997644586;453688.9922284879;495586.1309231459;382951.73511226685;435217.872359457;434864.4174955049;245852.32104278926;292315.56762988004;470117.3168609056;201000.1439542249;201000.1439542249;273.5620907990937;880828.7932163479;603148.6914651266;97636.22890946413;72195.13969773348;0;12;13;2;0;0;0;3;47;58;561699511945.1602;213783577205.23108;472954341635.3491;37110.464215330016;4485.286215111346;28214.916150625206;5534.787807143626;1385878.258714198;320304.9552747407;1407108.5290417736;439840.52946051164;3.506692346022477;0.15609007326074814
2585;2019-04-13 12:05:41.783;858;408;205;206;185;39;33;31;-21;38;681;203;-23;9;237;153;853;378;185;38;33;14;851;357;362;138;362;306;840;144.0;1632.0;584.0;251.0;0.0;39;0;67;1;0;0;1;0;0;0;1;0;1;0;0;25811.435546875;13590.076171875;6452.58837890625;2324.04541015625;698.0;158424;584.0;0.0;Calculated values ==>;1555149941.783;358.96000000000004;313.96000000000004;293.66;293.76000000000005;291.66;277.06;274.0616903277293;276.46000000000004;276.26000000000005;271.06;276.96000000000004;341.26;293.46000000000004;270.86;274.06;296.86;288.46000000000004;358.46000000000004;310.96000000000004;276.96000000000004;276.46000000000004;331.56;342.96000000000004;274.56;242.14157278889297;268.3187672390254;274.0616903277293;291.66;8510000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;8400000.0;0.024;0.272;0.09733333333333333;0.04183333333333333;0.0;0.024;0.0;13590.076171875;6452.58837890625;2324.04541015625;25811.435546875;495582.44327909057;390272.7094556282;247392.46406016342;247684.5661259137;241691.146488243;430346.717906069;433520.3008126533;437742.05038880615;472752.1489716358;521163.2186153854;468000.0083455245;437427.84448784514;442313.58979942015;464254.5134180436;453567.83574282797;494827.84697151603;359958.87130764866;434424.3181684167;433520.3008126533;245015.67932991832;292734.4514702754;470396.5654319022;201630.54883797973;201630.54883797973;273.8263719025456;881257.0918252027;603373.8836449888;97675.14258187641;72296.35285634856;0;12;13;2;0;0;0;3;47;58;561915439945.2288;213867849105.25787;473138780135.4078;22981.519484280438;11243.378360845754;36684.36138057193;5565.354047392167;1386378.8583230102;320435.98378884705;1407649.1760789347;439932.9998089348;3.419126613017736;0.15836343936761227
2586;2019-04-13 12:06:41.784;862;468;186;186;172;44;34;34;-25;38;674;203;-26;9;236;157;856;388;186;37;33;10;834;363;368;131;368;303;835;148.0;-2.0;1547.0;122.0;0.0;71;0;59;1;0;0;1;0;0;0;1;0;1;0;0;24593.921875;12646.7197265625;7697.88330078125;2319.67236328125;702.0;158425;582.0;0.0;Calculated values ==>;1555150001.784;359.36;319.96000000000004;291.76000000000005;291.76000000000005;290.36;277.56;274.69669130483857;276.56;276.56;270.66;276.96000000000004;340.56000000000006;293.46000000000004;270.56;274.06;296.76000000000005;288.86;358.76;311.96000000000004;276.86;276.46000000000004;331.36;343.36;274.16;240.61611355647437;267.9596281332873;274.69669130483857;291.76000000000005;8340000.000000001;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3030000.0;8350000.0;0.024666666666666667;0.0;0.25783333333333336;0.02033333333333333;0.0;0.024666666666666667;0.0;12646.7197265625;7697.88330078125;2319.67236328125;24593.921875;497744.21698145685;419342.29068867164;242076.19048618551;242076.19048618551;238206.93331601456;429947.3805835815;432182.85202778585;437798.07955487026;473663.03176242136;520670.8661122522;468419.660461477;437642.0229114993;442934.10434907244;463231.246673453;453102.6013730457;496854.2381234741;376878.8157926065;432743.97865350964;431994.6062598477;244179.05427248686;294410.04551340896;470943.72446171107;203619.36034234002;203619.36034234002;274.62622899055026;881677.1434706217;603592.5272545444;97713.84087490245;72414.27541888013;0;12;13;2;0;0;0;3;47;58;562134443594.9642;213948550450.1604;473321483180.1871;60379.07977029739;5435.595403760544;0.0;5633.256065965189;1387073.541560487;320574.97755324165;1407954.8841851205;440026.32311512926;3.152447188740802;0.21414520348399377
2587;2019-04-13 12:07:41.764;862;671;175;174;155;47;35;36;-26;39;692;204;-27;8;236;156;851;378;188;38;36;8;817;363;368;129;368;302;819;159.0;-1.0;1485.0;234.0;0.0;85;0;57;1;0;0;1;0;0;0;1;0;1;0;0;23903.7265625;12250.59765625;8271.984375;2319.28881835938;704.0;158426;580.0;0.0;Calculated values ==>;1555150061.764;359.36;340.26;290.66;290.56;288.66;277.86;274.69669130483857;276.66;276.76000000000005;270.56;277.06;342.36;293.56;270.46000000000004;273.96000000000004;296.76000000000005;288.76000000000005;358.26;310.96000000000004;276.96000000000004;276.76000000000005;331.16;343.56000000000006;273.96000000000004;240.16925963744896;267.8393353686513;274.69669130483857;291.96000000000004;8170000.0;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;3020000.0;8190000.000000001;0.026500000000000003;0.0;0.2475;0.039;0.0;0.026500000000000003;0.0;12250.59765625;8271.984375;2319.28881835938;23903.7265625;499290.83718229143;468705.69355953916;239342.83399655312;239066.29933491227;233911.65435514264;429947.3805835815;432370.4908045253;437869.15320432716;474018.0131486867;522645.4976186812;468679.728194046;437713.4967235476;442993.0989471373;463231.246673453;452958.6785604905;497679.71495991107;377940.81121717533;432929.84295338165;432557.5304485172;243342.44575359824;295247.87795992935;471016.3588744972;203427.93650139347;203427.93650139347;274.55226328473316;882081.1558253726;603799.9357402523;97752.48599875846;72547.3132888104;0;12;13;2;0;0;0;3;47;58;562355169995.0344;214026524450.18518;473502922680.24475;58024.20113397609;10435.948472551043;0.0;6071.934239598779;1388059.9066703336;320707.19633129775;1407954.8841851205;440123.83385328914;3.262958815275873;0.24278054981988895
2588;2019-04-13 12:08:41.795;856;599;179;178;153;45;37;36;-26;40;716;205;-27;8;236;150;851;354;192;39;37;8;844;361;366;135;366;302;828;157.0;1799.0;1478.0;196.0;0.0;90;0;55;1;0;0;1;0;0;0;1;0;1;0;0;24501.861328125;12392.087890625;8740.7578125;2305.2275390625;707.0;158427;578.0;0.0;Calculated values ==>;1555150121.795;358.76;333.06;291.06;290.96000000000004;288.46000000000004;277.66;274.4858918419099;276.86;276.76000000000005;270.56;277.16;344.76;293.66;270.46000000000004;273.96000000000004;296.76000000000005;288.16;358.26;308.56;277.06;276.86;330.96000000000004;343.86;273.96000000000004;241.49495122638035;267.8393353686513;274.4858918419099;292.36;8440000.0;3610000.0;3660000.0;1350000.0;3660000.0;3020000.0;8280000.0;0.026166666666666668;0.2998333333333333;0.24633333333333332;0.03266666666666666;0.0;0.026166666666666668;0.0;12392.087890625;8740.7578125;2305.2275390625;24501.861328125;495930.46940457064;453863.7814592559;240269.5209454536;239992.27764452517;233229.85332375581;430081.6785162784;433249.8226776551;437869.15320432716;473338.7274854557;525163.2582597233;468800.3455247588;437713.4967235476;442993.0989471373;463529.53543198755;452442.8751106011;495179.30946707184;324162.4598874345;433616.79160117084;433249.8226776551;242505.85365607988;296504.67125881097;470211.52306949627;202945.80940811124;202945.80940811124;274.35628185412924;882484.7441383322;604005.3975540645;97791.04354627061;72689.15939000403;0;12;13;2;0;0;0;3;47;58;562575483765.5385;214105765370.36646;473684216300.6595;57869.45035513452;8730.679979605242;51276.552065627926;6026.288347219731;1389026.186088175;320867.0007584149;1408382.409560689;440224.7044646462;5.286397455425965;0.242240502023567
2589;2019-04-13 12:09:41.775;858;418;212;209;167;44;38;36;-26;41;734;205;-27;6;236;148;857;373;191;40;38;8;833;362;367;134;367;302;812;161.0;1906.0;1562.0;110.0;0.0;99;100;53;1;0;0;1;0;0;0;1;0;0;0;0;24159.84765625;12130.599609375;9053.2353515625;1373.88000488281;707.0;158428;577.0;0.0;Calculated values ==>;1555150181.775;358.96000000000004;314.96000000000004;294.36;294.06;289.86;277.56;274.5913991737795;276.96000000000004;276.76000000000005;270.56;277.26000000000005;346.56000000000006;293.66;270.46000000000004;273.76000000000005;296.76000000000005;287.96000000000004;358.86;310.46000000000004;277.16;276.96000000000004;330.86;343.86;273.96000000000004;241.2770596917726;267.8393353686513;274.5913991737795;292.26000000000005;8330000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3020000.0;8120000.0;0.026833333333333334;0.31766666666666665;0.2603333333333333;0.018333333333333333;0.0;0.026833333333333334;0.0;12130.599609375;9053.2353515625;1373.88000488281;24159.84765625;497243.1892488634;406980.8477556666;250224.76192596665;249315.43039239506;237278.15567549726;430014.67791919125;433182.4302400453;437869.15320432716;473565.85517348704;527047.5158797987;468800.3455247588;437713.4967235476;442699.92918233894;463380.54213311686;451977.4124727858;497094.823913064;377859.8732845313;433550.350954743;433182.4302400453;242087.5637286956;296504.67125881097;470346.2376010807;203348.17722352434;203348.17722352434;274.51672918732777;882890.1232085837;604209.6851647197;97821.69255607005;72837.39323865957;0;12;13;2;0;0;0;3;47;58;562795310465.6084;214186438470.39212;473865355900.7171;61053.627413669;4894.9644402552;37876.969316330564;6167.219122609979;1390016.8813946808;320980.5099462709;1409125.107923771;440326.28315607295;4.876060383754604;0.22936618143295334
2590;2019-04-13 12:10:41.776;855;495;236;233;186;38;35;34;-23;42;750;206;-24;-2;236;150;854;353;186;33;35;10;778;350;356;143;355;306;780;117.0;419.0;288.0;55.0;0.0;46;100;59;1;0;0;1;0;0;0;1;0;0;1;0;25636.736328125;11832.5703125;6149.53271484375;1368.01635742188;707.0;158429;576.0;0.0;Calculated values ==>;1555150241.776;358.66;322.66;296.76000000000005;296.46000000000004;291.76000000000005;276.96000000000004;273.3108153835814;276.66;276.56;270.86;277.36;348.16;293.76000000000005;270.76000000000005;272.96000000000004;296.76000000000005;288.16;358.56000000000006;308.46000000000004;276.46000000000004;276.66;330.76000000000005;343.86;274.16;243.1966462407574;268.3187672390254;273.3108153835814;291.76000000000005;7780000.0;3500000.0;3560000.0;1430000.0;3550000.0;3060000.0;7800000.0;0.0195;0.06983333333333334;0.048;0.009166666666666667;0.0;0.0195;0.0;11832.5703125;6149.53271484375;1368.01635742188;25636.736328125;501796.84514905437;439045.06147743296;259062.2456391005;258036.26051884016;243324.51679643057;430799.1582183253;435347.08258078195;437427.84448784514;472489.7604950056;528412.0366864651;468364.46027209103;437270.2536001789;440666.3045709049;465148.9974776233;454342.8865433985;501654.8818560679;381395.9218067169;434995.3873680092;435347.08258078195;241669.27786274583;296504.67125881097;469323.89381167525;200014.28391977804;200014.28391977804;273.1620421326413;883305.1016574778;604409.3815753788;97844.54207321392;72964.08508388881;0;12;13;2;0;0;0;3;47;58;563012214080.3464;214269539855.29175;474047758940.49677;11395.85090726722;2468.6714240090573;8398.084043446348;4588.989573889577;1390620.6371090536;321041.8746011262;1409510.7397950608;440415.9197223534;1.3876708155998507;0.058421254196322506
2591;2019-04-13 12:11:41.786;836;493;238;237;195;32;32;25;-21;40;756;205;-22;-2;235;151;844;337;184;31;33;12;785;345;351;153;350;308;784;115.0;1532.0;710.0;62.0;0.0;1;100;65;1;0;0;1;0;0;0;1;1;0;1;0;35374.74609375;12333.4111328125;4381.6611328125;2917.14501953125;706.0;158430;577.0;0.0;Calculated values ==>;1555150301.786;356.76;322.46000000000004;296.96000000000004;296.86;292.66;276.36;272.7676641592781;276.36;275.66;271.06;277.16;348.76;293.66;270.96000000000004;272.96000000000004;296.66;288.26000000000005;357.56000000000006;306.86;276.26000000000005;276.46000000000004;330.86;343.76;274.36;245.2279566241654;268.5567601203482;272.7676641592781;291.56;7850000.0;3450000.0;3510000.0;1530000.0;3500000.0;3080000.0;7840000.000000001;0.019166666666666665;0.25533333333333336;0.11833333333333333;0.010333333333333333;0.0;0.019166666666666665;0.0;12333.4111328125;4381.6611328125;2917.14501953125;35374.74609375;498439.5912835878;437789.5246467905;259585.73076144716;259241.2968169433;245874.42094949857;431113.4868728058;436017.21063027234;437285.26766895736;470965.0690494856;528886.6670609541;467962.88660826493;437126.8590839872;440235.24653219705;465744.66450271517;455326.4658631642;499592.8603383592;339006.1645880728;435844.66473665717;436189.31740446365;242087.5637286956;296085.73418796173;468149.4671301296;198871.53562680935;198871.53562680935;272.6898464061294;883813.6154157493;604610.7983179209;97880.25770296254;73051.85965926346;0;12;13;2;0;0;0;3;48;58;563224349430.3127;214358354655.27765;474231989640.46747;28212.291624987516;2782.538625534309;41003.136314906464;4548.590817405041;1390950.7599747456;321085.6419782127;1409922.4852441212;440492.07891668595;3.899027617257961;0.13217121881545668
2592;2019-04-13 12:12:41.787;822;353;231;234;203;30;32;20;-18;35;725;204;-19;7;235;153;832;312;183;31;31;12;847;341;346;142;346;308;846;116.0;1509.0;1024.0;72.0;0.0;1;0;76;1;0;0;1;0;0;0;1;1;0;1;0;38768.9296875;14608.9248046875;4799.416015625;2340.62915039062;702.0;158431;581.0;0.0;Calculated values ==>;1555150361.787;355.36;308.46000000000004;296.26000000000005;296.56;293.46000000000004;276.16;272.3289490889957;276.36;275.16;271.36;276.66;345.66;293.56;271.26000000000005;273.86;296.66;288.46000000000004;356.36;304.36;276.26000000000005;276.26000000000005;331.26000000000005;343.36;274.36;242.98782864720522;268.5567601203482;272.3289490889957;291.46000000000004;8470000.0;3410000.0;3460000.0;1420000.0;3460000.0;3080000.0;8460000.0;0.01933333333333333;0.2515;0.17066666666666666;0.012;0.0;0.01933333333333333;0.0;14608.9248046875;4799.416015625;2340.62915039062;38768.9296875;490471.15421441995;313169.2143501936;255056.87965473533;255996.32200370048;246664.71981898136;431359.6534126046;437185.6589029479;437758.51091407164;471931.263865096;525634.3882111511;467840.9624295219;437601.09044165985;441596.2569172708;466320.4354446172;456266.73555073503;492010.0378555164;285400.79247460334;437017.2854320795;437017.2854320795;243760.74795305103;294410.04551340896;469658.33171380573;197868.1051952938;197868.1051952938;272.2752920207252;884431.4896775794;604835.3215257867;97924.07321790537;73128.36991055762;0;12;13;2;0;0;0;3;48;58;563433452915.0602;214446856130.17075;474416792720.24426;40941.29590933808;3261.482718222143;51962.225213299644;4623.550817911189;1391527.0494748338;321136.00966213056;1410697.2095011096;440568.51470412983;4.634175999807713;0.16663880048423857
2593;2019-04-13 12:13:41.767;827;321;203;207;197;33;25;23;-23;32;710;204;-25;8;235;157;833;320;180;28;24;13;848;352;357;141;357;303;847;127.0;1459.0;261.0;185.0;0.0;1;0;66;1;0;0;1;0;0;0;1;1;0;0;0;35236.32421875;13389.126953125;4743.4375;2317.93896484375;695.0;158432;589.0;0.0;Calculated values ==>;1555150421.767;355.86;305.26000000000005;293.46000000000004;293.86;292.86;276.46000000000004;273.5264737036516;275.66;275.46000000000004;270.86;276.36;344.16;293.56;270.66;273.96000000000004;296.66;288.86;356.46000000000004;305.16;275.96000000000004;275.56;332.06;342.66;274.46000000000004;242.77792619122317;267.9596281332873;273.5264737036516;291.16;8480000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3030000.0;8470000.0;0.021166666666666667;0.24316666666666667;0.0435;0.030833333333333334;0.0;0.021166666666666667;0.0;13389.126953125;4743.4375;2317.93896484375;35236.32421875;491145.4576431942;289856.54521823465;246640.64224171307;247801.35655455003;244919.90065920562;430671.36484660726;433318.7079877765;438109.25301780854;471767.92807864514;524454.9604845678;468540.56641411164;437798.07955487026;442787.31820175383;464726.3611697759;454983.4136287204;492067.30676108977;289327.14973525074;433860.36567593284;433137.0898171864;247107.31509690773;291477.81744585035;469892.93206556124;200315.10743519996;200315.10743519996;273.2890089356995;885047.9945568445;605068.5608514766;97962.88167841101;73207.86718195335;0;12;13;2;0;0;0;3;48;58;563644282615.1272;214531727830.19772;474600031620.30255;10344.045332843472;8311.982926102806;49299.648183449855;4928.065293752046;1391954.2848593732;321232.42306068155;1411540.777163369;440648.0849728187;3.5639094180981963;0.1161677567472957
2594;2019-04-13 12:14:41.828;840;325;183;183;174;44;28;32;-25;33;717;206;-27;9;233;163;838;325;180;29;27;14;818;362;367;141;367;302;818;152.0;1375.0;1544.0;146.0;0.0;1;0;63;1;0;0;1;0;0;0;1;1;0;1;0;27449.3359375;12802.6455078125;4595.6162109375;2310.35546875;687.0;158433;604.0;0.0;Calculated values ==>;1555150481.828;357.16;305.66;291.46000000000004;291.46000000000004;290.56;277.56;274.5913991737795;275.96000000000004;276.36;270.66;276.46000000000004;344.86;293.76000000000005;270.46000000000004;274.06;296.46000000000004;289.46000000000004;356.96000000000004;305.66;276.06;275.86;333.56;341.86;274.56;242.77792619122317;267.8393353686513;274.5913991737795;291.16;8180000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3020000.0;8180000.0;0.025333333333333333;0.22916666666666666;0.2573333333333333;0.024333333333333332;0.0;0.025333333333333333;0.0;12802.6455078125;4595.6162109375;2310.35546875;27449.3359375;495962.47840629367;296550.6428951942;241597.35436078074;241597.35436078074;239086.2251283456;430014.67791919125;431307.76490311866;438024.4983934438;471866.4182417926;525268.0278683457;468920.8902231166;437713.4967235476;443139.33368828957;462979.80544440064;454133.27735904144;495665.5572175882;296550.6428951942;431497.98857305304;431116.8981740183;253382.8652305231;288127.0477506168;469991.7955662279;203392.80367954323;203392.80367954323;274.5339843085726;885570.9061459361;605287.0475248966;98001.4900106998;73285.7717522239;0;12;13;2;0;0;0;3;48;58;563861703435.5208;214616413840.351;474781716145.6314;60378.55610637708;6487.242135909327;45630.50119888196;5769.010393860035;1392544.2390500302;321355.8753187452;1412332.6660123097;440737.3178983793;6.000690393947934;0.27014763843485207
2595;2019-04-13 12:15:41.818;844;326;176;176;162;53;31;38;-23;36;727;207;-25;10;232;166;841;327;185;31;31;15;814;365;370;147;370;305;813;155.0;1505.0;2063.0;170.0;0.0;7;32;65;1;0;0;1;0;0;0;1;1;0;0;0;24228.87109375;12941.6982421875;4800.3505859375;2482.193359375;676.0;158434;625.0;0.0;Calculated values ==>;1555150541.818;357.56000000000006;305.76000000000005;290.76000000000005;290.76000000000005;289.36;278.46000000000004;274.9066339382667;276.26000000000005;276.96000000000004;270.86;276.76000000000005;345.86;293.86;270.66;274.16;296.36;289.76000000000005;357.26;305.86;276.26000000000005;276.26000000000005;335.66;340.76;274.66;244.02132995426717;268.19934244402924;274.9066339382667;291.66;8140000.000000001;3650000.0;3700000.0;1470000.0;3700000.0;3050000.0;8130000.0;0.025833333333333333;0.25083333333333335;0.3438333333333333;0.028333333333333332;0.0;0.025833333333333333;0.0;12941.6982421875;4800.3505859375;2482.193359375;24228.87109375;496926.14265344915;298295.2328458015;239742.19415895897;239742.19415895897;235898.4037999082;429811.8947417682;431090.8839070107;437656.05685647397;471366.9202731048;526080.030684926;468625.05977630685;437342.01223029394;442668.9074931304;462393.8383377232;454048.7298407423;496483.4677086232;299069.8266515625;431090.8839070107;431090.8839070107;262170.3306944222;283520.3318566784;469275.6989400007;204173.3749379627;204173.3749379627;274.84934808802757;886001.4860959775;605501.5479668144;98041.42126128938;73364.05842558976;0;12;13;2;0;0;0;3;48;58;564082766585.5559;214702799440.36475;474963785795.66034;80279.12879964811;7511.232513391076;49517.92163181274;5862.035648367074;1393716.1910665378;321472.50983184867;1413125.4373854375;440834.2271278493;7.079143795148394;0.34236440144636415
2596;2019-04-13 12:16:41.778;841;331;176;176;157;57;34;40;-21;39;734;210;-23;15;232;165;840;331;188;33;33;16;812;366;371;145;371;306;811;175.0;1676.0;1537.0;31.0;0.0;32;38;70;1;0;0;1;0;0;0;1;1;0;0;0;24496.865234375;13236.3681640625;5788.224609375;2542.8251953125;664.0;158435;652.0;0.0;Calculated values ==>;1555150601.778;357.26;306.26000000000005;290.76000000000005;290.76000000000005;288.86;278.86;275.0112864084945;276.56;277.16;271.06;277.06;346.56000000000006;294.16;270.86;274.66;296.36;289.66;357.16;306.26000000000005;276.46000000000004;276.46000000000004;338.36;339.56000000000006;274.76000000000005;243.61107973660833;268.3187672390254;275.0112864084945;291.96000000000004;8120000.0;3660000.0;3710000.0;1450000.0;3710000.0;3060000.0;8109999.999999999;0.029166666666666667;0.2793333333333334;0.25616666666666665;0.005166666666666667;0.0;0.029166666666666667;0.0;13236.3681640625;5788.224609375;2542.8251953125;24496.865234375;496669.50785552536;302964.23525767674;239783.30427014126;239783.30427014126;234585.3210865878;429743.705733735;431402.8193353848;437742.05038880615;471929.7997510953;526735.7672569884;468849.343196092;437427.84448784514;443199.35914791975;462242.49696757086;453734.09205777035;496521.9923828236;302964.23525767674;431211.115945236;431211.115945236;273471.60554148915;278495.58437821403;469647.7713854179;204541.41308967923;204541.41308967923;274.9956962966809;886407.2632004349;605719.5530866362;98083.26849916864;73452.2377268557;0;12;13;2;0;0;0;3;48;58;564304918385.6973;214790341040.42044;475146963595.77686;59738.22992145968;1369.7161845279832;54067.13349029103;6611.199666620406;1394882.2245157403;321546.46839910786;1413988.070706142;440938.1014597885;5.646771414147057;0.21235638874751872
2597;2019-04-13 12:17:41.779;838;338;177;177;157;56;35;41;-20;41;741;212;-22;14;233;162;837;337;187;34;35;15;815;366;371;145;371;307;812;155.0;1851.0;1002.0;69.0;0.0;53;57;75;1;0;0;1;0;0;0;1;1;0;1;0;25117.982421875;13681.0341796875;6705.8232421875;2679.38232421875;652.0;158436;671.0;0.0;Calculated values ==>;1555150661.779;356.96000000000004;306.96000000000004;290.86;290.86;288.86;278.76000000000005;275.0112864084945;276.66;277.26000000000005;271.16;277.26000000000005;347.26;294.36;270.96000000000004;274.56;296.46000000000004;289.36;356.86;306.86;276.56;276.66;340.26;338.36;274.66;243.61107973660833;268.43790593516167;275.0112864084945;291.86;8150000.0;3660000.0;3710000.0;1450000.0;3710000.0;3070000.0;8120000.0;0.025833333333333333;0.30850000000000005;0.16699999999999998;0.0115;0.0;0.025833333333333333;0.0;13681.0341796875;6705.8232421875;2679.38232421875;25117.982421875;495946.33071662893;309937.69383998483;240041.61940881365;240041.61940881365;234567.76723036446;429743.705733735;431593.8739449759;437671.5478804793;472127.72840069426;527391.8619163583;468952.8999214148;437356.53477473935;442846.6802591378;462377.44466069277;453302.6587714118;495798.0978423741;308760.8088040196;431402.8193353848;431593.8739449759;281426.5920051367;273471.60554148915;469548.2990009042;204436.8281381001;204436.8281381001;274.9555036173951;886820.7271546886;605943.8685110913;98126.78762041876;73556.35652744405;0;12;13;2;0;0;0;3;48;58;564527522095.4283;214877342490.31534;475330866660.5547;38950.198196977326;3048.781914922247;57701.003668332385;5868.223683344291;1395704.6417891267;321583.2898302391;1414919.4873713579;441042.09838749917;4.576741099790838;0.15036590551806023
2598;2019-04-13 12:18:41.779;837;344;176;176;154;51;36;39;-19;41;747;212;-23;17;233;156;836;343;189;38;35;13;833;363;367;142;367;306;830;144.0;1837.0;1207.0;260.0;0.0;53;57;75;1;0;0;1;0;0;0;1;1;0;0;0;25209.150390625;13974.703125;6864.71484375;2682.00048828125;647.0;158437;688.0;0.0;Calculated values ==>;1555150721.779;356.86;307.56;290.76000000000005;290.76000000000005;288.56;278.26000000000005;274.69669130483857;276.76000000000005;277.06;271.26000000000005;277.26000000000005;347.86;294.36;270.86;274.86;296.46000000000004;288.76000000000005;356.76;307.46000000000004;276.96000000000004;276.66;341.96000000000004;337.86;274.46000000000004;242.98782864720522;268.3187672390254;274.69669130483857;292.06;8330000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;3060000.0;8300000.0;0.024;0.3061666666666667;0.20116666666666666;0.043333333333333335;0.0;0.024;0.0;13974.703125;6864.71484375;2682.00048828125;25209.150390625;494104.03256928595;309576.47028251586;239399.83397709843;239399.83397709843;233461.48358669734;429947.3805835815;432812.2514932043;438054.9754168444;472522.5091947854;528097.9321026066;469091.33972194145;437427.84448784514;443492.7161922392;462979.80544440064;452958.6785604905;493953.2829774039;308555.07479970873;433182.4302400453;432626.2974239531;288545.87390705565;271378.50176498963;469757.3781218893;203355.67881944403;203355.67881944403;274.5243186734787;887240.1199281261;606174.3329886304;98171.46581052293;73669.44434482686;0;12;13;2;0;0;0;3;48;58;564748922095.4283;214963442490.31534;475514766660.5547;47213.67516551038;11544.073636439296;56762.751403737675;5502.494846508217;1396422.6740671473;321704.89695983374;1415873.3519969585;441136.85437524796;5.145225202862636;0.2305088359846321
2599;2019-04-13 12:19:41.780;842;350;177;176;153;47;37;38;-19;41;754;213;-23;12;233;151;840;347;190;41;36;10;838;363;367;136;367;304;833;158.0;1752.0;1260.0;249.0;0.0;61;41;75;1;0;0;1;0;0;0;1;1;0;0;0;25228.169921875;13960.986328125;7225.4169921875;2582.82275390625;640.0;158438;689.0;0.0;Calculated values ==>;1555150781.78;357.36;308.16;290.86;290.76000000000005;288.46000000000004;277.86;274.69669130483857;276.86;276.96000000000004;271.26000000000005;277.26000000000005;348.56000000000006;294.46000000000004;270.86;274.36;296.46000000000004;288.26000000000005;357.16;307.86;277.26000000000005;276.76000000000005;342.06000000000006;337.16;274.16;241.71165711629368;268.0796299477929;274.69669130483857;292.16;8380000.0;3629999.9999999995;3670000.0000000005;1360000.0;3670000.0000000005;3040000.0;8330000.0;0.026333333333333334;0.292;0.21;0.0415;0.0;0.026333333333333334;0.0;13960.986328125;7225.4169921875;2582.82275390625;25228.169921875;494385.8055818313;315169.4269180967;239615.98930491245;239340.695649487;233147.93128175865;429947.3805835815;432997.62667057913;438504.63750537357;473306.2826088756;528984.1077190351;469487.94752709236;437883.18805776763;443168.68479859125;462979.80544440064;452236.2547372325;494084.01870110625;311664.9769992422;433733.48194404994;432812.2514932043;288964.7057630673;268448.3696465944;470272.87658027647;203348.84430132282;203348.84430132282;274.5216748310768;887660.4379354059;606407.1342804154;98215.34006871362;73786.86406694725;0;12;13;2;0;0;0;3;48;58;564969125765.1624;215046843880.2146;475697769710.3336;49382.71657285065;11077.347339576576;53266.3601769443;6042.536389386213;1397227.6574134934;321893.41194293683;1416790.2765408442;441233.06457224075;5.038824575305164;0.22991029804176405
2600;2019-04-13 12:20:41.810;849;357;178;178;153;45;38;38;-25;41;761;213;-27;12;233;148;846;355;193;42;37;7;857;362;367;133;367;302;848;155.0;1820.0;1018.0;223.0;0.0;71;26;68;1;0;0;1;0;0;0;1;1;0;0;0;25410.837890625;13747.6767578125;7987.24658203125;2486.06103515625;635.0;158439;684.0;0.0;Calculated values ==>;1555150841.81;358.06000000000006;308.86;290.96000000000004;290.96000000000004;288.46000000000004;277.66;274.5913991737795;276.96000000000004;276.96000000000004;270.66;277.26000000000005;349.26;294.46000000000004;270.46000000000004;274.36;296.46000000000004;287.96000000000004;357.76;308.66;277.36;276.86;341.56000000000006;336.66;273.86;241.05796691057077;267.8393353686513;274.5913991737795;292.46000000000004;8570000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3020000.0;8480000.0;0.025833333333333333;0.30333333333333334;0.16966666666666666;0.03716666666666667;0.0;0.025833333333333333;0.0;13747.6767578125;7987.24658203125;2486.06103515625;25410.837890625;493657.8153860726;316810.13670721196;239596.78308545885;239596.78308545885;232906.7456677238;430014.67791919125;433182.4302400453;438024.4983934438;473695.32993624324;529867.8939616912;469762.69761624956;437713.4967235476;443576.6592147222;462979.80544440064;451977.4124727858;493199.75567813247;314548.99197861255;433916.0690215914;432997.62667057913;286870.6033266602;266355.56789118156;470383.01723186334;203012.27355271723;203012.27355271723;274.3866864231676;888082.6406628414;606638.1552587843;98257.60188728478;73913.69964943685;0;12;13;2;0;0;0;3;48;58;565189435865.0574;215127584230.17612;475879660610.24695;39873.74081464328;9937.279306741597;54190.73165552104;5941.288288878099;1397971.833126607;322068.621392517;1417686.2000435705;441332.9797104482;4.539164815252643;0.19123171361689148
