;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2601;2019-04-13 12:21:41.761;859;444;185;183;158;48;39;39;-27;41;768;213;-32;6;234;147;852;380;196;42;39;6;844;369;374;127;374;296;845;174.0;164.0;1624.0;310.0;0.0;99;1;51;1;0;0;1;0;0;0;1;1;0;0;0;24720.748046875;12053.4609375;9152.05859375;2306.53125;630.0;158440;668.0;0.0;Calculated values ==>;1555150901.761;359.06000000000006;317.56;291.66;291.46000000000004;288.96000000000004;277.96000000000004;275.3239800832674;277.06;277.06;270.46000000000004;277.26000000000005;349.96000000000004;294.46000000000004;269.96000000000004;273.76000000000005;296.56;287.86;358.36;311.16;277.36;277.06;339.96000000000004;336.16;273.76000000000005;239.71726792356844;267.1113755279542;275.3239800832674;292.76000000000005;8440000.0;3690000.0;3740000.0;1270000.0;3740000.0;2960000.0;8450000.0;0.029;0.02733333333333333;0.27066666666666667;0.051666666666666666;0.0;0.029;0.0;12053.4609375;9152.05859375;2306.53125;24720.748046875;496379.7947110672;407368.48119576846;241587.29003532627;241032.46811657245;234271.60014074764;429537.3511455088;431574.77944312285;439058.4772993104;474467.8779583086;531051.549796409;470581.2259578469;438296.42880847026;443924.6351342377;462058.0594595953;450580.12721338694;495329.7720857618;358291.7200386078;432146.86541600834;431574.77944312285;280170.41352433193;264262.8888514036;471089.2566341066;204862.83295765554;204862.83295765554;275.13363945370315;888500.0627055214;606852.9891484138;98297.50754005818;74056.41055001577;0;12;13;2;0;0;0;3;48;58;565411554319.9655;215205520530.1439;476058914100.1728;63388.95440180791;13755.031889949973;3745.706755955544;6574.646448078553;1398831.6528263793;322265.89607973443;1418168.6094071497;441437.1939886572;3.7199791846971335;0.28525756164407523
2602;2019-04-13 12:22:41.751;863;647;206;204;169;54;41;41;-20;43;776;214;-26;8;233;149;850;371;199;43;41;6;822;373;378;131;378;299;822;192.0;541.0;1304.0;232.0;0.0;99;1;50;1;0;0;1;0;0;0;1;1;0;0;0;24361.990234375;11725.1943359375;8849.0078125;2321.99243164062;640.0;158441;648.0;17.0;Calculated values ==>;1555150961.751;359.46000000000004;337.86;293.76000000000005;293.56;290.06;278.56;275.73799182748917;277.26000000000005;277.26000000000005;271.16;277.46000000000004;350.76;294.56;270.56;273.96000000000004;296.46000000000004;288.06;358.16;310.26000000000005;277.46000000000004;277.26000000000005;337.96000000000004;337.16;273.76000000000005;240.61611355647437;267.47669482898436;275.73799182748917;293.06;8220000.0;3729999.9999999995;3779999.9999999995;1310000.0;3779999.9999999995;2990000.0;8220000.0;0.032;0.09016666666666667;0.21733333333333332;0.03866666666666666;0.0;0.032;0.04276528466202499;11725.1943359375;8849.0078125;2321.99243164062;24361.990234375;498983.8177588683;463990.23764658556;248147.3266512269;247555.3387510781;237634.77028402433;429258.0297950786;430907.8899269308;439459.49257617816;474147.34029804735;531657.3694284931;470292.38313502533;438544.20172432164;443605.7027051416;461311.13684912847;450152.75723421585;497071.6599602585;366811.10877121927;431296.744898585;430907.8899269308;271797.11229066993;268448.3696465944;470554.1986138099;205910.62133365183;205910.62133365183;275.5542441833417;888909.0173541269;607051.1115831471;98336.07214223954;74206.39443527725;0;12;13;2;0;0;0;3;48;58;565637116720.0013;215282907630.1562;476237384350.2012;50757.95468337572;10232.88498816611;11745.159698878373;7199.912594984927;1399782.7185315334;322465.7620705326;1418297.6784458682;441551.962849369;3.491231334789451;0.23166733805843157
2603;2019-04-13 12:23:41.791;847;413;231;229;194;53;43;43;-4;45;780;214;-8;11;233;152;837;322;197;44;43;6;738;360;366;134;366;306;734;123.0;1928.0;32.0;155.0;0.0;99;1;61;1;0;0;1;0;0;0;1;1;0;0;0;25843.58984375;11495.0625;7829.65576171875;2360.28515625;769.0;158442;631.0;16.0;Calculated values ==>;1555151021.791;357.86;314.46000000000004;296.26000000000005;296.06;292.56;278.46000000000004;274.38016830617;277.46000000000004;277.46000000000004;272.76000000000005;277.66;351.16;294.56;272.36;274.26000000000005;296.46000000000004;288.36;356.86;305.36;277.56;277.46000000000004;336.26000000000005;350.06000000000006;273.76000000000005;241.2770596917726;268.3187672390254;274.38016830617;292.86;7380000.0;3600000.0;3660000.0;1340000.0;3660000.0;3060000.0;7340000.000000001;0.0205;0.32133333333333336;0.005333333333333333;0.025833333333333333;0.0;0.0205;0.039946338637267986;11495.0625;7829.65576171875;2360.28515625;25843.58984375;504240.6325765038;427638.20100711164;259310.66653235152;258589.92849154485;246961.03183020282;430148.3826014536;434344.22949482966;440363.3734854717;473954.89273139124;531548.3773321469;469333.043314177;439754.1946057891;442609.8111887139;463129.6232463674;452905.4805194307;502856.287610388;386673.4487807039;434524.77317851107;434344.22949482966;264681.4149301396;322491.0997442508;470150.4971034627;201117.26226395016;201117.26226395016;273.63891160978113;889327.6761077346;607244.7427247504;98375.11713476709;74345.47595754945;0;12;13;2;0;0;0;3;48;58;565860465519.8594;215362460630.10565;476419005350.08575;1275.979259848115;6950.025233354073;37333.41887727183;4781.15282823303;1400216.623724862;322609.0484495666;1418706.9392591792;441651.87162264023;2.321446542037137;0.06038743534948021
2604;2019-04-13 12:24:41.792;816;345;239;238;195;37;36;33;4;44;783;214;1;18;232;150;813;332;190;35;36;6;797;349;354;134;354;305;794;158.0;1822.0;501.0;0.0;2.0;99;1;64;1;0;0;1;0;0;0;1;1;0;0;0;34076.57421875;12562.833984375;8661.2578125;2349.32592773438;812.0;158443;620.0;0.0;Calculated values ==>;1555151081.792;354.76;307.66;297.06;296.96000000000004;292.66;276.86;273.20264511476705;276.76000000000005;276.46000000000004;273.56;277.56;351.46000000000004;294.56;273.26000000000005;274.96000000000004;296.36;288.16;354.46000000000004;306.36;276.66;276.76000000000005;335.16;354.36;273.76000000000005;241.2770596917726;268.19934244402924;273.20264511476705;292.16;7970000.0;3490000.0;3540000.0;1340000.0;3540000.0;3050000.0;7940000.000000001;0.026333333333333334;0.30366666666666664;0.08349999999999999;0.0;0.0003333333333333333;0.02666666666666667;0.0;12562.833984375;8661.2578125;2349.32592773438;34076.57421875;494386.6894757654;348195.45292433415;259517.43845165859;259176.53988524762;245616.63835465;430862.6128555636;435998.1305493036;441779.2354426769;473857.65670332924;531936.4951910102;469470.81331304443;441331.01728135947;443841.7334455326;464773.75813807436;454512.8465101743;493941.5155823187;310830.7522445136;435824.7570664152;435998.1305493036;260077.89159075968;340529.4996700694;470150.4971034627;200128.53018992607;200870.8915431977;273.20264511476705;889827.0191318814;607445.2285373826;98414.36454802149;74482.90252811935;0;12;13;2;0;0;0;3;48;58;566076469120.4568;215442861970.328;476602308405.5927;20177.83388860469;0.0;55604.635133580145;6270.059706829491;1400395.4084812899;322666.96629195265;1419481.435952808;441743.9665955778;3.4807226379972858;0.0693135693623102
2605;2019-04-13 12:25:41.762;813;347;227;230;194;30;33;25;-22;40;786;213;-23;20;232;151;740;342;186;36;33;7;823;344;349;130;349;304;822;159.0;1728.0;1232.0;17.0;0.0;62;1;62;1;0;0;1;0;0;0;1;1;0;0;0;37960.03515625;12783.6787109375;7212.0732421875;2365.68969726562;578.0;158444;520.0;1089.0;Calculated values ==>;1555151141.762;354.46000000000004;307.86;295.86;296.16;292.56;276.16;272.6583383277491;276.46000000000004;275.66;270.96000000000004;277.16;351.76;294.46000000000004;270.86;275.16;296.36;288.26000000000005;347.16;307.36;276.76000000000005;276.46000000000004;325.16;330.96000000000004;273.86;240.39332010688793;268.0796299477929;272.6583383277491;291.76000000000005;8230000.0;3440000.0;3490000.0;1300000.0;3490000.0;3040000.0;8220000.0;0.026500000000000003;0.28800000000000003;0.20533333333333334;0.0028333333333333335;0.0;0.026500000000000003;2.7484914383308747;12783.6787109375;7212.0732421875;2365.68969726562;37960.03515625;491429.0405928327;316862.06438571797;254568.36458560594;255519.83361665678;244639.92359708948;431175.4696738307;436658.4772508701;438039.0146135774;473985.80243904516;532324.1359750484;469487.94752709236;437883.18805776763;444333.52089386596;465502.09685007104;455493.8744270994;479941.3284910415;310437.07515596354;437167.23642722773;436658.4772508701;218251.29456621417;242505.85365607988;470785.5563514222;198763.8772712864;198763.8772712864;272.64304764447405;890427.0240577536;607656.3438661413;98453.63669901679;74615.11414809209;0;12;13;2;0;0;0;3;48;58;566287263670.5574;215522022370.36578;476784917055.6798;49131.161534283754;770.7280907270516;48817.224960502455;6304.206899458969;1400972.6946559418;322673.38581467804;1420351.18302959;441848.6997579026;4.696625697347989;0.16603993638332254
2606;2019-04-13 12:26:41.773;827;350;203;206;187;29;32;22;-24;36;788;213;-25;14;232;153;671;346;186;38;31;8;830;345;350;129;350;303;829;171.0;1562.0;1318.0;321.0;0.0;25;0;60;1;0;0;1;0;0;0;1;1;0;0;0;30804.150390625;12613.296875;5691.62109375;2354.5126953125;580.0;158445;546.0;1206.0;Calculated values ==>;1555151201.773;355.86;308.16;293.46000000000004;293.76000000000005;291.86;276.06;272.7676641592781;276.36;275.36;270.76000000000005;276.76000000000005;351.96000000000004;294.46000000000004;270.66;274.56;296.36;288.46000000000004;340.26;307.76000000000005;276.96000000000004;276.26000000000005;327.76000000000005;331.16;273.96000000000004;240.16925963744896;267.9596281332873;272.7676641592781;291.76000000000005;8300000.0;3450000.0;3500000.0;1290000.0;3500000.0;3030000.0;8290000.000000001;0.0285;0.2603333333333333;0.21966666666666665;0.0535;0.0;0.0285;3.043473444596613;12613.296875;5691.62109375;2354.5126953125;30804.150390625;492878.7793355685;317191.06927104585;247083.07828981653;247964.86548517382;242486.58638564567;431113.4868728058;436253.2250260269;437953.82195464283;473728.1634681915;532607.1488387903;469625.44315425906;437798.07955487026;443664.5507289629;465356.9937963372;455602.4218440765;467331.2699014135;312148.0408399251;437274.45501316193;436081.5386184645;229122.51738040973;243342.44575359824;471016.3588744972;198587.40877351488;198587.40877351488;272.57733818437157;891000.1639929222;607868.0241300031;98492.9789303215;74722.66464805538;0;12;13;2;0;0;0;3;48;58;566497002115.2708;215599736615.25958;476967050440.4309;52580.82209545444;14574.948830402554;40399.36729900748;6768.582700581064;1401820.4499116726;322801.28990029683;1421094.7909338633;441957.65964340477;5.5337304683964;0.2952716306353971
2607;2019-04-13 12:27:41.773;838;345;189;190;174;34;27;24;-19;35;790;213;-27;3;232;155;650;342;186;40;27;10;825;348;353;144;353;302;824;173.0;1491.0;1376.0;345.0;0.0;16;100;55;1;0;0;1;0;0;0;1;0;0;0;0;25216.44921875;12162.8671875;5263.84716796875;1345.74975585938;577.0;158446;552.0;1248.0;Calculated values ==>;1555151261.773;356.96000000000004;307.66;292.06;292.16;290.56;276.56;273.0942459734351;275.86;275.56;271.26000000000005;276.66;352.16;294.46000000000004;270.46000000000004;273.46000000000004;296.36;288.66;338.16;307.36;277.16;275.86;328.36;330.86;274.16;243.40439225979637;267.8393353686513;273.0942459734351;291.76000000000005;8250000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3020000.0;8240000.000000001;0.028833333333333332;0.2485;0.22933333333333333;0.0575;0.0;0.028833333333333332;3.1499466792742115;12162.8671875;5263.84716796875;1345.74975585938;25216.44921875;495008.5995980324;313138.9998992097;243163.36545347038;243447.97456492324;238967.30391891333;430925.7729439634;434665.382714426;438950.1900821458;471666.44639072387;532889.852654604;469762.69761624956;437713.4967235476;442258.39573455596;464919.9936635114;455377.1872358765;464150.12117972656;309655.0719738966;436919.9912418496;434665.382714426;231631.59724164338;242087.5637286956;469187.37098983396;199412.37121476114;199412.37121476114;272.916254114987;891467.0023230003;608074.4921638572;98523.81445074793;74813.96021690303;0;12;13;2;0;0;0;3;48;58;566707902115.2708;215681636615.25958;477148550440.4309;54934.00646025355;15512.062487066687;38392.019727648745;6783.128498240338;1402716.4068163035;323052.01499460905;1421751.385825752;442070.5905700616;6.159085801817483;0.3406759586126085
2608;2019-04-13 12:28:41.794;844;343;184;184;164;37;27;25;-19;35;779;212;-21;2;233;157;645;343;185;42;26;12;843;351;356;146;356;302;837;177.0;1432.0;1447.0;295.0;0.0;8;0;53;1;0;0;1;0;0;0;1;0;1;0;0;23166.19921875;12197.375;5016.8017578125;2265.54614257812;579.0;158447;556.0;1247.0;Calculated values ==>;1555151321.794;357.56000000000006;307.46000000000004;291.56;291.56;289.56;276.86;273.4187578820637;275.86;275.66;271.26000000000005;276.66;351.06000000000006;294.36;271.06;273.36;296.46000000000004;288.86;337.66;307.46000000000004;277.36;275.76000000000005;328.76000000000005;331.06;274.36;243.81672145450628;267.8393353686513;273.4187578820637;291.66;8430000.0;3510000.0;3560000.0;1460000.0;3560000.0;3020000.0;8370000.0;0.029500000000000002;0.23866666666666667;0.24116666666666667;0.04916666666666667;0.0;0.029500000000000002;3.1471020521262294;12197.375;5016.8017578125;2265.54614257812;23166.19921875;494216.97142590536;306392.832451186;241474.9050946117;241474.9050946117;236006.89286827316;430735.4089219946;433928.6309241585;438950.1900821458;471400.74093632615;531744.4377471372;469642.65197080246;438642.8229465016;442110.7359169888;464611.2859323508;455151.7111609148;460818.77741834306;306392.832451186;436563.54194264;433749.0758717246;233304.39079467155;242924.1476594651;469113.0740164594;200305.1177916167;200305.1177916167;273.28073388947644;891870.3321754222;608277.565232483;98553.91911613537;74899.66227637985;0;12;13;2;0;0;0;3;48;59;566920676559.9462;215768667065.12683;477329813860.1544;57553.2366007326;13216.391181054767;36856.32553216148;6886.596763363183;1403654.1285948402;323291.5025661346;1422378.6748429674;442184.5448170998;5.878551284475188;0.31681345453431575
2609;2019-04-13 12:29:41.774;850;359;181;181;161;44;29;30;-25;34;734;210;-27;14;233;158;645;355;185;32;28;13;833;358;363;151;363;302;825;181.0;1508.0;1199.0;240.0;0.0;39;40;51;1;0;0;1;0;0;0;1;0;1;0;0;23126.02734375;12028.078125;6212.970703125;2470.61938476562;584.0;158448;561.0;1247.0;Calculated values ==>;1555151381.774;358.16;309.06;291.26000000000005;291.26000000000005;289.26000000000005;277.56;274.1680685717883;276.06;276.16;270.66;276.56;346.56000000000006;294.16;270.46000000000004;274.56;296.46000000000004;288.96000000000004;337.66;308.66;276.36;275.96000000000004;329.26000000000005;331.56;274.46000000000004;244.82967444194236;267.8393353686513;274.1680685717883;291.66;8330000.0;3579999.9999999995;3629999.9999999995;1510000.0;3629999.9999999995;3020000.0;8250000.0;0.030166666666666668;0.25133333333333335;0.19983333333333334;0.04;0.0;0.030166666666666668;3.146297104652862;12028.078125;6212.970703125;2470.61938476562;23126.02734375;496053.19052344095;338095.714449088;240888.07654914836;240888.07654914836;235413.37413163437;430280.9020939914;432532.5625272902;438024.4983934438;470632.5061851703;527047.5158797987;469402.34944199485;437713.4967235476;443867.07844128745;463577.2511321169;454106.1615174019;462161.4285507952;328818.9594189654;433086.23799672595;432346.8522074103;235395.46725036926;245015.67932991832;468526.57028823305;202184.4324009521;202184.4324009521;274.046783094114;892255.9721407142;608479.3767156635;98593.37400619376;74993.21251977168;0;12;13;2;0;0;0;3;48;59;567136304660.0148;215857737365.15515;477510953460.21204;47128.70652083293;10653.68551549124;33513.40724179989;6943.232997494823;1404526.1873379552;323490.3535662338;1422964.8938114569;442299.75498228316;4.743173329441248;0.24246936088964918
2610;2019-04-13 12:30:41.775;857;361;180;180;158;49;31;33;-23;35;715;213;-25;19;232;158;650;357;189;33;30;12;832;358;363;150;363;305;821;157.0;1673.0;1428.0;144.0;0.0;42;92;55;1;0;0;1;0;0;0;1;0;1;0;0;23291.09375;12315.7060546875;6408.912109375;2828.43725585938;591.0;158449;567.0;1246.0;Calculated values ==>;1555151441.775;358.86;309.26000000000005;291.16;291.16;288.96000000000004;278.06;274.1680685717883;276.26000000000005;276.46000000000004;270.86;276.66;344.66;294.46000000000004;270.66;275.06;296.36;288.96000000000004;338.16;308.86;276.46000000000004;276.16;329.86;332.26000000000005;274.36;244.62907804385475;268.19934244402924;274.1680685717883;292.06;8320000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3050000.0;8209999.999999999;0.026166666666666668;0.2788333333333333;0.238;0.024;0.0;0.026166666666666668;3.1426399467376993;12315.7060546875;6408.912109375;2828.43725585938;23291.09375;497186.7599330332;348492.07841879554;240692.23661062142;240692.23661062142;234678.85625091154;430280.9020939914;432902.2481429067;437656.05685647397;470866.63076641626;524820.9813425321;469350.2095338345;437342.01223029394;443987.30161898106;463444.52863536426;454106.1615174019;463230.8220803367;338321.9716433183;433269.66867335857;432717.6920543523;237904.88540968279;247943.99896000302;468563.92800027155;202304.6419913479;202304.6419913479;274.0935433335526;892642.7879310542;608682.2449654697;98637.53354763452;75098.39662987269;0;12;13;2;0;0;0;3;48;59;567354108290.6172;215948038870.40488;477693056495.71564;56013.6367379;6390.222864214168;34828.751130188626;6029.141476648616;1405385.721192814;323632.388503667;1423534.4212914316;442407.8599049187;4.791049352265142;0.2330652611280541
2611;2019-04-13 12:31:41.785;859;360;181;180;158;50;33;34;-21;36;717;218;-22;16;233;156;656;355;189;34;32;10;819;359;364;146;364;307;807;147.0;1797.0;1075.0;219.0;0.0;54;99;62;1;0;0;1;0;0;0;1;0;1;0;0;24000.884765625;12801.99609375;6779.84228515625;2917.82739257812;598.0;158450;574.0;1247.0;Calculated values ==>;1555151501.785;359.06000000000006;309.16;291.26000000000005;291.16;288.96000000000004;278.16;274.27422755570615;276.46000000000004;276.56;271.06;276.76000000000005;344.86;294.96000000000004;270.96000000000004;274.76000000000005;296.46000000000004;288.76000000000005;338.76;308.66;276.56;276.36;330.56;332.96000000000004;274.16;243.81672145450628;268.43790593516167;274.27422755570615;292.06;8190000.000000001;3590000.0;3640000.0;1460000.0;3640000.0;3070000.0;8070000.0;0.0245;0.2995;0.17916666666666667;0.0365;0.0;0.0245;3.1440178223944444;12801.99609375;6779.84228515625;2917.82739257812;24000.884765625;498670.6821261523;364995.23582258815;241271.06522698788;240988.8419860158;234925.40770713607;430214.79039162316;433017.6092021058;437514.20447033056;471499.95120613376;524872.6403571706;469678.4122531032;437356.53477473935;443141.609673585;463428.3443550566;453650.55769495555;466022.878412568;354455.4393097552;433201.5241952028;432833.13015370606;240832.718256323;250872.52762923925;468913.5974984004;202365.01283052075;202365.01283052075;274.1215915078657;893036.9534352586;608891.5940357042;98685.427067287;75208.32123419075;0;12;13;2;0;0;0;3;48;59;567572244640.5825;216036853670.39075;477876687095.68646;42130.89683546592;9729.023340377607;33414.44801129243;5646.46887441804;1406203.7286176474;323766.73794319254;1424103.2093997414;442505.1728739543;4.040986118859831;0.2046721703028059
2612;2019-04-13 12:32:41.805;856;466;185;184;159;50;34;34;-19;36;728;220;-21;22;233;154;660;405;185;35;34;7;832;360;365;144;365;308;834;151.0;189.0;1399.0;291.0;0.0;63;99;68;1;0;0;1;0;0;0;1;0;1;0;0;24781.744140625;13223.669921875;7416.59814453125;2932.53564453125;603.0;158451;579.0;1245.0;Calculated values ==>;1555151561.805;358.76;319.76000000000005;291.66;291.56;289.06;278.16;274.38016830617;276.56;276.56;271.26000000000005;276.76000000000005;345.96000000000004;295.16;271.06;275.36;296.46000000000004;288.56;339.16;313.66;276.66;276.56;331.06;333.46000000000004;273.86;243.40439225979637;268.5567601203482;274.38016830617;291.66;8320000.0;3600000.0;3650000.0;1440000.0;3650000.0;3080000.0;8340000.000000001;0.025166666666666667;0.0315;0.23316666666666666;0.0485;0.0;0.025166666666666667;3.138153570483282;13223.669921875;7416.59814453125;2932.53564453125;24781.744140625;497038.41288635175;418923.0381223898;241817.28058120067;241537.64090919736;234722.1130270407;430148.3826014536;432949.0678229144;437601.09044165985;471765.34391292307;525949.5669231642;469782.67929403676;437285.26766895736;443818.7007049837;463279.1356354856;453192.24889485224;465079.6490821506;391155.44618286856;433133.46834165603;432949.0678229144;242924.1476594651;252964.46457616048;468888.98623916827;202564.80495403468;202564.80495403468;274.20382293966827;893443.610849984;609108.5468792821;98734.19634358918;75326.66433895729;0;12;13;2;0;0;0;3;48;59;567791017540.513;216123882670.3631;478061248595.6278;54802.6272328646;12916.72279232898;2328.612391327384;5798.003948866806;1407011.7772444158;323955.5153990888;1424401.1675226141;442600.57527098694;3.2175199562789443;0.24060284889157285
2613;2019-04-13 12:33:41.766;855;536;190;189;161;48;35;34;-20;37;738;220;-22;12;234;152;665;385;183;36;35;3;853;361;366;142;366;307;838;147.0;1963.0;1480.0;332.0;0.0;74;99;70;1;0;0;1;0;0;0;1;0;1;0;0;25961.966796875;13685.0224609375;8031.1376953125;2927.498046875;611.0;158452;587.0;1247.0;Calculated values ==>;1555151621.766;358.66;326.76000000000005;292.16;292.06;289.26000000000005;277.96000000000004;274.4858918419099;276.66;276.56;271.16;276.86;346.96000000000004;295.16;270.96000000000004;274.36;296.56;288.36;339.66;311.66;276.76000000000005;276.66;331.86;334.26000000000005;273.46000000000004;242.98782864720522;268.43790593516167;274.4858918419099;291.46000000000004;8530000.0;3610000.0;3660000.0;1420000.0;3660000.0;3070000.0;8380000.0;0.0245;0.32716666666666666;0.24666666666666667;0.05533333333333333;0.0;0.0245;3.141868133229781;13685.0224609375;8031.1376953125;2927.498046875;25961.966796875;494943.7622501478;438124.6497230837;243136.47452004917;242854.57958844255;235186.7744735529;430081.6785162784;432880.6149027872;437671.5478804793;472128.42060986464;527077.2926182718;469919.67057319876;437356.53477473935;442550.7883978828;463263.04696767486;452731.1775036387;463285.63335904817;371424.5394222369;433065.50215134333;432880.6149027872;246270.64818160105;256311.7953858065;468765.9560302198;202710.71097101364;202710.71097101364;274.265085610441;893866.2002457869;609332.6402269268;98782.99821580712;75455.31179564653;0;12;13;2;0;0;0;3;48;59;568010174995.3875;216209626900.314;478245628670.5222;57957.0064376682;14721.72355994274;30053.887899660083;5639.162646328452;1407950.8300764502;324185.68607697485;1424670.8462863413;442695.82304124;4.3975524920182965;0.25879929438196264
2614;2019-04-13 12:34:41.776;862;399;206;204;170;49;37;35;-20;38;746;218;-24;21;234;152;677;371;186;37;36;0;838;366;371;136;371;305;817;161.0;2065.0;1387.0;301.0;0.0;99;99;68;1;0;0;1;0;0;0;1;0;1;0;0;27158.6171875;13466.6875;9098.189453125;2932.3173828125;621.0;158453;596.0;1247.0;Calculated values ==>;1555151681.776;359.36;313.06;293.76000000000005;293.56;290.16;278.06;275.0112864084945;276.86;276.66;271.16;276.96000000000004;347.76;294.96000000000004;270.76000000000005;275.26000000000005;296.56;288.36;340.86;310.26000000000005;276.86;276.76000000000005;332.76000000000005;335.26000000000005;273.16;241.71165711629368;268.19934244402924;275.0112864084945;291.76000000000005;8380000.0;3660000.0;3710000.0;1360000.0;3710000.0;3050000.0;8170000.0;0.026833333333333334;0.3441666666666666;0.23116666666666666;0.050166666666666665;0.0;0.026833333333333334;3.1401930143723;13466.6875;9098.189453125;2932.3173828125;27158.6171875;497378.3370819148;395291.8279761165;248279.67509191;247685.20612686814;238004.23374117928;429743.705733735;431974.0715495897;438124.7295301388;473013.45329280203;528070.4398255501;469952.5135695722;437499.1961693786;444277.7674123518;462512.2655921543;451852.33860241564;467408.5966222856;371443.89472514944;431974.0715495897;431784.28850342275;250035.78352995744;260496.36997498586;469290.60212070297;203975.95439991244;203975.95439991244;274.7780485206965;894308.9455575085;609558.9421872735;98831.8381496793;75598.07997925964;0;12;13;2;0;0;0;3;48;59;568231311845.3523;216293040800.30075;478429259270.49304;54127.39185093732;13309.95149399299;33027.8515695977;6112.85696511086;1408885.0224014823;324419.32230193587;1425196.6150620286;442793.7728602359;4.179991354163247;0.23364422544022143
2615;2019-04-13 12:35:41.797;866;372;225;223;183;48;38;37;-20;39;756;219;-23;13;234;154;684;362;192;39;37;2;801;358;363;131;363;305;803;125.0;407.0;613.0;51.0;0.0;92;81;70;1;0;0;1;0;0;0;1;0;1;0;0;27160.330078125;13037.763671875;8366.0048828125;2832.51342773438;626.0;158454;603.0;1246.0;Calculated values ==>;1555151741.797;359.76;310.36;295.66;295.46000000000004;291.46000000000004;277.96000000000004;274.1680685717883;276.96000000000004;276.86;271.16;277.06;348.76;295.06;270.86;274.46000000000004;296.56;288.56;341.56000000000006;309.36;277.06;276.86;333.46000000000004;335.76000000000005;273.36;240.61611355647437;268.19934244402924;274.1680685717883;292.36;8009999.999999999;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;8030000.0;0.020833333333333332;0.06783333333333334;0.10216666666666667;0.0085;0.0;0.020833333333333332;3.13683097955378;13037.763671875;8366.0048828125;2832.51342773438;27160.330078125;501309.3078290324;383242.64488076797;254559.57753135066;253921.49462176982;241926.18445171093;430280.9020939914;434178.6716885159;438124.7295301388;473759.9231585776;529116.5775126958;470072.7615667927;437656.05685647397;443110.4695693885;463709.8566730499;453537.8608862984;473144.27751733834;372248.1045302755;434358.88782729313;433997.93586973246;252964.46457616048;262588.8327430989;470164.3944795548;202264.01230517775;202264.01230517775;274.0777428945279;894761.7618809609;609779.889918018;98879.89522045042;75743.66586907052;0;12;13;2;0;0;0;3;48;59;568451588915.0164;216373168835.17853;478612323320.2138;24097.103276483518;2277.153248482205;6844.123734289096;4827.790074261557;1409537.1213479936;324549.26030364714;1425528.9978156486;442884.97682897875;1.569802264271003;0.08253779691555814
2616;2019-04-13 12:36:41.767;857;533;225;226;191;40;35;33;-24;39;768;220;-26;14;234;156;684;401;192;34;35;0;805;356;361;128;361;303;807;135.0;216.0;881.0;122.0;0.0;76;42;66;1;0;0;1;0;0;0;1;0;1;0;0;27599.9375;12789.3720703125;7764.17529296875;2574.50170898438;627.0;158455;606.0;1248.0;Calculated values ==>;1555151801.767;358.86;326.46000000000004;295.66;295.76000000000005;292.26000000000005;277.16;273.955091788801;276.66;276.46000000000004;270.76000000000005;277.06;349.96000000000004;295.16;270.56;274.56;296.56;288.76000000000005;341.56000000000006;313.26000000000005;276.56;276.66;333.76000000000005;335.86;273.16;239.943914813709;267.9596281332873;273.955091788801;292.36;8050000.0;3560000.0;3610000.0;1280000.0;3610000.0;3030000.0;8070000.0;0.022500000000000003;0.036000000000000004;0.14683333333333334;0.02033333333333333;0.0;0.022500000000000003;3.1416964288992952;12789.3720703125;7764.17529296875;2574.50170898438;27599.9375;499650.94989085576;443011.80456721975;254425.97032307062;254745.2083419274;244128.8558499123;430412.23801567365;434130.71970383386;437953.82195464283;474146.7518333664;530522.2689267418;470465.26427392685;437642.0229114993;443664.5507289629;464006.2339002714;454164.5920650031;472667.4387604467;400686.6818324055;433950.3860404442;434130.71970383386;254219.67992080047;263007.33956846996;470373.8337784468;201567.7807779661;201567.7807779661;273.7973775137862;895217.8692765479;609995.0084362399;98924.93115071482;75878.01682818207;0;12;13;2;0;0;0;3;48;59;568668680315.1199;216450829985.21558;478794632120.3008;34709.35037944203;5465.723077676439;2591.307249409482;5232.6661258320255;1410026.930101803;324613.7520110779;1425607.5870929211;442968.77204545203;2.0753608176108034;0.1398678903128129
2617;2019-04-13 12:37:44.768;849;508;208;210;188;37;33;31;-25;38;777;220;-26;9;234;158;683;356;191;33;33;-3;814;353;358;133;357;303;801;124.0;1772.0;737.0;127.0;0.0;56;34;64;1;0;0;1;0;0;0;1;0;1;0;0;25236.279296875;12774.333984375;6833.15869140625;2519.02514648438;628.0;158456;607.0;1248.0;Calculated values ==>;1555151864.768;358.06000000000006;323.96000000000004;293.96000000000004;294.16;291.96000000000004;276.86;273.6339639331285;276.46000000000004;276.26000000000005;270.66;276.96000000000004;350.86;295.16;270.56;274.06;296.56;288.96000000000004;341.46000000000004;308.76000000000005;276.46000000000004;276.46000000000004;333.86;335.96000000000004;272.86;241.05796691057077;267.9596281332873;273.6339639331285;292.26000000000005;8140000.000000001;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;3030000.0;8009999.999999999;0.020666666666666667;0.29533333333333334;0.12283333333333334;0.021166666666666667;0.0;0.020666666666666667;3.141526652227565;12774.333984375;6833.15869140625;2519.02514648438;25236.279296875;497661.8000275886;438186.25617651164;249321.26226669186;249931.03292293995;243404.15777863804;430607.02586249536;434509.0152533873;437798.07955487026;473403.82665571757;531460.8904239582;470465.26427392685;437642.0229114993;442934.10434907244;464595.45822754485;454954.6427659729;471415.3395473906;364970.05597935343;434509.0152533873;434509.0152533873;254638.09398592086;263425.85118522606;469404.97851980914;200669.83554095405;200669.83554095405;273.43265642099686;895680.1935113522;610218.6944144758;98969.50021808318;76005.7455278059;0;12;13;2;0;0;0;3;48;59;568895168909.8593;216533046290.121;478985525150.0812;29127.252639709375;5688.227193052432;31436.840413760307;4832.67638072362;1410585.5092437728;324711.35062499426;1425905.3381107629;443056.8451902473;3.2126608080966914;0.13827581000030187
2618;2019-04-13 12:38:41.768;848;390;198;199;177;35;33;29;-25;37;779;217;-26;12;234;158;684;364;188;33;33;-5;844;353;358;137;358;302;833;128.0;1690.0;1553.0;257.0;0.0;43;43;62;1;0;0;1;0;0;0;1;0;1;0;0;24413.638671875;13062.7880859375;6569.12939453125;2552.28637695312;629.0;158457;609.0;1247.0;Calculated values ==>;1555151921.768;357.96000000000004;312.16;292.96000000000004;293.06;290.86;276.66;273.6339639331285;276.46000000000004;276.06;270.66;276.86;351.06000000000006;294.86;270.56;274.36;296.56;288.96000000000004;341.56000000000006;309.56;276.46000000000004;276.46000000000004;334.06;336.06;272.66;241.92719264551067;267.8393353686513;273.6339639331285;291.96000000000004;8440000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;8330000.0;0.021333333333333333;0.2816666666666666;0.2588333333333333;0.04283333333333333;0.0;0.021333333333333333;3.1388395786711163;13062.7880859375;6569.12939453125;2552.28637695312;24413.638671875;494727.2220911952;380122.218884796;245532.4560612292;245821.1832268302;239615.98930491245;430607.02586249536;434509.0152533873;438024.4983934438;472785.1150065333;531744.4377471372;470242.183613131;437869.15320432716;443576.6592147222;464448.5893172968;454954.6427659729;467922.3788323436;340020.5632557091;434509.0152533873;434509.0152533873;255474.93562877487;263844.3676079864;468661.43441217777;200637.01236172082;200637.01236172082;273.4197796784937;896073.2553619382;610423.2382975324;99009.64810097707;76111.8469751529;0;12;13;2;0;0;0;3;48;59;569099228909.8593;216609996290.121;479157950150.0812;61443.79430121096;11480.379411161239;36025.678054085394;4989.269395022217;1411302.5300320552;324847.26876061095;1426439.4163819666;443134.60226097197;5.136047337725881;0.28150651085953726
2619;2019-04-13 12:39:41.769;855;374;189;189;168;38;33;30;-25;36;778;216;-27;7;234;159;684;365;185;34;32;-7;836;356;361;132;361;303;826;134.0;1645.0;1623.0;282.0;0.0;54;21;60;1;0;0;1;0;0;0;1;0;1;1;0;23689.05859375;12735.810546875;6982.310546875;2433.68872070312;632.0;158458;611.0;1247.0;Calculated values ==>;1555151981.769;358.66;310.56;292.06;292.06;289.96000000000004;276.96000000000004;273.955091788801;276.46000000000004;276.16;270.66;276.76000000000005;350.96000000000004;294.76000000000005;270.46000000000004;273.86;296.56;289.06;341.56000000000006;309.66;276.56;276.36;334.26000000000005;336.36;272.46000000000004;240.83765695389522;267.9596281332873;273.955091788801;291.66;8359999.999999999;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;8259999.999999999;0.022333333333333334;0.27416666666666667;0.2705;0.047;0.0;0.022333333333333334;3.1383290023851886;12735.810546875;6982.310546875;2433.68872070312;23689.05859375;496520.90250492544;367371.45748340385;243118.6488503383;243118.6488503383;237287.02481514896;430412.23801567365;433769.5290198815;437798.07955487026;473339.41292369686;531565.1381811216;469985.78420527827;437485.64907481754;442640.2954479828;464006.2339002714;454587.787147844;468910.15224481525;351085.5153603831;433950.3860404442;433588.14229367237;256311.7953858065;265099.94585879904;469149.88546447764;201392.83421977132;201392.83421977132;273.72903576609855;896474.1178545238;610638.2302032058;99051.19858606899;76224.77752378804;0;12;13;2;0;0;0;3;48;59;569314932505.4558;216690697635.34418;479339453175.5831;63947.618863144264;12584.581408501197;32303.587945815154;5185.695213650457;1412347.4758934556;325047.8134436851;1427008.8364237163;443219.39504613495;5.147276199379288;0.29374082936569
2620;2019-04-13 12:40:41.779;861;400;187;186;162;40;33;30;-23;36;777;215;-27;9;235;159;687;379;187;36;33;-8;848;359;364;137;364;302;850;153.0;142.0;1657.0;415.0;0.0;64;27;58;1;0;0;1;0;0;0;1;0;1;0;0;23894.591796875;12724.3427734375;7518.0341796875;2450.68041992188;636.0;158459;615.0;1247.0;Calculated values ==>;1555152041.779;359.26;313.16;291.86;291.76000000000005;289.36;277.16;274.27422755570615;276.46000000000004;276.16;270.86;276.76000000000005;350.86;294.66;270.46000000000004;274.06;296.66;289.06;341.86;311.06;276.76000000000005;276.46000000000004;334.66;336.76000000000005;272.36;241.92719264551067;267.8393353686513;274.27422755570615;291.86;8480000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;8500000.0;0.025500000000000002;0.023666666666666666;0.27616666666666667;0.06916666666666667;0.0;0.025500000000000002;3.137645667893433;12724.3427734375;7518.0341796875;2450.68041992188;23894.591796875;496310.5081932114;378652.90571573545;242039.89307898603;241761.94048296334;235248.0324964271;430214.79039162316;433017.6092021058;438334.26632045925;472687.3056196521;531536.0717182884;470002.5792903727;437713.4967235476;443139.33368828957;463693.98011157714;454077.13592351135;467967.41233391775;351572.8192138285;433567.68989926;433017.6092021058;257985.5697089033;266774.11836628895;468365.571043304;201952.00482274243;201952.00482274243;273.96079282660656;896870.714362786;610850.4335088321;99091.90844608043;76345.6338691912;0;12;13;2;0;0;0;3;48;59;569532468755.4213;216771411085.33136;479520983425.55426;65280.9012169528;18426.938330255507;2754.672037175446;5892.172911673766;1413424.5597113408;325306.28584635555;1427301.0372822224;443311.7259997593;4.069733001501575;0.32328470177706303
2621;2019-04-13 12:41:41.790;865;571;191;189;163;46;34;32;-25;37;775;215;-27;13;235;157;686;434;187;37;34;-10;843;363;368;142;368;302;842;164.0;459.0;1678.0;307.0;0.0;96;49;55;1;0;0;1;0;0;0;1;0;1;0;0;25196.92578125;12393.4365234375;9047.876953125;2568.47412109375;641.0;158460;619.0;1249.0;Calculated values ==>;1555152101.79;359.66;330.26000000000005;292.26000000000005;292.06;289.46000000000004;277.76000000000005;274.69669130483857;276.56;276.36;270.66;276.86;350.66;294.66;270.46000000000004;274.46000000000004;296.66;288.86;341.76;316.56;276.86;276.56;335.06;337.26;272.16;242.98782864720522;267.8393353686513;274.69669130483857;291.86;8430000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3020000.0;8420000.0;0.02733333333333333;0.0765;0.2796666666666667;0.051166666666666666;0.0;0.02733333333333333;3.1418183243089772;12393.4365234375;9047.876953125;2568.47412109375;25196.92578125;497366.86149871483;445680.55955885124;243331.0238254788;242768.1290418142;235651.6115641333;429947.3805835815;432182.85202778585;438024.4983934438;472128.42060986464;531327.671585697;470002.5792903727;437713.4967235476;443721.9807720978;463097.5131348959;453102.6013730457;468405.12698571105;403875.1891150384;432743.97865350964;432182.85202778585;259659.41789560125;268866.9448851554;467473.8173582061;203137.0012202819;203137.0012202819;274.4396669986321;897279.8853429742;611059.786710405;99133.74240201783;76483.7084374735;0;12;13;2;0;0;0;3;48;59;569752109015.1211;216855126430.21695;479702216645.3066;65690.20337609429;13525.233759057122;4936.540247106459;6260.586588738441;1414516.1856762008;325572.6027625543;1427365.1424683004;443413.01756217354;3.765654469172483;0.2739642684642833
2622;2019-04-13 12:42:41.790;867;434;217;214;174;49;37;35;-23;38;768;214;-25;8;236;155;693;367;184;38;36;-11;826;365;369;143;369;305;803;173.0;2087.0;1649.0;281.0;0.0;99;63;60;1;0;0;1;0;0;0;1;0;1;0;0;25781.654296875;12614.5810546875;8979.1005859375;2676.58056640625;646.0;158461;624.0;1250.0;Calculated values ==>;1555152161.79;359.86;316.56;294.86;294.56;290.56;278.06;274.9066339382667;276.86;276.66;270.86;276.96000000000004;349.96000000000004;294.56;270.66;273.96000000000004;296.76000000000005;288.66;342.46000000000004;309.86;276.96000000000004;276.76000000000005;335.56;337.76;272.06;243.1966462407574;268.19934244402924;274.9066339382667;291.56;8259999.999999999;3650000.0;3690000.0;1430000.0;3690000.0;3050000.0;8030000.0;0.028833333333333332;0.3478333333333333;0.2748333333333333;0.04683333333333333;0.0;0.028833333333333332;3.1434688904323775;12614.5810546875;8979.1005859375;2676.58056640625;25781.654296875;499207.4763593867;416159.9258609067;252032.49345746916;251101.49062469706;239390.3176979582;429811.8947417682;432488.85388799326;437656.05685647397;472095.1348084983;530370.6903498329;469470.81331304443;437342.01223029394;442373.3332657317;463081.6473256225;452464.97844290547;471703.2794135607;378297.53782373207;432675.7974509262;432301.3137403124;261751.83340796042;270959.89632461156;467234.4417300135;203672.76827963712;203672.76827963712;274.6562952080997;897704.7068436253;611268.1868568894;99177.45119108033;76633.93325029901;0;12;13;2;0;0;0;3;48;59;569973209015.1211;216940626430.21695;479884316645.3066;64306.40714386732;12343.471706592627;32489.630449662058;6592.123060782804;1415599.490763867;325788.1753081014;1427677.0272241067;443520.12347591954;4.768454142509289;0.2653065425696788
2623;2019-04-13 12:43:41.801;861;369;231;229;190;42;34;34;-18;39;762;215;-20;16;235;155;698;359;184;34;34;-12;795;351;357;142;356;310;778;111.0;1952.0;203.0;46.0;0.0;63;68;75;1;0;0;1;0;0;0;1;0;1;1;0;27020.69140625;13641.7490234375;6980.56005859375;2761.82250976562;647.0;158462;627.0;1247.0;Calculated values ==>;1555152221.801;359.26;310.06;296.26000000000005;296.06;292.16;277.36;273.4187578820637;276.56;276.56;271.36;277.06;349.36;294.66;271.16;274.76000000000005;296.66;288.66;342.96000000000004;309.06;276.56;276.56;335.86;337.86;271.96000000000004;242.98782864720522;268.7936212382143;273.4187578820637;291.56;7950000.0;3510000.0;3570000.0000000005;1420000.0;3560000.0;3100000.0;7780000.0;0.018500000000000003;0.3253333333333333;0.03383333333333333;0.007666666666666667;0.0;0.018500000000000003;3.1357514561058832;13641.7490234375;6980.56005859375;2761.82250976562;27020.69140625;501129.00490623043;395397.21419827314;257437.43371869097;256764.35880699678;244547.11555270792;430735.4089219946;434929.85772998666;437301.7563972805;472325.50216173066;529362.294630216;468901.11156396026;436983.6325089788;442523.2022321763;464872.6823385499;454872.74481323524;476189.8095909098;388290.77768998116;434929.85772998666;434929.85772998666;263007.33956846996;271378.50176498963;467274.6841318862;200011.40914145656;200011.40914145656;273.1652278301785;898144.8070625487;611487.0297219484;99222.7795255046;76766.95480549833;0;12;13;2;0;0;0;3;48;59;570191048945.6888;217026142105.43982;480068850470.78754;8028.3234154887095;2049.018441593294;28596.485045102116;4345.991298887808;1416202.3906981603;325908.1347148422;1428186.1715139;443611.29114016244;1.8397013390124453;0.04329062272059457
2624;2019-04-13 12:44:41.801;848;365;238;237;194;34;32;27;-18;36;762;216;-19;14;235;155;698;360;181;32;32;-13;820;350;355;138;355;309;808;191.0;1708.0;1368.0;264.0;2.0;32;62;79;1;0;0;1;0;0;0;1;0;1;1;0;30446.2421875;14203.0048828125;5896.76953125;2721.09985351562;646.0;158463;627.0;1248.0;Calculated values ==>;1555152281.801;357.96000000000004;309.66;296.96000000000004;296.86;292.56;276.56;273.3108153835814;276.36;275.86;271.36;276.76000000000005;349.36;294.76000000000005;271.26000000000005;274.56;296.66;288.66;342.96000000000004;309.16;276.36;276.36;335.86;337.76;271.86;242.14157278889297;268.67533136820026;273.3108153835814;291.26000000000005;8200000.0;3500000.0;3550000.0;1380000.0;3550000.0;3090000.0;8080000.0;0.03183333333333333;0.2846666666666666;0.228;0.044000000000000004;0.0003333333333333333;0.03216666666666666;3.138439340207687;14203.0048828125;5896.76953125;2721.09985351562;30446.2421875;496960.9363623601;371631.4697283351;258627.94715905117;258294.8829807924;244975.1029072864;430799.1582183253;435061.0054611773;437530.6787186241;472556.2466753328;529438.6768622734;469160.9558804814;437372.52749135875;442432.96582128026;465018.71783975384;455041.32678076427;473275.8776921556;363822.499385031;435061.0054611773;435061.0054611773;263007.33956846996;270959.89632461156;467733.16490160144;199694.35090492218;200305.0617469339;273.0360260382174;898623.69817583;611719.0693378339;99268.47054519861;76874.2658854137;0;12;13;2;0;0;0;3;48;59;570404648945.6888;217110142105.43982;480254550470.78754;54226.68274152404;11793.70781585389;31157.7283580948;7551.316189474829;1416721.1824161354;326023.4907669876;1428684.1232922599;443710.43536923215;4.58919469416375;0.24476434693436758
2625;2019-04-13 12:45:41.761;845;484;217;219;201;35;31;27;-21;34;764;216;-23;14;235;160;695;457;177;33;30;-15;823;356;361;136;361;305;825;212.0;0.0;1579.0;460.0;0.0;46;53;77;1;0;0;1;0;0;0;1;0;1;1;0;31461.802734375;14058.6142578125;6520.00048828125;2650.76879882812;648.0;158464;628.0;1248.0;Calculated values ==>;1555152341.761;357.66;321.56;294.86;295.06;293.26000000000005;276.66;273.955091788801;276.26000000000005;275.86;271.06;276.56;349.56000000000006;294.76000000000005;270.86;274.56;296.66;289.16;342.66;318.86;276.46000000000004;276.16;335.96000000000004;337.96000000000004;271.66;241.71165711629368;268.19934244402924;273.955091788801;290.86;8230000.0;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;8250000.0;0.035333333333333335;0.0;0.26316666666666666;0.07666666666666666;0.0;0.035333333333333335;3.1380926634886817;14058.6142578125;6520.00048828125;2650.76879882812;31461.802734375;496238.437789657;426787.1752853507;251374.01534138902;251986.07317444953;246598.06265278527;430412.23801567365;433406.2193873385;437968.82056851813;472622.7809936826;529952.8012266188;469711.80575094564;437656.05685647397;443257.1847228264;464138.1880892104;454728.515857866;472406.4666997382;418204.49684869056;433769.5290198815;433223.753696834;263425.85118522606;271797.11229066993;467813.4514219761;200989.4549012736;200989.4549012736;273.5711689518984;899139.254614874;611954.4258208912;99313.20627343732;76977.66998650874;0;12;13;2;0;0;0;3;48;59;570619305744.9719;217192287305.16544;480438627670.1727;62365.06973142985;20456.506399920523;0.0;8205.611890776468;1417692.1326182089;326292.0633833653;1428943.5979292197;443841.6555643066;3.9186226292271162;0.3035187173005998
2626;2019-04-13 12:46:41.782;850;551;189;190;177;40;31;31;-22;35;765;213;-23;11;234;164;692;404;178;34;31;-16;816;356;361;137;361;306;802;187.0;1888.0;1443.0;145.0;0.0;52;51;76;1;0;0;1;0;0;0;1;0;1;0;0;26879.1328125;13677.40234375;6705.958984375;2634.5419921875;650.0;158465;631.0;1248.0;Calculated values ==>;1555152401.782;358.16;328.26000000000005;292.06;292.16;290.86;277.16;273.955091788801;276.26000000000005;276.26000000000005;270.96000000000004;276.66;349.66;294.46000000000004;270.86;274.26000000000005;296.56;289.56;342.36;313.56;276.56;276.26000000000005;336.26000000000005;338.16;271.56;241.92719264551067;268.3187672390254;273.955091788801;290.96000000000004;8159999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;8020000.0;0.03116666666666667;0.31466666666666665;0.2405;0.024166666666666666;0.0;0.03116666666666667;3.1377452629957583;13677.40234375;6705.958984375;2634.5419921875;26879.1328125;497624.67180772295;447867.6892381946;243669.23190612416;243958.4139757869;240251.25124251802;430412.23801567365;433406.2193873385;437585.1090581189;472589.4791058512;529981.2530329811;469212.22796372406;437427.84448784514;442609.8111887139;464006.2339002714;455289.7775501878;472723.4039906015;404133.1282101236;433950.3860404442;433406.2193873385;264681.4149301396;272634.34865687083;467575.6743535307;201562.68039558656;201562.68039558656;273.79538616039963;899625.5992400167;612185.6401898518;99357.26594562673;77087.92489143246;0;12;13;2;0;0;0;3;48;59;570835981555.5021;217274215970.3659;480621991825.6214;56763.394093339026;6428.647353983649;21583.073445590362;7225.790298576269;1418685.217277198;326516.1847468947;1429123.5198256709;443970.29559112235;3.9969281263902827;0.20663707365143325
2627;2019-04-13 12:47:41.782;852;399;183;183;163;41;33;31;-21;35;767;213;-23;10;234;163;699;375;179;34;32;-17;859;357;362;131;362;305;845;182.0;1862.0;1021.0;99.0;0.0;47;27;79;1;0;0;1;0;0;0;1;0;1;0;0;25830.98046875;14740.4462890625;6887.76806640625;2489.18212890625;654.0;158466;633.0;1248.0;Calculated values ==>;1555152461.782;358.36;313.06;291.46000000000004;291.46000000000004;289.46000000000004;277.26000000000005;274.0616903277293;276.46000000000004;276.26000000000005;271.06;276.66;349.86;294.46000000000004;270.86;274.16;296.56;289.46000000000004;343.06000000000006;310.66;276.56;276.36;336.46000000000004;338.56000000000006;271.46000000000004;240.61611355647437;268.19934244402924;274.0616903277293;291.06;8590000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;8450000.0;0.030333333333333334;0.31033333333333335;0.1701666666666667;0.0165;0.0;0.030333333333333334;3.137048295650573;14740.4462890625;6887.76806640625;2489.18212890625;25830.98046875;493927.1048602895;380776.7499184934;241032.46811657245;241032.46811657245;235599.70976535187;430346.717906069;433520.3008126533;437968.82056851813;473372.2673856561;530266.2318028542;469350.2095338345;437656.05685647397;442668.9074931304;463858.19375264365;454981.4033238106;468777.23713699786;349360.48120139446;433702.1600636701;433337.9007451696;265518.4816520846;274308.8830629234;468308.8621005006;201849.47745123086;201849.47745123086;273.9117813947931;900064.8501840271;612422.4555951252;99399.96364663585;77201.20595018896;0;12;13;2;0;0;0;3;48;59;571052881555.5021;217354615970.3659;480805291825.6214;40179.64155379172;4396.579846712951;37058.99992534892;7021.815506582809;1419493.0759075908;326606.39497356716;1429612.2037704287;444089.02563949866;3.6760616714940544;0.1464741767376084
