;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2628;2019-04-13 12:48:41.773;861;380;181;180;159;44;34;34;-24;36;769;213;-25;5;235;161;705;374;179;36;33;-18;851;358;363;130;363;304;838;165.0;1900.0;1519.0;117.0;0.0;61;4;76;1;0;0;1;0;0;0;1;0;1;0;0;25570.978515625;14303.12890625;7389.24169921875;2352.26098632812;659.0;158467;638.0;1248.0;Calculated values ==>;1555152521.773;359.26;311.16;291.26000000000005;291.16;289.06;277.56;274.1680685717883;276.56;276.56;270.76000000000005;276.76000000000005;350.06000000000006;294.46000000000004;270.66;273.66;296.66;289.26000000000005;343.66;310.56;276.76000000000005;276.46000000000004;336.96000000000004;339.06000000000006;271.36;240.39332010688793;268.0796299477929;274.1680685717883;291.06;8510000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3040000.0;8380000.0;0.0275;0.31666666666666665;0.25316666666666665;0.0195;0.0;0.0275;3.136173037217464;14303.12890625;7389.24169921875;2352.26098632812;25570.978515625;496033.8065092642;364924.66123904753;240620.74967264675;240344.09636658212;234654.09963263557;430280.9020939914;433452.5470882844;437727.04723144654;473598.7871360312;530550.887364893;469487.94752709236;437570.5891863215;442137.2501143532;463842.3458870584;454530.5711204003;470810.9775707671;355076.80165232584;433816.67410848953;433269.66867335857;267611.2341011182;276402.16793126165;468348.971378296;202155.3743513675;202155.3743513675;274.03547436564463;900493.1355893321;612664.4490836966;99440.30295408325;77320.16318518216;0;12;13;2;0;0;0;3;48;59;571270348930.2739;217432904225.28375;480987964420.42975;59638.895184140005;5190.775142025104;36649.1557075064;6355.643093854755;1420324.7722730301;326686.2776141958;1430226.3462648636;444200.48773922876;4.484762792718993;0.20580071013660234
2629;2019-04-13 12:49:41.763;868;492;182;181;159;46;35;34;-26;37;772;212;-28;5;235;157;708;384;179;37;35;-19;843;362;367;129;367;301;845;169.0;167.0;2053.0;327.0;0.0;85;1;69;1;0;0;1;0;0;0;1;0;1;0;0;25437.033203125;13536.07421875;8560.017578125;2321.72509765625;662.0;158468;642.0;1247.0;Calculated values ==>;1555152581.763;359.96000000000004;322.36;291.36;291.26000000000005;289.06;277.76000000000005;274.5913991737795;276.66;276.56;270.56;276.86;350.36;294.36;270.36;273.66;296.66;288.86;343.96000000000004;311.56;276.86;276.66;337.36;339.36;271.26000000000005;240.16925963744896;267.7187500070086;274.5913991737795;291.06;8430000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;3010000.0;8450000.0;0.028166666666666666;0.02783333333333333;0.3421666666666667;0.0545;0.0;0.028166666666666666;3.1331331932122355;13536.07421875;8560.017578125;2321.72509765625;25437.033203125;497812.80823376705;424618.99140119494;240755.8944323092;240479.87144372016;234536.33002944244;430014.67791919125;432626.2974239531;438095.2167564963;473824.7944200122;531090.452907455;469779.87437100126;437785.01000687695;442759.63332633115;463247.08388288494;453275.884990111;472286.0928925033;364367.1323028189;432997.62667057913;432626.2974239531;269285.52512055053;277658.20189090865;468389.1427110139;202844.07355453502;202844.07355453502;274.32146100408437;900918.1315092618;612896.4037775486;99479.24634647531;77453.05152743215;0;12;13;2;0;0;0;3;48;59;571489312430.3087;217510591275.2961;481169434170.4586;80495.09949893775;14472.206269028098;3003.7444030795496;6472.199305655276;1421492.360931693;326850.10848295083;1430556.7320256988;444307.36860946054;4.277337729569607;0.3044588639670065
2630;2019-04-13 12:50:41.784;870;611;191;189;162;49;38;37;-27;39;774;210;-29;3;236;154;707;384;177;39;38;-20;851;365;370;128;370;301;833;172.0;2018.0;1610.0;207.0;0.0;100;1;63;1;0;0;1;0;0;0;1;0;1;1;0;25815.78515625;13107.0859375;9328.6328125;2323.9814453125;666.0;158469;646.0;1246.0;Calculated values ==>;1555152641.784;360.16;334.26000000000005;292.26000000000005;292.06;289.36;278.06;274.9066339382667;276.96000000000004;276.86;270.46000000000004;277.06;350.56000000000006;294.16;270.26000000000005;273.46000000000004;296.76000000000005;288.56;343.86;311.56;277.06;276.96000000000004;337.76;339.76;271.16;239.943914813709;267.7187500070086;274.9066339382667;290.86;8510000.0;3650000.0;3700000.0;1280000.0;3700000.0;3010000.0;8330000.0;0.028666666666666667;0.3363333333333333;0.26833333333333337;0.034499999999999996;0.0;0.028666666666666667;3.1299162082172614;13107.0859375;9328.6328125;2323.9814453125;25815.78515625;497381.76397759403;455556.3845297046;243530.05889242023;242963.73795049012;235540.96614202953;429811.8947417682;432420.26882306463;437940.2675631159;474146.7518333664;531298.7830605734;469539.9898145072;437629.4412208045;442466.16301167716;462931.7423459954;452319.8775088197;471163.17968962825;374081.85150983784;432607.708960572;432420.26882306463;270959.89632461156;279332.9882161641;468429.37592698174;203727.22645649515;203727.22645649515;274.6773276404579;901345.3878156585;613118.5078210623;99517.97411758506;77602.17578902353;0;12;13;2;0;0;0;3;48;59;571710489814.9713;217587718260.17847;481350097380.18304;62847.16603027658;9132.224156731785;32651.68671113617;6555.867214508326;1422687.2978908883;327046.8809157874;1430853.9646128712;444415.9738288236;4.490641778194986;0.2303023206873995
2631;2019-04-13 12:51:41.794;869;417;230;227;179;48;39;38;-25;40;776;209;-27;1;236;152;714;356;176;40;39;-21;786;359;364;129;363;305;764;133.0;2128.0;287.0;32.0;0.0;100;100;67;1;0;0;1;0;0;0;1;0;0;0;0;25922.171875;12592.486328125;8551.7578125;1389.81188964844;668.0;158470;649.0;1249.0;Calculated values ==>;1555152701.794;360.06000000000006;314.86;296.16;295.86;291.06;277.96000000000004;274.27422755570615;277.06;276.96000000000004;270.66;277.16;350.76;294.06;270.46000000000004;273.26000000000005;296.76000000000005;288.36;344.56000000000006;308.76000000000005;277.16;277.06;338.06000000000006;339.96000000000004;271.06;240.16925963744896;268.19934244402924;274.27422755570615;290.76000000000005;7859999.999999999;3590000.0;3640000.0;1290000.0;3629999.9999999995;3050000.0;7640000.000000001;0.022166666666666668;0.3546666666666667;0.04783333333333333;0.005333333333333333;0.0;0.022166666666666668;3.1370979790885736;12592.486328125;8551.7578125;1389.81188964844;25922.171875;503069.8181185362;421174.2069371581;257655.20562553752;256631.95480669424;241671.33746199764;430214.79039162316;434112.87870749587;437342.01223029394;474114.60106150573;531206.0339399034;468867.069507884;437026.66223005543;441331.01728135947;463974.7193981239;453079.30423720385;479814.6752400355;394238.25974540727;434293.55171347444;434112.87870749587;272215.72791638016;280170.41352433193;468194.0113443676;202338.92436532085;202338.92436532085;274.1114470320336;901776.6093157907;613332.7066170922;99548.92755341779;77751.20387808405;0;12;13;2;0;0;0;3;48;59;571930726514.9363;217664831110.1662;481531927680.1542;11240.981036207879;1417.8937972215824;30351.10202876149;5137.655987918213;1423304.8020165483;327134.8132183313;1431379.07535616;444513.43609649944;2.136660740766114;0.05121253946976518
2632;2019-04-13 12:52:41.764;853;369;234;233;191;36;33;31;-21;41;785;209;-23;-7;235;152;713;356;174;32;32;-20;818;347;352;131;352;306;807;82.0;1683.0;678.0;50.0;2.0;28;100;74;1;0;0;1;0;0;0;1;0;0;1;0;28576.712890625;13708.0966796875;5708.42431640625;1384.00964355469;665.0;158471;648.0;1250.0;Calculated values ==>;1555152761.764;358.46000000000004;310.06;296.56;296.46000000000004;292.26000000000005;276.76000000000005;272.9856168485579;276.46000000000004;276.26000000000005;271.06;277.26000000000005;351.66;294.06;270.86;272.46000000000004;296.66;288.36;344.46000000000004;308.76000000000005;276.36;276.36;337.96000000000004;339.66;271.16;240.61611355647437;268.3187672390254;272.9856168485579;290.56;8180000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;3060000.0;8070000.0;0.013666666666666666;0.28049999999999997;0.113;0.008333333333333333;0.0003333333333333333;0.013999999999999999;3.140141038889827;13708.0966796875;5708.42431640625;1384.00964355469;28576.712890625;497881.86038176314;377363.39520864515;257339.8948268798;257011.43572970372;244128.8558499123;430988.63858405815;435952.9704414604;437742.05038880615;473953.66127806285;532070.3068161942;468728.2342223213;437427.84448784514;439906.9099392921;465455.1258841302;455129.11862607574;476042.4246268579;356900.3850098082;435779.9995887948;435779.9995887948;271797.11229066993;278914.2836208781;468015.26040264795;199232.48583616418;200615.99557403836;272.84097877339747;902230.5396103676;613551.7685564993;99572.03117528245;77869.9793117894;0;12;13;2;0;0;0;3;48;59;572145419115.0387;217742792110.2034;481715136030.2416;26951.580794448542;2239.8564547206984;33419.342112582446;3292.2960562065896;1423622.9142296147;327165.2792298193;1431910.2300140741;444583.6505721005;3.1683362583230776;0.11454731719683267
2633;2019-04-13 12:53:41.805;841;367;234;236;199;32;31;25;-24;40;795;208;-25;-9;234;154;708;361;175;32;31;-19;843;348;353;132;352;303;845;123.0;383.0;1642.0;49.0;0.0;4;90;70;1;0;0;1;0;0;0;1;0;0;0;0;35829.15625;13803.611328125;4924.07421875;1300.68811035156;661.0;158472;645.0;1249.0;Calculated values ==>;1555152821.805;357.26;309.86;296.56;296.76000000000005;293.06;276.36;273.0942459734351;276.26000000000005;275.66;270.76000000000005;277.16;352.66;293.96000000000004;270.66;272.26000000000005;296.56;288.56;343.96000000000004;309.26000000000005;276.36;276.26000000000005;337.66;339.26;271.26000000000005;240.83765695389522;267.9596281332873;273.0942459734351;290.66;8430000.0;3479999.9999999995;3529999.9999999995;1320000.0;3520000.0000000005;3030000.0;8450000.0;0.0205;0.06383333333333334;0.27366666666666667;0.008166666666666666;0.0;0.0205;3.1383343556089005;13803.611328125;4924.07421875;1300.68811035156;35829.15625;493762.7982560878;333860.21733104996;256028.79268076213;256660.71937767824;245537.37528917516;430925.7729439634;435367.2694147528;437953.82195464283;473727.59171134117;533336.0624606729;469023.45636812504;437798.07955487026;440254.13072146993;465325.50294009753;455238.5384220354;472286.0928925033;323671.71424981835;435541.5740161881;435367.2694147528;270541.29595472733;277239.5186164033;467974.7744402957;199708.54930354445;199708.54930354445;273.0330511579247;902767.6219433263;613781.1894542788;99594.41894447486;77958.64401260996;0;12;13;2;0;0;0;3;48;59;572357063640.4891;217821746025.37146;481897960875.6307;65199.78961551726;2190.8408386168016;9486.551170024724;4831.003762279771;1424391.3670688593;327202.22693770204;1432268.0234507497;444651.39099507825;4.0796215801055284;0.22466475866937777
2634;2019-04-13 12:54:41.775;842;517;204;208;198;36;29;27;-27;39;797;206;-28;-11;234;160;704;474;173;33;29;-17;831;357;362;140;362;301;833;134.0;-1.0;1616.0;318.0;0.0;39;99;61;1;0;0;1;0;0;0;1;0;0;0;0;32822.90234375;12734.537109375;6265.908203125;1328.95727539062;661.0;158473;644.0;1246.0;Calculated values ==>;1555152881.775;357.36;324.86;293.56;293.96000000000004;292.96000000000004;276.76000000000005;274.0616903277293;276.06;275.86;270.46000000000004;277.06;352.86;293.76000000000005;270.36;272.06;296.56;289.16;343.56000000000006;320.56;276.46000000000004;276.06;337.56000000000006;339.26;271.46000000000004;242.56692532238324;267.7187500070086;274.0616903277293;290.46000000000004;8309999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;8330000.0;0.022333333333333334;0.0;0.2693333333333333;0.053000000000000005;0.0;0.022333333333333334;3.1307963227291364;12734.537109375;6265.908203125;1328.95727539062;32822.90234375;495043.7410355588;434242.8783443262;247275.3299814132;248451.75193859337;245532.4560612292;430346.717906069;432787.388059273;437940.2675631159;472588.21769833704;533692.1908335454;469059.37525089737;437785.01000687695;440384.28162507055;463858.19375264365;454559.116067804;473008.5800717861;421822.1003531623;433520.3008126533;432787.388059273;270122.7006405761;277239.5186164033;467057.3815275755;201383.99650911643;201383.99650911643;273.73004273798506;903339.4363816362;614002.2301157449;99616.3216991774;78051.84724124329;0;12;13;2;0;0;0;3;48;59;572571456390.5914;217903305225.41037;482079070275.7171;63712.48900387719;14080.689405978332;0.0;5168.009077953497;1425465.0989233723;327337.75522509567;1432347.0385165743;444734.67443956644;4.0808472914607705;0.299632892723311
2635;2019-04-13 12:55:41.786;846;507;181;182;171;42;31;32;-24;39;788;204;-28;-10;233;164;700;388;173;33;30;-16;807;355;360;148;360;301;796;118.0;1641.0;1385.0;0.0;0.0;34;99;58;1;0;0;1;0;0;0;1;0;0;0;0;25458.541015625;12229.1064453125;5861.55859375;1305.65307617188;661.0;158474;644.0;1247.0;Calculated values ==>;1555152941.786;357.76;323.86;291.26000000000005;291.36;290.26000000000005;277.36;273.8482719121499;276.26000000000005;276.36;270.76000000000005;277.06;351.96000000000004;293.56;270.36;272.16;296.46000000000004;289.56;343.16;311.96000000000004;276.46000000000004;276.16;337.56000000000006;339.26;271.56;244.22491754036054;267.7187500070086;273.8482719121499;290.46000000000004;8070000.0;3550000.0;3600000.0;1480000.0;3600000.0;3010000.0;7959999.999999999;0.019666666666666666;0.2735;0.23083333333333333;0.0;0.0;0.019666666666666666;3.1333090003557253;12229.1064453125;5861.55859375;1305.65307617188;25458.541015625;497866.50204332575;438893.0895344327;241512.87952351785;241797.88862112214;238697.47869550524;430477.46260093397;433656.0705203272;438404.20131815126;471532.1168906075;532756.1529433371;468818.63997408526;437785.01000687695;440534.6557395019;464022.1768390251;455457.29115110595;475134.5719739475;398270.9607869027;434017.3760585396;433474.6235842054;270122.7006405761;277239.5186164033;466027.9929287302;201709.7481601087;201709.7481601087;273.8482719121499;903825.2041167278;614210.2986173161;99638.28081050955;78152.92799248672;0;12;13;2;0;0;0;3;48;59;572788096100.2954;217989721065.29227;482259703385.4702;54636.969603981495;0.0;21022.197659656762;4558.042550007235;1426451.525222096;327455.1158154828;1432522.2556140784;444815.7397289342;4.135692626666129;0.1852800457871317
2636;2019-04-13 12:56:41.796;845;386;177;177;158;41;32;30;-26;39;768;203;-28;-6;233;162;703;370;172;32;32;-15;843;354;359;147;359;303;835;130.0;1526.0;1532.0;52.0;0.0;20;1;57;1;0;0;1;0;0;0;1;1;0;0;0;23656.048828125;12563.609375;5571.5595703125;2282.45458984375;661.0;158475;645.0;1248.0;Calculated values ==>;1555153001.796;357.66;311.76000000000005;290.86;290.86;288.96000000000004;277.26000000000005;273.7412296467126;276.36;276.16;270.56;277.06;349.96000000000004;293.46000000000004;270.36;272.56;296.46000000000004;289.36;343.46000000000004;310.16;276.36;276.36;337.66;339.26;271.66;244.02132995426717;267.9596281332873;273.7412296467126;290.36;8430000.0;3540000.0;3590000.0;1470000.0;3590000.0;3030000.0;8350000.0;0.021666666666666667;0.25433333333333336;0.25533333333333336;0.008666666666666666;0.0;0.021666666666666667;3.135821677982313;12563.609375;5571.5595703125;2282.45458984375;23656.048828125;494368.12332673045;374797.09832231177;239576.44164121852;239576.44164121852;234438.99838105243;430542.39183029096;434084.4541166122;437642.0229114993;471664.89969118324;530522.2689267418;468419.660461477;437328.95505151706;440706.57273408404;464169.8927984072;455345.50774349156;471414.36770960107;350648.5471460646;434084.4541166122;434084.4541166122;270541.29595472733;277239.5186164033;466270.5782373311;201283.2935146764;201283.2935146764;273.67729395670597;904234.5605800687;614416.93901678;99668.18669120446;78248.21985650288;0;12;13;2;0;0;0;3;49;59;573003832050.2611;218078235815.2782;482440933585.4414;60350.262239322125;2296.556467596341;30714.77369665945;5044.025146375277;1427409.9118584597;327474.2569757048;1432953.4688988838;444895.7702959298;4.819641099783856;0.21591586163770735
2637;2019-04-13 12:57:41.767;848;372;176;176;156;42;34;31;-24;37;726;202;-25;5;234;160;702;368;173;33;33;-15;852;355;360;143;360;303;843;144.0;1565.0;271.0;280.0;0.0;22;1;60;1;0;0;1;0;0;0;1;1;0;0;0;23273.185546875;12946.7900390625;5712.50244140625;2304.06420898438;663.0;158476;646.0;1247.0;Calculated values ==>;1555153061.767;357.96000000000004;310.36;290.76000000000005;290.76000000000005;288.76000000000005;277.36;273.8482719121499;276.56;276.26000000000005;270.76000000000005;276.86;345.76;293.36;270.66;273.66;296.56;289.16;343.36;309.96000000000004;276.46000000000004;276.46000000000004;337.76;339.46000000000004;271.66;243.1966462407574;267.9596281332873;273.8482719121499;290.46000000000004;8520000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;8430000.0;0.024;0.26083333333333336;0.04516666666666667;0.04666666666666666;0.0;0.024;3.1329572074051524;12946.7900390625;5712.50244140625;2304.06420898438;23273.185546875;493976.24515384366;345652.1039694986;239146.23533288637;239146.23533288637;233776.1557325129;430477.46260093397;434197.24731978856;437953.82195464283;471996.43091952;526132.0875705427;468298.68043046317;437798.07955487026;442345.5325163701;464153.9787801302;454897.47462011676;470160.5551026187;337685.4813381549;434017.3760585396;434017.3760585396;270959.89632461156;278076.8904731985;466835.29223301745;199630.44048784868;199630.44048784868;273.03212447327263;904625.4485123805;614629.4229281886;99706.38920768826;78342.20825683758;0;12;13;2;0;0;0;3;49;59;573219427795.1034;218165193765.2146;482622645715.3085;10764.272729583536;12469.559748107877;34553.91507356432;5625.286453696583;1428002.2465492235;327597.2484694443;1433497.1117504637;444984.6382522492;3.024946574364974;0.13852474287422448
2638;2019-04-13 12:58:41.767;854;370;175;175;154;44;34;32;-24;37;712;204;-26;8;234;159;705;367;175;35;34;-13;828;359;365;139;364;303;830;148.0;755.0;1991.0;286.0;0.0;43;1;59;1;0;0;1;0;0;0;1;1;0;0;0;23014.1484375;12586.5625;6426.70068359375;2325.08081054688;666.0;158477;649.0;1249.0;Calculated values ==>;1555153121.767;358.56000000000006;310.16;290.66;290.66;288.56;277.56;274.27422755570615;276.56;276.36;270.76000000000005;276.86;344.36;293.56;270.56;273.96000000000004;296.56;289.06;343.66;309.86;276.66;276.56;338.06000000000006;339.76;271.86;242.35481222062532;267.9596281332873;274.27422755570615;290.66;8280000.0;3590000.0;3650000.0;1390000.0;3640000.0;3030000.0;8300000.0;0.024666666666666667;0.12583333333333332;0.3318333333333333;0.04766666666666666;0.0;0.024666666666666667;3.13745212204122;12586.5625;6426.70068359375;2325.08081054688;23014.1484375;497110.18135549384;356548.4460522072;239124.588034835;239124.588034835;233461.48358669734;430214.79039162316;432949.0678229144;437953.82195464283;472523.0838727012;524664.7522095147;468540.56641411164;437642.0229114993;442787.31820175383;463561.2209818517;454077.13592351135;473532.2345278086;350378.3159826592;433133.46834165603;432949.0678229144;272215.72791638016;279332.9882161641;467594.02958560036;202176.75764353253;202176.75764353253;274.04835021523587;905011.1762955836;614842.2008660141;99744.96541618435;78443.36828287924;0;12;13;2;0;0;0;3;49;59;573436927795.1034;218249793765.2146;482804445715.3085;78238.68917390343;12651.556629238567;15496.86808359797;5692.383651091419;1428743.9378984193;327806.5911059222;1433914.2016101067;445078.9521697891;5.252492769289299;0.32936111742831503
2639;2019-04-13 12:59:41.787;859;506;176;175;153;46;35;35;-23;37;719;206;-25;9;235;156;706;427;175;37;35;-10;831;361;366;137;366;304;833;141.0;173.0;1258.0;0.0;0.0;54;1;60;1;0;0;1;0;0;0;1;1;0;0;0;23338.685546875;12775.015625;6895.32568359375;2327.19287109375;669.0;158478;651.0;1248.0;Calculated values ==>;1555153181.787;359.06000000000006;323.76000000000005;290.76000000000005;290.66;288.46000000000004;277.76000000000005;274.4858918419099;276.66;276.66;270.86;276.86;345.06000000000006;293.76000000000005;270.66;274.06;296.66;288.76000000000005;343.76;315.86;276.86;276.66;338.26;340.06000000000006;272.16;241.92719264551067;268.0796299477929;274.4858918419099;290.66;8309999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;8330000.0;0.0235;0.028833333333333332;0.20966666666666667;0.0;0.0;0.0235;3.1344090946994174;12775.015625;6895.32568359375;2327.19287109375;23338.685546875;497574.7638836408;431296.89199151134;239340.695649487;239065.94231420002;233147.93128175865;430081.6785162784;432880.6149027872;437883.18805776763;472785.1150065333;525319.7818187249;468643.1757465133;437570.5891863215;442728.0766999201;463396.35081280995;453305.55865111935;473352.0014070763;403747.6355760374;433249.8226776551;432880.6149027872;273052.9745269728;280589.13426710566;468168.22433389036;203280.56203811016;203280.56203811016;274.4858918419099;905397.5786698695;615053.6177991501;99783.74728650149;78554.42217486598;0;12;13;2;0;0;0;3;49;59;573656300895.0337;218332621365.1883;482986606415.2506;49188.350588788184;0.0;2006.9258814616219;5395.601242319911;1429806.1838601036;327912.0558876785;1434060.115181419;445171.3828438295;2.5726009674677845;0.13746317266051025
2640;2019-04-13 13:00:41.778;859;537;178;177;152;46;36;35;-24;38;732;207;-25;10;235;153;707;377;176;38;36;-7;838;359;364;136;364;304;826;160.0;1729.0;1113.0;150.0;0.0;54;0;59;1;0;0;1;0;0;0;1;1;0;1;0;22993.033203125;12672.00390625;7015.759765625;2314.78442382812;671.0;158479;654.0;1248.0;Calculated values ==>;1555153241.778;359.06000000000006;326.86;290.96000000000004;290.86;288.36;277.76000000000005;274.27422755570615;276.76000000000005;276.66;270.76000000000005;276.96000000000004;346.36;293.86;270.66;274.16;296.66;288.46000000000004;343.86;310.86;276.96000000000004;276.76000000000005;338.56000000000006;340.26;272.46000000000004;241.71165711629368;268.0796299477929;274.27422755570615;290.76000000000005;8380000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;8259999.999999999;0.02666666666666667;0.2881666666666666;0.18550000000000003;0.025;0.0;0.02666666666666667;3.1340541682214953;12672.00390625;7015.759765625;2314.78442382812;22993.033203125;496932.3189379302;440562.8058965108;240032.75943405915;239755.7359932315;232998.2670543585;430214.79039162316;433567.68989926;437727.04723144654;473013.45329280203;526682.2706451536;468764.076073067;437570.5891863215;442875.1821116291;463693.98011157714;453222.3871060954;472701.99672548665;371370.47147822904;433931.68165179034;433567.68989926;274308.8830629234;281426.5920051367;468601.83797656716;202293.04792162232;202293.04792162232;274.09360385918376;905783.6184126002;615265.6444870896;99822.42462826736;78670.33049842503;0;12;13;2;0;0;0;3;49;59;573875268045.6742;218414509080.42783;483168979055.78406;43673.0068719724;6657.719751373621;29200.367858751397;6167.323786070338;1430579.9124311763;327967.5285636192;1434320.136954231;445267.72609902493;3.8949315277217282;0.18312323355485358
2641;2019-04-13 13:01:44.788;860;396;187;185;156;45;38;35;-25;39;744;207;-27;9;236;150;714;369;176;39;37;-6;857;361;366;133;366;302;845;167.0;1770.0;1539.0;299.0;0.0;68;0;55;1;0;0;1;0;0;0;1;1;0;0;0;23918.099609375;12515.552734375;7886.8486328125;2325.1953125;674.0;158480;656.0;1246.0;Calculated values ==>;1555153304.788;359.16;312.76000000000005;291.86;291.66;288.76000000000005;277.66;274.4858918419099;276.96000000000004;276.66;270.66;277.06;347.56000000000006;293.86;270.46000000000004;274.06;296.76000000000005;288.16;344.56000000000006;310.06;277.06;276.86;338.76;340.56000000000006;272.56;241.05796691057077;267.8393353686513;274.4858918419099;290.76000000000005;8570000.0;3610000.0;3660000.0;1330000.0;3660000.0;3020000.0;8450000.0;0.02783333333333333;0.295;0.2565;0.049833333333333334;0.0;0.02783333333333333;3.1284987803917175;12515.552734375;7886.8486328125;2325.1953125;23918.099609375;495328.0041458325;378068.704192842;242144.38296717298;241587.29003532627;233743.45039907788;430081.6785162784;433433.583526483;438024.4983934438;473501.00995365425;528092.9125784225;469041.3626281953;437713.4967235476;443139.33368828957;463529.53543198755;452442.8751106011;471682.03895840223;337685.70963415387;433616.79160117084;433249.8226776551;275146.1813398168;282682.81946839223;469111.20244295575;202625.9224143202;202625.9224143202;274.23216119443566;906194.1559789986;615486.0705903793;99863.03089537038;78800.74901995884;0;12;13;2;0;0;0;3;49;59;574105254545.6394;218499257530.415;483359899355.7552;60379.73473864521;13279.84978809367;39528.917150653266;6419.031890662821;1431490.518437828;328142.00998813193;1434921.6136553125;445377.87419222924;5.262656463582561;0.27555232181440015
2642;2019-04-13 13:02:41.799;864;376;214;210;168;46;39;36;-25;39;755;206;-27;10;236;149;717;367;177;40;38;-5;802;361;366;130;366;302;803;159.0;694.0;1428.0;160.0;0.0;84;0;53;1;0;0;1;0;0;0;1;1;0;0;0;24016.857421875;11730.798828125;8014.29541015625;2333.96923828125;677.0;158481;659.0;1247.0;Calculated values ==>;1555153361.799;359.56000000000006;310.76000000000005;294.56;294.16;289.96000000000004;277.76000000000005;274.4858918419099;277.06;276.76000000000005;270.66;277.06;348.66;293.76000000000005;270.46000000000004;274.16;296.76000000000005;288.06;344.86;309.86;277.16;276.96000000000004;339.06000000000006;340.86;272.66;240.39332010688793;267.8393353686513;274.4858918419099;290.86;8020000.0;3610000.0;3660000.0;1300000.0;3660000.0;3020000.0;8030000.0;0.026500000000000003;0.11566666666666667;0.238;0.02666666666666667;0.0;0.026500000000000003;3.1304747291789186;11730.798828125;8014.29541015625;2333.96923828125;24016.857421875;500932.295581849;386659.4701707434;251101.49062469706;249873.3524091975;237726.51409789702;430081.6785162784;433616.79160117084;438024.4983934438;473889.0705746373;529241.7372316079;468920.8902231166;437713.4967235476;443285.3374463631;463529.53543198755;452298.44156383985;478514.5195926718;378297.53782373207;433799.4536676275;433433.583526483;276402.16793126165;283939.0963198885;469617.39609492937;202889.33827351185;202889.33827351185;274.33438913168874;906573.7142889121;615678.0579163433;99899.92306617905;78926.65737019906;0;12;13;2;0;0;0;3;49;59;574313914805.3392;218574226995.30716;483532072575.5075;55962.1681085438;7112.7482085711345;11591.76422460736;6109.422499203735;1432411.7362452834;328303.48254406464;1435326.397149992;445477.07693003386;3.658493175069313;0.2134753672246112
2643;2019-04-13 13:03:41.799;857;504;226;225;186;41;35;34;-24;40;766;205;-25;9;236;151;715;365;175;35;36;-5;790;354;359;129;359;305;793;146.0;170.0;340.0;21.0;0.0;49;0;57;1;0;0;1;0;0;0;1;1;0;0;0;25530.16015625;11928.896484375;6316.32421875;2365.4443359375;674.0;158482;659.0;1248.0;Calculated values ==>;1555153421.799;358.86;323.56;295.76000000000005;295.66;291.76000000000005;277.26000000000005;273.7412296467126;276.66;276.56;270.76000000000005;277.16;349.76;293.66;270.66;274.06;296.76000000000005;288.26000000000005;344.66;309.66;276.66;276.76000000000005;339.06000000000006;340.56000000000006;272.66;240.16925963744896;268.19934244402924;273.7412296467126;290.66;7900000.0;3540000.0;3590000.0;1290000.0;3590000.0;3050000.0;7930000.0;0.024333333333333332;0.028333333333333332;0.056666666666666664;0.0035;0.0;0.024333333333333332;3.1335204477759735;11928.896484375;6316.32421875;2365.4443359375;25530.16015625;501004.95339076617;438736.21497078356;255225.47843503635;254901.01970232304;243014.71623906476;430542.39183029096;434621.1652425816;437499.1961693786;474114.60106150573;530161.7641224974;468382.75320899114;437342.01223029394;442521.2416164823;464564.1698029545;453800.02511470526;479530.54956932826;383610.62964809284;434621.1652425816;434799.06761956174;276402.16793126165;282682.81946839223;469753.00298397493;201266.29063274423;201266.29063274423;273.67064756084545;906986.6061020632;615875.2220439475;99939.0848459642;79046.07920043994;0;12;13;2;0;0;0;3;49;59;574531414805.3392;218651926995.30716;483714172575.5075;13386.531313742613;939.7034932293074;2717.731064435003;5682.6309066792255;1432989.6420738024;328370.5863082463;1435445.6429440673;445575.34404174954;1.102661982765399;0.0425473994265542
2644;2019-04-13 13:04:41.780;842;573;217;219;188;36;34;30;-23;39;777;205;-25;9;236;153;712;364;176;33;34;-4;805;352;357;132;357;304;797;143.0;1508.0;925.0;84.0;0.0;31;100;57;1;0;0;1;0;0;0;1;0;0;0;0;25552.001953125;12069.9384765625;5680.6982421875;1385.32727050781;671.0;158483;656.0;1248.0;Calculated values ==>;1555153481.78;357.36;330.46000000000004;294.86;295.06;291.96000000000004;276.76000000000005;273.5264737036516;276.56;276.16;270.86;277.06;350.86;293.66;270.66;274.06;296.76000000000005;288.46000000000004;344.36;309.56;276.46000000000004;276.56;338.76;340.26;272.76000000000005;240.83765695389522;268.0796299477929;273.5264737036516;290.76000000000005;8050000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3040000.0;7970000.0;0.02383333333333333;0.25133333333333335;0.15416666666666667;0.014;0.0;0.02383333333333333;3.1340541682214953;12069.9384765625;5680.6982421875;1385.32727050781;25552.001953125;497465.55114300764;453256.05865580624;252219.42858825385;252848.96339494232;243498.36195330782;430671.36484660726;434929.85772998666;437883.18805776763;473630.5699406402;531385.6704624288;468522.201623838;437570.5891863215;442728.0766999201;464857.1551205372;454423.3790500967;477356.7649088168;379725.5703890333;434752.8493145431;434929.85772998666;275146.1813398168;281426.5920051367;469443.23309354973;200615.145995022;200615.145995022;273.4068167799072;907412.1559857791;616075.1490048518;99970.33137812058;79146.02272871615;0;12;13;2;0;0;0;3;49;59;574746146785.1481;218730202200.23746;483896814720.3449;36578.82315133995;3763.593219379388;24537.97355597225;5584.5006296833235;1433405.8881742887;328409.7680360057;1435672.7018909256;445669.2070717608;3.682327715286838;0.1608480532047114
2645;2019-04-13 13:05:41.800;835;398;202;205;186;35;35;28;-24;39;783;205;-25;-1;236;156;708;357;171;33;34;-2;844;351;357;140;356;303;837;152.0;1479.0;1299.0;139.0;0.0;11;100;57;1;0;0;1;0;0;0;1;0;0;0;0;23524.013671875;12634.763671875;5182.86474609375;1351.70642089844;669.0;158484;653.0;1247.0;Calculated values ==>;1555153541.8;356.66;312.96000000000004;293.36;293.66;291.76000000000005;276.66;273.4187578820637;276.66;275.96000000000004;270.76000000000005;277.06;351.46000000000004;293.66;270.66;273.06;296.76000000000005;288.76000000000005;343.96000000000004;308.86;276.46000000000004;276.56;338.46000000000004;340.06000000000006;272.96000000000004;242.56692532238324;267.9596281332873;273.4187578820637;290.26000000000005;8440000.0;3510000.0;3570000.0000000005;1400000.0;3560000.0;3030000.0;8370000.0;0.025333333333333333;0.2465;0.2165;0.023166666666666665;0.0;0.025333333333333333;3.1318975489504597;12634.763671875;5182.86474609375;1351.70642089844;23524.013671875;492755.76191098045;384555.0228814456;246593.40820760594;247467.457929236;242033.69105857672;430735.4089219946;435106.3833865666;437953.82195464283;472588.21769833704;532086.2488302357;468661.3986364127;437798.07955487026;441455.363107709;465003.21838653134;455012.3084437483;472168.05709832365;322703.67987320165;434752.8493145431;434929.85772998666;273890.2417152289;280589.13426710566;468545.2436277732;200303.34905796914;200303.34905796914;273.2800389346877;907821.2591047897;616281.0901468627;99993.14759507975;79236.58259682024;0;12;13;2;0;0;0;3;49;59;574960418185.08;218811829400.21152;484078975420.28705;51451.32738212985;6214.270557533794;36842.96898599257;5943.8715530244435;1434139.7172900303;328492.94461707515;1436184.3802478977;445765.30886317557;5.240267297903639;0.23481214516416446
2646;2019-04-13 13:06:41.791;839;375;188;190;175;37;33;29;-24;38;782;205;-27;-3;236;158;707;363;172;35;33;-1;847;356;361;144;361;302;838;165.0;1530.0;1546.0;356.0;0.0;21;100;52;1;0;0;1;0;0;0;1;0;0;0;0;21981.16796875;12187.7216796875;5582.119140625;1336.64819335938;668.0;158485;652.0;1245.0;Calculated values ==>;1555153601.791;357.06000000000006;310.66;291.96000000000004;292.16;290.66;276.86;273.955091788801;276.46000000000004;276.06;270.76000000000005;276.96000000000004;351.36;293.66;270.46000000000004;272.86;296.76000000000005;288.96000000000004;343.86;309.46000000000004;276.66;276.46000000000004;338.36;339.96000000000004;273.06;243.40439225979637;267.8393353686513;273.955091788801;290.36;8470000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;8380000.0;0.0275;0.255;0.25766666666666665;0.059333333333333335;0.0;0.0275;3.127051228154743;12187.7216796875;5582.119140625;1336.64819335938;21981.16796875;493079.646341578;356899.90943856223;242573.29169344204;243136.47452004917;238969.01421845873;430412.23801567365;433769.5290198815;438179.53515710204;471963.08021786925;532056.9234048271;468800.3455247588;437713.4967235476;441368.7326958178;464270.0288607765;454446.891000169;471638.5274179643;332608.8877142473;434130.71970383386;433769.5290198815;273471.60554148915;280170.41352433193;468092.3037576143;201305.59387735755;201305.59387735755;273.6949274663108;908200.4120699201;616487.9131631353;100015.54718973179;79326.27733955227;0;12;13;2;0;0;0;3;49;59;575175785874.854;218897016620.12213;484260448195.0966;61034.518869747495;15829.344786228567;35452.558124447845;6392.758216419409;1435076.958733838;328676.6138568946;1436786.7526037772;445868.0986903592;6.213029505939031;0.34468807122302475
2647;2019-04-13 13:07:41.791;847;368;177;177;162;43;33;34;-25;39;773;204;-27;-5;236;160;717;362;175;36;33;0;837;359;364;147;364;301;827;165.0;1614.0;951.0;112.0;0.0;45;100;48;1;0;0;1;0;0;0;1;0;0;0;0;21235.48046875;11811.302734375;6575.02685546875;1317.91564941406;667.0;158486;651.0;0.0;Calculated values ==>;1555153661.791;357.86;309.96000000000004;290.86;290.86;289.36;277.46000000000004;274.27422755570615;276.46000000000004;276.56;270.66;277.06;350.46000000000004;293.56;270.46000000000004;272.66;296.76000000000005;289.16;344.86;309.36;276.76000000000005;276.46000000000004;338.26;339.86;273.16;244.02132995426717;267.7187500070086;274.27422755570615;290.66;8370000.0;3590000.0;3640000.0;1470000.0;3640000.0;3010000.0;8270000.0;0.0275;0.269;0.1585;0.018666666666666668;0.0;0.0275;0.0;11811.302734375;6575.02685546875;1317.91564941406;21235.48046875;495231.6938590737;356186.0585627898;239735.64425038273;239735.64425038273;235646.70539359443;430214.79039162316;433017.6092021058;438249.86041294545;471664.89969118324;531194.622265396;468818.63997408526;437940.2675631159;441282.59110265225;463826.62237682095;454218.98018392763;474534.8158905598;342751.60523976194;433567.68989926;433017.6092021058;273052.9745269728;279751.69817897916;467775.8766937583;202403.38199356562;202403.38199356562;274.136508203524;908560.5508068993;616687.9050332524;100037.66855508824;79427.58688951972;0;12;13;2;0;0;0;3;49;59;575393285874.854;218984316620.12213;484441348195.0966;37381.6668294717;4953.619901070264;35449.68366506463;6341.891248234854;1435897.0936146649;328849.80522928876;1437377.6046186897;445974.2207692313;4.269479019487184;0.17337446141757293
2648;2019-04-13 13:08:41.812;852;473;175;175;153;46;35;34;-26;39;759;202;-28;-4;236;158;761;416;179;37;34;0;845;362;367;142;367;301;848;179.0;132.0;1400.0;340.0;0.0;64;0;45;1;0;0;1;0;0;0;1;1;0;0;0;22504.908203125;11575.81640625;7591.81396484375;2269.45239257812;672.0;158487;649.0;20.0;Calculated values ==>;1555153721.812;358.36;320.46000000000004;290.66;290.66;288.46000000000004;277.76000000000005;274.5913991737795;276.66;276.56;270.56;277.06;349.06000000000006;293.36;270.36;272.76000000000005;296.76000000000005;288.96000000000004;349.26;314.76000000000005;276.86;276.56;338.06000000000006;340.36;273.16;242.98782864720522;267.7187500070086;274.5913991737795;291.06;8450000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3010000.0;8480000.0;0.029833333333333333;0.022000000000000002;0.23333333333333334;0.056666666666666664;0.0;0.029833333333333333;0.05022237882518258;11575.81640625;7591.81396484375;2269.45239257812;22504.908203125;495236.6059499796;417690.0293488003;238778.14730630728;238778.14730630728;232906.7456677238;430014.67791919125;432626.2974239531;438095.2167564963;472325.50216173066;529735.4572414138;468577.6157975026;437785.01000687695;441431.40639256994;463380.54213311686;453419.23222524277;480987.0358564831;391754.1537129389;432997.62667057913;432439.757026355;272215.72791638016;281845.32903042674;468468.1067229894;202857.95300862193;202857.95300862193;274.3268459653141;908925.1816228575;616882.8659056656;100067.57375200147;79545.68521659702;0;12;13;2;0;0;0;3;50;59;575612662630.3907;219071046965.33435;484622011405.5387;54888.69487450402;15051.242043814156;1963.1234071579727;6849.190486529037;1436666.2824193018;329016.57076008484;1437689.4871324087;446084.1849246118;3.6736458817737025;0.2717784892639752
2649;2019-04-13 13:09:41.782;857;625;178;177;153;50;36;35;-28;39;746;203;-29;7;236;152;777;396;181;38;36;-1;829;365;370;138;370;300;816;175.0;1675.0;1143.0;254.0;1.0;94;0;38;1;0;0;1;0;0;0;1;1;0;0;0;23092.94140625;10890.201171875;8768.677734375;2282.87719726562;773.0;158488;648.0;23.0;Calculated values ==>;1555153781.782;358.86;335.66;290.96000000000004;290.86;288.46000000000004;278.16;274.9066339382667;276.76000000000005;276.66;270.36;277.06;347.76;293.46000000000004;270.26000000000005;273.86;296.76000000000005;288.36;350.86;312.76000000000005;276.96000000000004;276.76000000000005;337.96000000000004;350.46000000000004;273.06;242.14157278889297;267.5978703862781;274.9066339382667;291.26000000000005;8290000.000000001;3650000.0;3700000.0;1380000.0;3700000.0;3000000.0;8159999.999999999;0.029166666666666667;0.2791666666666667;0.1905;0.042333333333333334;0.00016666666666666666;0.029333333333333333;0.057408506949297396;10890.201171875;8768.677734375;2282.87719726562;23092.94140625;497462.28022592823;460684.07885098923;240237.81590694468;239959.04999272124;233429.68879469167;429811.8947417682;432043.5753533974;438011.42202021845;472850.0741107318;528455.9560178719;468837.04057145526;437856.56215164;443256.9062126748;462931.7423459954;452029.09594127483;485244.12657226704;393912.64675182273;432420.26882306463;432043.5753533974;271797.11229066993;324168.52440917626;468918.75069763284;203687.03364450348;203894.7085437219;274.661805407546;909304.9737120768;617069.9891104993;100105.49086389496;79681.95447877343;0;12;13;2;0;0;0;3;50;59;575833652080.4962;219155004965.3744;484802221255.6247;44638.795985573706;11228.142688582475;25496.70478320737;6692.366759750481;1437495.263478986;329235.45613552287;1437918.2046181534;446196.9748118961;4.013170586788413;0.21998083061074825
2650;2019-04-13 13:10:44.782;858;416;205;203;162;48;38;37;-27;40;746;206;-29;10;237;147;803;365;183;40;38;-2;835;361;366;134;366;301;818;175.0;1792.0;1008.0;208.0;0.0;94;0;37;1;0;0;1;0;0;0;1;1;0;0;0;23367.830078125;10854.4228515625;8850.45703125;2309.98193359375;822.0;158489;647.0;21.0;Calculated values ==>;1555153844.782;358.96000000000004;314.76000000000005;293.66;293.46000000000004;289.36;277.96000000000004;274.4858918419099;276.96000000000004;276.86;270.46000000000004;277.16;347.76;293.76000000000005;270.26000000000005;274.16;296.86;287.86;353.46000000000004;309.66;277.16;276.96000000000004;337.86;355.36;272.96000000000004;241.2770596917726;267.7187500070086;274.4858918419099;291.46000000000004;8350000.0;3610000.0;3660000.0;1340000.0;3660000.0;3010000.0;8180000.0;0.029166666666666667;0.2986666666666667;0.168;0.034666666666666665;0.0;0.029166666666666667;0.052252343841067125;10854.4228515625;8850.45703125;2309.98193359375;23367.830078125;497059.4276069351;403935.69900437037;247955.6902221732;247363.28841461602;235807.69835224695;430081.6785162784;433433.583526483;437940.2675631159;473468.5566066367;528378.9364818194;469059.37525089737;437629.4412208045;443489.2359988558;463662.6014702889;452009.00334685703;488709.7272527834;361157.8541918154;433799.4536676275;433433.583526483;271378.50176498963;344726.4743306794;469366.78838317865;202667.21351871456;202667.21351871456;274.24819729872615;909711.5054625651;617260.2545707043;100145.67838128998;79836.12190797266;0;12;13;2;0;0;0;3;50;59;576065492080.4962;219240684965.3744;484991536255.6247;39525.87307945943;9245.585261968088;38095.49275420912;6730.685791893246;1438231.7043333051;329414.6012550902;1438474.6363466058;446314.426521723;4.251565949770243;0.1957233995259483
2651;2019-04-13 13:11:41.783;854;367;228;224;177;40;33;35;-22;40;754;207;-23;12;236;147;810;357;182;33;33;-3;787;347;353;130;352;308;790;140.0;372.0;28.0;145.0;0.0;22;0;51;1;0;0;1;0;0;0;1;1;0;0;0;22953.388671875;11438.83203125;5144.4619140625;2376.76147460938;834.0;158490;645.0;16.0;Calculated values ==>;1555153901.783;358.56000000000006;309.86;295.96000000000004;295.56;290.86;277.16;272.9856168485579;276.46000000000004;276.66;270.96000000000004;277.16;348.56000000000006;293.86;270.86;274.36;296.76000000000005;287.86;354.16;308.86;276.46000000000004;276.46000000000004;337.66;356.56000000000006;272.86;240.39332010688793;268.5567601203482;272.9856168485579;291.36;7870000.0;3470000.0000000005;3529999.9999999995;1300000.0;3520000.0000000005;3080000.0;7900000.0;0.02333333333333333;0.062000000000000006;0.004666666666666667;0.024166666666666666;0.0;0.02333333333333333;0.03977993171050956;11438.83203125;5144.4619140625;2376.76147460938;22953.388671875;500845.68855664314;387297.58505012357;255986.1249317202;254681.14699465974;240509.07296012907;430988.63858405815;435715.42218331463;437126.8590839872;473985.80243904516;528677.1384999253;468206.5035522741;436968.1147638701;442343.2040964072;465584.64511017455;454433.70090310305;494455.3701490229;377619.3837352522;435715.42218331463;435715.42218331463;270541.29595472733;349763.88963852916;469812.2648789563;197665.62584826458;197665.62584826458;272.2191157058916;910078.221544039;617436.7459345876;100182.78241749432;79946.91695988757;0;12;13;2;0;0;0;3;50;59;576270410675.2356;219315926285.27872;485165104300.404;1117.485755100039;6576.877109908382;7243.831157653784;5554.495247817834;1438553.4699019138;329539.8646129392;1438833.57895758;446411.6859111055;1.0808348824206377;0.0554611317382119
2652;2019-04-13 13:12:41.783;840;518;238;235;186;34;29;26;-21;38;767;208;-22;11;236;147;806;495;178;30;29;-4;810;349;354;131;354;305;812;134.0;0.0;1253.0;294.0;0.0;4;100;52;1;0;0;1;0;0;0;1;0;0;1;0;28664.146484375;11659.5283203125;4669.5341796875;1246.21154785156;840.0;158491;643.0;0.0;Calculated values ==>;1555153961.783;357.16;324.96000000000004;296.96000000000004;296.66;291.76000000000005;276.56;273.20264511476705;276.06;275.76000000000005;271.06;276.96000000000004;349.86;293.96000000000004;270.96000000000004;274.26000000000005;296.76000000000005;287.86;353.76;322.66;276.16;276.06;337.46000000000004;357.16;272.76000000000005;240.61611355647437;268.19934244402924;273.20264511476705;290.96000000000004;8100000.0;3490000.0;3540000.0;1310000.0;3540000.0;3050000.0;8120000.0;0.022333333333333334;0.0;0.20883333333333332;0.049;0.0;0.022333333333333334;0.0;11659.5283203125;4669.5341796875;1246.21154785156;28664.146484375;496708.0859708307;438549.13522448443;258476.07066690328;257485.8027216378;242578.87995051424;430862.6128555636;434774.884458551;437968.82056851813;473663.03176242136;530266.2318028542;468746.1015721909;437812.597326149;442816.332836664;465294.49394155305;454092.9196684272;491634.63261570386;432682.0659061865;434951.03582335456;434774.884458551;269704.110367413;352283.03420395456;469579.1550949515;199414.27692387244;199414.27692387244;272.9212585848383;910508.367670341;617629.2322708506;100212.97385934816;80028.70026066882;0;12;13;2;0;0;0;3;50;59;576482510675.2356;219394226285.27872;485349004300.404;49818.14053112351;13238.079030382876;0.0;5256.3869016078215;1438977.9334542989;329704.98924744164;1438893.9442172272;446501.776595684;3.886858678682447;0.2960254211625268
2653;2019-04-13 13:13:41.784;833;624;222;227;202;34;30;25;-22;38;778;208;-24;2;236;151;802;465;180;32;31;-3;824;347;352;138;352;305;819;122.0;1282.0;377.0;88.0;0.0;1;100;50;1;0;0;1;0;0;0;1;0;0;0;0;34622.64453125;11837.154296875;4604.22216796875;1365.23266601562;839.0;158492;641.0;0.0;Calculated values ==>;1555154021.784;356.46000000000004;335.56;295.36;295.86;293.36;276.56;272.9856168485579;276.16;275.66;270.96000000000004;276.96000000000004;350.96000000000004;293.96000000000004;270.76000000000005;273.36;296.76000000000005;288.26000000000005;353.36;319.66;276.36;276.26000000000005;337.26;357.06000000000006;272.86;242.14157278889297;268.19934244402924;272.9856168485579;291.16;8240000.000000001;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3050000.0;8190000.000000001;0.02033333333333333;0.21366666666666667;0.06283333333333334;0.014666666666666666;0.0;0.02033333333333333;0.0;11837.154296875;4604.22216796875;1365.23266601562;34622.64453125;494354.34623183135;460081.14786548284;253095.60855754904;254665.988028837;247042.69158067458;430988.63858405815;435432.7099294878;437812.597326149;472752.1489716358;531414.780835583;468746.1015721909;437499.1961693786;441480.6793942096;465584.64511017455;454990.3539292435;489647.8206252617;422392.6368280384;435779.9995887948;435606.5810759271;268866.9448851554;351863.15629032685;468721.36417001364;198994.77940891075;198994.77940891075;272.7470129079937;911035.7663846662;617825.0412225188;100234.73625713802;80105.98285149431;0;12;13;2;0;0;0;3;50;59;576694314204.9797;219474927630.18124;485532007350.1829;15005.719559133138;3955.9899098295095;14370.190938006715;4811.106633895999;1439518.1412910456;329848.27554316877;1439013.6978040924;446585.67377330817;2.1420702145229;0.09194244425202355
2654;2019-04-13 13:14:41.774;832;414;204;211;197;34;30;24;-24;36;783;207;-26;-1;236;154;810;383;179;34;29;-1;850;351;356;141;356;302;845;139.0;1163.0;1550.0;403.0;0.0;1;100;45;1;0;0;1;0;0;0;1;0;0;0;0;32044.0703125;11645.9189453125;4784.03076171875;1335.75146484375;836.0;158493;640.0;0.0;Calculated values ==>;1555154081.774;356.36;314.56;293.56;294.26000000000005;292.86;276.56;273.4187578820637;276.16;275.56;270.76000000000005;276.76000000000005;351.46000000000004;293.86;270.56;273.06;296.76000000000005;288.56;354.16;311.46000000000004;276.56;276.06;337.16;356.76;273.06;242.77792619122317;267.8393353686513;273.4187578820637;291.06;8500000.0;3510000.0;3560000.0;1410000.0;3560000.0;3020000.0;8450000.0;0.023166666666666665;0.19383333333333336;0.25833333333333336;0.06716666666666667;0.0;0.023166666666666665;0.0;11645.9189453125;4784.03076171875;1335.75146484375;32044.0703125;491721.72199445724;391846.0502366065;246978.42595128634;249025.34725295656;244965.61418376607;430735.4089219946;434464.2400499864;438179.53515710204;472161.77640367835;532161.0685149269;469041.3626281953;437869.15320432716;441666.2829081751;465003.21838653134;454733.0192483894;488308.85116698255;362937.1099812662;435171.47162705613;434286.206695374;268448.3696465944;350603.57178935205;468506.6426915133;199952.67151888256;199952.67151888256;273.14210300769474;911591.2297491262;618020.7008841886;100257.24070686524;80184.20525334729;0;12;13;2;0;0;0;3;50;59;576906678805.0135;219558613680.19455;485714077000.21185;61541.93977320671;18037.875063761698;24301.222499831358;5428.726898255384;1440155.9321360562;330031.52720427647;1439335.9058724958;446670.991497432;6.152853927775402;0.394583670128153
