;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2655;2019-04-13 13:15:41.775;841;378;186;189;180;40;29;27;-26;36;778;206;-28;-1;235;159;819;374;178;32;28;0;844;356;361;145;361;300;839;153.0;1220.0;530.0;275.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;0;0;0;26252.021484375;11059.693359375;4751.46923828125;1321.47155761719;833.0;158494;638.0;0.0;Calculated values ==>;1555154141.775;357.26;310.96000000000004;291.76000000000005;292.06;291.16;277.16;273.955091788801;276.06;275.86;270.56;276.76000000000005;350.96000000000004;293.76000000000005;270.36;273.06;296.66;289.06;355.06000000000006;310.56;276.36;275.96000000000004;336.96000000000004;356.46000000000004;273.16;243.61107973660833;267.5978703862781;273.955091788801;290.96000000000004;8440000.0;3560000.0;3610000.0;1450000.0;3610000.0;3000000.0;8390000.0;0.025500000000000002;0.2033333333333333;0.08833333333333333;0.04583333333333333;0.0;0.025500000000000002;0.0;11059.693359375;4751.46923828125;1321.47155761719;26252.021484375;493668.20846432593;360947.453076627;241991.3787286143;242832.89452807407;240324.0114652119;430412.23801567365;433040.73848485097;438320.22817239247;471632.7587203168;531790.3850531746;469197.61380468245;438011.42202021845;442085.5645219337;464138.1880892104;454587.787147844;490300.374440726;353976.9372885117;433588.14229367237;432857.16687699256;267611.2341011182;349344.06076314294;468053.524328251;200944.81678919867;200944.81678919867;273.5536746495189;912077.0386121232;618209.9174741416;100279.38460117241;80263.66907794206;0;12;13;2;0;0;0;3;50;59;577121782390.6084;219644415110.43185;485894680010.7113;20968.161338848786;12242.482428873232;27719.098887616903;5913.764927238744;1440843.527773628;330283.86772301816;1439769.4157769682;446765.51383825194;3.9015312518071354;0.20116239841317451
2656;2019-04-13 13:16:41.795;850;387;175;176;163;45;31;33;-27;37;766;204;-28;0;235;161;828;373;181;32;30;0;835;361;366;149;365;301;838;163.0;-1.0;1529.0;137.0;0.0;7;100;35;1;0;0;1;0;0;0;1;0;0;0;0;21737.44140625;10694.134765625;4919.70166015625;1307.376953125;831.0;158495;637.0;0.0;Calculated values ==>;1555154201.795;358.16;311.86;290.66;290.76000000000005;289.46000000000004;277.66;274.4858918419099;276.26000000000005;276.46000000000004;270.46000000000004;276.86;349.76;293.56;270.36;273.16;296.66;289.26000000000005;355.96000000000004;310.46000000000004;276.36;276.16;336.86;356.26;273.16;244.42749628697553;267.7187500070086;274.4858918419099;291.26000000000005;8350000.0;3610000.0;3660000.0;1490000.0;3650000.0;3010000.0;8380000.0;0.027166666666666665;0.0;0.2548333333333333;0.022833333333333334;0.0;0.027166666666666665;0.0;10694.134765625;4919.70166015625;1307.376953125;21737.44140625;495867.3712703813;373700.9786153274;238969.01421845873;239242.95755602108;235721.28886001176;430081.6785162784;432135.2526055904;437940.2675631159;471199.84743302374;530465.2551293176;468818.63997408526;437785.01000687695;442024.1650760851;463545.3156519603;454019.4663252484;492551.20890095347;353181.6248274146;432322.48016695504;431947.42082675546;267192.67376467976;348504.4273212152;467497.2088393978;203003.21841464008;203003.21841464008;274.37852985544845;912477.0841068149;618391.259802426;100301.29897444526;80344.28903310036;0;12;13;2;0;0;0;3;50;59;577339955090.5391;219732644510.4038;486075040110.654;59869.791358003255;6039.279448031968;0.0;6219.650832195801;1441517.4019290896;330436.2665212825;1440000.4852651218;446866.65934014774;4.2626211266944765;0.2818866887699313
2657;2019-04-13 13:17:41.775;853;564;169;169;153;51;34;37;-25;38;730;203;-26;9;234;161;825;367;181;34;33;-1;785;363;368;141;368;304;787;159.0;163.0;421.0;87.0;0.0;37;0;39;1;0;0;1;0;0;0;1;0;1;1;0;20975.333984375;10415.7666015625;5734.63134765625;2296.31494140625;829.0;158496;635.0;-1.0;Calculated values ==>;1555154261.775;358.46000000000004;329.56;290.06;290.06;288.46000000000004;278.26000000000005;274.69669130483857;276.56;276.86;270.66;276.96000000000004;346.16;293.46000000000004;270.56;274.06;296.56;289.26000000000005;355.66;309.86;276.56;276.46000000000004;336.66;356.06000000000006;273.06;242.77792619122317;268.0796299477929;274.69669130483857;291.26000000000005;7850000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3040000.0;7870000.0;0.026500000000000003;0.027166666666666665;0.07016666666666667;0.0145;0.0;0.026500000000000003;-0.0024870650958766865;10415.7666015625;5734.63134765625;2296.31494140625;20975.333984375;500882.96555376647;452969.9096348359;238323.73212886023;238323.73212886023;233932.38587124547;429947.3805835815;432182.85202778585;437570.5891863215;472358.58907936385;526472.7720350736;468280.0305953833;437413.810930519;442728.0766999201;462963.65795648436;453676.4608853369;496843.47091476683;389112.39471037633;432182.85202778585;431994.6062598477;266355.56789118156;347664.82616959437;468506.6426915133;203299.5167522278;203299.5167522278;274.5025895836779;912832.9052552517;618567.1170085935;100331.31972998731;80433.04554615755;0;12;13;2;0;0;0;3;50;60;577560081690.609;219819615510.43146;486256479610.7117;16438.020249125573;3845.50332611964;2926.694236885942;6060.419871951928;1442153.0883932079;330518.61225336336;1440024.866254064;446968.95915140735;1.5867671306880387;0.08526777433973957
2658;2019-04-13 13:18:41.766;845;445;168;169;147;49;35;35;-20;39;705;204;-22;12;234;157;827;339;179;36;34;-3;804;358;363;136;363;307;796;148.0;1378.0;1238.0;88.0;0.0;12;0;49;1;0;0;1;0;0;0;1;0;1;1;0;20342.498046875;11450.9453125;4895.34375;2335.5380859375;826.0;158497;633.0;0.0;Calculated values ==>;1555154321.766;357.66;317.66;289.96000000000004;290.06;287.86;278.06;274.1680685717883;276.66;276.66;271.16;277.06;343.66;293.56;270.96000000000004;274.36;296.56;288.86;355.86;307.06;276.76000000000005;276.56;336.46000000000004;355.76;272.86;241.71165711629368;268.43790593516167;274.1680685717883;291.06;8040000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3070000.0;7959999.999999999;0.024666666666666667;0.22966666666666666;0.20633333333333334;0.014666666666666666;0.0;0.024666666666666667;0.0;11450.9453125;4895.34375;2335.5380859375;20342.498046875;497996.54340206925;421791.0625523709;237864.54743540246;238141.61719925952;232168.3727090649;430280.9020939914;433634.880018922;437671.5478804793;473111.07959547755;523610.651506879;467981.3935862347;437356.53477473935;442550.7883978828;463709.8566730499;453964.3480236113;495351.0956232557;322934.2677631772;433816.67410848953;433452.5470882844;265518.4816520846;346405.4846687502;468995.5380171435;202250.71892937613;202250.71892937613;274.0725723433285;913177.1688745276;618749.3122742963;100369.9127153584;80521.61538440955;0;12;13;2;0;0;0;3;50;60;577779348795.3789;219902703045.34427;486439752115.5194;48575.16437357762;3912.257346620588;39598.39813186469;5702.978427919737;1442694.7836646813;330583.25056170084;1440379.1888670663;447066.97276622226;5.234434378553891;0.21777500476571032
2659;2019-04-13 13:19:41.796;838;377;172;172;150;46;36;33;-20;38;709;205;-21;13;235;154;832;358;176;35;35;-6;834;358;363;130;363;308;826;152.0;1312.0;1472.0;236.0;0.0;10;0;54;1;0;0;1;0;0;0;1;0;1;1;0;21087.697265625;12240.4755859375;5062.49951171875;2360.15307617188;824.0;158498;631.0;0.0;Calculated values ==>;1555154381.796;356.96000000000004;310.86;290.36;290.36;288.16;277.76000000000005;274.1680685717883;276.76000000000005;276.46000000000004;271.16;276.96000000000004;344.06000000000006;293.66;271.06;274.46000000000004;296.66;288.56;356.36;308.96000000000004;276.66;276.66;336.26000000000005;355.56000000000006;272.56;240.39332010688793;268.5567601203482;274.1680685717883;290.76000000000005;8340000.000000001;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3080000.0;8259999.999999999;0.025333333333333333;0.21866666666666665;0.24533333333333335;0.03933333333333333;0.0;0.025333333333333333;0.0;12240.4755859375;5062.49951171875;2360.15307617188;21087.697265625;494160.18689466076;371370.47147822904;238378.89482353363;238378.89482353363;232470.43290504653;430280.9020939914;433816.67410848953;437443.34373287327;473792.32411537116;523951.7436896983;467962.88660826493;437285.26766895736;442491.83973573893;463842.3458870584;453537.8608862984;493253.7951969716;334489.6759842547;433634.880018922;433634.880018922;264681.4149301396;345565.9636080181;469519.9348596685;201954.33480509138;201954.33480509138;273.9571762796023;913522.593127781;618946.8394959429;100409.06304040382;80604.63890256456;0;12;13;2;0;0;0;3;50;60;577997257695.275;219982542945.3062;486624344365.43146;57773.303523615825;10524.246935480032;34716.4207345141;5869.240478750375;1443581.4640153516;330703.6149160955;1440998.7886690695;447163.4561413106;5.537430804997003;0.28581227791370534
2660;2019-04-13 13:20:41.767;840;372;174;175;153;44;36;33;-21;38;726;205;-22;12;235;153;835;364;178;35;35;-8;851;358;363;128;363;305;853;146.0;1372.0;1285.0;75.0;0.0;12;100;55;1;0;0;1;0;0;0;1;0;0;0;0;20148.138671875;12556.2236328125;5271.02197265625;922.3486938476559;822.0;158499;630.0;0.0;Calculated values ==>;1555154441.767;357.16;310.36;290.56;290.66;288.46000000000004;277.56;274.1680685717883;276.76000000000005;276.46000000000004;271.06;276.96000000000004;345.76;293.66;270.96000000000004;274.36;296.66;288.46000000000004;356.66;309.56;276.66;276.66;336.16;355.36;272.36;239.943914813709;268.19934244402924;274.1680685717883;290.96000000000004;8510000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3050000.0;8530000.0;0.024333333333333332;0.22866666666666668;0.21416666666666667;0.0125;0.0;0.024333333333333332;0.0;12556.2236328125;5271.02197265625;922.3486938476559;20148.138671875;492851.8987531234;335965.1450935875;238413.08080976788;238684.1729638154;232827.83790978594;430280.9020939914;433816.67410848953;437968.82056851813;474050.2932466569;525975.1689179362;468382.75320899114;437812.597326149;442963.5195641987;463842.3458870584;453395.3457919151;492086.3592650875;323209.72299881314;433634.880018922;433634.880018922;264262.8888514036;344726.4743306794;469596.8923075017;202274.63998890546;202274.63998890546;274.0818762859277;913866.0590048919;619153.378780354;100436.40400061297;80690.70996040986;0;12;13;2;0;0;0;3;50;60;578214952425.1157;220059905535.24963;486808155480.297;50477.837007467046;3341.528153982453;38616.457492888076;5629.765840730402;1444483.120840913;330819.1071934958;1441609.6006186472;447259.23487846076;5.23027788919376;0.21790320768745391
2661;2019-04-13 13:21:41.787;850;525;176;175;155;48;37;38;-27;39;748;205;-28;3;235;153;837;403;173;37;36;-7;832;367;372;139;372;301;834;177.0;0.0;1490.0;51.0;0.0;69;100;41;1;0;0;1;0;0;0;1;0;0;1;0;21409.41015625;11172.9599609375;7769.78173828125;1339.28845214844;820.0;158500;628.0;0.0;Calculated values ==>;1555154501.787;358.16;325.66;290.76000000000005;290.66;288.66;277.96000000000004;275.1157276137837;276.86;276.96000000000004;270.46000000000004;277.06;347.96000000000004;293.66;270.36;273.46000000000004;296.66;288.46000000000004;356.86;313.46000000000004;276.86;276.76000000000005;335.96000000000004;355.16;272.46000000000004;242.35481222062532;267.7187500070086;275.1157276137837;290.46000000000004;8320000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3010000.0;8340000.000000001;0.029500000000000002;0.0;0.24833333333333335;0.0085;0.0;0.029500000000000002;0.0;11172.9599609375;7769.78173828125;1339.28845214844;21409.41015625;496146.025876445;436114.5180431865;239321.0658603321;239046.47561771277;233660.02433288083;429675.2189834977;431714.3608008603;437940.2675631159;472719.2527797885;528587.7342251306;468939.0435562869;437785.01000687695;442466.16301167716;462496.15684291796;451821.39498911967;494198.5925506151;389811.82511072967;431714.3608008603;431523.42560423893;263425.85118522606;343887.0166927713;468188.21802362835;204706.98263241787;204706.98263241787;275.0641174757444;914212.4873493185;619351.1878913046;100455.25725914902;80799.41954908788;0;12;13;2;0;0;0;3;50;60;578435525925.0457;220140032235.22418;486990016080.2392;57919.59909112335;2239.5905008252894;0.0;6691.085067668721;1445386.733912103;330865.63201871177;1441931.511698923;447361.94286058395;3.2960346750648655;0.18867141407600743
2662;2019-04-13 13:22:41.788;855;666;188;185;155;52;38;39;-26;42;761;204;-28;0;234;147;836;376;173;39;38;-6;849;365;370;146;370;301;835;161.0;1687.0;1330.0;78.0;0.0;85;100;41;1;0;0;1;0;0;0;1;0;0;1;0;22462.0078125;11361.716796875;8660.9951171875;1322.80151367188;818.0;158501;627.0;0.0;Calculated values ==>;1555154561.788;358.66;339.76;291.96000000000004;291.66;288.66;278.36;274.9066339382667;276.96000000000004;277.06;270.56;277.36;349.26;293.56;270.36;273.16;296.56;287.86;356.76;310.76000000000005;277.06;276.96000000000004;335.86;354.96000000000004;272.56;243.81672145450628;267.7187500070086;274.9066339382667;290.46000000000004;8490000.0;3650000.0;3700000.0;1460000.0;3700000.0;3010000.0;8350000.0;0.026833333333333334;0.2811666666666667;0.22166666666666668;0.013000000000000001;0.0;0.026833333333333334;0.0;11361.716796875;8660.9951171875;1322.80151367188;22462.0078125;495316.11720575555;465792.49317610654;242638.07643005278;241796.1426200139;233643.5049773558;429811.8947417682;432420.26882306463;438095.2167564963;472094.78864732845;529944.0155375585;468818.63997408526;437785.01000687695;442024.1650760851;462663.03993443033;451298.6977195416;492430.9636478441;361705.0036343456;432607.708960572;432420.26882306463;263007.33956846996;343047.5905507172;467314.4250135951;204084.60033793506;204084.60033793506;274.8151604468621;914578.0885933216;619538.979994622;100477.4417119936;80936.34497198115;0;12;13;2;0;0;0;3;50;60;578658129635.6613;220225533660.46063;487170619090.73865;51872.35330611441;3421.9877207835802;36755.782423795325;6127.007104350977;1446301.6821001593;330912.812623686;1442237.814991605;447468.7620759368;4.599426989068441;0.1923568934131026
2663;2019-04-13 13:23:41.778;856;429;225;221;173;47;39;39;-24;43;757;203;-25;0;234;144;845;353;166;40;38;-5;784;356;361;143;362;307;767;134.0;1721.0;1.0;105.0;0.0;60;0;49;1;0;0;1;0;0;0;1;1;0;1;0;23545.67578125;11165.1455078125;6677.8125;2437.6767578125;815.0;158502;626.0;0.0;Calculated values ==>;1555154621.778;358.76;316.06;295.66;295.26000000000005;290.46000000000004;277.86;273.955091788801;277.06;277.06;270.76000000000005;277.46000000000004;348.86;293.46000000000004;270.66;273.16;296.56;287.56;357.66;308.46000000000004;277.16;276.96000000000004;335.76000000000005;354.66;272.66;243.1966462407574;268.43790593516167;273.955091788801;289.76000000000005;7840000.000000001;3560000.0;3610000.0;1430000.0;3620000.0000000005;3070000.0;7670000.0;0.022333333333333334;0.28683333333333333;0.00016666666666666666;0.0175;0.0;0.022333333333333334;0.0;11165.1455078125;6677.8125;2437.6767578125;23545.67578125;501401.0915705592;424165.70130967704;255842.85536992605;254514.69232343213;239877.25321016967;430412.23801567365;434846.9440822899;437040.2039936506;472588.3698738022;529068.0314497742;467859.61333208333;436881.5365223171;440754.3233983486;463858.19375264365;452456.14026116463;499827.667534053;390370.5563022179;435024.7519814282;434668.6427963687;262588.8327430989;341788.5100793522;467832.4551959069;199891.54614039412;199891.54614039412;273.1394685790007;914961.4220571032;619726.672559882;100508.77380804112;81064.14706491189;0;12;13;2;0;0;0;3;51;60;578877393085.6962;220312219210.47443;487352988690.76764;39.524776308876085;4688.965908471475;31395.948071664698;5243.355158650099;1446734.2089844176;330980.39263872715;1442805.6514239763;447563.4993026404;2.03976820218725;0.05065090487435084
2664;2019-04-13 13:24:41.779;844;374;234;231;182;38;32;29;-18;40;735;201;-20;9;233;143;841;357;162;30;31;-7;817;347;353;134;352;308;817;121.0;635.0;365.0;0.0;0.0;1;0;60;1;0;0;1;0;0;0;1;1;0;1;0;29384.501953125;12573.3271484375;4532.662109375;2365.13232421875;813.0;158503;625.0;0.0;Calculated values ==>;1555154681.779;357.56000000000006;310.56;296.56;296.26000000000005;291.36;276.96000000000004;272.9856168485579;276.36;276.06;271.36;277.16;346.66;293.26000000000005;271.16;274.06;296.46000000000004;287.46000000000004;357.26;308.86;276.16;276.26000000000005;335.66;354.46000000000004;272.46000000000004;241.2770596917726;268.5567601203482;272.9856168485579;289.36;8170000.0;3470000.0000000005;3529999.9999999995;1340000.0;3520000.0000000005;3080000.0;8170000.0;0.020166666666666666;0.10583333333333332;0.06083333333333333;0.0;0.0;0.020166666666666666;0.0;12573.3271484375;4532.662109375;2365.13232421875;29384.501953125;496647.8611971114;375105.69171756523;256979.3978158427;256009.38969891192;241337.36130438367;430988.63858405815;435541.5740161881;437758.51091407164;473468.5566066367;526684.6063051462;467474.7226255329;437443.34373287327;441895.7978633896;465195.77574039256;453874.44805104675;496204.02365054254;344012.37360107567;435192.50325232843;435367.2694147528;262170.3306944222;340949.162051476;468876.34964723146;199599.05379143672;199599.05379143672;272.9856168485579;915402.5142224372;619924.496462122;100548.79788406652;81157.56924355419;0;12;13;2;0;0;0;3;51;60;579091596655.4374;220395320595.37405;487537491765.54474;14488.033641626957;0.0;16106.949630235242;4754.659015070207;1446855.2739888038;331019.46800582914;1443201.515501972;447646.8174759338;1.8154908097104432;0.04963635188160413
2665;2019-04-13 13:25:41.819;836;525;233;234;196;35;30;25;-22;37;734;200;-23;9;233;146;836;499;163;31;30;-9;846;351;356;128;356;304;849;132.0;130.0;1378.0;140.0;0.0;1;0;53;1;0;0;1;0;0;0;1;1;0;0;0;37206.14453125;12362.1845703125;4763.56396484375;2337.478515625;811.0;158504;624.0;0.0;Calculated values ==>;1555154741.819;356.76;325.66;296.46000000000004;296.56;292.76000000000005;276.66;273.4187578820637;276.16;275.66;270.96000000000004;276.86;346.56000000000006;293.16;270.86;274.06;296.46000000000004;287.76000000000005;356.76;323.06;276.26000000000005;276.16;335.56;354.26;272.26000000000005;239.943914813709;268.0796299477929;273.4187578820637;289.46000000000004;8460000.0;3510000.0;3560000.0;1280000.0;3560000.0;3040000.0;8490000.0;0.022000000000000002;0.021666666666666667;0.22966666666666666;0.02333333333333333;0.0;0.022000000000000002;0.0;12362.1845703125;4763.56396484375;2337.478515625;37206.14453125;492717.4309225953;433184.0815660959;255586.34054782003;255899.48455273462;244590.28112141642;430735.4089219946;434464.2400499864;438039.0146135774;473953.8206284208;526891.7281662308;467916.2118046561;437883.18805776763;442728.0766999201;464611.2859323508;453609.25935500156;492717.4309225953;425832.4672693897;434641.7771524699;434464.2400499864;261751.83340796042;340109.845020078;469499.6970647479;200278.86580956442;200278.86580956442;273.2704184123621;915957.8062241569;620132.4309236001;100588.01243332274;81235.08943982383;0;12;13;2;0;0;0;3;51;60;579304438455.3021;220473972995.3241;487721214165.428;54605.58084198831;6281.819395954281;1449.1742124861214;5152.078233289284;1447431.4379625483;331071.8513997588;1443347.914067923;447729.4286570468;3.467495524130415;0.20936821656175755
2666;2019-04-13 13:26:41.799;841;629;199;203;194;39;29;28;-27;36;749;200;-28;5;233;152;832;478;164;33;29;-10;805;355;360;132;360;301;798;121.0;1325.0;1093.0;127.0;0.0;6;100;44;1;0;0;1;0;0;0;1;0;0;0;0;31800.361328125;11083.15234375;4672.35498046875;1358.59887695312;808.0;158505;623.0;0.0;Calculated values ==>;1555154801.799;357.26;336.06;293.06;293.46000000000004;292.56;277.06;273.8482719121499;276.06;275.96000000000004;270.46000000000004;276.76000000000005;348.06000000000006;293.16;270.36;273.66;296.46000000000004;288.36;356.36;320.96000000000004;276.46000000000004;276.06;335.46000000000004;353.96000000000004;272.16;240.83765695389522;267.7187500070086;273.8482719121499;289.56;8050000.0;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;7980000.0;0.020166666666666666;0.22083333333333333;0.18216666666666667;0.021166666666666667;0.0;0.020166666666666666;0.0;11083.15234375;4672.35498046875;1358.59887695312;31800.361328125;497319.03915778914;463859.12966899446;246697.9751100488;247893.39248547086;245221.62022048462;430477.46260093397;433292.63855411526;437940.2675631159;473339.41292369686;528692.118982801;468336.30000048695;437785.01000687695;442759.63332633115;464022.1768390251;453769.88021061366;495995.67057170044;431056.14663522586;434017.3760585396;433292.63855411526;261333.34086894934;338850.9272812574;468856.36815770314;201285.17941642398;201285.17941642398;273.68248966114874;916532.6687550959;620327.7436053435;100618.80281138903;81313.69588684048;0;12;13;2;0;0;0;3;51;60;579519166855.3704;220551946995.34888;487902653665.48566;43110.66855738905;5663.590161690409;14340.811535971468;4678.8170926101075;1448245.4686071093;331171.36329774425;1443479.453421464;447811.32547674613;3.9612870547115637;0.20625739937856485
2667;2019-04-13 13:27:41.790;842;407;181;185;179;42;32;30;-28;37;765;200;-30;-1;232;156;836;382;161;34;31;-8;836;354;360;139;359;299;832;120.0;1153.0;1075.0;100.0;0.0;1;100;36;1;0;0;1;0;0;0;1;0;0;0;0;25941.720703125;10830.25;4693.1630859375;1331.0615234375;805.0;158506;622.0;0.0;Calculated values ==>;1555154861.79;357.36;313.86;291.26000000000005;291.66;291.06;277.36;273.7412296467126;276.36;276.16;270.36;276.86;349.66;293.16;270.16;273.06;296.36;288.76000000000005;356.76;311.36;276.56;276.26000000000005;335.36;353.66;272.36;242.35481222062532;267.47669482898436;273.7412296467126;289.26000000000005;8359999.999999999;3540000.0;3600000.0;1390000.0;3590000.0;2990000.0;8320000.0;0.02;0.19216666666666665;0.17916666666666667;0.016666666666666666;0.0;0.02;0.0;10830.25;4693.1630859375;1331.0615234375;25941.720703125;494574.0439839984;393368.70104034845;240743.1958680225;241859.69670308195;240188.39296723402;430542.39183029096;433836.9858812755;438236.7768127522;472523.0838727012;530512.6548291343;468615.08989736135;437928.15255369636;442293.9462859474;464038.2431886511;454505.01285514946;493668.8792864705;372568.1064077042;434197.24731978856;433656.0705203272;260914.8530628454;337592.078488485;468089.2413142022;201104.56687653204;201104.56687653204;273.60739417354824;917013.7805939157;620510.3278995969;100641.21328595994;81391.73016374774;0;12;13;2;0;0;0;3;51;60;579735134455.1438;220633234800.26358;488082626665.2968;42486.18761357277;4449.744573961169;23271.531854869587;4651.030072875903;1448958.6687450488;331255.6284454512;1443792.8426006297;447889.06254073465;4.44146114608881;0.2025630356965527
2668;2019-04-13 13:28:41.790;845;375;174;176;163;42;33;30;-29;38;768;199;-31;-1;233;158;840;372;161;34;32;-7;840;355;360;145;360;298;835;135.0;1157.0;1297.0;181.0;0.0;1;100;30;1;0;0;1;0;0;0;1;0;0;0;0;22120.546875;10313.3642578125;4712.828125;1318.03576660156;802.0;158507;620.0;0.0;Calculated values ==>;1555154921.79;357.66;310.66;290.56;290.76000000000005;289.46000000000004;277.36;273.8482719121499;276.46000000000004;276.16;270.26000000000005;276.96000000000004;349.96000000000004;293.06;270.06;273.06;296.46000000000004;288.96000000000004;357.16;310.36;276.56;276.36;335.16;353.36;272.46000000000004;243.61107973660833;267.35522164206344;273.8482719121499;289.26000000000005;8400000.0;3550000.0;3600000.0;1450000.0;3600000.0;2980000.0;8350000.0;0.022500000000000003;0.19283333333333333;0.21616666666666667;0.030166666666666668;0.0;0.022500000000000003;0.0;10313.3642578125;4712.828125;1318.03576660156;22120.546875;494649.96276620164;360059.2125427199;238753.15320416325;239301.47730832256;235773.9070030045;430477.46260093397;434017.3760585396;438307.6172986034;471830.8059033014;530900.5236247084;468633.985583408;437999.7806145802;442501.50166700664;464022.1768390251;454616.58392338036;493895.03357799904;354645.50382846914;434197.24731978856;433836.9858812755;260077.89159075968;336333.2981666971;467354.177109903;201207.4110171421;201207.4110171421;273.652074688434;917414.2994904001;620686.5246850786;100663.28909671026;81470.11342383888;0;12;13;2;0;0;0;3;51;60;579951134455.1438;220718434800.26358;488261726665.2968;51253.161257842556;8028.7607771316225;26851.950986701017;5234.165434443003;1449739.829985644;331359.6159900436;1444210.538290976;447971.4391699623;5.5902326877022785;0.27621292752361976
2669;2019-04-13 13:29:41.781;850;364;168;169;153;45;34;31;-29;38;758;197;-30;0;233;157;842;363;163;35;33;-6;816;359;365;149;364;300;810;152.0;1109.0;1771.0;155.0;0.0;14;100;26;1;0;0;1;0;0;0;1;0;0;0;0;19447.251953125;9799.8642578125;5118.3984375;1306.78234863281;799.0;158508;619.0;0.0;Calculated values ==>;1555154981.781;358.16;309.56;289.96000000000004;290.06;288.46000000000004;277.66;274.27422755570615;276.56;276.26000000000005;270.26000000000005;276.96000000000004;348.96000000000004;292.86;270.16;273.16;296.46000000000004;288.86;357.36;309.46000000000004;276.66;276.46000000000004;335.06;353.06000000000006;272.56;244.42749628697553;267.5978703862781;274.27422755570615;289.46000000000004;8159999.999999999;3590000.0;3650000.0;1490000.0;3640000.0;3000000.0;8100000.0;0.025333333333333333;0.18483333333333332;0.2951666666666667;0.025833333333333333;0.0;0.025333333333333333;0.0;9799.8642578125;5118.3984375;1306.78234863281;19447.251953125;497624.67180772295;368249.383885578;237590.51546076743;237865.24549308364;233531.35568703816;430214.79039162316;432949.0678229144;437856.56215164;471299.48975746526;529707.431855792;468113.945853984;437701.3939996297;442232.80960689666;463428.3443550566;453792.92581969226;496445.14785349753;366687.0697285928;433133.46834165603;432764.09833711403;259659.41789560125;335074.5858427641;466893.67192092363;202429.44700899065;202429.44700899065;274.14663932380114;917760.6458538559;620854.1097809974;100685.1592999583;81552.02802274056;0;12;13;2;0;0;0;3;51;60;580168601829.9156;220806621570.17105;488441099755.10864;69490.23681960534;6831.992476891601;23983.61810675322;5835.144500312459;1450745.8740393196;331483.43702442234;1444634.1044885158;448063.6695826844;6.541799521423897;0.3318848751181848
2670;2019-04-13 13:30:41.761;851;450;165;166;149;47;35;34;-25;38;741;196;-26;9;233;157;841;389;164;36;34;-7;817;360;365;140;364;304;820;151.0;-1.0;1266.0;81.0;0.0;20;1;32;1;0;0;1;0;0;0;1;1;0;0;0;19812.615234375;10250.3115234375;5341.33251953125;2309.39868164062;796.0;158509;618.0;-1.0;Calculated values ==>;1555155041.761;358.26;318.16;289.66;289.76000000000005;288.06;277.86;274.38016830617;276.66;276.56;270.66;276.96000000000004;347.26;292.76000000000005;270.56;274.06;296.46000000000004;288.86;357.26;312.06;276.76000000000005;276.56;334.96000000000004;352.76;272.46000000000004;242.56692532238324;268.0796299477929;274.38016830617;289.56;8170000.0;3600000.0;3650000.0;1400000.0;3640000.0;3040000.0;8200000.0;0.025166666666666667;0.0;0.211;0.013500000000000002;0.0;0.025166666666666667;-0.0024923925360223224;10250.3115234375;5341.33251953125;2309.39868164062;19812.615234375;497679.71495991107;417111.73880297673;236583.38748496262;236854.96498005046;232303.77370846216;430148.3826014536;433133.46834165603;437570.5891863215;472489.9908694221;527624.5101705522;467430.0554965995;437413.810930519;442728.0766999201;463428.3443550566;453621.0436104021;496204.02365054254;387032.37044219335;433317.3069910173;432949.0678229144;259240.94887492666;333815.9410454577;468049.84543673473;202779.3721072551;202779.3721072551;274.28711169319143;918087.7023586691;621021.1388842949;100715.28409693952;81639.16339260199;0;12;13;2;0;0;0;3;52;60;580387528829.9852;220893292670.1986;488622239355.16626;49540.94680368301;3581.1513899479755;0.0;5792.604008844092;1451737.4699276523;331570.18429794064;1444833.901351641;448160.53518765676;3.291132427804464;0.18648399197058102
2671;2019-04-13 13:31:41.772;849;613;164;164;144;47;36;34;-23;38;737;197;-24;14;233;154;838;376;162;37;36;-10;806;358;363;136;363;306;797;142.0;1366.0;1135.0;58.0;0.0;25;0;36;1;0;0;1;0;0;0;1;1;0;0;0;19701.673828125;10454.8955078125;5433.99658203125;2335.63256835938;793.0;158510;617.0;0.0;Calculated values ==>;1555155101.772;358.06000000000006;334.46000000000004;289.56;289.56;287.56;277.86;274.1680685717883;276.76000000000005;276.56;270.86;276.96000000000004;346.86;292.86;270.76000000000005;274.56;296.46000000000004;288.56;356.96000000000004;310.76000000000005;276.86;276.76000000000005;334.86;352.46000000000004;272.16;241.71165711629368;268.3187672390254;274.1680685717883;289.36;8059999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;7970000.0;0.023666666666666666;0.22766666666666666;0.18916666666666665;0.009666666666666665;0.0;0.023666666666666666;0.0;10454.8955078125;5433.99658203125;2335.63256835938;19701.673828125;498396.60978506244;461036.4761151806;236742.6880532068;236742.6880532068;231355.91149389147;430280.9020939914;433816.67410848953;437427.84448784514;473013.45329280203;527050.2660827636;467269.0315114565;437270.2536001789;443052.3292051162;463577.2511321169;453537.8608862984;496785.8520519217;390119.838364986;433997.93586973246;433816.67410848953;258822.4845140824;332557.3633054275;468306.3487947643;202291.9194878079;202291.9194878079;274.08859613907043;918417.0484707677;621193.7139096269;100753.99978736594;81728.97426432409;0;12;13;2;0;0;0;3;52;60;580605968870.5546;220976107850.41443;488805272905.6433;44479.87914584037;2571.472816633912;24284.295782725694;5479.4191926894655;1452521.1204555358;331621.465566305;1445036.3075846985;448254.4859357276;4.214928420825168;0.1781664757722669
2672;2019-04-13 13:32:41.752;844;408;165;166;144;45;36;33;-21;38;746;200;-22;14;234;151;839;352;163;35;36;-13;838;356;361;133;361;307;833;147.0;1244.0;1216.0;87.0;0.0;11;0;43;1;0;0;1;0;0;0;1;1;0;1;0;20007.88671875;11371.427734375;5107.400390625;2353.75708007812;789.0;158511;616.0;-1.0;Calculated values ==>;1555155161.752;357.56000000000006;313.96000000000004;289.66;289.76000000000005;287.56;277.66;273.955091788801;276.76000000000005;276.46000000000004;271.06;276.96000000000004;347.76;293.16;270.96000000000004;274.56;296.56;288.26000000000005;357.06000000000006;308.36;276.66;276.76000000000005;334.76000000000005;352.06000000000006;271.86;241.05796691057077;268.43790593516167;273.955091788801;289.46000000000004;8380000.0;3560000.0;3610000.0;1330000.0;3610000.0;3070000.0;8330000.0;0.0245;0.20733333333333331;0.20266666666666666;0.0145;0.0;0.0245;-0.0024935044941430716;11371.427734375;5107.400390625;2353.75708007812;20007.88671875;494687.1203531845;393534.1601060657;236346.97715343596;236616.61154629532;230790.0792515692;430412.23801567365;434310.53623595677;437514.20447033056;473403.82665571757;527915.9396494062;467493.80788359325;437356.53477473935;442846.6802591378;464006.2339002714;453455.83774682117;493932.94698784966;317776.468365207;434130.71970383386;434310.53623595677;258404.02479325983;330879.36315565393;468425.05046675523;201673.53224063557;201673.53224063557;273.83865167062197;918747.8511710953;621375.5393080274;100793.06500836632;81816.7899574659;0;12;13;2;0;0;0;3;52;60;580823096470.6237;221056780950.4401;488989111605.7018;47797.042905218186;3867.8970142787357;36523.10990109457;5699.606597885369;1453289.8384814223;331675.1090944412;1445542.8670560978;448347.6134311626;4.985383334050201;0.20399293807488428
2673;2019-04-13 13:33:41.773;844;378;170;170;146;44;36;33;-23;38;759;201;-24;14;234;149;843;365;164;36;35;-15;853;360;365;131;365;304;845;160.0;1364.0;1411.0;281.0;0.0;25;0;40;1;0;0;1;0;0;0;1;1;0;1;0;20488.537109375;11315.34765625;5832.92236328125;2332.83959960938;786.0;158512;615.0;-1.0;Calculated values ==>;1555155221.773;357.56000000000006;310.96000000000004;290.16;290.16;287.76000000000005;277.56;274.38016830617;276.76000000000005;276.46000000000004;270.86;276.96000000000004;349.06000000000006;293.26000000000005;270.76000000000005;274.56;296.56;288.06;357.46000000000004;309.66;276.76000000000005;276.66;334.66;351.76;271.66;240.61611355647437;268.0796299477929;274.38016830617;289.56;8530000.0;3600000.0;3650000.0;1310000.0;3650000.0;3040000.0;8450000.0;0.02666666666666667;0.22733333333333333;0.23516666666666666;0.04683333333333333;0.0;0.02666666666666667;-0.0024939790906806864;11315.34765625;5832.92236328125;2332.83959960938;20488.537109375;493272.8440317661;354885.5342060438;237478.44332253086;237478.44332253086;231127.9202718858;430148.3826014536;433317.3069910173;437883.18805776763;473663.03176242136;529506.5989332239;468037.5601754016;437727.04723144654;443461.255666955;463412.2849837685;452473.9457314294;493120.21020914;330207.1528468496;433317.3069910173;433133.46834165603;257985.5697089033;329620.94006798224;468504.4997121543;202236.76704004995;202236.76704004995;274.07626329317765;919085.4394837175;621564.661939089;100832.13364987777;81907.99122288403;0;12;13;2;0;0;0;3;52;60;581040972700.2913;221136008670.31924;489172475760.4221;55416.183342666605;12470.205480143555;37035.56837369401;6157.245368042829;1454150.2497374187;331811.3076011526;1446156.0705869307;448446.4551132128;5.701892999740076;0.2883259051705339
2674;2019-04-13 13:34:41.773;852;407;181;179;151;48;37;36;-25;39;770;201;-27;13;234;148;846;381;165;38;36;-17;844;366;371;127;370;302;846;172.0;-1.0;1666.0;230.0;0.0;66;0;34;1;0;0;1;0;0;0;1;1;0;1;0;21729.880859375;10729.0009765625;7634.693359375;2339.16577148438;783.0;158513;614.0;0.0;Calculated values ==>;1555155281.773;358.36;313.86;291.26000000000005;291.06;288.26000000000005;277.96000000000004;275.0112864084945;276.86;276.76000000000005;270.66;277.06;350.16;293.26000000000005;270.46000000000004;274.46000000000004;296.56;287.96000000000004;357.76;311.26000000000005;276.96000000000004;276.76000000000005;334.56;351.46000000000004;271.46000000000004;239.71726792356844;267.8393353686513;275.0112864084945;289.66;8440000.0;3660000.0;3710000.0;1270000.0;3700000.0;3020000.0;8460000.0;0.028666666666666667;0.0;0.2776666666666667;0.03833333333333333;0.0;0.028666666666666667;0.0;10729.0009765625;7634.693359375;2339.16577148438;21729.880859375;495329.7720857618;386593.65168207267;240459.91662081867;239909.83018806245;232414.85572651203;429743.705733735;431974.0715495897;438024.4983934438;474275.28757416795;530806.5203589969;468317.4369840153;437713.4967235476;443721.9807720978;462663.03993443033;451266.74431298993;494425.2427364925;358942.8640762743;432163.2314376127;431784.28850342275;257567.11924055516;328362.5824867039;468858.5522276678;203979.55838747957;203979.55838747957;274.77943833372893;919437.2596334572;621748.3648443624;100871.06702797022;82020.22135390616;0;12;13;2;0;0;0;3;52;60;581261772700.2913;221213408670.31924;489354275760.4221;64986.478341656075;10153.694763873882;0.0;6530.402263323705;1455153.6052514547;331999.8401031861;1446464.7003233782;448552.18551014084;3.944893359907076;0.254927307933751
2675;2019-04-13 13:35:41.763;858;620;203;200;162;51;38;37;-27;41;777;201;-28;6;234;144;843;398;167;40;38;-17;772;363;368;140;368;302;772;163.0;-1.0;1187.0;135.0;0.0;81;100;29;1;0;0;1;0;0;0;1;0;0;1;0;20229.291015625;9465.1103515625;7373.43017578125;1334.82604980469;780.0;158514;613.0;0.0;Calculated values ==>;1555155341.763;358.96000000000004;335.16;293.46000000000004;293.16;289.36;278.26000000000005;274.69669130483857;276.96000000000004;276.86;270.46000000000004;277.26000000000005;350.86;293.26000000000005;270.36;273.76000000000005;296.56;287.56;357.46000000000004;312.96000000000004;277.16;276.96000000000004;334.46000000000004;351.16;271.46000000000004;242.56692532238324;267.8393353686513;274.69669130483857;289.86;7720000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3020000.0;7720000.0;0.027166666666666665;0.0;0.19783333333333333;0.022500000000000003;0.0;0.027166666666666665;0.0;9465.1103515625;7373.43017578125;1334.82604980469;20229.291015625;502756.7463673707;465678.7244431289;248626.27378611793;247706.91299197433;236678.59191508792;429947.3805835815;432929.84295338165;437713.4967235476;472784.61766108364;531536.0717182884;468317.4369840153;437557.52604302316;442699.92918233894;462963.65795648436;451216.75786615635;500632.4054239484;412022.7551775401;433299.8492016903;432929.84295338165;257148.6733736563;327104.2899505934;467057.3815275755;203281.2867116285;203281.2867116285;274.4955346526818;919786.8611225102;621916.62105808;100901.67852371941;82145.26820543632;0;12;13;2;0;0;0;3;52;60;581483435750.3265;221293495320.33197;489535445560.4509;46378.50554735799;5934.962133358808;0.0;6238.785777900961;1456081.4921104219;332133.8898986609;1446464.7003233782;448658.5776755179;3.2218715893973413;0.19579375308638075
2676;2019-04-13 13:36:41.764;846;495;215;209;170;42;32;32;-21;42;777;201;-23;2;233;140;839;339;169;31;32;-16;797;348;354;145;353;306;790;120.0;1266.0;124.0;0.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;0;1;0;20063.896484375;10819.1083984375;4429.61669921875;1349.35375976562;776.0;158515;612.0;0.0;Calculated values ==>;1555155401.764;357.76;322.66;294.66;294.06;290.16;277.36;273.0942459734351;276.36;276.36;271.06;277.36;350.86;293.26000000000005;270.86;273.36;296.46000000000004;287.16;357.06000000000006;307.06;276.26000000000005;276.36;334.36;350.76;271.56;243.61107973660833;268.3187672390254;273.0942459734351;290.06;7970000.0;3479999.9999999995;3540000.0;1450000.0;3529999.9999999995;3060000.0;7900000.0;0.02;0.211;0.020666666666666667;0.0;0.0;0.02;0.0;10819.1083984375;4429.61669921875;1349.35375976562;20063.896484375;498784.8034998842;437111.1212312073;251811.6698752406;249945.52297572145;238541.32272370195;430925.7729439634;435301.9155753477;437742.05038880615;472226.6633779048;531235.1143566301;467756.6589515714;437427.84448784514;441268.9435772527;465050.0807944103;453280.47471179586;497766.99583609693;333128.8906106783;435126.7110676904;435301.9155753477;256730.23209357203;325426.6669566859;466453.26775529335;199863.94513942164;199863.94513942164;273.0942459734351;920122.6432808806;622085.6590313785;100924.04706157489;82243.62856858791;0;12;13;2;0;0;0;3;52;60;581700039360.065;221378996745.2287;489717848600.2306;4916.14750848728;0.0;34738.64020256333;4708.759408718522;1456508.954676295;332183.34874067944;1446754.1938161943;448749.8087391219;2.6728121670497944;0.03881698567206868
2677;2019-04-13 13:37:41.764;833;379;220;219;174;37;31;26;-22;40;771;200;-23;1;233;139;835;353;170;32;31;-16;841;346;351;146;351;305;834;120.0;1192.0;385.0;35.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;0;1;0;24066.8671875;11337.57421875;4757.1962890625;1338.99816894531;773.0;158516;612.0;-1.0;Calculated values ==>;1555155461.764;356.46000000000004;311.06;295.16;295.06;290.56;276.86;272.8767566201714;276.26000000000005;275.76000000000005;270.96000000000004;277.16;350.26;293.16;270.86;273.26000000000005;296.46000000000004;287.06;356.66;308.46000000000004;276.36;276.26000000000005;334.36;350.46000000000004;271.56;243.81672145450628;268.19934244402924;272.8767566201714;290.16;8410000.0;3460000.0;3510000.0;1460000.0;3510000.0;3050000.0;8340000.000000001;0.02;0.19866666666666666;0.06416666666666666;0.005833333333333333;0.0;0.02;-0.0024960220412737996;11337.57421875;4757.1962890625;1338.99816894531;24066.8671875;492737.5481967299;367106.877316446;252027.75890280766;251722.99046668693;238772.41847858106;431051.2098666511;435844.66473665717;437812.597326149;471896.58969717816;530684.0115263712;467775.6695843459;437656.05685647397;441331.01728135947;465341.18827288446;453485.2258177693;493041.85016930534;318610.4605616864;436017.21063027234;435844.66473665717;256730.23209357203;324168.52440917626;466311.7789128003;198971.8751405097;198971.8751405097;272.73374438676893;920490.3996448129;622270.2980531884;100946.44999431416;82320.18534349026;0;12;13;2;0;0;0;3;52;60;581911539360.065;221466296745.2287;489901148600.2306;15325.613006911854;1559.4827720050282;34653.70273538029;4737.455791922949;1456677.6360139232;332196.34443044616;1447332.463340677;448828.52719912725;3.228002811649439;0.08743364421759932
2678;2019-04-13 13:38:41.765;834;371;209;212;186;35;31;24;-24;38;763;198;-26;0;233;141;836;362;173;34;31;-15;845;349;354;146;354;302;838;128.0;1230.0;1480.0;220.0;0.0;1;100;35;1;0;0;1;0;0;0;1;0;0;1;0;24378.27734375;10818.4560546875;4711.57421875;1323.37268066406;769.0;158517;613.0;0.0;Calculated values ==>;1555155521.765;356.56000000000006;310.26000000000005;294.06;294.36;291.76000000000005;276.66;273.20264511476705;276.26000000000005;275.56;270.76000000000005;276.96000000000004;349.46000000000004;292.96000000000004;270.56;273.16;296.46000000000004;287.26000000000005;356.76;309.36;276.56;276.26000000000005;334.46000000000004;350.06000000000006;271.66;243.81672145450628;267.8393353686513;273.20264511476705;290.46000000000004;8450000.0;3490000.0;3540000.0;1460000.0;3540000.0;3020000.0;8380000.0;0.021333333333333333;0.20500000000000002;0.24666666666666667;0.03666666666666667;0.0;0.021333333333333333;0.0;10818.4560546875;4711.57421875;1323.37268066406;24378.27734375;492507.6467490261;349203.15729765175;248617.07218702883;249506.00864845735;242012.51159873305;430862.6128555636;435126.7110676904;438179.53515710204;471698.3107888524;530076.5401052948;467954.47966338455;437869.15320432716;441814.68150891823;464904.1018876158;453248.5434192874;492812.81398146896;330654.7596471009;435650.93343008397;435126.7110676904;257148.6733736563;322491.0997442508;466412.1571570121;199492.3410219803;199492.3410219803;272.9520728298837;920894.1159121821;622454.9347165374;100968.63678789599;82399.09307971394;0;12;13;2;0;0;0;3;52;60;582123042885.6499;221553898205.47098;490083251635.7342;58876.17455333003;9787.059924951165;33242.40113854546;5026.866560975149;1457295.994551106;332290.900529091;1447898.2736378724;448909.897908449;6.344861181389956;0.32835779885914834
2679;2019-04-13 13:39:41.765;843;368;185;188;179;39;29;26;-24;36;739;197;-26;8;233;147;838;364;175;34;28;-17;842;354;359;135;359;303;845;143.0;0.0;1286.0;286.0;0.0;1;0;36;1;0;0;1;0;0;0;1;0;1;0;0;21675.41796875;10827.29296875;4724.08203125;2310.66845703125;765.0;158518;615.0;0.0;Calculated values ==>;1555155581.765;357.46000000000004;309.96000000000004;291.66;291.96000000000004;291.06;277.06;273.7412296467126;276.06;275.76000000000005;270.76000000000005;276.76000000000005;347.06000000000006;292.86;270.56;273.96000000000004;296.46000000000004;287.86;356.96000000000004;309.56;276.56;275.96000000000004;334.66;349.66;271.46000000000004;241.49495122638035;267.9596281332873;273.7412296467126;290.66;8420000.0;3540000.0;3590000.0;1350000.0;3590000.0;3030000.0;8450000.0;0.02383333333333333;0.0;0.21433333333333332;0.04766666666666666;0.0;0.02383333333333333;0.0;10827.29296875;4724.08203125;2310.66845703125;21675.41796875;494159.96704719716;335757.12486227416;241587.29003532627;242423.7957411367;239929.45558062952;430542.39183029096;433543.1123277296;437953.82195464283;472948.7829819323;527492.7868628803;467692.6567581381;437642.0229114993;442787.31820175383;464169.8927984072;453232.9421065612;493402.48666976753;328469.8558263428;434442.7656083012;433361.6067303726;257985.5697089033;320813.78693149507;467755.1936540038;200580.84559796465;200580.84559796465;273.4021129397271;921277.896706453;622635.3159583993;100998.92046404345;82477.72354846394;0;12;13;2;0;0;0;3;52;61;582336942885.6499;221638198205.47098;490264751635.7342;50876.94126578135;12735.310590671197;0.0;5547.941473655722;1458210.6038495984;332478.5869500545;1448175.2936473603;448998.0213087376;3.8719082447917748;0.28593781510293
2680;2019-04-13 13:40:41.776;851;563;172;173;161;45;30;27;-27;35;716;197;-29;11;232;152;836;509;175;33;30;-19;797;362;367;131;367;302;799;168.0;-1.0;1813.0;290.0;0.0;1;0;28;1;0;0;1;0;0;0;1;0;1;1;0;18367.2578125;9708.69921875;4400.390625;2311.5771484375;761.0;158519;617.0;0.0;Calculated values ==>;1555155641.776;358.26;329.46000000000004;290.36;290.46000000000004;289.26000000000005;277.66;274.5913991737795;276.16;275.86;270.46000000000004;276.66;344.76;292.86;270.26000000000005;274.26000000000005;296.36;288.36;356.76;324.06;276.46000000000004;276.16;334.86;349.26;271.26000000000005;240.61611355647437;267.8393353686513;274.5913991737795;290.66;7970000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3020000.0;7990000.000000001;0.028;0.0;0.30216666666666664;0.04833333333333333;0.0;0.028;0.0;9708.69921875;4400.390625;2311.5771484375;18367.2578125;499508.81485541485;450892.99504986324;238914.79254609987;239193.65132884635;235884.58889272212;430014.67791919125;431687.57782565913;437713.4967235476;473372.2673856561;525163.2582597233;467833.34422547434;437401.2382119444;443431.1120271193;462845.98393238056;452556.39140135556;497329.2656461641;438809.79636429093;432252.62270688626;431687.57782565913;258822.4845140824;319136.5849023705;468113.1471251656;202869.8152657705;202869.8152657705;274.3314479057251;921611.6468471508;622806.480600827;101037.44623913382;82553.77476066198;0;12;13;2;0;0;0;3;52;61;582554782815.3522;221718012835.3619;490446284910.4861;70961.93241382496;12820.094373204098;0.0;6406.897351676882;1459226.1139382643;332691.5877007755;1448175.2936473603;449097.66322981624;5.492403212464837;0.38877359548852625
2681;2019-04-13 13:41:41.786;849;532;166;168;154;48;32;31;-20;36;721;199;-21;12;231;153;835;385;178;32;32;-20;824;353;358;130;358;309;818;124.0;1285.0;710.0;0.0;0.0;1;0;46;1;0;0;1;0;0;0;1;0;1;1;0;19799.306640625;11423.20703125;4599.2412109375;2377.52905273438;756.0;158520;620.0;0.0;Calculated values ==>;1555155701.786;358.06000000000006;326.36;289.76000000000005;289.96000000000004;288.56;277.96000000000004;273.6339639331285;276.36;276.26000000000005;271.16;276.76000000000005;345.26;293.06;271.06;274.36;296.26000000000005;288.46000000000004;356.66;311.66;276.36;276.36;335.16;348.76;271.16;240.39332010688793;268.67533136820026;273.6339639331285;290.96000000000004;8240000.000000001;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;3090000.0;8180000.0;0.020666666666666667;0.21416666666666667;0.11833333333333333;0.0;0.0;0.020666666666666667;0.0;11423.20703125;4599.2412109375;2377.52905273438;19799.306640625;496738.8417618795;440815.97442119423;236892.1971902554;237437.51287195703;233662.14694604694;430607.02586249536;434330.5690018519;437214.0438153077;473598.7871360312;525135.0050156327;467088.358659851;437055.2244796515;442134.79477467417;464054.43266303884;454253.17960637755;494653.9958189822;385014.98160914227;434330.5690018519;434330.5690018519;260077.89159075968;317040.2365367038;468153.5483719195;201183.85751793825;201183.85751793825;273.6339639331285;921929.7545599935;622982.6091694188;101076.52863678487;82628.78419210487;0;12;13;2;0;0;0;3;52;61;582772319065.3176;221796325885.34946;490629615460.457;27930.23871185539;0.0;23481.02220994072;4818.365370667549;1460050.3527144184;332798.43962622184;1448371.0014449428;449191.2226764636;3.055961721647461;0.10564398808054187
2682;2019-04-13 13:42:41.787;845;389;168;169;150;46;33;31;-19;36;737;200;-20;12;232;152;841;369;180;33;32;-21;848;358;363;129;363;307;840;161.0;1345.0;832.0;228.0;0.0;0;0;51;1;0;0;1;0;0;0;1;0;1;1;0;20306.05078125;12214.3984375;4694.791015625;2367.39501953125;753.0;158521;624.0;0.0;Calculated values ==>;1555155761.787;357.66;312.06;289.96000000000004;290.06;288.16;277.76000000000005;274.1680685717883;276.46000000000004;276.26000000000005;271.26000000000005;276.76000000000005;346.86;293.16;271.16;274.36;296.36;288.36;357.26;310.06;276.46000000000004;276.36;335.56;348.46000000000004;271.06;240.16925963744896;268.43790593516167;274.1680685717883;291.16;8480000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3070000.0;8400000.0;0.026833333333333334;0.22416666666666665;0.13866666666666666;0.038;0.0;0.026833333333333334;0.0;12214.3984375;4694.791015625;2367.39501953125;20306.05078125;493897.37467033777;374423.6264510534;237029.50852970371;237299.57978185348;232247.44714912464;430280.9020939914;433269.66867335857;437828.56808052456;473728.1634681915;526972.4155209147;467493.80788359325;437671.5478804793;442550.7883978828;463444.52863536426;453252.6523967148;493289.3315381477;342834.7921526786;433269.66867335857;433086.23799672595;261751.83340796042;315782.5089487807;468194.0113443676;201463.01857641182;201463.01857641182;273.76540007830886;922263.9714416272;623179.5924977545;101116.07032968989;82706.2357514038;0;12;13;2;0;0;0;3;52;61;582988622670.0564;221874027180.25558;490814418540.23376;32776.022864570295;10135.777725182319;33726.89257890932;6215.223054445096;1460556.2466583694;332882.9058482432;1448847.742013151;449283.17077900463;4.2981637302310975;0.20504666229302493
