;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2683;2019-04-13 13:43:41.797;849;375;173;172;151;48;34;35;-20;37;756;201;-22;5;232;152;846;371;183;35;33;-19;844;364;369;144;369;307;833;200.0;1421.0;599.0;92.0;0.0;9;100;51;1;0;0;1;0;0;0;1;0;0;1;0;19757.435546875;12155.669921875;5057.89306640625;1363.04443359375;749.0;158522;629.0;0.0;Calculated values ==>;1555155821.797;358.06000000000006;310.66;290.46000000000004;290.36;288.26000000000005;277.96000000000004;274.8017692304317;276.56;276.66;271.16;276.86;348.76;293.26000000000005;270.96000000000004;273.66;296.36;288.36;357.76;310.26000000000005;276.66;276.46000000000004;336.06;348.06000000000006;271.26000000000005;243.40439225979637;268.43790593516167;274.8017692304317;291.46000000000004;8440000.0;3640000.0;3690000.0;1440000.0;3690000.0;3070000.0;8330000.0;0.03333333333333333;0.23683333333333334;0.09983333333333334;0.015333333333333334;0.0;0.03333333333333333;0.0;12155.669921875;5057.89306640625;1363.04443359375;19757.435546875;494878.03495138936;362101.8151491832;238518.03509046225;238244.87064219775;232621.02338919163;429879.7862731237;431924.41234261927;437671.5478804793;471864.221826097;528963.3448891509;467615.82085141406;437356.53477473935;441507.3586842071;462544.86540630495;452205.3545344903;494425.2427364925;355004.79706740077;432113.16921278025;431735.0349942396;263844.3676079864;314105.63291466556;466294.2697013934;203487.10566224798;203487.10566224798;274.57983706790407;922597.8894713729;623382.7102480342;101147.16250629356;82787.5216641357;0;12;13;2;0;0;0;3;52;61;583208259270.0215;221955940830.24255;490998649240.20447;23379.41348145343;4029.7098486002296;33019.40888262989;7608.2643110663885;1461024.2866215068;333000.97125229426;1449404.0538951054;449398.3857063203;3.6624984841760067;0.12490682117916778
2684;2019-04-13 13:44:41.768;854;479;190;189;160;54;37;40;-19;40;763;201;-21;4;231;153;846;434;182;37;36;-18;846;370;375;149;375;308;848;230.0;-1.0;1776.0;414.0;0.0;63;1;57;1;0;0;1;0;0;0;1;0;1;1;0;23330.962890625;12659.63671875;7517.5361328125;2294.61474609375;745.0;158523;631.0;0.0;Calculated values ==>;1555155881.768;358.56000000000006;321.06;292.16;292.06;289.16;278.56;275.4277932560699;276.86;277.16;271.26000000000005;277.16;349.46000000000004;293.26000000000005;271.06;273.56;296.26000000000005;288.46000000000004;357.76;316.56;276.86;276.76000000000005;336.26000000000005;347.66;271.36;244.42749628697553;268.5567601203482;275.4277932560699;291.36;8460000.0;3700000.0;3750000.0;1490000.0;3750000.0;3080000.0;8480000.0;0.03833333333333333;0.0;0.29600000000000004;0.06899999999999999;0.0;0.03833333333333333;0.0;12659.63671875;7517.5361328125;2294.61474609375;23330.962890625;495444.4946411383;419737.22548291035;242919.92530938145;242639.88446889573;234751.11436532647;429467.9694778635;430925.61416306096;437601.09044165985;471498.710610231;529619.7100872716;467474.7226255329;437285.26766895736;441144.9977105962;461497.7164072809;451287.82620076486;494237.2634808713;401747.49018487456;430925.61416306096;430731.09198534675;264681.4149301396;312428.86344474956;465683.7757770463;204623.61724573185;204623.61724573185;275.0465903352011;922956.7859075959;623589.4045193476;101177.62826719698;82892.26625635162;0;12;13;2;0;0;0;3;52;62;583431351389.8583;222043798345.17828;491183060065.0696;68961.3320659947;18013.150938660692;0.0;8667.453198351905;1461793.4209058366;333184.5729749756;1449679.0826407515;449533.95113049296;4.256089364825721;0.32287981907557706
2685;2019-04-13 13:45:41.778;855;668;214;212;174;57;38;43;-17;43;751;201;-19;12;230;152;841;448;181;40;39;-21;785;364;369;147;370;312;756;190.0;2042.0;615.0;57.0;0.0;82;25;69;1;0;0;1;0;0;0;1;0;1;0;0;25431.693359375;12653.611328125;7655.41650390625;2484.91137695312;742.0;158524;632.0;0.0;Calculated values ==>;1555155941.778;358.66;339.96000000000004;294.56;294.36;290.56;278.86;274.8017692304317;276.96000000000004;277.46000000000004;271.46000000000004;277.46000000000004;348.26;293.26000000000005;271.26000000000005;274.36;296.16;288.36;357.26;317.96000000000004;277.16;277.06;336.36;347.36;271.06;244.02132995426717;269.02936301313275;274.8017692304317;291.26000000000005;7850000.0;3640000.0;3690000.0;1470000.0;3700000.0;3120000.0;7559999.999999999;0.03166666666666666;0.3403333333333334;0.10250000000000001;0.0095;0.0;0.03166666666666666;0.0;12653.611328125;7655.41650390625;2484.91137695312;25431.693359375;501168.6282405883;475808.8379633817;252612.16727272462;251964.19249262806;240411.9229653319;429879.7862731237;432675.7974509262;437000.6383046333;472061.919703908;528054.3776271978;466907.7009927404;436680.1712671876;441504.51939280285;462124.13199085207;452205.3545344903;499161.1135448325;432135.20043781557;433047.9251940826;432862.1520614866;265099.94585879904;311171.3556482807;465666.8412889631;203639.35337244833;203639.35337244833;274.6386701110915;923363.2091038075;623800.3834111652;101217.46428993838;83018.72860235194;0;12;13;2;0;0;0;3;52;62;583654588590.7097;222132613145.51703;491369091065.7791;23919.531705548965;2489.2611352068902;22811.152427421435;7258.721958486211;1462567.5571080851;333355.4548851486;1449869.2072605279;449666.69137699396;2.4777931847954604;0.08844885263813246
2686;2019-04-13 13:46:41.798;840;436;223;221;178;45;34;34;-15;42;746;203;-16;14;230;146;838;373;176;36;34;-23;838;354;359;141;359;311;826;165.0;1663.0;1342.0;53.0;0.0;24;20;80;1;0;0;1;0;0;0;1;0;1;0;0;28130.6484375;14432.1533203125;5712.55908203125;2462.35791015625;739.0;158525;630.0;0.0;Calculated values ==>;1555156001.798;357.16;316.76000000000005;295.46000000000004;295.26000000000005;290.96000000000004;277.66;273.7412296467126;276.56;276.56;271.66;277.36;347.76;293.46000000000004;271.56;274.56;296.16;287.76000000000005;356.96000000000004;310.46000000000004;276.76000000000005;276.56;336.16;347.06000000000006;270.86;242.77792619122317;268.91163127593666;273.7412296467126;290.76000000000005;8380000.0;3540000.0;3590000.0;1410000.0;3590000.0;3110000.0;8259999.999999999;0.0275;0.2771666666666667;0.22366666666666665;0.008833333333333334;0.0;0.0275;0.0;14432.1533203125;5712.55908203125;2462.35791015625;28130.6484375;494084.01870110625;410043.2236480208;253190.41680903168;252571.6111650621;240032.75943405915;430542.39183029096;434442.7656083012;437548.62350390764;472751.9947874012;527606.4334747927;467295.44281513663;437389.9950341223;442015.9671382998;463774.604463236;453090.7323638435;493781.75576304365;365912.0461685962;434799.06761956174;434442.7656083012;264262.8888514036;309913.9067706182;466319.41154186067;201228.40564896457;201228.40564896457;273.65583580696546;923809.7107362556;624026.1733547322;101258.7052763992;83130.16553213152;0;12;13;2;0;0;0;3;52;62;583873061390.6403;222219041945.48956;491556053365.7197;52856.955393555596;2341.637218720582;35441.22117592769;6413.394898881757;1463207.5744350606;333395.7257905806;1450354.805519217;449780.66366220487;4.2930467037749045;0.1771826902172909
2687;2019-04-13 13:47:44.789;836;389;214;216;192;41;34;32;-18;40;750;204;-20;11;230;148;839;377;173;38;34;-23;851;357;362;140;362;308;851;168.0;1549.0;1866.0;357.0;0.0;31;18;80;1;0;0;1;0;0;0;1;0;1;0;0;32019.94140625;14732.046875;6161.4462890625;2423.12719726562;737.0;158526;627.0;0.0;Calculated values ==>;1555156064.789;356.76;312.06;294.56;294.76000000000005;292.36;277.26000000000005;274.0616903277293;276.56;276.36;271.36;277.16;348.16;293.56;271.16;274.26000000000005;296.16;287.96000000000004;357.06000000000006;310.86;276.96000000000004;276.56;335.86;346.86;270.86;242.56692532238324;268.5567601203482;274.0616903277293;290.46000000000004;8510000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3080000.0;8510000.0;0.028;0.25816666666666666;0.311;0.0595;0.0;0.028;0.0;14732.046875;6161.4462890625;2423.12719726562;32019.94140625;492239.72021208616;366059.9686905861;249754.57503058237;250347.707054175;243416.6491138468;430346.717906069;433702.1600636701;437758.51091407164;472686.4266018815;528257.9626010839;467840.9624295219;437443.34373287327;442194.31993339997;463328.15220803814;452854.5153439343;492699.04282966413;346945.5485533526;434424.3181684167;433702.1600636701;263007.33956846996;309075.640036128;466460.801679075;201304.93541179036;201304.93541179036;273.6991212337322;924335.9532086253;624281.323650936;101301.44716419005;83234.04823651808;0;12;13;2;0;0;0;3;52;62;584100143945.4133;222307544300.40112;491751010510.5249;73537.06198120948;15776.774042903433;37628.69377233443;6507.122290252632;1464313.3640934632;333554.23924094735;1450994.0759369817;449893.7020368503;5.723370283458123;0.3179091648905212
2688;2019-04-13 13:48:41.779;847;545;184;183;175;46;35;37;-24;40;755;203;-25;10;229;154;840;385;175;39;35;-22;811;363;368;140;368;303;812;172.0;-1.0;1538.0;17.0;0.0;73;18;69;1;0;0;1;0;0;0;1;0;1;0;0;27182.505859375;13059.1171875;7405.25048828125;2403.37670898438;735.0;158527;624.0;0.0;Calculated values ==>;1555156121.779;357.86;327.66;291.56;291.46000000000004;290.66;277.76000000000005;274.69669130483857;276.66;276.86;270.76000000000005;277.16;348.66;293.46000000000004;270.66;274.16;296.06;288.56;357.16;311.66;277.06;276.66;335.56;346.66;270.96000000000004;242.56692532238324;267.9596281332873;274.69669130483857;290.66;8109999.999999999;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3030000.0;8120000.0;0.028666666666666667;0.0;0.25633333333333336;0.0028333333333333335;0.0;0.028666666666666667;0.0;13059.1171875;7405.25048828125;2403.37670898438;27182.505859375;497644.5359990879;444871.6067314369;242010.68546014465;241727.5426513358;239484.41582364;429947.3805835815;432370.4908045253;437953.82195464283;472686.4266018815;529165.2014758766;468419.660461477;437798.07955487026;443080.6557621375;462292.53388251306;452670.27477815334;496615.064841587;388450.89806506445;433115.1307267976;432370.4908045253;261751.83340796042;308237.3991652946;466560.2903289804;203741.6409422721;203741.6409422721;274.67342862897976;924804.5570239354;624501.2984342953;101339.65028330994;83341.43241005561;0;12;13;2;0;0;0;3;52;62;584308157445.4481;222387330300.4145;491925114960.554;60036.38906617104;744.652839929007;0.0;6554.027029384592;1465370.6350624165;333685.0109240321;1451291.9175006545;449997.0846618296;2.9445435370679984;0.16528569813136557
2689;2019-04-13 13:49:41.770;848;698;171;171;153;46;37;36;-24;40;756;204;-26;9;229;153;836;370;175;39;37;-20;805;360;365;140;365;303;793;161.0;522.0;1500.0;241.0;0.0;68;24;68;1;0;0;1;0;0;0;1;0;1;0;0;24480.958984375;13072.798828125;7450.06640625;2428.03051757812;733.0;158528;621.0;0.0;Calculated values ==>;1555156181.77;357.96000000000004;342.96000000000004;290.26000000000005;290.26000000000005;288.46000000000004;277.76000000000005;274.38016830617;276.86;276.76000000000005;270.76000000000005;277.16;348.76;293.56;270.56;274.06;296.06;288.46000000000004;356.76;310.16;277.06;276.86;335.26000000000005;346.46000000000004;271.16;242.56692532238324;267.9596281332873;274.38016830617;290.66;8050000.0;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;7930000.0;0.026833333333333334;0.087;0.25;0.04016666666666667;0.0;0.026833333333333334;0.0;13072.798828125;7450.06640625;2428.03051757812;24480.958984375;498342.4483684814;476420.13608560537;238758.8397015408;238758.8397015408;233825.99482677845;430148.3826014536;433500.59072566376;437953.82195464283;472686.4266018815;529269.6464291925;468540.56641411164;437642.0229114993;442934.10434907244;462745.3384353217;453048.95603481703;496584.9008603839;387875.40395606105;433865.5205784961;433500.59072566376;260496.36997498586;307399.1840295507;466759.1969006248;202268.42834394868;202268.42834394868;274.0885868077702;925235.0213178506;624719.0317359688;101379.90597089668;83465.20814823406;0;12;13;2;0;0;0;3;52;62;584528024460.2174;222471317700.32635;492106887690.3633;58921.34840267354;10623.712537026491;9457.726230676084;6204.729690576021;1466361.800843112;333779.7330916173;1451370.7200636696;450103.39168593846;3.7126009277307164;0.2346094208134613
2690;2019-04-13 13:50:41.800;842;473;170;170;147;41;36;33;-23;40;756;205;-24;11;229;149;839;352;174;37;36;-16;843;354;360;141;359;305;832;152.0;1622.0;1424.0;134.0;0.0;38;31;71;1;0;0;1;0;0;0;1;0;1;1;0;23864.482421875;13643.8115234375;6373.7822265625;2476.72875976562;734.0;158529;618.0;0.0;Calculated values ==>;1555156241.8;357.36;320.46000000000004;290.16;290.16;287.86;277.26000000000005;273.7412296467126;276.76000000000005;276.46000000000004;270.86;277.16;348.76;293.66;270.76000000000005;274.26000000000005;296.06;288.06;357.06000000000006;308.36;276.86;276.76000000000005;334.96000000000004;346.56000000000006;271.56;242.77792619122317;268.19934244402924;273.7412296467126;290.56;8430000.0;3540000.0;3600000.0;1410000.0;3590000.0;3050000.0;8320000.0;0.025333333333333333;0.2703333333333333;0.23733333333333334;0.022333333333333334;0.0;0.025333333333333333;0.0;13643.8115234375;6373.7822265625;2476.72875976562;23864.482421875;493914.3093903404;421746.08275116776;237718.8103987494;237718.8103987494;231587.86541836977;430542.39183029096;434555.4581654633;437656.05685647397;472555.3283204977;529116.5775126958;468382.75320899114;437499.1961693786;442816.332836664;463642.6141334031;453516.83250081097;493459.41323312075;318325.35460928164;434733.80906377075;434555.4581654633;259240.94887492666;307818.28838856175;467016.5636531842;201012.9166901582;201012.9166901582;273.57151919527706;925638.1014353831;624941.7814746688;101420.79940135205;83580.46448615521;0;12;13;2;0;0;0;3;52;62;584745633210.1136;222555659850.28616;492289378890.2763;56163.305266138945;5940.748115507581;47344.57384797784;5916.411050707729;1467321.3191426184;333917.839282242;1451844.3092403496;450204.45169682073;5.128629156545961;0.21871640560236422
2691;2019-04-13 13:51:41.791;845;394;173;173;149;40;37;31;-25;38;756;205;-26;11;230;147;846;369;173;38;36;-14;846;356;361;137;361;302;833;138.0;1642.0;1450.0;277.0;0.0;41;20;66;1;0;0;1;0;0;0;1;0;1;1;0;23333.001953125;13394.08203125;6489.19580078125;2410.3603515625;735.0;158530;615.0;0.0;Calculated values ==>;1555156301.791;357.66;312.56;290.46000000000004;290.46000000000004;288.06;277.16;273.955091788801;276.86;276.26000000000005;270.66;276.96000000000004;348.76;293.66;270.56;274.26000000000005;296.16;287.86;357.76;310.06;276.96000000000004;276.76000000000005;334.66;346.66;271.76000000000005;241.92719264551067;267.8393353686513;273.955091788801;290.46000000000004;8460000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;8330000.0;0.023;0.27366666666666667;0.24166666666666667;0.04616666666666667;0.0;0.023;0.0;13394.08203125;6489.19580078125;2410.3603515625;23333.001953125;494085.8266612732;383599.2065552962;238518.03509046225;238518.03509046225;232095.82068599612;430412.23801567365;434489.842356074;438024.4983934438;472882.9073446267;529346.1196232733;468800.3455247588;437869.15320432716;443431.1120271193;463477.27075599786;452885.6662977133;494237.2634808713;350958.3943232706;434668.6427963687;434310.53623595677;257985.5697089033;308237.3991652946;467773.27676297614;201213.34853255388;201213.34853255388;273.65884183845606;926031.3548079067;625167.0634566878;101461.51903504234;83687.63989088143;0;12;13;2;0;0;0;3;52;62;584961900764.8867;222639047340.19867;492471451575.08527;57229.36121638174;12306.183353304496;39210.650526130055;5361.235317178266;1468266.1162881483;334069.87423565827;1452565.4945820132;450298.4179860632;5.11838532021068;0.2641576192355704
2692;2019-04-13 13:52:41.771;854;528;178;177;155;44;35;34;-27;38;757;205;-28;10;230;147;848;415;170;39;35;-12;847;362;367;138;367;300;848;148.0;-1.0;1600.0;331.0;0.0;76;18;58;1;0;0;1;0;0;0;1;0;1;1;0;24413.55859375;12680.03125;7980.17236328125;2364.88720703125;736.0;158531;613.0;0.0;Calculated values ==>;1555156361.771;358.56000000000006;325.96000000000004;290.96000000000004;290.86;288.66;277.56;274.5913991737795;276.66;276.56;270.46000000000004;276.96000000000004;348.86;293.66;270.36;274.16;296.16;287.86;357.96000000000004;314.66;277.06;276.66;334.46000000000004;346.76;271.96000000000004;242.14157278889297;267.5978703862781;274.5913991737795;290.16;8470000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3000000.0;8480000.0;0.024666666666666667;0.0;0.26666666666666666;0.05516666666666667;0.0;0.024666666666666667;0.0;12680.03125;7980.17236328125;2364.88720703125;24413.55859375;495351.49354610825;434176.64817866596;239596.78308545885;239323.3875052449;233431.57591759277;430014.67791919125;432626.2974239531;438165.9764317512;472752.1489716358;529603.1922923975;469077.49398789863;438011.42202021845;443692.3600913442;462577.97297337826;451832.1870000479;494445.98206249386;391115.06921640976;433366.6693374496;432626.2974239531;257148.6733736563;308656.51637580903;467832.08141530916;202758.05974831674;202758.05974831674;274.288078414144;926429.1101832556;625384.2753060082;101501.29950013338;83808.17776626427;0;12;13;2;0;0;0;3;52;62;585180227964.9562;222721519840.22488;492651991375.1427;62775.44444891586;14623.250195295752;0.0;5670.08319599903;1469265.8229889947;334294.21137798583;1452892.1410846945;450390.3149978175;3.607750279400775;0.26102883120645914
2693;2019-04-13 13:53:41.762;859;707;200;197;161;48;36;35;-28;39;757;205;-30;11;230;147;847;405;170;39;36;-11;783;364;369;138;369;300;780;157.0;404.0;1603.0;265.0;0.0;99;23;53;1;0;0;1;0;0;0;1;0;1;0;0;23881.611328125;11485.6220703125;8469.306640625;2402.88745117188;738.0;158532;610.0;-1.0;Calculated values ==>;1555156421.762;359.06000000000006;343.86;293.16;292.86;289.26000000000005;277.96000000000004;274.8017692304317;276.76000000000005;276.66;270.36;277.06;348.86;293.66;270.16;274.26000000000005;296.16;287.86;357.86;313.66;277.06;276.76000000000005;334.16;346.96000000000004;272.06;242.14157278889297;267.5978703862781;274.8017692304317;290.16;7830000.0;3640000.0;3690000.0;1380000.0;3690000.0;3000000.0;7800000.0;0.026166666666666668;0.06733333333333333;0.26716666666666666;0.04416666666666667;0.0;0.026166666666666668;-0.0025014109287799895;11485.6220703125;8469.306640625;2402.88745117188;23881.611328125;501917.64542895986;479359.90637098684;247482.71939291633;246578.18965181432;236245.1989512518;429879.7862731237;432301.3137403124;438011.42202021845;472850.0741107318;529603.1922923975;469077.49398789863;437701.3939996297;443837.0651105216;462275.7276824156;451477.0383356313;500205.3788551714;412199.76209542516;432862.1520614866;432301.3137403124;255893.36323571714;309494.7701623936;467930.97620543774;203418.49598740562;203418.49598740562;274.55330483542554;926831.5095648192;625585.6255438664;101541.02499601628;83945.23619651563;0;12;13;2;0;0;0;3;52;62;585400994845.6019;222804307420.46704;492831964375.6691;62675.41007176649;11682.634542963086;5925.711528489578;5989.100397867728;1470311.0899661563;334513.39420242317;1452941.5146071035;450487.46028740436;3.8587336041923765;0.25127779596762906
2694;2019-04-13 13:54:41.762;850;455;218;213;171;41;34;32;-21;39;756;206;-22;12;230;145;844;353;168;32;34;-9;798;347;353;137;352;308;788;128.0;1448.0;37.0;0.0;0.0;12;22;71;1;0;0;1;0;0;0;1;0;1;1;0;24393.48046875;13307.9228515625;4936.39697265625;2470.64721679688;738.0;158533;609.0;0.0;Calculated values ==>;1555156481.762;358.16;318.66;294.96000000000004;294.46000000000004;290.26000000000005;277.26000000000005;272.9856168485579;276.56;276.36;271.06;277.06;348.76;293.76000000000005;270.96000000000004;274.36;296.16;287.66;357.56000000000006;308.46000000000004;276.36;276.56;334.06;346.96000000000004;272.26000000000005;241.92719264551067;268.5567601203482;272.9856168485579;289.96000000000004;7980000.0;3470000.0000000005;3529999.9999999995;1370000.0;3520000.0000000005;3080000.0;7880000.0;0.021333333333333333;0.24133333333333334;0.006166666666666667;0.0;0.0;0.021333333333333333;0.0;13307.9228515625;4936.39697265625;2470.64721679688;24393.48046875;499273.0953412295;426817.3942695756;252823.478272525;251247.39410090348;238862.0103054805;430988.63858405815;435888.81895161734;437285.26766895736;472980.6827117325;528886.6670609541;468084.7335268443;437126.8590839872;442343.2040964072;464805.9631696903;454154.4036096638;498402.6502565175;374412.0749025325;435541.5740161881;435888.81895161734;255474.93562877487;309494.7701623936;468266.90819828433;199599.05379143672;199599.05379143672;272.9856168485579;927233.8019964598;625792.2384182154;101581.63778491602;84056.95039329298;0;12;13;2;0;0;0;3;52;62;585617594845.6019;222886807420.46704;493014364375.6691;1465.7316522447106;0.0;29923.05885209505;5040.848323417186;1470845.599480523;334610.7494902812;1453240.254360275;450579.3765267484;1.758614375568461;0.017455169515107654
2695;2019-04-13 13:55:41.772;836;381;228;226;179;34;33;24;-20;36;759;206;-22;11;230;145;840;362;168;32;32;-7;840;345;350;135;350;307;832;112.0;1470.0;1105.0;92.0;0.0;1;11;72;1;0;0;1;0;0;0;1;0;1;1;0;30283.142578125;13955.21484375;4711.26611328125;2391.03295898438;738.0;158534;608.0;0.0;Calculated values ==>;1555156541.772;356.76;311.26000000000005;295.96000000000004;295.76000000000005;291.06;276.56;272.7676641592781;276.46000000000004;275.56;271.16;276.76000000000005;349.06000000000006;293.76000000000005;270.96000000000004;274.26000000000005;296.16;287.66;357.16;309.36;276.36;276.36;333.96000000000004;346.96000000000004;272.46000000000004;241.49495122638035;268.43790593516167;272.7676641592781;289.96000000000004;8400000.0;3450000.0;3500000.0;1350000.0;3500000.0;3070000.0;8320000.0;0.018666666666666668;0.245;0.18416666666666667;0.015333333333333334;0.0;0.018666666666666668;0.0;13955.21484375;4711.26611328125;2391.03295898438;30283.142578125;493288.9348298672;371377.48807532084;254561.97372132732;253937.36709746622;240188.39296723402;431113.4868728058;436424.48062999244;437671.5478804793;472948.7829819323;529277.3755970554;468224.72395714215;437356.53477473935;442402.47668766207;465098.031200596;454494.85314754205;493895.03357799904;336721.6502433417;436253.2250260269;436253.2250260269;255056.51255035817;309494.7701623936;468739.21643722313;198772.48254641512;198772.48254641512;272.65064541121853;927689.5164615322;626019.469097776;101622.158538708;84137.36098519508;0;12;13;2;0;0;0;3;52;62;585828529995.5684;222968421020.45407;493198895125.63983;43997.244532356824;4139.489919659057;38507.47891699105;4432.97385961942;1471224.520758357;334645.2509888978;1453810.603884007;450658.3382030142;4.3251633403578635;0.17854211914941423
2696;2019-04-13 13:56:41.793;837;389;212;215;195;34;28;23;-22;33;762;205;-24;8;230;148;840;373;165;34;28;-6;854;349;354;134;354;304;857;115.0;111.0;1650.0;396.0;0.0;1;4;71;1;0;0;1;0;0;0;1;0;1;0;0;33836.19140625;14057.7958984375;4808.7431640625;2342.63793945312;737.0;158535;607.0;0.0;Calculated values ==>;1555156601.793;356.86;312.06;294.36;294.66;292.66;276.56;273.20264511476705;275.96000000000004;275.46000000000004;270.96000000000004;276.46000000000004;349.36;293.66;270.76000000000005;273.96000000000004;296.16;287.96000000000004;357.16;310.46000000000004;276.56;275.96000000000004;333.86;346.86;272.56;241.2770596917726;268.0796299477929;273.20264511476705;289.66;8540000.0;3490000.0;3540000.0;1340000.0;3540000.0;3040000.0;8570000.0;0.019166666666666665;0.018500000000000003;0.275;0.066;0.0;0.019166666666666665;0.0;14057.7958984375;4808.7431640625;2342.63793945312;33836.19140625;492106.11251428;361068.4555383632;249010.589217206;249892.55117215466;244129.93596359112;430862.6128555636;434598.2514892846;438039.0146135774;472787.01963726926;529819.9816690114;468522.201623838;437727.04723144654;442580.7327243594;464512.7476837228;454233.0602774565;492566.3140181917;334395.2024982984;435650.93343008397;434598.2514892846;254638.09398592086;309075.640036128;468974.4762999833;199429.88735717954;199429.88735717954;272.9274216681551;928224.0312586442;626252.9925582194;101661.61960267491;84216.72216241228;0;12;13;2;0;0;0;3;52;62;586039803915.2461;223049149265.33093;493382259280.3601;65617.50999550942;17789.942870225048;2926.1655631180274;4507.393645865347;1472138.296754396;334828.0602227136;1454156.0051022775;450732.8673415181;4.283099342626658;0.3109790449316729
2697;2019-04-13 13:57:41.763;847;614;186;188;183;41;28;28;-25;33;764;204;-27;7;229;156;838;514;163;31;28;-5;840;357;362;135;362;302;843;135.0;-1.0;250.0;82.0;0.0;1;2;63;1;0;0;1;0;0;0;1;0;1;0;0;26868.705078125;12920.7255859375;4724.61474609375;2311.4453125;735.0;158536;607.0;0.0;Calculated values ==>;1555156661.763;357.86;334.56;291.76000000000005;291.96000000000004;291.46000000000004;277.26000000000005;274.0616903277293;275.96000000000004;275.96000000000004;270.66;276.46000000000004;349.56000000000006;293.56;270.46000000000004;273.86;296.06;288.76000000000005;356.96000000000004;324.56;276.26000000000005;275.96000000000004;333.86;346.66;272.66;241.49495122638035;267.8393353686513;274.0616903277293;289.46000000000004;8400000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;8430000.0;0.022500000000000003;0.0;0.041666666666666664;0.013666666666666666;0.0;0.022500000000000003;0.0;12920.7255859375;4724.61474609375;2311.4453125;26868.705078125;494951.1089476008;454706.8096332471;241907.30949786925;242466.27304476267;241073.1823175856;430346.717906069;432602.7564472499;438024.4983934438;472656.1521691498;530180.8496845886;468679.728194046;437713.4967235476;442846.63139517745;463195.3492027865;453993.70447563543;493592.22603609535;431420.9093779525;433154.95317096787;432602.7564472499;254638.09398592086;308237.3991652946;468935.7777164408;201581.2265943373;201581.2265943373;273.80711356587756;928729.6524591865;626477.7011601902;101700.38423777946;84296.12708937684;0;12;13;2;0;0;0;3;52;62;586254496515.3485;223129808915.36942;493563968380.4468;9851.802991629438;3653.8455320020803;0.0;5197.984421690535;1472766.8932407848;335006.66911036574;1454180.3776229585;450813.70505304437;0.937206686410815;0.04896772437657412
2698;2019-04-13 13:58:41.754;853;618;172;172;161;47;31;34;-26;35;764;203;-28;7;228;160;839;417;164;32;31;-4;800;360;365;136;365;302;788;147.0;1530.0;540.0;9.0;0.0;14;1;59;1;0;0;1;0;0;0;1;0;1;1;0;22913.28515625;12164.7275390625;4970.13330078125;2299.07470703125;733.0;158537;606.0;-1.0;Calculated values ==>;1555156721.754;358.46000000000004;334.96000000000004;290.36;290.36;289.26000000000005;277.86;274.38016830617;276.26000000000005;276.56;270.56;276.66;349.56000000000006;293.46000000000004;270.36;273.86;295.96000000000004;289.16;357.06000000000006;314.86;276.36;276.26000000000005;333.76000000000005;346.46000000000004;272.76000000000005;241.71165711629368;267.8393353686513;274.38016830617;289.56;8000000.0;3600000.0;3650000.0;1360000.0;3650000.0;3020000.0;7880000.0;0.0245;0.255;0.09000000000000001;0.0015;0.0;0.0245;-0.0025021673522469356;12164.7275390625;4970.13330078125;2299.07470703125;22913.28515625;499525.34277336707;463188.13647970936;239142.2541817105;239142.2541817105;236091.6141010046;430148.3826014536;432392.4233332471;437869.15320432716;472720.47428543336;530180.8496845886;468559.0378897104;437557.52604302316;442846.63139517745;462611.58588635;454048.237377382;497489.3949466985;414320.8175918625;432578.5526393707;432392.4233332471;254219.67992080047;307399.1840295507;468897.1433224279;202970.02045339282;202970.02045339282;274.3610178114077;929144.4401498833;626686.7152458628;101738.7994747519;84376.90453791432;0;12;13;2;0;0;0;3;52;62;586472563800.1198;223211096720.28412;493745141200.2567;21140.921947584095;398.8906843035526;21207.987225483175;5620.84887055643;1473025.1272074345;335040.4368462126;1454357.084339668;450903.84847351024;2.488875637734889;0.0762496454319243
2699;2019-04-13 13:59:41.774;850;407;169;170;153;49;33;34;-23;36;763;203;-25;9;228;159;846;377;164;34;32;-3;839;358;363;140;363;305;831;136.0;1349.0;1616.0;179.0;0.0;6;14;66;1;0;0;1;0;0;0;1;0;1;1;0;22670.66796875;13317.1630859375;4900.74853515625;2386.583984375;731.0;158538;606.0;-1.0;Calculated values ==>;1555156781.774;358.16;313.86;290.06;290.16;288.46000000000004;278.06;274.1680685717883;276.46000000000004;276.56;270.86;276.76000000000005;349.46000000000004;293.46000000000004;270.66;274.06;295.96000000000004;289.06;357.76;310.86;276.56;276.36;333.76000000000005;346.26;272.86;242.56692532238324;268.19934244402924;274.1680685717883;289.56;8390000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;8309999.999999999;0.02266666666666667;0.22483333333333333;0.2693333333333333;0.029833333333333333;0.0;0.02266666666666667;-0.0025024689731593104;13317.1630859375;4900.74853515625;2386.583984375;22670.66796875;495495.13814096834;393822.40706048836;237465.63614067252;237737.56490400515;233180.60683603192;430280.9020939914;433269.66867335857;437656.05685647397;472293.48310962116;529848.3059433332;468140.1469931569;437342.01223029394;442521.2416164823;462912.4563373884;454247.80245584727;494894.3058793069;367019.09283378266;433452.5470882844;433086.23799672595;254219.67992080047;306560.99450073834;468446.20752626576;202139.78782941145;202139.78782941145;274.02940757279373;929524.4330478963;626899.1351173666;101777.85964621979;84459.18930563719;0;12;13;2;0;0;0;3;52;62;586691036600.0503;223293924320.2578;493927301900.19885;63432.38179128883;7944.808187622821;28750.61039973537;5234.786203792462;1473730.1396642115;335109.99084706453;1454773.5447602947;450994.3422536429;5.113572717328476;0.25755006944698927
2700;2019-04-13 14:00:41.795;851;380;171;171;152;48;34;34;-22;37;761;203;-24;10;229;158;850;374;163;36;34;-3;853;359;364;141;363;305;843;157.0;1485.0;2036.0;247.0;0.0;6;22;69;1;0;0;1;0;0;0;1;0;1;1;0;22720.361328125;13450.08203125;4987.76708984375;2428.63623046875;730.0;158539;605.0;0.0;Calculated values ==>;1555156841.795;358.26;311.16;290.26000000000005;290.26000000000005;288.36;277.96000000000004;274.27422755570615;276.56;276.56;270.96000000000004;276.86;349.26;293.46000000000004;270.76000000000005;274.16;296.06;288.96000000000004;358.16;310.56;276.76000000000005;276.56;333.66;346.16;272.86;242.77792619122317;268.19934244402924;274.27422755570615;289.46000000000004;8530000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;3050000.0;8430000.0;0.026166666666666668;0.2475;0.3393333333333333;0.04116666666666667;0.0;0.026166666666666668;0.0;13450.08203125;4987.76708984375;2428.63623046875;22720.361328125;494337.8450306142;360238.14702312567;237785.62322356895;237785.62322356895;232723.98172594773;430214.79039162316;433201.5241952028;437812.597326149;472260.1919623333;529639.2875359172;468140.1469931569;437499.1961693786;442668.9074931304;463045.65304645407;453935.118180479;494186.06656175863;349585.6900856146;433567.68989926;433201.5241952028;253801.27034056993;306141.9092990094;468308.25738961285;202358.02876623243;202358.02876623243;274.11887592903554;929902.8240167982;627122.2735650208;101818.000525834;84541.6224442178;0;12;13;2;0;0;0;3;52;62;586909212935.5841;223378253825.46417;494110365950.6468;79897.58359799835;10948.284411662495;35788.59317784564;6040.404797058059;1474924.9740911117;335267.4883906307;1455311.5596974348;451088.3350648538;6.358275663066073;0.326635880368667
2701;2019-04-13 14:01:41.775;856;484;170;169;152;49;36;36;-23;38;758;203;-25;10;229;157;835;375;165;37;35;-5;811;363;368;139;368;304;813;173.0;-1.0;2131.0;268.0;0.0;39;21;68;1;0;0;1;0;0;0;1;0;1;1;0;22809.34375;12967.7978515625;6020.51611328125;2423.43872070312;623.0;158540;553.0;1083.0;Calculated values ==>;1555156901.775;358.76;321.56;290.16;290.06;288.36;278.06;274.69669130483857;276.76000000000005;276.76000000000005;270.86;276.96000000000004;348.96000000000004;293.46000000000004;270.66;274.16;296.06;288.86;356.66;310.66;276.86;276.66;328.46000000000004;335.46000000000004;272.66;242.35481222062532;268.0796299477929;274.69669130483857;289.66;8109999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3040000.0;8130000.0;0.028833333333333332;0.0;0.35516666666666663;0.04466666666666667;0.0;0.028833333333333332;2.7269156306829703;12967.7978515625;6020.51611328125;2423.43872070312;22809.34375;498960.6348433986;429458.9481187045;238081.8653726258;237807.0832188269;233214.06939289506;429947.3805835815;432557.5304485172;437883.18805776763;472621.17715536855;529402.1194473583;468280.0305953833;437570.5891863215;442875.1821116291;462292.53388251306;453102.6013730457;495876.51156723127;379197.97166376637;432743.97865350964;432370.4908045253;232049.79005350024;261333.34086894934;468386.10659383785;203360.65414129026;203360.65414129026;274.52624323540056;930282.1117545002;627342.3491811145;101858.4210057873;84633.32755904189;0;12;13;2;0;0;0;3;52;62;587128739735.6539;223462225825.49088;494293005050.7049;83294.58662933554;11837.80354288046;0.0;6603.116957123278;1476284.4555318544;335457.3091622901;1455609.6985612528;451193.66262527835;4.751386242099259;0.3101215775854519
2702;2019-04-13 14:02:41.766;852;568;170;169;149;50;37;37;-24;39;756;204;-26;10;229;155;780;367;165;38;37;-7;827;362;367;139;367;303;812;156.0;1731.0;1367.0;279.0;0.0;52;23;65;1;0;0;1;0;0;0;1;0;1;0;0;23363.099609375;13028.998046875;6786.55029296875;2421.6611328125;588.0;158541;557.0;1213.0;Calculated values ==>;1555156961.766;358.36;329.96000000000004;290.16;290.06;288.06;278.16;274.5913991737795;276.86;276.86;270.76000000000005;277.06;348.76;293.56;270.56;274.16;296.06;288.66;351.16;309.86;276.96000000000004;276.86;328.86;331.96000000000004;272.46000000000004;242.35481222062532;267.9596281332873;274.5913991737795;289.66;8270000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3030000.0;8120000.0;0.026000000000000002;0.2885;0.22783333333333333;0.0465;0.0;0.026000000000000002;3.059882180238099;13028.998046875;6786.55029296875;2421.6611328125;23363.099609375;496906.07651176787;449885.1060937515;238101.37566626276;237826.42989054017;232434.30501541434;430014.67791919125;432997.62667057913;437953.82195464283;472719.2527797885;529269.6464291925;468540.56641411164;437642.0229114993;443080.6557621375;462443.7821703978;452988.6427295784;485923.39390060067;370630.75430529896;433182.4302400453;432997.62667057913;233722.59852315116;246688.97952812296;468188.21802362835;202839.85849893902;202839.85849893902;274.319825546888;930666.8243998705;627558.9566507126;101898.79078148276;84740.03710348235;0;12;13;2;0;0;0;3;52;62;587349206660.4226;223545613315.40338;494475077735.51385;53566.79800732452;12338.698717898053;33261.92652324454;5984.101972462643;1477424.795992566;335658.7497936241;1455886.8397045808;451298.54038222454;4.728629522972666;0.2449755601062057
2703;2019-04-13 14:03:44.766;849;411;179;177;149;48;38;36;-26;40;755;203;-27;9;230;150;700;356;165;39;37;-10;847;361;366;138;366;301;836;156.0;1699.0;1344.0;305.0;0.0;53;22;60;1;0;0;1;0;0;0;1;0;1;1;0;23263.1328125;12869.15234375;7044.88671875;2413.75952148438;583.0;158542;555.0;1252.0;Calculated values ==>;1555157024.766;358.06000000000006;314.26000000000005;291.06;290.86;288.06;277.96000000000004;274.4858918419099;276.96000000000004;276.76000000000005;270.56;277.16;348.66;293.46000000000004;270.46000000000004;274.06;296.16;288.16;343.16;308.76000000000005;277.06;276.86;328.66;331.46000000000004;272.16;242.14157278889297;267.7187500070086;274.4858918419099;289.66;8470000.0;3610000.0;3660000.0;1380000.0;3660000.0;3010000.0;8359999.999999999;0.026000000000000002;0.2831666666666666;0.224;0.05083333333333333;0.0;0.026000000000000002;3.15907459099489;12869.15234375;7044.88671875;2413.75952148438;23263.1328125;494597.19534212846;394026.8842860102;240107.9574114912;239556.73034926568;232048.5448019721;430081.6785162784;433433.583526483;438095.2167564963;472947.9820155742;529318.2321055314;468698.1641674847;437940.2675631159;443343.77367153234;462728.6262450802;452442.8751106011;470408.2114110744;321804.8867745649;433616.79160117084;433249.8226776551;232886.18681767926;244597.3647265701;468029.8493702001;202449.52023376717;202449.52023376717;274.1636039050024;931074.8039335619;627785.5654666306;101941.10071220786;84861.06217733488;0;12;13;2;0;0;0;3;52;62;587580101660.4226;223632868315.40338;494665337735.51385;52784.636021091326;13500.333397768674;42079.50809290492;6000.807863541087;1478355.3710403147;335884.8413246362;1456546.077257472;451403.4083432896;5.12210305665063;0.25584608856775193
2704;2019-04-13 14:04:41.786;853;376;207;203;162;46;39;36;-26;40;753;203;-28;10;230;147;667;361;165;40;38;-13;797;361;366;138;366;302;781;161.0;1814.0;1218.0;246.0;0.0;64;21;58;1;0;0;1;0;0;0;1;0;1;1;0;23161.896484375;12023.6142578125;7111.1318359375;2408.25952148438;584.0;158543;558.0;1248.0;Calculated values ==>;1555157081.786;358.46000000000004;310.76000000000005;293.86;293.46000000000004;289.36;277.76000000000005;274.4858918419099;277.06;276.76000000000005;270.56;277.16;348.46000000000004;293.46000000000004;270.36;274.16;296.16;287.86;339.86;309.26000000000005;277.16;276.96000000000004;328.96000000000004;331.56;271.86;242.14157278889297;267.8393353686513;274.4858918419099;289.66;7970000.0;3610000.0;3660000.0;1380000.0;3660000.0;3020000.0;7809999.999999999;0.026833333333333334;0.30233333333333334;0.20299999999999999;0.041;0.0;0.026833333333333334;3.1488201977600414;12023.6142578125;7111.1318359375;2408.25952148438;23161.896484375;499797.73346315784;398177.6674968152;249594.8733216041;248366.62724853537;236501.51713568266;430081.6785162784;433616.79160117084;437869.15320432716;472947.9820155742;529032.944651942;468559.0378897104;437557.52604302316;443285.3374463631;462728.6262450802;452009.00334685703;470722.23148491647;388028.6508272072;433799.4536676275;433433.583526483;234140.81001818314;245015.67932991832;467733.16490160144;202491.1189550103;202491.1189550103;274.1797779871524;931442.4643737872;627982.7023487343;101979.28842411593;84973.16997979576;0;12;13;2;0;0;0;3;52;62;587788794860.3528;223711555915.37708;494837253035.45636;47781.74095261132;10874.92388381024;25001.025885514104;6196.95613266785;1479151.8008754705;336077.8798204321;1457077.31781944;451500.0078575717;4.170942925023507;0.22005331883868554
2705;2019-04-13 14:05:41.807;847;359;225;220;175;40;32;31;-23;39;753;203;-25;10;230;146;657;354;165;31;32;-16;817;350;355;137;355;305;810;119.0;1472.0;616.0;62.0;0.0;2;18;63;1;0;0;1;0;0;0;1;0;1;1;0;24950.83984375;12633.369140625;4600.8720703125;2417.91943359375;582.0;158544;559.0;1249.0;Calculated values ==>;1555157141.807;357.86;309.06;295.66;295.16;290.66;277.16;273.3108153835814;276.36;276.26000000000005;270.86;277.06;348.46000000000004;293.46000000000004;270.66;274.16;296.16;287.76000000000005;338.86;308.56;276.26000000000005;276.36;329.06;331.36;271.56;241.92719264551067;268.19934244402924;273.3108153835814;289.66;8170000.0;3500000.0;3550000.0;1370000.0;3550000.0;3050000.0;8100000.0;0.01983333333333333;0.24533333333333335;0.10266666666666667;0.010333333333333333;0.0;0.01983333333333333;3.1516663637713638;12633.369140625;4600.8720703125;2417.91943359375;24950.83984375;497090.7248491824;359353.0798466596;254326.8405385928;252751.62012816372;239525.26311411304;430799.1582183253;435061.0054611773;437656.05685647397;472980.6827117325;528802.8376560764;468140.1469931569;437342.01223029394;442668.9074931304;464365.70566323627;453781.1667470508;466459.33841733314;346759.9481940913;434884.8868685005;435061.0054611773;234559.02529450474;244179.05427248686;467575.6743535307;199972.34656690003;199972.34656690003;273.14553790304103;931843.5441713907;628188.249126276;102019.52065836884;85070.80417221031;0;12;13;2;0;0;0;3;52;62;588005170565.0227;223794084790.2512;495019416770.17847;24402.19425639626;2765.2343871285166;29366.25040143533;4662.591734736499;1479753.5442044388;336191.58758964477;1457530.537025696;451590.5357633433;3.113971633278203;0.11191090502756439
2706;2019-04-13 14:06:41.797;841;360;226;226;188;36;31;26;-23;37;754;203;-25;10;230;147;650;356;165;31;31;-18;838;348;353;136;353;304;832;127.0;1471.0;1492.0;251.0;0.0;1;10;63;1;0;0;1;0;0;0;1;0;1;1;0;33112.72265625;13027.3740234375;4668.12939453125;2375.34692382812;581.0;158545;558.0;1246.0;Calculated values ==>;1555157201.797;357.26;309.16;295.76000000000005;295.76000000000005;291.96000000000004;276.76000000000005;273.0942459734351;276.26000000000005;275.76000000000005;270.86;276.86;348.56000000000006;293.46000000000004;270.66;274.16;296.16;287.86;338.16;308.76000000000005;276.26000000000005;276.26000000000005;328.96000000000004;331.26000000000005;271.36;241.71165711629368;268.0796299477929;273.0942459734351;289.66;8380000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3040000.0;8320000.0;0.021166666666666667;0.24516666666666667;0.24866666666666667;0.04183333333333333;0.0;0.021166666666666667;3.1442571690364005;13027.3740234375;4668.12939453125;2375.34692382812;33112.72265625;494234.9714007761;332373.88808221224;253937.36709746622;253937.36709746622;242703.29770009828;430925.7729439634;435367.2694147528;437883.18805776763;472915.8103579757;528984.1077190351;468280.0305953833;437570.5891863215;442875.1821116291;464659.4996513457;454263.53607485443;462437.1784566907;324600.81912063516;435367.2694147528;435367.2694147528;234140.81001818314;243760.74795305103;467517.45956333395;199139.3536691248;199139.3536691248;272.8084027414111;932327.3265484641;628402.0530127562;102059.45788737266;85148.03297748313;0;12;13;2;0;0;0;3;52;62;588217535165.0565;223875971140.26422;495202086320.2075;59367.63348464252;11227.15076324108;33792.88076388961;5000.1575499491255;1480451.5097554089;336308.17136538145;1458056.7753978085;451671.04525357665;5.450084111978349;0.28235337522326426
2707;2019-04-13 14:07:41.798;843;364;205;209;195;36;31;26;-25;35;756;203;-26;8;230;151;646;360;166;32;31;-20;852;352;356;135;356;302;846;122.0;1442.0;1713.0;376.0;0.0;1;5;59;1;0;0;1;0;0;0;1;0;1;1;0;33494.19140625;12902.2998046875;4808.8935546875;2320.16967773438;583.0;158546;560.0;1245.0;Calculated values ==>;1555157261.798;357.46000000000004;309.56;293.66;294.06;292.66;276.76000000000005;273.5264737036516;276.26000000000005;275.76000000000005;270.66;276.66;348.76;293.46000000000004;270.56;273.96000000000004;296.16;288.26000000000005;337.76;309.16;276.36;276.26000000000005;329.16;331.46000000000004;271.16;241.49495122638035;267.8393353686513;273.5264737036516;289.76000000000005;8520000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;3020000.0;8460000.0;0.02033333333333333;0.24033333333333334;0.2855;0.06266666666666666;0.0;0.02033333333333333;3.141412033377506;12902.2998046875;4808.8935546875;2320.16967773438;33494.19140625;493214.9903619279;327720.0062858407;247244.11837005193;248411.3869836313;244373.94358049406;430671.36484660726;434641.7771524699;438024.4983934438;472851.2559263234;529346.1196232733;468559.0378897104;437869.15320432716;442993.0989471373;464218.37197162234;454142.3701868646;459791.4464454337;321633.7364314339;434818.82438352716;434641.7771524699;234977.24436692704;244597.3647265701;467459.58237182215;200003.5711220344;200003.5711220344;273.16645371598526;932882.393418147;628618.1372299318;102098.58784464898;85227.00948519823;0;12;13;2;0;0;0;3;52;62;588430238710.6448;223957272495.48907;495383889350.7103;67954.97473598739;16760.5767049867;33203.90297336463;4770.976855952188;1481512.5491772108;336541.4063154461;1458615.0912356053;451752.472730953;6.124916763926601;0.3521837912771136
2708;2019-04-13 14:08:41.788;851;363;180;182;176;41;31;31;-27;35;757;202;-29;8;231;156;645;359;165;33;30;-20;827;358;363;136;363;301;820;140.0;1461.0;1288.0;199.0;0.0;1;3;53;1;0;0;1;0;0;0;1;0;1;1;0;26517.2421875;12069.7138671875;4612.99072265625;2309.3076171875;585.0;158547;563.0;1244.0;Calculated values ==>;1555157321.788;358.26;309.46000000000004;291.16;291.36;290.76000000000005;277.26000000000005;274.1680685717883;276.26000000000005;276.26000000000005;270.46000000000004;276.66;348.86;293.36;270.26000000000005;273.96000000000004;296.26000000000005;288.76000000000005;337.66;309.06;276.46000000000004;276.16;329.46000000000004;331.66;271.16;241.71165711629368;267.7187500070086;274.1680685717883;289.66;8270000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3010000.0;8200000.0;0.02333333333333333;0.2435;0.21466666666666667;0.033166666666666664;0.0;0.02333333333333333;3.13856664850848;12069.7138671875;4612.99072265625;2309.3076171875;26517.2421875;496757.8231308446;354587.4811772614;240713.11911619428;241273.3378750607;239599.70649709113;430280.9020939914;432902.2481429067;437940.2675631159;472720.47428543336;529526.8628537641;468577.6157975026;437629.4412208045;443198.0840360327;463311.6885489323;453822.3608475785;462959.7599692864;344866.08344325103;433269.66867335857;432717.6920543523;236231.924509345;245433.99809710225;467320.024447796;201835.88847415298;201835.88847415298;273.91099803558484;933382.4053489611;628826.2026605448;102137.16039228321;85305.51210157153;0;12;13;2;0;0;0;3;52;62;588645902760.6791;224038558945.50198;495564759200.7391;50683.74004443071;8805.223843125827;28755.810234089608;5387.242083537984;1482501.0403578787;336754.41914532456;1459131.3361239256;451837.1104468248;4.930073505877359;0.24650676922274387
2709;2019-04-13 14:09:41.779;855;358;169;169;158;46;33;34;-26;36;756;201;-28;8;230;158;646;355;172;34;32;-21;820;360;365;138;365;302;814;151.0;1379.0;193.0;184.0;0.0;11;8;53;1;0;0;1;0;0;0;1;0;1;1;0;22909.048828125;11903.0400390625;4915.7490234375;2331.65625;587.0;158548;566.0;1247.0;Calculated values ==>;1555157381.779;358.66;308.96000000000004;290.06;290.06;288.96000000000004;277.76000000000005;274.38016830617;276.46000000000004;276.56;270.56;276.76000000000005;348.76;293.26000000000005;270.36;273.96000000000004;296.16;288.96000000000004;337.76;308.66;276.56;276.36;329.76000000000005;331.86;271.06;242.14157278889297;267.8393353686513;274.38016830617;290.36;8200000.0;3600000.0;3650000.0;1380000.0;3650000.0;3020000.0;8140000.000000001;0.025166666666666667;0.2298333333333333;0.03216666666666666;0.03066666666666667;0.0;0.025166666666666667;3.145811833600013;11903.0400390625;4915.7490234375;2331.65625;22909.048828125;497992.4773476463;351269.4934252236;237787.7770994659;237787.7770994659;234801.27537185236;430148.3826014536;432764.09833711403;437869.15320432716;472556.2466753328;529346.1196232733;468317.4369840153;437557.52604302316;442993.0989471373;462878.96902001434;453763.6178575058;464068.5758286765;343109.4466279447;432949.0678229144;432578.5526393707;237486.63934987856;246270.64818160105;466941.0388080672;201062.64521507948;201062.64521507948;273.61749526043627;933794.2293241288;629025.9456436116;102175.82928993103;85384.90635511432;0;12;13;2;0;0;0;3;52;62;588864270000.45;224120746615.41574;495745632065.5493;7617.276006987466;8153.604070184958;27800.439861301526;5826.483670177997;1482986.8092815275;336895.72151258565;1459602.5675122468;451930.54414418386;2.5794597881443884;0.10129703371545411
