;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2710;2019-04-13 14:10:44.759;853;352;165;165;150;48;34;35;-24;37;754;201;-26;10;230;158;646;350;175;35;34;-22;821;358;363;138;363;305;814;151.0;1483.0;1396.0;99.0;0.0;11;10;56;1;0;0;1;0;0;0;1;0;1;0;0;21640.322265625;12292.388671875;4955.9384765625;2365.77197265625;589.0;158549;567.0;1247.0;Calculated values ==>;1555157444.759;358.46000000000004;308.36;289.66;289.66;288.16;277.96000000000004;274.1680685717883;276.56;276.66;270.76000000000005;276.86;348.56000000000006;293.26000000000005;270.56;274.16;296.16;288.96000000000004;337.76;308.16;276.66;276.56;329.86;332.06;270.96000000000004;242.14157278889297;268.19934244402924;274.1680685717883;290.66;8209999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8140000.000000001;0.025166666666666667;0.24716666666666667;0.2326666666666667;0.0165;0.0;0.025166666666666667;3.1454873632850995;12292.388671875;4955.9384765625;2365.77197265625;21640.322265625;497606.41867419844;334699.9373085984;236694.61958156968;236694.61958156968;232666.3009387575;430280.9020939914;433452.5470882844;437499.1961693786;472654.2065195329;528907.4271763442;467897.2382790565;437184.50195927493;442668.9074931304;463178.7302339447;454106.1615174019;463937.2291711289;329390.3101461227;433634.880018922;433452.5470882844;237904.88540968279;247107.31509690773;466841.9222875698;202146.83837263196;202146.83837263196;274.0321519544109;934183.9125730641;629237.5884353722;102216.91873847999;85471.2561994113;0;12;13;2;0;0;0;3;52;62;589093517200.5194;224207659015.44208;495936776365.6072;54758.64858070972;4367.468884596474;33255.5134856807;5821.193669343919;1483532.4253553778;337005.2461202149;1460136.6375043243;452032.42896627623;5.006746627211634;0.22568866148879788
2711;2019-04-13 14:11:41.780;849;359;166;166;147;46;35;32;-22;37;753;201;-23;10;231;156;649;356;177;34;34;-24;844;356;361;136;361;306;832;136.0;1453.0;939.0;23.0;0.0;1;4;60;1;0;0;1;0;0;0;1;0;1;1;0;21583.32421875;12863.7685546875;4757.587890625;2345.12744140625;591.0;158550;569.0;1244.0;Calculated values ==>;1555157501.78;358.06000000000006;309.06;289.76000000000005;289.76000000000005;287.86;277.76000000000005;273.955091788801;276.66;276.36;270.96000000000004;276.86;348.46000000000004;293.26000000000005;270.86;274.16;296.26000000000005;288.76000000000005;338.06000000000006;308.76000000000005;276.56;276.56;330.06;332.26000000000005;270.76000000000005;241.71165711629368;268.3187672390254;273.955091788801;290.86;8440000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;8320000.0;0.02266666666666667;0.24216666666666667;0.1565;0.0038333333333333336;0.0;0.02266666666666667;3.137595580852085;12863.7685546875;4757.587890625;2345.12744140625;21583.32421875;494878.03495138936;330294.488542728;236634.7251135827;236634.7251135827;231587.86541836977;430412.23801567365;434130.71970383386;437585.1090581189;472915.8103579757;528726.0528959597;467756.6589515714;437427.84448784514;442461.82273329195;463609.68473376584;454164.5920650031;461447.99856865633;324600.81912063516;433950.3860404442;433950.3860404442;238741.38928724395;247943.99896000302;466924.89337569306;201846.76601544095;201846.76601544095;273.90620339432013;934526.225842818;629436.8147185545;102254.22709890471;85548.18328081326;0;12;13;2;0;0;0;3;52;62;589299933220.188;224285777785.31665;496110975520.3275;36893.0506861791;1016.1328215476331;33139.82528966246;5261.015387233408;1484258.2686241982;337047.88200249174;1460662.4609218563;452120.1954442763;3.8219059809214726;0.13910994403614368
2712;2019-04-13 14:12:41.800;850;359;167;167;149;46;36;35;-23;38;754;203;-24;10;231;154;649;356;184;36;35;-24;837;359;365;135;364;304;830;166.0;1554.0;1261.0;85.0;0.0;18;1;60;1;0;0;1;0;0;0;1;0;1;0;0;21630.0703125;12733.744140625;5389.57666015625;2323.77172851562;595.0;158551;572.0;1244.0;Calculated values ==>;1555157561.8;358.16;309.06;289.86;289.86;288.06;277.76000000000005;274.27422755570615;276.76000000000005;276.66;270.86;276.96000000000004;348.56000000000006;293.46000000000004;270.76000000000005;274.16;296.26000000000005;288.56;338.06000000000006;308.76000000000005;276.76000000000005;276.66;330.36;332.66;270.76000000000005;241.49495122638035;268.0796299477929;274.27422755570615;291.56;8370000.0;3590000.0;3650000.0;1350000.0;3640000.0;3040000.0;8300000.0;0.027666666666666666;0.259;0.21016666666666667;0.014166666666666666;0.0;0.027666666666666666;3.136944400042233;12733.744140625;5389.57666015625;2323.77172851562;21630.0703125;495681.3538502774;332304.88424105005;236941.6318027209;236941.6318027209;232143.36126643393;430214.79039162316;433317.3069910173;437883.18805776763;473143.78782676667;528984.1077190351;468280.0305953833;437727.04723144654;442875.1821116291;463162.2360548347;453365.2895126709;462381.7423004258;326210.799213178;433317.3069910173;433133.46834165603;239996.17471937067;249617.41799618208;467065.13604028744;202416.35801008236;202416.35801008236;274.1415520206396;934886.4575010043;629650.1984284829;102293.14756113938;85632.77117194442;0;12;13;2;0;0;0;3;52;62;589517805820.1188;224367104885.2908;496294036520.26935;49487.278781688525;3749.1910220945715;35268.27425959718;6383.173385840205;1484978.3446482278;337087.60627152014;1461232.7184404177;452217.26269565657;4.640655746691799;0.19989227532003542
2713;2019-04-13 14:13:41.761;854;365;170;169;147;46;37;35;-24;38;756;204;-26;8;232;153;655;360;184;37;36;-25;852;359;365;133;364;303;844;160.0;1572.0;1860.0;294.0;0.0;22;1;57;1;0;0;1;0;0;0;1;0;1;1;0;21736.650390625;12658.103515625;5719.00341796875;2319.74194335938;600.0;158552;577.0;1243.0;Calculated values ==>;1555157621.761;358.56000000000006;309.66;290.16;290.06;287.86;277.76000000000005;274.27422755570615;276.86;276.66;270.76000000000005;276.96000000000004;348.76;293.56;270.56;273.96000000000004;296.36;288.46000000000004;338.66;309.16;276.86;276.76000000000005;330.86;333.16;270.66;241.05796691057077;267.9596281332873;274.27422755570615;291.56;8520000.0;3590000.0;3650000.0;1330000.0;3640000.0;3030000.0;8440000.0;0.02666666666666667;0.262;0.31;0.049;0.0;0.02666666666666667;3.133605165163253;12658.103515625;5719.00341796875;2319.74194335938;21736.650390625;494885.7556094687;331034.6659256874;237496.70962707954;237226.7396142415;231402.87501232265;430214.79039162316;433500.59072566376;437953.82195464283;473403.82665571757;529269.6464291925;468540.56641411164;437642.0229114993;442787.31820175383;463295.34959360014;453222.3871060954;461523.3553627832;322809.29531587666;433500.59072566376;433317.3069910173;242087.5637286956;251709.28920128586;467246.51774670125;201975.77829893128;201975.77829893128;273.9700602907081;935247.6119369197;629861.6596196557;102331.81835601715;85725.28250106706;0;12;13;2;0;0;0;3;52;62;589736663469.9934;224447452625.2448;496476018155.16516;73153.19353327058;12998.266232940729;36343.08373228951;6169.107431788961;1485999.6842810425;337227.0776998388;1461829.0918618194;452321.79704422253;6.216581649468511;0.34717079825045843
2714;2019-04-13 14:14:41.781;860;367;173;172;150;46;38;36;-25;39;759;205;-27;9;232;151;659;362;184;39;37;-26;846;362;367;134;367;303;838;167.0;1557.0;1495.0;40.0;0.0;45;1;54;1;0;0;1;0;0;0;1;0;1;0;0;22300.4765625;12399.9130859375;6620.0234375;2317.37158203125;605.0;158553;583.0;1245.0;Calculated values ==>;1555157681.781;359.16;309.86;290.46000000000004;290.36;288.16;277.76000000000005;274.5913991737795;276.96000000000004;276.76000000000005;270.66;277.06;349.06000000000006;293.66;270.46000000000004;274.06;296.36;288.26000000000005;339.06000000000006;309.36;277.06;276.86;331.46000000000004;333.66;270.56;241.2770596917726;267.9596281332873;274.5913991737795;291.56;8460000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3030000.0;8380000.0;0.02783333333333333;0.2595;0.24916666666666665;0.006666666666666667;0.0;0.02783333333333333;3.137823564834202;12399.9130859375;6620.0234375;2317.37158203125;22300.4765625;496345.0454316925;340863.1878856204;238422.70015479007;238150.31915602853;232278.9469229688;430014.67791919125;433182.4302400453;437798.07955487026;473371.24222306634;529582.9255284944;468661.3986364127;437485.64907481754;442934.10434907244;462845.98393238056;452411.93249857856;463073.6928559005;330654.7596471009;433366.6693374496;432997.62667057913;244597.3647265701;253801.27034056993;467008.1087053577;203391.84455382655;203391.84455382655;274.53361350977514;935614.7103200984;630070.546030204;102370.47384958736;85828.14199990455;0;12;13;2;0;0;0;3;52;62;589956336669.9236;224527579325.21936;496657878755.10736;58406.22022109338;1757.4417610102078;34362.713167683505;6390.69426891628;1487096.378171463;337350.0829211604;1462418.50324079;452426.49694669986;4.7296064208229875;0.20432314457032089
2715;2019-04-13 14:15:41.761;866;374;187;185;155;48;39;38;-26;40;760;204;-28;8;233;150;665;363;181;40;38;-26;846;364;369;133;369;302;848;179.0;304.0;1796.0;249.0;0.0;67;1;51;1;0;0;1;0;0;0;1;0;1;1;0;23137.041015625;12133.408203125;7602.4560546875;2310.751953125;613.0;158554;590.0;1250.0;Calculated values ==>;1555157741.761;359.76;310.56;291.86;291.66;288.66;277.96000000000004;274.8017692304317;277.06;276.96000000000004;270.56;277.16;349.16;293.56;270.36;273.96000000000004;296.46000000000004;288.16;339.66;309.46000000000004;277.16;276.96000000000004;332.16;334.46000000000004;270.56;241.05796691057077;267.8393353686513;274.8017692304317;291.26000000000005;8460000.0;3640000.0;3690000.0;1330000.0;3690000.0;3020000.0;8480000.0;0.029833333333333333;0.050666666666666665;0.29933333333333334;0.0415;0.0;0.029833333333333333;3.149092420798225;12133.408203125;7602.4560546875;2310.751953125;23137.041015625;497241.53206036263;344341.1891575863;242081.55256805595;241525.5140816542;233431.57591759277;429879.7862731237;432862.1520614866;437869.15320432716;473598.1776897576;529763.5573304285;468679.728194046;437557.52604302316;442993.0989471373;462679.2465461087;451914.6166339385;464194.6746081743;324770.9267566477;433047.9251940826;432675.7974509262;247525.65490268572;257148.6733736563;467148.1731235439;203340.08449194976;203340.08449194976;274.52296737364514;935993.2300847099;630274.9222262299;102409.02868982722;85946.62315548964;0;12;13;2;0;0;0;3;52;62;590177063069.9938;224607652625.2448;496839318255.16504;70202.3679012383;10948.035678211158;7064.136557810681;6841.848769942798;1488167.7591600784;337455.92660686135;1462763.6119140296;452536.73138166143;4.311609001477729;0.2853893479645809
2716;2019-04-13 14:16:41.772;865;511;209;206;169;48;39;37;-24;41;761;203;-25;9;233;145;665;367;178;41;39;-26;776;359;364;136;364;306;779;158.0;201.0;988.0;-1.0;0.0;64;1;55;1;0;0;1;0;0;0;1;0;1;1;0;22800.388671875;11523.0810546875;6750.89501953125;2340.64086914062;618.0;158555;597.0;1250.0;Calculated values ==>;1555157801.772;359.66;324.26000000000005;294.06;293.76000000000005;290.06;277.96000000000004;274.27422755570615;277.06;276.86;270.76000000000005;277.26000000000005;349.26;293.46000000000004;270.66;274.06;296.46000000000004;287.66;339.66;309.86;277.26000000000005;277.06;332.86;334.96000000000004;270.56;241.71165711629368;268.3187672390254;274.27422755570615;290.96000000000004;7759999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;7790000.000000001;0.026333333333333334;0.033499999999999995;0.16466666666666668;0.0;0.0;0.026333333333333334;3.1482533099883354;11523.0810546875;6750.89501953125;2340.64086914062;22800.388671875;503388.38408409664;442964.6455223746;250275.4792154331;249345.31648838456;238488.65298086064;430214.79039162316;434112.87870749587;437270.2536001789;473306.2826088756;529563.0046643513;468000.0083455245;437112.3332710247;442313.58979942015;463428.3443550566;452072.5685621261;472933.9432985131;393581.90167528146;434473.7075064044;434112.87870749587;250454.15340279948;259240.94887492666;466727.19582699175;202758.08115945454;202758.08115945454;274.27422755570615;936376.1121819546;630472.0957790841;102447.79740307506;86066.25634348406;0;12;13;2;0;0;0;3;52;62;590397003385.567;224688367420.45517;497021751695.6405;38616.33772857262;0.0;2658.2933943782605;6092.3430020984215;1489074.7479601575;337547.1769639166;1462844.6470175548;452644.53607394686;2.2977372926790047;0.11544759777588602
2717;2019-04-13 14:17:41.772;847;429;219;214;174;40;32;30;-17;40;762;204;-18;10;233;142;666;335;175;30;32;-26;817;348;353;137;353;310;809;125.0;1570.0;378.0;192.0;0.0;1;0;73;1;0;0;1;0;0;0;1;0;1;1;0;24876.669921875;13560.1533203125;4560.39501953125;2366.07421875;617.0;158556;598.0;1249.0;Calculated values ==>;1555157861.772;357.86;316.06;295.06;294.56;290.56;277.16;273.0942459734351;276.36;276.16;271.46000000000004;277.16;349.36;293.56;271.36;274.16;296.46000000000004;287.36;339.76;306.66;276.16;276.36;332.96000000000004;334.86;270.56;241.92719264551067;268.7936212382143;273.0942459734351;290.66;8170000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3100000.0;8090000.000000001;0.020833333333333332;0.26166666666666666;0.063;0.032;0.0;0.020833333333333332;3.145902767879662;13560.1533203125;4560.39501953125;2366.07421875;24876.669921875;497090.7248491824;412515.4755985485;252470.54026525278;250923.33711563254;239267.49434831276;430925.7729439634;435541.5740161881;437460.313363465;473078.44118532055;529362.294630216;467559.3252886817;437301.7563972805;441625.1925414462;465050.0807944103;453562.19301893684;468068.91659539705;307678.86722384265;435192.50325232843;435541.5740161881;250872.52762923925;258822.4845140824;466586.3444640595;198070.44503800853;198070.44503800853;272.38443295183123;936773.4210035692;630681.1227322092;102487.02002880748;86160.51709380958;0;12;13;2;0;0;0;3;52;62;590612103385.567;224770267420.45517;497206551695.6405;15081.561704503758;8592.50878163363;41968.729585556735;4947.315187045408;1489522.230455433;337618.7812037635;1463216.538875721;452736.5332255231;3.4456687556401686;0.13062521216218842
2718;2019-04-13 14:18:41.763;835;375;219;220;185;36;31;26;-19;37;764;205;-21;9;232;143;669;357;176;31;30;-27;849;352;357;135;357;307;838;142.0;1618.0;146.0;191.0;0.0;1;0;72;1;0;0;1;0;0;0;1;0;1;1;0;28281.333984375;14179.0029296875;4775.99853515625;2334.51977539062;618.0;158557;598.0;1249.0;Calculated values ==>;1555157921.763;356.66;310.66;295.06;295.16;291.66;276.76000000000005;273.5264737036516;276.26000000000005;275.76000000000005;271.26000000000005;276.86;349.56000000000006;293.66;271.06;274.06;296.36;287.46000000000004;340.06000000000006;308.86;276.26000000000005;276.16;332.96000000000004;334.96000000000004;270.46000000000004;241.49495122638035;268.43790593516167;273.5264737036516;290.76000000000005;8490000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3070000.0;8380000.0;0.023666666666666666;0.26966666666666667;0.024333333333333332;0.03183333333333333;0.0;0.023666666666666666;3.1457347073403445;14179.0029296875;4775.99853515625;2334.51977539062;28281.333984375;492277.88359790796;356899.90943856223;251608.13432899103;251911.77523531415;241733.0069315677;430671.36484660726;434397.36110999016;437828.56808052456;473046.2935902154;529800.5685820328;468103.09700639517;437514.20447033056;442105.1117696454;464333.32306390855;453011.52196117316;464550.5540058259;322058.93056973076;434397.36110999016;434218.8704114113;250872.52762923925;259240.94887492666;466769.07440306136;198417.44787029683;198417.44787029683;272.5388613088602;937216.337921485;630912.247693438;102526.18576964174;86238.30870285841;0;12;13;2;0;0;0;3;52;62;590825071435.3436;224851855180.36957;497391623930.44635;5825.670591782207;8542.52677795967;38425.24111993366;5580.633666806375;1489696.4312570123;337761.55174781586;1463886.388138434;452824.2529726104;2.741915682263566;0.09437447016026938
2719;2019-04-13 14:19:41.803;842;370;194;196;186;41;30;31;-21;36;766;205;-23;8;232;149;670;361;177;33;30;-27;840;359;364;134;364;306;832;157.0;1578.0;1046.0;0.0;0.0;21;0;71;1;0;0;1;0;0;0;1;0;1;0;0;25818.66796875;13801.935546875;5541.82568359375;2334.53466796875;621.0;158558;601.0;1249.0;Calculated values ==>;1555157981.803;357.36;310.16;292.56;292.76000000000005;291.76000000000005;277.26000000000005;274.27422755570615;276.16;276.26000000000005;271.06;276.76000000000005;349.76;293.66;270.86;273.96000000000004;296.36;288.06;340.16;309.26000000000005;276.46000000000004;276.16;333.26000000000005;335.26000000000005;270.46000000000004;241.2770596917726;268.3187672390254;274.27422755570615;290.86;8400000.0;3590000.0;3640000.0;1340000.0;3640000.0;3060000.0;8320000.0;0.026166666666666668;0.263;0.17433333333333334;0.0;0.0;0.026166666666666668;3.1452294105461123;13801.935546875;5541.82568359375;2334.53466796875;25818.66796875;494197.36149122455;354203.95975080744;244407.26427718863;244980.42146698153;242140.29369860436;430214.79039162316;432462.45113937603;437742.05038880615;473079.2034362849;530085.791799281;468243.05210307176;437427.84448784514;442165.11039823265;463295.34959360014;452648.96075887873;465885.9187999759;334522.6142679306;433017.6092021058;432462.45113937603;252127.67657613798;260496.36997498586;466909.57185606135;202758.08115945454;202758.08115945454;274.27422755570615;937667.4718263741;631145.5776302526;102565.12049583635;86324.347892539;0;12;13;2;0;0;0;3;52;62;591041515635.206;224932608980.31827;497575646530.3294;40965.5386356503;0.0;34548.549091927904;6010.597681141279;1490086.6179514886;337832.7869294024;1464494.908466425;452920.91096284497;3.760659315227611;0.13266270774558916
2720;2019-04-13 14:20:41.764;851;370;180;181;168;46;33;35;-23;37;767;206;-25;7;231;154;675;364;177;34;32;-27;851;360;365;135;365;303;841;155.0;1692.0;1354.0;11.0;0.0;30;0;67;1;0;0;1;0;0;0;1;0;1;0;0;24149.62109375;13512.7138671875;6016.65185546875;2316.26586914062;626.0;158559;605.0;1249.0;Calculated values ==>;1555158041.764;358.26;310.16;291.16;291.26000000000005;289.96000000000004;277.76000000000005;274.38016830617;276.46000000000004;276.66;270.86;276.86;349.86;293.76000000000005;270.66;273.86;296.26000000000005;288.56;340.66;309.56;276.56;276.36;333.66;335.76000000000005;270.46000000000004;241.49495122638035;267.9596281332873;274.38016830617;290.86;8510000.0;3600000.0;3650000.0;1350000.0;3650000.0;3030000.0;8410000.0;0.025833333333333333;0.28200000000000003;0.22566666666666665;0.0018333333333333333;0.0;0.025833333333333333;3.144383542104872;13512.7138671875;6016.65185546875;2316.26586914062;24149.62109375;494525.1837243286;343791.7674393842;240283.9696685787;240560.11572140187;237011.3912182256;430148.3826014536;432764.09833711403;438109.25301780854;473046.2935902154;530417.9335295041;468782.15747417515;437798.07955487026;442640.2954479828;463012.4783077877;453192.24889485224;465404.37452695414;331783.7888927457;432949.0678229144;432578.5526393707;253801.27034056993;262588.8327430989;466769.07440306136;202974.03283379687;202974.03283379687;274.3625722438301;938083.6035734242;631373.0517542219;102603.85197512052;86420.60593022272;0;12;13;2;0;0;0;3;52;62;591260073480.0809;225013256525.2721;497758227775.22485;53062.18135485863;483.6242428769849;37681.00514884679;5931.450094977325;1490869.672967478;337836.81451179273;1465096.4301746683;453020.3633414969;4.44749150114035;0.1727529671057679
2721;2019-04-13 14:21:41.774;859;419;174;173;157;49;35;37;-25;38;767;205;-27;8;231;156;680;369;180;35;34;-28;823;363;368;135;368;302;825;175.0;181.0;1077.0;94.0;0.0;55;0;63;1;0;0;1;0;0;0;1;0;1;0;0;23435.49609375;12941.4736328125;6866.23486328125;2310.44140625;632.0;158560;610.0;1249.0;Calculated values ==>;1555158101.774;359.06000000000006;315.06;290.56;290.46000000000004;288.86;278.06;274.69669130483857;276.66;276.86;270.66;276.96000000000004;349.86;293.66;270.46000000000004;273.96000000000004;296.26000000000005;288.76000000000005;341.16;310.06;276.66;276.56;334.16;336.36;270.36;241.49495122638035;267.8393353686513;274.69669130483857;291.16;8230000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3020000.0;8250000.0;0.029166666666666667;0.030166666666666668;0.1795;0.015666666666666666;0.0;0.029166666666666667;3.143362408964797;12941.4736328125;6866.23486328125;2310.44140625;23435.49609375;498306.1350343525;402808.0045653689;238947.63043990024;238672.64630844162;234342.68724438865;429947.3805835815;432370.4908045253;438024.4983934438;473143.78782676667;530493.7248521174;468800.3455247588;437713.4967235476;442993.0989471373;462561.3558710226;452958.6785604905;469798.6243145576;360407.4925273511;432370.4908045253;432182.85202778585;255893.36323571714;265099.94585879904;466670.3434457354;203349.86150196457;203349.86150196457;274.52206832917585;938480.2123070308;631593.540058614;102642.4142950583;86527.98121242679;0;12;13;2;0;0;0;3;52;62;591480010130.046;225094270025.25922;497939758025.196;42124.09732202053;4125.354217119077;3299.9658089140635;6674.295557003121;1491663.0241594906;337875.2290669789;1465437.995183944;453125.42872989347;2.5419717812428355;0.14874248029265857
2722;2019-04-13 14:22:41.774;857;550;172;171;152;52;37;37;-25;40;766;206;-26;6;232;154;678;360;181;37;36;-28;826;363;368;132;368;302;810;180.0;1895.0;1359.0;203.0;0.0;72;0;63;1;0;0;1;0;0;0;1;0;1;1;0;24004.103515625;12783.3642578125;7761.1181640625;2321.54736328125;635.0;158561;614.0;1250.0;Calculated values ==>;1555158161.774;358.86;328.16;290.36;290.26000000000005;288.36;278.36;274.69669130483857;276.86;276.86;270.66;277.16;349.76;293.76000000000005;270.56;273.76000000000005;296.36;288.56;340.96000000000004;309.16;276.86;276.76000000000005;334.56;336.66;270.36;240.83765695389522;267.8393353686513;274.69669130483857;291.26000000000005;8259999.999999999;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3020000.0;8100000.0;0.030000000000000002;0.3158333333333333;0.2265;0.03383333333333333;0.0;0.030000000000000002;3.1453656535374765;12783.3642578125;7761.1181640625;2321.54736328125;24004.103515625;497737.3691714872;446322.83927553665;238692.72610021028;238416.34515651778;233264.64192937515;429947.3805835815;432743.97865350964;438024.4983934438;473727.59171134117;530389.4420248142;468920.8902231166;437869.15320432716;442699.92918233894;462695.5800010653;452670.27477815334;469077.38904194493;361376.9283582144;432743.97865350964;432557.5304485172;257567.11924055516;266355.56789118156;467091.5668373881;203028.63050669341;203028.63050669341;274.39767075033217;938875.5423037756;631807.9137077025;102681.01420147106;86649.87582098799;0;12;13;2;0;0;0;3;52;62;591700810130.046;225174370025.25922;498120958025.196;53226.56407634897;8934.12934585517;34015.39549927823;6885.8669982547135;1492457.613004477;337984.0580966704;1465748.9565281789;453238.4300845206;4.507208154982854;0.2234041236898171
2723;2019-04-13 14:23:41.795;850;409;184;182;153;48;38;37;-25;41;767;208;-27;7;232;149;685;351;179;39;37;-28;842;362;367;131;367;302;828;156.0;1840.0;1377.0;303.0;0.0;73;0;60;1;0;0;1;0;0;0;1;0;1;0;0;24168.142578125;12745.66796875;7995.37255859375;2324.89599609375;638.0;158562;618.0;1249.0;Calculated values ==>;1555158221.795;358.16;314.06;291.56;291.36;288.46000000000004;277.96000000000004;274.5913991737795;276.96000000000004;276.86;270.66;277.26000000000005;349.86;293.96000000000004;270.46000000000004;273.86;296.36;288.06;341.66;308.26000000000005;277.06;276.86;334.96000000000004;336.96000000000004;270.36;240.61611355647437;267.8393353686513;274.5913991737795;291.06;8420000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3020000.0;8280000.0;0.026000000000000002;0.30666666666666664;0.22949999999999998;0.050499999999999996;0.0;0.026000000000000002;3.1423346646785832;12745.66796875;7995.37255859375;2324.89599609375;24168.142578125;495215.4425261096;396331.2331812494;241664.3600531817;241104.6758412476;233229.85332375581;430014.67791919125;433182.4302400453;438024.4983934438;473953.66127806285;530493.7248521174;469161.7630768955;437713.4967235476;442846.63139517745;462845.98393238056;452122.4443351143;468349.3382999395;319215.226994062;433366.6693374496;432997.62667057913;259240.94887492666;267611.2341011182;467231.45301380614;202432.0053637457;202432.0053637457;274.1613645341858;939277.1181912572;632020.730103122;102719.74811502043;86781.22586709613;0;12;13;2;0;0;0;3;52;62;591921387305.5857;225253297640.45233;498302221445.6395;54068.47715031572;13372.37210632805;45734.460800469096;5994.70615397767;1493352.0512940914;338170.01066985616;1466413.7712693843;453345.8057627236;5.166493720729736;0.25962480247477304
2724;2019-04-13 14:24:41.795;850;372;219;215;168;46;38;36;-24;41;770;208;-26;7;233;147;689;357;177;40;38;-28;794;358;363;131;363;305;777;164.0;1881.0;552.0;37.0;0.0;70;0;63;1;0;0;1;0;0;0;1;0;1;1;0;24490.15625;12376.908203125;7483.88916015625;2347.60791015625;641.0;158563;621.0;1250.0;Calculated values ==>;1555158281.795;358.16;310.36;295.06;294.66;289.96000000000004;277.76000000000005;274.1680685717883;276.96000000000004;276.76000000000005;270.76000000000005;277.26000000000005;350.16;293.96000000000004;270.56;273.86;296.46000000000004;287.86;342.06000000000006;308.86;277.16;276.96000000000004;335.26000000000005;337.26;270.36;240.61611355647437;268.19934244402924;274.1680685717883;290.86;7940000.000000001;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3050000.0;7770000.0;0.02733333333333333;0.3135;0.092;0.006166666666666667;0.0;0.02733333333333333;3.1443337913420506;12376.908203125;7483.88916015625;2347.60791015625;24490.15625;499637.2585172639;397709.61127979093;253511.16606764187;252228.2880935079;238249.90653918296;430280.9020939914;434178.6716885159;437499.1961693786;473953.66127806285;530579.5801781024;468746.1015721909;437184.50195927493;442225.1804755989;463577.2511321169;452536.46908511664;474811.31978583906;387282.3215409307;434538.5910328508;434178.6716885159;260496.36997498586;268866.9448851554;467231.45301380614;202166.11519400615;202166.11519400615;274.03965470341166;939682.604014825;632230.0849045543;102758.6856475725;86910.21971475238;0;12;13;2;0;0;0;3;52;62;592140387305.5857;225331897640.45233;498484321445.6395;21650.643449734263;1634.5695832221002;27440.340949778765;6341.676544183267;1493983.0439657585;338295.0685172691;1467023.5612839698;453448.60895187495;2.5696230694769433;0.08075164664472242
2725;2019-04-13 14:25:41.796;842;360;236;232;184;38;32;30;-20;40;774;209;-21;7;232;148;690;354;172;31;32;-28;820;350;355;133;355;307;811;138.0;1638.0;315.0;95.0;0.0;13;0;73;1;0;0;1;0;0;0;1;0;1;0;0;30012.533203125;13777.7861328125;5082.228515625;2355.080078125;640.0;158564;622.0;1250.0;Calculated values ==>;1555158341.796;357.36;309.16;296.76000000000005;296.36;291.56;276.96000000000004;273.3108153835814;276.36;276.16;271.16;277.16;350.56000000000006;294.06;271.06;273.86;296.36;287.96000000000004;342.16;308.56;276.26000000000005;276.36;335.36;337.16;270.36;241.05796691057077;268.43790593516167;273.3108153835814;290.36;8200000.0;3500000.0;3550000.0;1330000.0;3550000.0;3070000.0;8109999.999999999;0.023;0.27299999999999996;0.0525;0.01583333333333333;0.0;0.023;3.1445062251488967;13777.7861328125;5082.228515625;2355.080078125;30012.533203125;496072.56405564386;360102.81855205697;257851.5778647397;256541.78370837876;242032.7496257249;430799.1582183253;435061.0054611773;437671.5478804793;473598.1776897576;530846.2518597748;468589.1496029143;437514.20447033056;441806.74464207777;464627.23559176613;454062.3613250452;471902.6667649852;345086.44662937685;434884.8868685005;435061.0054611773;260914.8530628454;268448.3696465944;466951.4208104071;199240.54521066966;199240.54521066966;272.856855022698;940136.8006628703;632448.0443230203;102797.87536724529;87014.93910721819;0;12;13;2;0;0;0;3;52;62;592355790895.3254;225411098960.35666;498667924505.4177;12517.627640165007;4238.755530329175;34620.82809702107;5423.870585761676;1494267.7843034237;338344.0137088958;1467540.7463116753;453546.65681194316;2.6773899709322886;0.08188263449310856
2726;2019-04-13 14:26:41.786;837;389;233;235;200;36;31;27;-22;38;777;208;-24;7;232;151;687;375;170;32;31;-28;852;354;359;133;359;304;855;137.0;81.0;2143.0;336.0;0.0;14;0;69;1;0;0;1;0;0;0;1;0;1;0;0;39511.1875;13767.9052734375;5413.51123046875;2327.0751953125;640.0;158565;622.0;1251.0;Calculated values ==>;1555158401.786;356.86;312.06;296.46000000000004;296.66;293.16;276.76000000000005;273.7412296467126;276.26000000000005;275.86;270.96000000000004;276.96000000000004;350.86;293.96000000000004;270.76000000000005;273.86;296.36;288.26000000000005;341.86;310.66;276.36;276.26000000000005;335.36;337.16;270.36;241.05796691057077;268.0796299477929;273.7412296467126;290.16;8520000.0;3540000.0;3590000.0;1330000.0;3590000.0;3040000.0;8550000.0;0.022833333333333334;0.013500000000000002;0.3571666666666667;0.056;0.0;0.022833333333333334;3.147021830129016;13767.9052734375;5413.51123046875;2327.0751953125;39511.1875;492297.3930978322;362760.45313680946;255397.1210760734;256020.52400441485;245591.71868372225;430542.39183029096;433904.5296488982;438039.0146135774;473403.82665571757;531385.6704624288;468884.90294936474;437727.04723144654;442433.1482669151;464038.2431886511;453800.02511470526;467471.8983263876;339557.2340340762;434084.4541166122;433904.5296488982;260914.8530628454;268448.3696465944;466951.4208104071;200618.19916665397;200618.19916665397;273.41677663605026;940716.0684414319;632677.5534935375;102836.88682487003;87102.38902769989;0;12;13;2;0;0;0;3;52;62;592569955195.3595;225490885660.36935;498851193955.44684;84798.8012504595;14914.660412050174;1726.8479679462043;5326.704546011244;1495078.619382601;338503.5989064744;1467843.5931293813;453636.23000670114;4.963947061910678;0.3468718339586296
2727;2019-04-13 14:27:41.777;843;557;197;199;192;42;31;33;-24;37;778;206;-26;6;231;158;684;433;171;34;31;-28;816;361;365;132;365;303;815;172.0;393.0;1786.0;102.0;0.0;52;0;65;1;0;0;1;0;0;0;1;0;1;1;0;34965.296875;12963.1962890625;6655.521484375;2323.40966796875;643.0;158566;624.0;1251.0;Calculated values ==>;1555158461.777;357.46000000000004;328.86;292.86;293.06;292.36;277.36;274.4858918419099;276.26000000000005;276.46000000000004;270.76000000000005;276.86;350.96000000000004;293.76000000000005;270.56;273.76000000000005;296.26000000000005;288.96000000000004;341.56000000000006;316.46000000000004;276.56;276.26000000000005;335.56;337.46000000000004;270.36;240.83765695389522;267.9596281332873;274.4858918419099;290.26000000000005;8159999.999999999;3610000.0;3650000.0;1320000.0;3650000.0;3030000.0;8150000.0;0.028666666666666667;0.0655;0.29766666666666663;0.017;0.0;0.028666666666666667;3.1465035675792175;12963.1962890625;6655.521484375;2323.40966796875;34965.296875;496592.9641516061;447031.0671799539;245677.81155656328;246262.56804579805;244228.4772877486;430081.6785162784;432392.4233332471;437953.82195464283;473436.4806182908;531565.1381811216;468782.15747417515;437642.0229114993;442493.0341924577;463012.4783077877;453591.65705251123;471346.83133106865;412245.42348128534;432949.0678229144;432392.4233332471;261751.83340796042;269704.110367413;467091.5668373881;202966.3964042985;202966.3964042985;274.36426100103654;941336.612714967;632900.2792591143;102875.63505225064;87202.94921392719;0;12;13;2;0;0;0;3;52;62;592787122615.1316;225570373735.28595;499033266640.2558;69947.9236721525;4490.127897362524;3871.142214160807;6576.87943862986;1496367.9819888638;338665.2812195645;1467890.2360500288;453735.41166032245;3.868634591107152;0.2249769495032513
2728;2019-04-13 14:28:41.777;844;421;178;178;164;44;34;33;-23;38;778;205;-24;6;231;160;687;360;170;35;33;-28;831;356;361;130;361;305;822;153.0;1634.0;1694.0;85.0;0.0;36;0;67;1;0;0;1;0;0;0;1;0;1;0;0;28377.7578125;13336.0654296875;6128.2421875;2334.67236328125;645.0;158567;627.0;1250.0;Calculated values ==>;1555158521.777;357.56000000000006;315.26000000000005;290.96000000000004;290.96000000000004;289.56;277.56;273.955091788801;276.56;276.46000000000004;270.86;276.96000000000004;350.96000000000004;293.66;270.76000000000005;273.76000000000005;296.26000000000005;289.16;341.86;309.16;276.66;276.46000000000004;335.86;337.66;270.36;240.39332010688793;268.19934244402924;273.955091788801;290.16;8309999.999999999;3560000.0;3610000.0;1300000.0;3610000.0;3050000.0;8220000.0;0.025500000000000002;0.2723333333333333;0.2823333333333334;0.014166666666666666;0.0;0.025500000000000002;3.1436422343367445;13336.0654296875;6128.2421875;2334.67236328125;28377.7578125;495343.18922852125;404845.3620649687;240114.24843103744;240114.24843103744;236275.84086934404;430412.23801567365;433950.3860404442;437656.05685647397;473792.32411537116;531414.780835583;468382.75320899114;437499.1961693786;442076.7812560851;463609.68473376584;454728.515857866;470052.5095226802;344571.9374714104;434130.71970383386;433769.5290198815;263007.33956846996;270541.29595472733;467371.08076349366;201689.7506934901;201689.7506934901;273.8449791662184;941864.4715040295;633119.4397734372;102914.45240251106;87309.48057785947;0;12;13;2;0;0;0;3;52;62;593004922615.1316;225648973735.28595;499215666640.2558;66621.15377334913;3763.818842658384;34172.542455295814;5918.034347322981;1497506.057634243;338734.0641090647;1468207.2667556077;453839.53594187205;5.067922880685664;0.23024168764931735
2729;2019-04-13 14:29:41.768;845;375;174;174;156;43;35;33;-24;39;787;205;-26;-2;231;158;692;364;170;34;34;-26;833;357;362;140;362;303;824;175.0;1572.0;174.0;271.0;0.0;33;100;66;1;0;0;1;0;0;0;1;0;0;0;0;24844.671875;13159.6357421875;6044.60888671875;1342.16015625;647.0;158568;629.0;1252.0;Calculated values ==>;1555158581.768;357.66;310.66;290.56;290.56;288.76000000000005;277.46000000000004;274.0616903277293;276.66;276.46000000000004;270.76000000000005;277.06;351.86;293.66;270.56;272.96000000000004;296.26000000000005;288.96000000000004;342.36;309.56;276.56;276.56;336.06;337.86;270.56;242.56692532238324;267.9596281332873;274.0616903277293;290.16;8330000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;8240000.000000001;0.029166666666666667;0.262;0.029;0.04516666666666667;0.0;0.029166666666666667;3.1483246375658096;13159.6357421875;6044.60888671875;1342.16015625;24844.671875;495305.812424886;370525.3630421168;238967.30391891333;238967.30391891333;234093.15404536665;430346.717906069;433883.48505660606;437953.82195464283;472588.21769833704;532502.9854985223;468661.3986364127;437642.0229114993;441306.1226980395;463460.83753301925;454276.7513207329;470687.8648140534;351471.68114661315;433702.1600636701;433702.1600636701;263844.3676079864;271378.50176498963;466162.19298771844;199425.68825032254;199425.68825032254;272.95962623747243;942307.9252229229;633340.2041633448;102945.08807743435;87410.90578730771;0;12;13;2;0;0;0;3;52;62;593221790079.904;225729961585.201;499398039280.06445;6917.315877425289;12047.598797305716;31234.64012086935;6833.0637612226365;1498118.7862909362;338865.8061583208;1468752.244850859;453945.7791537925;2.775795529835283;0.12266872165657826
2730;2019-04-13 14:30:41.748;849;371;173;173;152;42;36;32;-25;39;800;205;-27;-6;232;156;694;365;170;35;35;-24;842;356;361;145;361;303;833;166.0;1653.0;1305.0;0.0;0.0;32;100;63;1;0;0;1;0;0;0;1;0;0;0;0;23468.0;13168.0947265625;6002.7236328125;1330.08618164062;650.0;158569;631.0;1251.0;Calculated values ==>;1555158641.748;358.06000000000006;310.26000000000005;290.46000000000004;290.46000000000004;288.36;277.36;273.955091788801;276.76000000000005;276.36;270.66;277.06;353.16;293.66;270.46000000000004;272.56;296.36;288.76000000000005;342.56000000000006;309.66;276.66;276.66;336.26000000000005;338.16;270.76000000000005;243.61107973660833;267.9596281332873;273.955091788801;290.16;8420000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;8330000.0;0.027666666666666666;0.2755;0.2175;0.0;0.0;0.027666666666666666;3.14528791987796;13168.0947265625;6002.7236328125;1330.08618164062;23468.0;495065.01184133906;355004.79706740077;238518.03509046225;238518.03509046225;232884.26227934196;430412.23801567365;434310.53623595677;437798.07955487026;471929.7997510953;533856.4728902216;468661.3986364127;437485.64907481754;440706.57273408404;463741.9828368515;454164.5920650031;469951.4693579041;342237.0348216705;434130.71970383386;434130.71970383386;264681.4149301396;272634.34865687083;465650.7475730797;201972.2588119733;201972.2588119733;273.955091788801;942710.396620143;633559.5287847362;102967.34937401736;87511.26676018983;0;12;13;2;0;0;0;3;52;62;593438617779.973;225815433085.22818;499579778680.12225;51292.11601158009;0.0;35185.32671473236;6423.050751341476;1498603.703197299;338966.16934944474;1469305.560074757;454056.2099522253;4.531531440078185;0.1696698637592989
2731;2019-04-13 14:31:41.798;854;378;172;172;151;42;36;32;-27;40;798;204;-28;-6;232;154;696;367;172;36;35;-23;835;359;364;145;364;300;837;174.0;273.0;1643.0;155.0;0.0;41;100;57;1;0;0;1;0;0;0;1;0;0;0;0;22357.279296875;12385.96484375;6358.70361328125;1319.83898925781;653.0;158570;634.0;1253.0;Calculated values ==>;1555158701.798;358.56000000000006;310.96000000000004;290.36;290.36;288.26000000000005;277.36;274.27422755570615;276.76000000000005;276.36;270.46000000000004;277.16;352.96000000000004;293.56;270.36;272.56;296.36;288.56;342.76;309.86;276.76000000000005;276.66;336.56;338.46000000000004;270.86;243.61107973660833;267.5978703862781;274.27422755570615;290.36;8350000.0;3590000.0;3640000.0;1450000.0;3640000.0;3000000.0;8370000.0;0.029;0.0455;0.2738333333333333;0.025833333333333333;0.0;0.029;3.1497918095303126;12385.96484375;6358.70361328125;1319.83898925781;22357.279296875;496464.28837626125;362888.8200484792;238169.15181809085;238169.15181809085;232557.05447797145;430214.79039162316;433567.68989926;438165.9764317512;472028.77388759464;533870.0121665681;468957.30302096007;438011.42202021845;441345.6675628473;463295.34959360014;453365.2895126709;471146.9989171729;341971.43252632127;433567.68989926;433384.8821390699;265937.0223246507;273890.2417152289;465751.15283487976;202264.6575980089;202264.6575980089;274.08255907882346;943092.5921799372;633772.6567405794;102989.45048610317;87614.3644974795;0;12;13;2;0;0;0;3;52;62;593656299030.6644;225902505585.50476;499760829430.6973;64597.6444739731;6806.73446028583;5877.488270783749;6702.4865116907695;1499570.2559944186;339022.9394057834;1469648.0353591617;454165.6805793293;4.185717189497538;0.249768712839272
2732;2019-04-13 14:32:41.789;856;529;172;172;150;44;36;34;-28;40;789;203;-30;-6;233;153;694;375;172;38;36;-21;816;359;364;145;364;300;818;166.0;233.0;1312.0;72.0;0.0;50;100;52;1;0;0;1;0;0;0;1;0;0;0;0;21312.48828125;11874.7626953125;6640.13427734375;1322.03967285156;654.0;158571;636.0;1251.0;Calculated values ==>;1555158761.789;358.76;326.06;290.36;290.36;288.16;277.56;274.27422755570615;276.76000000000005;276.56;270.36;277.16;352.06000000000006;293.46000000000004;270.16;272.56;296.46000000000004;288.46000000000004;342.56000000000006;310.66;276.96000000000004;276.76000000000005;336.76000000000005;338.56000000000006;271.06;243.61107973660833;267.5978703862781;274.27422755570615;290.36;8159999.999999999;3590000.0;3640000.0;1450000.0;3640000.0;3000000.0;8180000.0;0.027666666666666666;0.03883333333333334;0.21866666666666665;0.012;0.0;0.027666666666666666;3.1445892771305024;11874.7626953125;6640.13427734375;1322.03967285156;21312.48828125;498504.8825849153;440100.1074906011;238534.48357626432;238534.48357626432;232600.51432547934;430214.79039162316;433567.68989926;438011.42202021845;472028.77388759464;532934.5755666071;468837.04057145526;437701.3939996297;441345.6675628473;463428.3443550566;453222.3871060954;473065.3060353143;375456.2053215559;433931.68165179034;433567.68989926;266774.11836628895;274308.8830629234;465951.8854312021;202475.7998892221;202475.7998892221;274.16465182586103;943456.4523221636;633974.7991439501;103011.46283924933;87722.67189790704;0;12;13;2;0;0;0;3;52;62;593874666270.4353;225989492535.41348;499940802430.5085;51503.78937264453;3161.71302650376;3790.486744384284;6393.5422902777145;1500537.622815333;339105.9973408602;1469728.589732568;454274.79778252856;3.2691303396634;0.18146043821737587
2733;2019-04-13 14:33:44.759;851;448;172;172;147;42;36;32;-25;39;766;202;-27;0;233;149;694;342;171;36;35;-21;809;355;360;135;360;303;799;159.0;1597.0;1115.0;8.0;0.0;30;1;54;1;0;0;1;0;0;0;1;1;0;1;0;21380.912109375;12031.84765625;5698.90576171875;2334.04516601562;655.0;158572;638.0;1251.0;Calculated values ==>;1555158824.759;358.26;317.96000000000004;290.36;290.36;287.86;277.36;273.8482719121499;276.76000000000005;276.36;270.66;277.06;349.76;293.36;270.46000000000004;273.16;296.46000000000004;288.06;342.56000000000006;307.36;276.76000000000005;276.66;336.96000000000004;338.66;271.06;241.49495122638035;267.9596281332873;273.8482719121499;290.26000000000005;8090000.000000001;3550000.0;3600000.0;1350000.0;3600000.0;3030000.0;7990000.000000001;0.026500000000000003;0.26616666666666666;0.18583333333333335;0.0013333333333333333;0.0;0.026500000000000003;3.1444141649346795;12031.84765625;5698.90576171875;2334.04516601562;21380.912109375;498413.69867809914;421985.8825255552;238914.79254609987;238914.79254609987;232118.4634980275;430477.46260093397;434555.4581654633;437798.07955487026;473241.2657668606;530313.5891873743;468298.68043046317;437485.64907481754;441604.3489713403;464022.1768390251;453344.2061168296;473891.0977452074;327442.18841070106;434555.4581654633;434376.6058122323;267611.2341011182;274727.5295995403;467361.0029069329;201673.0538520904;201673.0538520904;273.833961561597;943829.8416865829;634183.8823737449;103043.43834791712;87830.58708563104;0;12;13;2;0;0;0;3;53;62;594102617670.5388;226077650535.45355;500130656980.5947;43879.90060976659;354.25059873978995;38979.81803453443;6166.644126943761;1501371.8326710167;339136.7473727466;1470102.6516899501;454384.6470796191;4.454598086089324;0.15629444018977434
2734;2019-04-13 14:34:41.800;845;378;177;177;149;40;35;30;-20;38;734;202;-26;6;233;146;697;358;170;36;34;-22;846;356;361;127;361;302;840;157.0;1435.0;1284.0;113.0;0.0;28;1;55;1;0;0;1;0;0;0;1;1;0;0;0;21662.0859375;12415.6611328125;5928.19189453125;2339.35693359375;655.0;158573;638.0;1250.0;Calculated values ==>;1555158881.8;357.66;310.96000000000004;290.86;290.86;288.06;277.16;273.955091788801;276.66;276.16;271.16;276.96000000000004;346.56000000000006;293.36;270.56;273.76000000000005;296.46000000000004;287.76000000000005;342.86;308.96000000000004;276.76000000000005;276.56;336.96000000000004;338.66;270.96000000000004;239.71726792356844;267.8393353686513;273.955091788801;290.16;8460000.0;3560000.0;3610000.0;1270000.0;3610000.0;3020000.0;8400000.0;0.026166666666666668;0.23916666666666667;0.214;0.01883333333333333;0.0;0.026166666666666668;3.1419006444191444;12415.6611328125;5928.19189453125;2339.35693359375;21662.0859375;494085.8266612732;359958.87130764866;239478.2985173822;239478.2985173822;231985.9178198968;430412.23801567365;434130.71970383386;438796.6538614502;474178.9719336675;527047.5158797987;468438.27426827076;437869.15320432716;442699.92918233894;463874.16568678804;452742.6736727521;469998.2370040973;322310.9760415987;434310.53623595677;433950.3860404442;267611.2341011182;274727.5295995403;468372.405420688;201550.03100247093;201550.03100247093;273.7904471506007;944170.8438597537;634377.5643662632;103080.46272689584;87922.70115175935;0;12;13;2;0;0;0;3;53;62;594308250475.14;226152374245.30862;500303206005.2601;50770.77729182156;5025.154718209754;35321.869913530914;6081.142623493634;1502121.6895193101;339179.36496414786;1470691.2964918981;454481.6784688798;4.699412940768221;0.20492863039060633
2735;2019-04-13 14:35:41.790;849;371;183;182;155;42;35;33;-1;38;739;203;-9;2;234;147;697;363;166;38;34;-20;849;360;365;132;365;300;839;170.0;1606.0;1394.0;182.0;0.0;45;100;47;1;0;0;1;0;0;0;1;0;0;0;0;21013.25;11815.9609375;6653.32666015625;1348.564453125;657.0;158574;640.0;1250.0;Calculated values ==>;1555158941.79;358.06000000000006;310.26000000000005;291.46000000000004;291.36;288.66;277.36;274.38016830617;276.66;276.46000000000004;273.06;276.96000000000004;347.06000000000006;293.46000000000004;272.26000000000005;273.36;296.56;287.86;342.86;309.46000000000004;276.96000000000004;276.56;337.16;338.86;271.16;240.83765695389522;267.5978703862781;274.38016830617;289.76000000000005;8490000.0;3600000.0;3650000.0;1320000.0;3650000.0;3000000.0;8390000.0;0.028333333333333332;0.26766666666666666;0.23233333333333334;0.030333333333333334;0.0;0.028333333333333332;3.141550159678256;11815.9609375;6653.32666015625;1348.564453125;21013.25;494409.7192629221;348060.22601876553;241155.13809103172;240877.53540928854;233577.74069099655;430148.3826014536;433133.46834165603;442085.5645219337;473533.532933398;527725.3091712017;468837.04057145526;440898.71900803724;442526.58117228496;463412.2849837685;452185.31981032476;469635.0202120824;331676.29408625624;433683.32636128634;432949.0678229144;268448.3696465944;275564.83829863765;467876.721181576;202429.8038701071;202429.8038701071;274.1513597451509;944526.4123879895;634579.460895184;103111.19028301035;88027.52966540042;0;12;13;2;0;0;0;3;53;62;594526014175.1747;226230061295.32098;500483775905.28876;55680.02172477437;8051.889825114557;36926.952359679475;6531.37914532954;1503008.631662924;339288.3221727977;1471293.2696653507;454586.76529957866;5.40877198902453;0.2507733267075289
2736;2019-04-13 14:36:41.771;856;369;196;194;162;46;36;36;8;39;768;204;4;4;234;148;701;363;167;38;35;-18;811;362;367;133;367;301;810;170.0;1678.0;1483.0;150.0;0.0;66;100;44;1;0;0;1;0;0;0;1;0;0;0;0;21197.859375;11036.166015625;7242.3212890625;1349.87219238281;661.0;158575;642.0;1251.0;Calculated values ==>;1555159001.771;358.76;310.06;292.76000000000005;292.56;289.36;277.76000000000005;274.5913991737795;276.76000000000005;276.76000000000005;273.96000000000004;277.06;349.96000000000004;293.56;273.56;273.56;296.56;287.96000000000004;343.26;309.46000000000004;276.96000000000004;276.66;337.36;339.26;271.36;241.05796691057077;267.7187500070086;274.5913991737795;289.86;8109999.999999999;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3010000.0;8100000.0;0.028333333333333332;0.2796666666666667;0.24716666666666667;0.025;0.0;0.028333333333333332;3.143359710862078;11036.166015625;7242.3212890625;1349.87219238281;21197.859375;498960.6348433986;374945.7788513914;245509.18442762265;244926.52260205;235953.26939645363;430014.67791919125;432812.2514932043;443198.0840360327;473501.00995365425;530673.689201687;468818.63997408526;442613.016394442;442613.016394442;463113.5052063933;451977.4124727858;474837.71597221226;366687.0697285928;433182.4302400453;432626.2974239531;269285.52512055053;277239.5186164033;467934.35038471635;203078.27297067302;203078.27297067302;274.41226035402383;944878.0602420405;634769.8349820666;103133.67013416174;88143.29006246987;0;12;13;2;0;0;0;3;53;62;594745544634.9792;226309536120.2502;500664018810.1283;59349.61330165475;6621.401935351085;30246.130732798905;6503.860692842934;1503966.9084035319;339410.5608828395;1471852.8680949872;454695.3578995838;5.233295562880821;0.24915138026690398
