;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2737;2019-04-13 14:37:41.761;853;477;211;208;172;45;36;35;11;41;788;203;9;11;234;148;699;360;167;37;36;-15;791;357;362;140;362;305;793;155.0;173.0;524.0;110.0;0.0;52;100;49;1;0;0;1;0;0;0;1;0;0;0;0;21447.7578125;11267.07421875;6488.96435546875;1347.12463378906;660.0;158576;644.0;1250.0;Calculated values ==>;1555159061.761;358.46000000000004;320.86;294.26000000000005;293.96000000000004;290.36;277.66;274.0616903277293;276.76000000000005;276.66;274.26000000000005;277.26000000000005;351.96000000000004;293.46000000000004;274.06;274.26000000000005;296.56;287.96000000000004;343.06000000000006;309.16;276.86;276.76000000000005;337.56000000000006;339.16;271.66;242.56692532238324;268.19934244402924;274.0616903277293;289.86;7909999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;7930000.0;0.025833333333333333;0.028833333333333332;0.08733333333333333;0.018333333333333333;0.0;0.025833333333333333;3.1410230840877675;11267.07421875;6488.96435546875;1347.12463378906;21447.7578125;500341.2144447507;431858.4178608152;250473.62790133647;249550.5657762099;239038.1787817328;430346.717906069;434064.28222162405;442816.332836664;472784.61766108364;532457.9943734562;468140.1469931569;442521.2416164823;442816.332836664;463858.19375264365;452854.5153439343;476814.41650331527;378550.7531235262;434244.55786418;434064.28222162405;270122.7006405761;276820.84063482966;467256.05568369554;201463.70748811206;201463.70748811206;273.7612027223649;945233.3811553023;634955.6643406601;103156.14136188783;88257.69837162909;0;12;13;2;0;0;0;3;53;62;594964208185.014;226391422470.26324;500845788510.15717;21078.1292804402;4872.85971691903;2833.268960783917;6008.848180615726;1504637.0278866244;339506.33043237135;1472128.4838155336;454799.61309478356;1.8213269582586213;0.09921057773331446
2738;2019-04-13 14:38:41.782;840;537;211;211;177;39;36;31;9;41;792;202;8;16;234;148;697;347;168;37;35;-13;810;352;357;143;356;307;800;140.0;1540.0;819.0;54.0;0.0;16;100;57;1;0;0;1;0;0;0;1;0;0;0;0;21944.095703125;12137.8486328125;5136.7314453125;1350.61596679688;659.0;158577;643.0;1251.0;Calculated values ==>;1555159121.782;357.16;326.86;294.26000000000005;294.26000000000005;290.86;277.06;273.5264737036516;276.76000000000005;276.26000000000005;274.06;277.26000000000005;352.36;293.36;273.96000000000004;274.76000000000005;296.56;287.96000000000004;342.86;307.86;276.86;276.66;337.46000000000004;339.06000000000006;271.86;243.1966462407574;268.43790593516167;273.5264737036516;289.96000000000004;8100000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;3070000.0;8000000.0;0.02333333333333333;0.25666666666666665;0.13649999999999998;0.009000000000000001;0.0;0.02333333333333333;3.143711914710776;12137.8486328125;5136.7314453125;1350.61596679688;21944.095703125;496708.0859708307;445133.01447793085;250266.52613504446;250266.52613504446;240293.739358909;430671.36484660726;435282.4317724447;442105.1117696454;472391.1323836129;532726.2139607823;467737.7558769512;441956.0545109249;443141.609673585;464742.0383762814;453719.5933354577;474280.620422187;342736.7049596489;435458.00827567605;435106.3833865666;269704.110367413;276402.16793126165;467034.9149365531;200634.9487090846;200634.9487090846;273.414584391256;945595.106495057;635150.7736292589;103178.63040202449;88354.61307848549;0;12;13;2;0;0;0;3;53;62;595179983680.542;226476352185.47107;501029452770.60657;32960.67725776655;2397.599696047217;33762.93830205145;5471.00014247458;1505087.5088887308;339566.938799801;1472433.558949075;454895.3119806011;4.00490900704786;0.1455986830947354
2739;2019-04-13 14:39:41.782;833;389;205;207;180;37;36;29;-17;40;788;201;-18;16;234;148;697;352;167;36;36;-10;844;353;358;145;359;306;838;162.0;1378.0;1516.0;57.0;0.0;11;100;58;1;0;0;1;0;0;0;1;0;0;0;0;22632.775390625;12675.2705078125;5123.17236328125;1333.60620117188;658.0;158578;642.0;1253.0;Calculated values ==>;1555159181.782;356.46000000000004;312.06;293.66;293.86;291.16;276.86;273.6339639331285;276.76000000000005;276.06;271.46000000000004;277.16;351.96000000000004;293.26000000000005;271.36;274.76000000000005;296.56;287.96000000000004;342.86;308.36;276.76000000000005;276.76000000000005;337.36;338.96000000000004;272.16;243.61107973660833;268.3187672390254;273.6339639331285;289.86;8440000.0;3529999.9999999995;3579999.9999999995;1450000.0;3590000.0;3060000.0;8380000.0;0.027000000000000003;0.22966666666666666;0.25266666666666665;0.0095;0.0;0.027000000000000003;3.148913946614177;12675.2705078125;5123.17236328125;1333.60620117188;22632.775390625;492450.62418035854;375828.397966722;247442.39841813734;248028.25375230628;240344.09636658212;430607.02586249536;435041.38555822254;438366.6433039444;472028.77388759464;532383.3606483971;467756.6589515714;438210.9650467479;443346.1541946438;464301.43004117184;453547.5172804705;470239.83064871206;315319.81209193985;435041.38555822254;435041.38555822254;269285.52512055053;275983.5004908252;467054.095846854;201020.42429123956;201020.42429123956;273.5700290569371;945966.5804208382;635357.5496220974;103200.99892009089;88440.11227689043;0;12;13;2;0;0;0;3;53;62;595394483680.542;226562752185.47107;501213352770.60657;59969.47800387675;2527.319879778337;35579.96426187202;6318.565954208541;1505861.9268492444;339607.9797962662;1473011.416470441;454993.5583647401;5.456568070958491;0.2289808702992228
2740;2019-04-13 14:40:41.803;840;372;192;194;177;40;33;31;-23;39;780;200;-25;9;234;152;697;360;168;38;32;-8;848;358;363;146;363;302;838;161.0;1562.0;62.0;205.0;0.0;30;100;53;1;0;0;1;0;0;0;1;0;0;0;0;22117.984375;12328.185546875;6013.53759765625;1314.01599121094;660.0;158579;643.0;1251.0;Calculated values ==>;1555159241.803;357.16;310.36;292.36;292.56;290.86;277.16;274.1680685717883;276.46000000000004;276.26000000000005;270.86;277.06;351.16;293.16;270.66;274.06;296.56;288.36;342.86;309.16;276.96000000000004;276.36;337.46000000000004;339.16;272.36;243.81672145450628;267.8393353686513;274.1680685717883;289.96000000000004;8480000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3020000.0;8380000.0;0.026833333333333334;0.2603333333333333;0.010333333333333333;0.034166666666666665;0.0;0.026833333333333334;3.143535902555038;12328.185546875;6013.53759765625;1314.01599121094;22117.984375;493137.0145053198;351220.41186992737;243702.11149858474;244270.2556556431;239517.43207214246;430280.9020939914;433269.66867335857;438334.26632045925;471797.4602824029;531848.6080526202;468196.52568898356;438024.4983934438;443139.33368828957;463709.8566730499;453252.6523967148;469756.2028369556;326968.42418950587;434178.6716885159;433086.23799672595;269704.110367413;276820.84063482966;467114.09570765134;200253.22258218317;200253.22258218317;273.2906374749641;946339.6339413654;635565.9846823154;103223.07016055848;88532.95067516068;0;12;13;2;0;0;0;3;53;62;595610859385.2119;226650082740.33786;501395816610.32825;2460.1707852955196;9117.746498453494;37172.41837455275;6247.685913623564;1506382.3560081692;339705.05598071363;1473617.8985192687;455098.31378171354;2.798064279959657;0.09655849509726118
2741;2019-04-13 14:41:44.773;851;368;179;179;163;44;34;34;-18;39;765;199;-24;9;234;154;701;362;167;36;33;-7;837;359;364;139;364;305;827;154.0;1639.0;641.0;222.0;0.0;39;0;54;1;0;0;1;0;0;0;1;1;0;0;0;22348.802734375;12243.7060546875;6293.548828125;2318.646484375;664.0;158580;647.0;1252.0;Calculated values ==>;1555159304.773;358.26;309.96000000000004;291.06;291.06;289.46000000000004;277.56;274.27422755570615;276.56;276.56;271.36;277.06;349.66;293.06;270.76000000000005;274.06;296.56;288.56;343.26;309.36;276.76000000000005;276.46000000000004;337.86;339.56000000000006;272.46000000000004;242.35481222062532;268.19934244402924;274.27422755570615;289.86;8370000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;8270000.0;0.025666666666666667;0.27316666666666667;0.10683333333333334;0.037000000000000005;0.0;0.025666666666666667;3.1453423143069106;12243.7060546875;6293.548828125;2318.646484375;22348.802734375;495831.0123430365;356186.0585627898;240289.91237478834;240289.91237478834;235915.7570887867;430214.79039162316;433201.5241952028;438435.61618480866;472719.2527797885;530057.28727503;467654.0241793385;437499.1961693786;442521.2416164823;463561.2209818517;453365.2895126709;471779.81574863085;342751.60523976194;433567.68989926;433017.6092021058;271378.50176498963;278495.58437821403;468188.21802362835;201769.00572595643;201769.00572595643;273.8894081687985;946728.5330504695;635780.886351045;103254.84082114063;88640.5864019084;0;12;13;2;0;0;0;3;54;62;595839755335.3159;226739814990.37863;501586930560.4151;25283.882884020713;9857.510855013863;35246.20617067269;5935.3808225545;1506625.0008776623;339871.01041905954;1474251.2597400583;455204.8648529255;3.6595388225387553;0.1628228568807744
2742;2019-04-13 14:42:41.803;857;400;174;174;156;45;35;36;-4;39;742;198;-9;12;235;154;704;377;167;37;35;-8;853;361;366;133;366;305;855;172.0;56.0;782.0;193.0;0.0;55;0;59;1;0;0;1;0;0;0;1;1;0;0;0;23337.205078125;12840.9052734375;7123.95263671875;2337.1708984375;668.0;158581;650.0;1253.0;Calculated values ==>;1555159361.803;358.86;313.16;290.56;290.56;288.76000000000005;277.66;274.4858918419099;276.66;276.76000000000005;272.76000000000005;277.06;347.36;292.96000000000004;272.26000000000005;274.36;296.66;288.56;343.56000000000006;310.86;276.86;276.66;338.16;339.96000000000004;272.36;241.05796691057077;268.19934244402924;274.4858918419099;289.86;8530000.0;3610000.0;3660000.0;1330000.0;3660000.0;3050000.0;8550000.0;0.028666666666666667;0.009333333333333334;0.13033333333333333;0.03216666666666666;0.0;0.028666666666666667;3.147144730022404;12840.9052734375;7123.95263671875;2337.1708984375;23337.205078125;495246.00977369334;375521.22182476666;238376.05954732874;238376.05954732874;233581.756210787;430081.6785162784;432880.6149027872;440578.77906221413;473501.00995365425;527651.7105751382;467532.30169713264;439819.78721557604;442963.5195641987;463396.35081280995;453018.7353767087;470394.7854613259;343123.934300806;433249.8226776551;432880.6149027872;272634.34865687083;280170.41352433193;468915.25611016277;202508.9399877232;202508.9399877232;274.1867056838698;947090.404303836;635979.5773765069;103291.71877464183;88746.86419470786;0;12;13;2;0;0;0;3;54;62;596047914835.2115;226817375790.33972;501760872060.3278;31028.435692708652;8569.403168605138;1187.8612774981855;6603.988014231835;1507071.0413674985;340016.9669338151;1474539.847915826;455304.187103537;2.124904803942452;0.13591680135219922
2743;2019-04-13 14:43:41.794;860;585;177;175;153;48;37;38;-17;40;746;200;-17;17;235;151;704;459;167;38;36;-9;889;359;364;129;364;309;887;147.0;793.0;1025.0;93.0;0.0;62;0;67;1;0;0;1;0;0;0;1;1;0;0;0;25447.474609375;13989.32421875;7877.53369140625;2386.54345703125;673.0;158582;654.0;1254.0;Calculated values ==>;1555159421.794;359.16;331.66;290.86;290.66;288.46000000000004;277.96000000000004;274.27422755570615;276.86;276.96000000000004;271.46000000000004;277.16;347.76;293.16;271.46000000000004;274.86;296.66;288.26000000000005;343.56000000000006;319.06;276.96000000000004;276.76000000000005;338.56000000000006;340.46000000000004;272.26000000000005;240.16925963744896;268.67533136820026;274.27422755570615;289.86;8890000.0;3590000.0;3640000.0;1290000.0;3640000.0;3090000.0;8870000.0;0.0245;0.13216666666666665;0.17083333333333334;0.015500000000000002;0.0;0.0245;3.1487643901540094;13989.32421875;7877.53369140625;2386.54345703125;25447.474609375;492336.5649919212;441396.42507812515;238603.29791838676;238069.5178722247;232309.9392843458;430214.79039162316;433749.95420475816;437688.5006598165;474114.60106150573;527761.2710080513;467210.9007625825;437688.5006598165;442878.363380793;463693.98011157714;452936.0397022327;466005.9643069577;400343.5314728386;433931.68165179034;433567.68989926;274308.8830629234;282264.0715131367;469363.6895761915;202408.80466290575;202408.80466290575;274.13861606328555;947496.8823199559;636203.1290842537;103331.07715625317;88871.85782878651;0;12;13;2;0;0;0;3;54;62;596266881984.9818;226895964000.25726;501945044430.1346;40193.61473280559;4137.800716155929;8678.384872909412;5663.39268829068;1507664.469426192;340122.8444154055;1474622.0543008521;455406.39994172496;2.4191737943008995;0.1256446118227932
2744;2019-04-13 14:44:41.774;870;446;199;195;157;45;37;36;-21;40;762;202;-23;11;235;146;717;374;168;38;37;-9;876;362;367;132;367;305;864;168.0;1822.0;1818.0;162.0;0.0;82;100;63;1;0;0;1;0;0;0;1;0;0;0;0;24736.7421875;13409.71484375;8794.2568359375;1391.5703125;679.0;158583;659.0;1250.0;Calculated values ==>;1555159481.774;360.16;317.76000000000005;293.06;292.66;288.86;277.66;274.5913991737795;276.86;276.76000000000005;271.06;277.16;349.36;293.36;270.86;274.26000000000005;296.66;287.76000000000005;344.86;310.56;276.96000000000004;276.86;339.06000000000006;341.06000000000006;272.26000000000005;240.83765695389522;268.19934244402924;274.5913991737795;289.96000000000004;8760000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3050000.0;8640000.0;0.028;0.30366666666666664;0.303;0.027000000000000003;0.0;0.028;3.1376476109135365;13409.71484375;8794.2568359375;1391.5703125;24736.7421875;495088.6221332807;401930.0907704403;245103.93779255875;243977.7638268252;233700.2655168469;430014.67791919125;432997.62667057913;437968.82056851813;473727.59171134117;529743.8013911427;468018.73062796064;437656.05685647397;442816.332836664;463247.08388288494;451686.7665824193;469960.36699616886;330874.33458120615;433182.4302400453;432997.62667057913;276402.16793126165;284776.6418597092;468954.22625790193;203181.38698489062;203181.38698489062;274.45219350327085;947914.9447261272;636431.3783014052;103362.55094291548;89010.7431060293;0;12;13;2;0;0;0;3;54;62;596486108885.0515;226974237900.28217;502129183030.1931;71140.59237583913;7175.866660371306;42235.79184334367;6434.854711199278;1508591.9452240393;340217.09355005267;1475046.197678687;455507.1850638433;5.381826178555208;0.24966188135294826
2745;2019-04-13 14:45:41.805;878;383;222;222;181;44;38;37;-21;42;780;204;-23;1;235;148;724;371;169;39;37;-7;810;357;362;137;362;307;793;144.0;1941.0;1248.0;0.0;0.0;66;100;66;1;0;0;1;0;0;0;1;0;0;0;0;25100.59375;12732.1552734375;7119.24072265625;1386.1906738281198;682.0;158584;664.0;1251.0;Calculated values ==>;1555159541.805;360.96000000000004;311.46000000000004;295.36;295.36;291.26000000000005;277.56;274.0616903277293;276.96000000000004;276.86;271.06;277.36;351.16;293.56;270.86;273.26000000000005;296.66;287.96000000000004;345.56000000000006;310.26000000000005;277.06;276.86;339.56000000000006;341.36;272.46000000000004;241.92719264551067;268.43790593516167;274.0616903277293;290.06;8100000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;7930000.0;0.024;0.3235;0.20800000000000002;0.0;0.0;0.024;3.139618474930486;12732.1552734375;7119.24072265625;1386.1906738281198;25100.59375;502232.3244814392;396731.753432821;253934.5685039502;253934.5685039502;241579.896946568;430346.717906069;434424.3181684167;437514.20447033056;473273.90776018414;531473.2235040612;467981.3935862347;437198.53567211574;440905.4616221835;463990.4146581629;452854.5153439343;478763.96347129846;388656.58589608513;434603.5697922251;434244.55786418;278495.58437821403;286033.001929769;468464.2129641699;202234.48292222194;202234.48292222194;274.0616903277293;948330.4704373089;636649.3397748212;103385.7109109921;89143.4241024356;0;12;13;2;0;0;0;3;54;62;596704921880.5521;227054979595.46686;502312877890.61334;48938.1820820066;0.0;29149.73664558151;5568.241798606994;1509593.1186859794;340276.9233351185;1475641.3844384819;455607.26254831953;3.9390615245693006;0.15377213375723117
2746;2019-04-13 14:46:41.775;867;502;227;226;188;38;36;32;-21;42;790;203;-23;-2;235;150;724;425;172;39;36;-6;802;354;360;140;359;306;804;139.0;0.0;1779.0;155.0;0.0;46;100;67;1;0;0;1;0;0;0;1;0;0;1;0;28660.8125;12906.91796875;6271.1181640625;1366.70861816406;680.0;158585;664.0;1251.0;Calculated values ==>;1555159601.775;359.86;323.36;295.86;295.76000000000005;291.96000000000004;276.96000000000004;273.7412296467126;276.76000000000005;276.36;271.06;277.36;352.16;293.46000000000004;270.86;272.96000000000004;296.66;288.16;345.56000000000006;315.66;277.06;276.76000000000005;339.56000000000006;341.16;272.56;242.56692532238324;268.3187672390254;273.7412296467126;290.36;8020000.0;3540000.0;3600000.0;1400000.0;3590000.0;3060000.0;8040000.000000001;0.023166666666666665;0.0;0.2965;0.025833333333333333;0.0;0.023166666666666665;3.139978154206364;12906.91796875;6271.1181640625;1366.70861816406;28660.8125;501363.5946852431;436113.2327303104;255167.77718125618;254846.34237500292;243334.09313833909;430542.39183029096;434555.4581654633;437742.05038880615;472882.7909566239;532592.0204643909;468000.0083455245;437427.84448784514;440666.3045709049;464432.8555123943;453658.5154602935;479652.34533778863;412491.19132124865;435089.031508698;434555.4581654633;278495.58437821403;285195.4229665811;468148.96880856965;201092.99657169665;201092.99657169665;273.6028663117936;948778.2581504132;636862.8918891362;103408.64026802259;89254.95463338277;0;12;13;2;0;0;0;3;54;62;596921413580.6554;227138038045.50647;502496685940.70105;70166.44445677297;6898.945949452553;0.0;5408.547026922261;1510585.1609716653;340334.3858057832;1475884.1774534083;455698.6900519558;4.014356879718719;0.25987373690550686
2747;2019-04-13 14:47:41.786;849;574;199;200;188;37;36;31;-21;41;789;202;-23;-4;235;155;717;385;172;39;36;-5;773;354;360;142;359;305;758;82.0;1820.0;1892.0;12.0;0.0;41;100;70;1;0;0;1;0;0;0;1;0;0;0;0;26000.958984375;12824.771484375;5832.78759765625;1355.22412109375;676.0;158586;661.0;1251.0;Calculated values ==>;1555159661.786;358.06000000000006;330.56;293.06;293.16;291.96000000000004;276.86;273.7412296467126;276.76000000000005;276.26000000000005;271.06;277.26000000000005;352.06000000000006;293.36;270.86;272.76000000000005;296.66;288.66;344.86;311.66;277.06;276.76000000000005;339.26;340.76;272.66;242.98782864720522;268.19934244402924;273.7412296467126;290.36;7730000.0;3540000.0;3600000.0;1420000.0;3590000.0;3050000.0;7580000.0;0.013666666666666666;0.30333333333333334;0.31533333333333335;0.002;0.0;0.013666666666666666;3.1406953923116374;12824.771484375;5832.78759765625;1355.22412109375;26000.958984375;501394.52946016786;459230.2067366078;247802.7246705315;248111.47285010733;244467.27609027084;430542.39183029096;434555.4581654633;437968.82056851813;472522.5091947854;532562.2687414474;468018.73062796064;437656.05685647397;440578.77906221413;464432.8555123943;454364.35304597585;481725.60338295967;411475.15963859065;435089.031508698;434555.4581654633;277239.5186164033;283520.3318566784;467971.24586402735;201419.44846073264;201419.44846073264;273.7304907532329;949233.8564232001;637077.3619465891;103431.32719932708;89355.8390066708;0;12;13;2;0;0;0;3;54;62;597137453180.3601;227222653555.39084;502680019545.4505;74591.90200465503;533.1035948065894;21309.301269125273;3186.1921326313186;1511791.7016824465;340396.33090642083;1476061.7875196184;455770.326009039;4.977843310952494;0.24803561456973197
2748;2019-04-13 14:48:41.806;829;388;182;182;168;38;37;31;-23;41;783;201;-25;-5;236;158;711;354;173;38;37;-4;786;355;360;144;360;305;771;139.0;1790.0;476.0;173.0;0.0;42;100;66;1;0;0;1;0;0;0;1;0;0;1;0;23032.7421875;12555.4111328125;6000.568359375;1361.92590332031;671.0;158587;657.0;1252.0;Calculated values ==>;1555159721.806;356.06000000000006;311.96000000000004;291.36;291.36;289.96000000000004;276.96000000000004;273.8482719121499;276.86;276.26000000000005;270.86;277.26000000000005;351.46000000000004;293.26000000000005;270.66;272.66;296.76000000000005;288.96000000000004;344.26;308.56;276.96000000000004;276.86;338.86;340.26;272.76000000000005;243.40439225979637;268.19934244402924;273.8482719121499;290.46000000000004;7859999.999999999;3550000.0;3600000.0;1440000.0;3600000.0;3050000.0;7709999.999999999;0.023166666666666665;0.2983333333333333;0.07933333333333333;0.028833333333333332;0.0;0.023166666666666665;3.1440992136324617;12555.4111328125;6000.568359375;1361.92590332031;23032.7421875;497332.1686071979;408203.7921927961;242376.36117125332;242376.36117125332;238374.9848426662;430477.46260093397;434733.80906377075;437656.05685647397;472259.5391352755;531936.4951910102;467897.2382790565;437342.01223029394;440427.53025024605;464417.2445854314;454616.58392338036;479332.18953862577;388669.19150817825;434911.66494596965;434733.80906377075;275564.83829863765;281426.5920051367;467793.16880441434;200729.18716107446;200729.18716107446;273.46471429198266;949642.606804228;637288.933968839;103453.97766382895;89454.48317671458;0;12;13;2;0;0;0;3;54;62;597353525180.2915;227308482155.36356;502863080545.39233;18796.19832916836;7700.344804049632;27047.79441241684;5421.10707407913;1512570.1952630375;340464.96584707947;1476464.8976421023;455842.07741156995;2.9604239727442803;0.12944298729659567
2749;2019-04-13 14:49:41.796;819;358;177;177;159;38;38;30;-21;40;775;200;-23;-5;236;157;719;352;170;38;37;-3;813;351;357;145;356;306;806;122.0;1505.0;1747.0;136.0;0.0;12;100;73;1;0;0;1;0;0;0;1;0;0;0;0;21822.85546875;13557.00390625;5017.04443359375;1354.85571289062;669.0;158588;655.0;0.0;Calculated values ==>;1555159781.796;355.06000000000006;308.96000000000004;290.86;290.86;289.06;276.96000000000004;273.4187578820637;276.96000000000004;276.16;271.06;277.16;350.66;293.16;270.86;272.66;296.76000000000005;288.86;345.06000000000006;308.36;276.96000000000004;276.86;338.66;340.06000000000006;272.86;243.61107973660833;268.3187672390254;273.4187578820637;290.16;8130000.0;3510000.0;3570000.0000000005;1450000.0;3560000.0;3060000.0;8059999.999999999;0.02033333333333333;0.25083333333333335;0.29116666666666663;0.02266666666666667;0.0;0.02033333333333333;0.0;13557.00390625;5017.04443359375;1354.85571289062;21822.85546875;493302.60870645085;362527.0955623671;240166.84123830462;240166.84123830462;235213.44504525428;430735.4089219946;435633.1181867728;437742.05038880615;472028.77388759464;531026.2279586041;467634.868728076;437427.84448784514;440211.49694471864;465003.21838653134;455151.7111609148;477606.6393500675;347749.0365804854;435633.1181867728;435458.00827567605;274727.5295995403;280589.13426710566;467753.9469974688;200366.82812504203;200366.82812504203;273.30497575921163;950016.3411519817;637506.5011602893;103476.61373732651;89546.28131443058;0;12;13;2;0;0;0;3;54;62;597568589330.3257;227395167705.37735;503046349995.42145;69115.75221579931;6060.774694441675;32572.61536137017;4780.187329729558;1513302.6727510972;340579.6227302525;1476961.6515841715;455927.0740298174;5.646538781238248;0.27817130367693205
2750;2019-04-13 14:50:41.767;818;363;177;177;157;37;38;28;-22;39;768;200;-24;-5;236;156;762;359;169;38;38;-2;838;352;357;146;357;305;830;126.0;1527.0;536.0;152.0;0.0;1;100;72;1;0;0;1;0;0;0;1;0;0;0;0;21430.69921875;14041.666015625;4721.697265625;1349.19213867188;672.0;158589;653.0;18.0;Calculated values ==>;1555159841.767;354.96000000000004;309.46000000000004;290.86;290.86;288.86;276.86;273.5264737036516;276.96000000000004;275.96000000000004;270.96000000000004;277.06;349.96000000000004;293.16;270.76000000000005;272.66;296.76000000000005;288.76000000000005;349.36;309.06;276.96000000000004;276.96000000000004;338.46000000000004;340.36;272.96000000000004;243.81672145450628;268.19934244402924;273.5264737036516;290.06;8380000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3050000.0;8300000.0;0.021;0.2545;0.08933333333333333;0.025333333333333333;0.0;0.021;0.04520014094266432;14041.666015625;4721.697265625;1349.19213867188;21430.69921875;490732.03941319033;341329.7249422734;239675.625846801;239675.625846801;234257.62854645503;430671.36484660726;435633.1181867728;437812.597326149;471797.4602824029;530370.6903498329;467775.6695843459;437499.1961693786;440427.53025024605;464857.1551205372;454843.65025127376;481898.47045973566;332304.88424105005;435633.1181867728;435633.1181867728;273890.2417152289;281845.32903042674;467714.7899645664;200158.10668396615;200158.10668396615;273.22727600297424;950376.6132250743;637736.3789148274;103499.13657810254;89627.39826971067;0;12;13;2;0;0;0;3;54;62;597782685800.1691;227482425510.3135;503229561400.2874;21230.46783070167;6778.102643108539;38071.56769265549;4944.97524155894;1514055.1940231035;340686.56166250905;1477550.0685701205;456008.07788039185;3.5313818619822364;0.13640944168020452
2751;2019-04-13 14:51:41.798;827;367;175;175;157;39;34;30;-22;38;758;199;-24;-2;236;156;788;363;167;39;33;-3;846;355;360;140;360;306;847;114.0;619.0;233.0;202.0;0.0;9;1;73;1;0;0;1;0;0;0;1;1;0;0;0;22723.4921875;14108.205078125;5034.6015625;2332.34375;736.0;158590;652.0;21.0;Calculated values ==>;1555159901.798;355.86;309.86;290.66;290.66;288.86;277.06;273.8482719121499;276.56;276.16;270.96000000000004;276.96000000000004;348.96000000000004;293.06;270.76000000000005;272.96000000000004;296.76000000000005;288.76000000000005;351.96000000000004;309.46000000000004;277.06;276.46000000000004;338.36;346.76;272.86;242.56692532238324;268.3187672390254;273.8482719121499;289.86;8460000.0;3550000.0;3600000.0;1400000.0;3600000.0;3060000.0;8470000.0;0.019;0.10316666666666667;0.03883333333333334;0.033666666666666664;0.0;0.019;0.052535991987597536;14108.205078125;5034.6015625;2332.34375;22723.4921875;491338.93184942077;332121.8000365788;238797.05765064317;238797.05765064317;233974.4695818316;430477.46260093397;434197.24731978856;437585.1090581189;472489.9908694221;529249.2194570062;467513.0009951979;437270.2536001789;440666.3045709049;464417.2445854314;454335.0270582032;485238.51520005055;325420.91411306994;435089.031508698;434017.3760585396;273471.60554148915;308656.51637580903;468446.20752626576;200221.8715930457;200221.8715930457;273.26534258683125;950744.7549292926;637971.0823753127;103529.83189496899;89708.74276641775;0;12;13;2;0;0;0;3;55;62;597997896935.6614;227568269840.5099;503412956105.707;9217.605721560343;9030.219309751741;16487.84917880683;4442.114584844384;1514309.0590658253;340818.36574269284;1478004.9652870237;456086.344045761;1.824331289063587;0.09584297797276492
2752;2019-04-13 14:52:41.758;837;527;175;175;157;44;33;35;-23;37;741;199;-25;5;236;157;793;402;168;37;33;-5;848;362;367;139;367;305;849;143.0;159.0;2226.0;278.0;0.0;48;1;72;1;0;0;1;0;0;0;1;1;0;0;0;24006.6015625;13893.7041015625;6761.70849609375;2322.04223632812;792.0;158591;650.0;20.0;Calculated values ==>;1555159961.758;356.86;325.86;290.66;290.66;288.86;277.56;274.5913991737795;276.46000000000004;276.66;270.86;276.86;347.26;293.06;270.66;273.66;296.76000000000005;288.86;352.46000000000004;313.36;276.86;276.46000000000004;338.16;352.36;272.66;242.35481222062532;268.19934244402924;274.5913991737795;289.96000000000004;8480000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3050000.0;8490000.0;0.02383333333333333;0.026500000000000003;0.37100000000000005;0.04633333333333333;0.0;0.02383333333333333;0.049860574449135144;13893.7041015625;6761.70849609375;2322.04223632812;24006.6015625;492679.3200991581;433716.2015306673;238759.27563666913;238759.27563666913;233941.7548218063;430014.67791919125;432252.62270688626;437656.05685647397;472523.0838727012;527547.0033350008;467654.0241793385;437342.01223029394;441928.13359203225;463380.54213311686;453275.884990111;485829.0408334476;381008.67936993705;432997.62667057913;432252.62270688626;272634.34865687083;332137.8522128359;468386.10659383785;203106.90520504315;203106.90520504315;274.4233515290397;951133.9127642775;638204.2760515357;103568.59258702566;89806.97981485537;0;12;13;2;0;0;0;3;55;62;598215851534.9333;227651914040.2305;503596133905.09515;87017.73526268084;12291.269664347486;2777.7395787830296;5461.30626712726;1515110.485597234;340995.9263641674;1478165.404828419;456168.8175335805;4.68059023725603;0.3101447162732292
2753;2019-04-13 14:53:41.788;847;616;183;181;155;50;35;38;-25;39;742;201;-26;6;236;154;798;378;168;38;35;-6;846;366;371;140;371;303;826;154.0;1947.0;1887.0;121.0;0.0;81;1;68;1;0;0;1;0;0;0;1;1;0;1;0;25244.34375;13556.671875;8411.818359375;2300.68188476562;815.0;158592;649.0;18.0;Calculated values ==>;1555160021.788;357.86;334.76000000000005;291.46000000000004;291.26000000000005;288.66;278.16;275.0112864084945;276.66;276.96000000000004;270.66;277.06;347.36;293.26000000000005;270.56;273.76000000000005;296.76000000000005;288.56;352.96000000000004;310.96000000000004;276.96000000000004;276.66;338.06000000000006;354.66;272.56;242.56692532238324;267.9596281332873;275.0112864084945;289.96000000000004;8460000.0;3660000.0;3710000.0;1400000.0;3710000.0;3030000.0;8259999.999999999;0.025666666666666667;0.32449999999999996;0.3145;0.020166666666666666;0.0;0.025666666666666667;0.04480816197392976;13556.671875;8411.818359375;2300.68188476562;25244.34375;494388.5807243982;457553.5893086771;241426.47113282533;240867.24359256294;233793.32232096625;429743.705733735;431593.8739449759;437798.07955487026;472588.21769833704;527806.5535311698;468177.6259707547;437642.0229114993;442493.0341924577;462781.5299744728;452143.94296542986;486823.518591233;372594.023040202;432163.2314376127;431593.8739449759;272215.72791638016;341788.5100793522;468148.96880856965;204333.54983980538;204333.54983980538;274.9157851591278;951544.5425222557;638433.1435620402;103607.13454952;89933.48909545499;0;12;13;2;0;0;0;3;55;62;598437362235.7075;227735655890.5232;503778625105.733;73424.59459538791;5320.277615870079;37067.47130630956;5833.014985366044;1516448.1735271008;341142.7626401294;1478497.6142753346;456262.9839373523;5.012340672593206;0.23443709206629837
2754;2019-04-13 14:54:41.769;853;410;217;216;174;51;38;40;-23;41;749;203;-25;7;236;149;817;363;169;39;37;-8;785;360;365;140;365;307;761;140.0;2004.0;590.0;38.0;0.0;82;1;73;1;0;0;1;0;0;0;1;1;0;1;0;25700.9453125;13188.12109375;7764.54150390625;2331.48681640625;827.0;158593;647.0;16.0;Calculated values ==>;1555160081.769;358.46000000000004;314.16;294.86;294.76000000000005;290.56;278.26000000000005;274.38016830617;276.96000000000004;277.16;270.86;277.26000000000005;348.06000000000006;293.46000000000004;270.66;273.86;296.76000000000005;288.06;354.86;309.46000000000004;277.06;276.86;337.86;355.86;272.36;242.56692532238324;268.43790593516167;274.38016830617;290.06;7850000.0;3600000.0;3650000.0;1400000.0;3650000.0;3070000.0;7609999.999999999;0.02333333333333333;0.33399999999999996;0.09833333333333334;0.006333333333333333;0.0;0.02333333333333333;0.03979827119477727;13188.12109375;7764.54150390625;2331.48681640625;25700.9453125;500882.96555376647;419694.4650658094;253415.9396679502;253089.67832091064;240297.88525289609;430148.3826014536;433683.32636128634;437198.53567211574;472784.61766108364;528230.265241673;467859.61333208333;436881.5365223171;441806.74464207777;463678.2282813929;452473.9457314294;495674.8353000445;399989.19661264814;433865.5205784961;433500.59072566376;271378.50176498963;346825.2571629905;467950.7000000316;202780.2818603103;202780.2818603103;274.28746458448734;951968.9521584414;638655.9462600444;103645.72373155021;90068.24940657937;0;12;13;2;0;0;0;3;55;62;598658092315.511;227819629290.44843;503961567155.57007;23051.128291494206;1679.412648218235;31959.003321590382;5383.473873524914;1517251.8832950627;341201.0749208734;1479072.6527435249;456356.42507869203;2.665891591356077;0.08452153665405288
2755;2019-04-13 14:55:41.779;842;428;227;224;181;40;33;32;-20;40;757;204;-22;7;235;148;817;369;166;32;32;-9;797;351;357;137;357;306;799;112.0;0.0;1446.0;159.0;0.0;25;1;81;1;0;0;1;0;0;0;1;1;0;1;0;27573.1953125;14014.6064453125;5371.119140625;2338.01513671875;837.0;158594;646.0;13.0;Calculated values ==>;1555160141.779;357.36;315.96000000000004;295.86;295.56;291.26000000000005;277.16;273.4187578820637;276.46000000000004;276.36;271.16;277.16;348.86;293.56;270.96000000000004;273.86;296.66;287.96000000000004;354.86;310.06;276.36;276.36;337.76;356.86;272.26000000000005;241.92719264551067;268.3187672390254;273.4187578820637;289.76000000000005;7970000.0;3510000.0;3570000.0000000005;1370000.0;3570000.0000000005;3060000.0;7990000.000000001;0.018666666666666668;0.0;0.24100000000000002;0.026500000000000003;0.0;0.018666666666666668;0.03231478363916784;14014.6064453125;5371.119140625;2338.01513671875;27573.1953125;498203.80504676426;415131.77357762237;255340.3449336502;254373.81765411113;241446.32494529718;430735.4089219946;434752.8493145431;437898.67151236854;473078.44118532055;529144.6053594125;468121.56824747537;437585.1090581189;442016.3825157325;464726.3611697759;453891.2068399796;494534.85546962125;383193.0027899726;434575.35254931415;434575.35254931415;270959.89632461156;351023.42510137823;468266.90819828433;200211.22723738488;200211.22723738488;273.24383268718935;952412.9773221079;638882.6734377332;103684.64273323945;90177.73148923952;0;12;13;2;0;0;0;3;55;62;598874728415.4766;227902743140.4352;504145497805.54083;57282.67407027107;7103.475545463836;0.0;4374.79700582268;1517921.4432226964;341274.27785426495;1479339.022158667;456437.7575558277;3.165244305730689;0.204293721576457
2756;2019-04-13 14:56:41.780;829;644;222;225;196;35;32;27;-20;38;766;204;-22;7;235;151;809;426;166;32;32;-9;842;348;353;139;353;307;845;113.0;258.0;1005.0;155.0;0.0;1;0;83;1;0;0;1;0;0;0;1;1;0;0;0;34779.95703125;14945.03515625;4729.19921875;2327.66040039062;842.0;158595;643.0;0.0;Calculated values ==>;1555160201.78;356.06000000000006;337.56000000000006;295.36;295.66;292.76000000000005;276.66;273.0942459734351;276.36;275.86;271.16;276.96000000000004;349.76;293.56;270.96000000000004;273.86;296.66;288.26000000000005;354.06000000000006;315.76000000000005;276.36;276.36;337.46000000000004;357.36;272.26000000000005;242.35481222062532;268.43790593516167;273.0942459734351;289.76000000000005;8420000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;3070000.0;8450000.0;0.01883333333333333;0.043000000000000003;0.1675;0.025833333333333333;0.0;0.01883333333333333;0.0;14945.03515625;4729.19921875;2327.66040039062;34779.95703125;492031.30303329654;460356.15394396556;252317.7747860974;253233.18256761835;244680.7032760611;430925.7729439634;435541.5740161881;437671.5478804793;472621.17715536855;530009.779551569;467981.3935862347;437356.53477473935;441806.74464207777;465309.9380718084;454821.64417239546;488946.9227636377;398789.63228405284;435541.5740161881;435541.5740161881;269704.110367413;353122.8147616358;467990.2428578861;199300.08432550982;199300.08432550982;272.8719186440843;952932.5955845048;639124.0078062938;103723.52401067888;90261.9022116213;0;12;13;2;0;0;0;3;55;62;599087731965.2192;227985544520.3352;504329400870.31866;39927.220145457395;6941.162428753054;3876.763490622148;4449.214722507773;1518731.5391748897;341391.31845455285;1479371.329059489;456511.2922123654;2.5086185235771565;0.15513319013073248
2757;2019-04-13 14:57:41.780;829;521;201;205;195;36;30;27;-23;36;772;203;-24;6;235;155;811;371;164;33;30;-9;842;352;357;141;357;305;832;112.0;1489.0;2800.0;165.0;0.0;1;0;80;1;0;0;1;0;0;0;1;1;0;1;0;32775.07421875;14729.44921875;4708.14990234375;2314.74877929688;839.0;158596;642.0;0.0;Calculated values ==>;1555160261.78;356.06000000000006;325.26000000000005;293.26000000000005;293.66;292.66;276.76000000000005;273.5264737036516;276.16;275.86;270.86;276.76000000000005;350.36;293.46000000000004;270.76000000000005;273.76000000000005;296.66;288.66;354.26;310.26000000000005;276.46000000000004;276.16;337.36;357.06000000000006;272.26000000000005;242.77792619122317;268.19934244402924;273.5264737036516;289.56;8420000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3050000.0;8320000.0;0.018666666666666668;0.24816666666666667;0.4666666666666667;0.0275;0.0;0.018666666666666668;0.0;14729.44921875;4708.14990234375;2314.74877929688;32775.07421875;492031.30303329654;435477.05957175675;246425.17389752838;247593.69016519337;244693.51153642833;430671.36484660726;434218.8704114113;437656.05685647397;472161.77640367835;530788.4338752198;468140.1469931569;437499.1961693786;442076.7812560851;464726.3611697759;454703.7240561074;489257.76821667264;356155.9813697815;434752.8493145431;434218.8704114113;269285.52512055053;351863.15629032685;467712.56826658786;200681.8898183414;200681.8898183414;273.4329931797357;953495.5541782548;639371.2951760854;103762.21075384294;90340.54678763042;0;12;13;2;0;0;0;3;55;62;599300731965.2192;228069544520.3352;504513000870.31866;110587.94461779519;7343.343657326777;33031.42676917016;4359.356971070638;1519985.8322145834;341510.3560052702;1479678.897311654;456584.69697647856;7.140473880181619;0.37432858771422045
2758;2019-04-13 14:58:41.810;839;402;183;185;177;41;31;31;-26;36;772;202;-27;7;235;160;823;375;164;34;30;-8;857;358;363;143;363;302;846;135.0;1588.0;919.0;164.0;0.0;20;6;72;1;0;0;1;0;0;0;1;1;0;0;0;28580.9921875;14010.2265625;5694.09716796875;2309.17016601562;836.0;158597;640.0;0.0;Calculated values ==>;1555160321.81;357.06000000000006;313.36;291.46000000000004;291.66;290.86;277.26000000000005;274.1680685717883;276.26000000000005;276.26000000000005;270.56;276.76000000000005;350.36;293.36;270.46000000000004;273.86;296.66;289.16;355.46000000000004;310.66;276.56;276.16;337.16;356.76;272.36;243.1966462407574;267.8393353686513;274.1680685717883;289.56;8570000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;8460000.0;0.022500000000000003;0.26466666666666666;0.15316666666666665;0.02733333333333333;0.0;0.022500000000000003;0.0;14010.2265625;5694.09716796875;2309.17016601562;28580.9921875;492126.56671104074;382725.3008683873;241012.17635287545;241566.65356938355;239361.87414388385;430280.9020939914;432902.2481429067;437869.15320432716;471897.7078724963;531015.0068793237;468438.27426827076;437713.4967235476;442846.63139517745;463842.3458870584;454389.27195503766;489649.647343408;348304.11920988857;433452.5470882844;432717.6920543523;268448.3696465944;350603.57178935205;467533.5539647487;201908.80283780582;201908.80283780582;273.93942904879344;954007.1103816731;639610.9122227974;103800.76267803111;90427.2755225378;0;12;13;2;0;0;0;3;55;62;599516839965.1162;228154787120.2946;504695191920.2318;36141.260331138845;7260.409864136438;37409.44977933815;5193.200007372297;1521209.186960262;341632.11480019736;1480266.1981195973;456664.3414202484;3.906890945454184;0.16802886878941498
2759;2019-04-13 14:59:41.781;854;460;172;171;159;47;34;36;-26;37;767;202;-28;7;234;163;834;375;164;35;33;-7;809;364;369;143;369;302;811;145.0;0.0;869.0;127.0;0.0;58;19;68;1;0;0;1;0;0;0;1;1;0;0;0;25666.416015625;12940.359375;6873.484375;2378.94140625;833.0;158598;639.0;0.0;Calculated values ==>;1555160381.781;358.56000000000006;319.16;290.36;290.26000000000005;289.06;277.86;274.8017692304317;276.56;276.76000000000005;270.56;276.86;349.86;293.36;270.36;273.86;296.56;289.46000000000004;356.56000000000006;310.66;276.66;276.46000000000004;337.06;356.46000000000004;272.46000000000004;243.1966462407574;267.8393353686513;274.8017692304317;289.56;8090000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;3020000.0;8109999.999999999;0.024166666666666666;0.0;0.14483333333333331;0.021166666666666667;0.0;0.024166666666666666;0.0;12940.359375;6873.484375;2378.94140625;25666.416015625;498851.34304431244;422786.9026551028;238672.7979188423;238396.58554859096;235123.69109833246;429879.7862731237;431924.41234261927;437869.15320432716;471996.43091952;530493.7248521174;468438.27426827076;437557.52604302316;442846.63139517745;462813.50345803285;453790.8838142899;495916.02666366036;380610.8168333451;432113.16921278025;431735.0349942396;268029.79939014546;349344.06076314294;467633.211013016;203576.57779075293;203576.57779075293;274.61441896269235;954458.9536198634;639835.3918878079;103839.81139176649;90531.95474922698;0;12;13;2;0;0;0;3;55;62;599736333824.9557;228240545650.23184;504876304340.0993;33933.37467239933;5589.198736537902;0.0;5513.829382417595;1521792.8600064735;341739.1431164234;1480577.7928572467;456753.523539563;2.0293263091708673;0.1224111426895378
2760;2019-04-13 15:00:41.751;855;658;167;167;147;48;35;36;-24;39;762;203;-26;9;234;159;832;367;167;37;35;-8;798;360;365;142;365;303;799;135.0;84.0;1743.0;141.0;0.0;50;25;70;1;0;0;1;0;0;0;1;1;0;0;0;24027.009765625;13093.7451171875;6425.86474609375;2448.52587890625;830.0;158599;637.0;0.0;Calculated values ==>;1555160441.751;358.66;338.96000000000004;289.86;289.86;287.86;277.96000000000004;274.38016830617;276.66;276.76000000000005;270.76000000000005;277.06;349.36;293.46000000000004;270.56;274.06;296.56;289.06;356.36;309.86;276.86;276.66;336.86;356.16;272.36;242.98782864720522;267.9596281332873;274.38016830617;289.86;7980000.0;3600000.0;3650000.0;1420000.0;3650000.0;3030000.0;7990000.000000001;0.022500000000000003;0.014;0.2905;0.0235;0.0;0.022500000000000003;0.0;13093.7451171875;6425.86474609375;2448.52587890625;24027.009765625;499995.75769405667;468911.7814315027;237529.13891968192;237529.13891968192;232118.4634980275;430148.3826014536;433133.46834165603;437953.82195464283;472325.50216173066;529896.1217030672;468419.660461477;437642.0229114993;442934.10434907244;463412.2849837685;453906.01539497345;496650.7958298181;381290.75283499784;433500.59072566376;433133.46834165603;267192.67376467976;348084.6227182084;467672.8576980303;202694.5354274034;202694.5354274034;274.25419449476055;954872.8584456305;640052.2342832441;103880.02017138162;90642.7272446676;0;12;13;2;0;0;0;3;55;62;599956423725.0607;228326002900.2726;505057713590.18585;68342.82273616304;6226.9905733597325;1615.040601927484;5184.875990570685;1522644.7355011287;341837.5621265974;1480591.2447996;456842.6348397747;3.703988852625255;0.2277478872946925
2761;2019-04-13 15:01:41.772;845;513;168;168;145;44;35;33;-23;38;760;205;-25;9;234;153;833;344;170;34;35;-10;821;355;360;139;360;303;810;132.0;1573.0;1090.0;70.0;0.0;27;19;73;1;0;0;1;0;0;0;1;1;0;0;0;23318.298828125;13630.7666015625;5604.70556640625;2419.10864257812;827.0;158600;635.0;0.0;Calculated values ==>;1555160501.772;357.66;324.46000000000004;289.96000000000004;289.96000000000004;287.66;277.56;273.8482719121499;276.66;276.46000000000004;270.86;276.96000000000004;349.16;293.66;270.66;274.06;296.56;288.46000000000004;356.46000000000004;307.56;276.56;276.66;336.66;355.86;272.16;242.35481222062532;267.9596281332873;273.8482719121499;290.16;8209999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;8100000.0;0.022000000000000002;0.26216666666666666;0.18166666666666667;0.011666666666666665;0.0;0.022000000000000002;0.0;13630.7666015625;5604.70556640625;2419.10864257812;23318.298828125;496424.35680975014;437698.7515368758;237590.51546076743;237590.51546076743;231410.3202465524;430477.46260093397;434376.6058122323;438109.25301780854;472621.17715536855;529687.3334219017;468661.3986364127;437798.07955487026;442934.10434907244;464153.9787801302;453911.42381166504;494638.0618224905;320123.7967475413;434197.24731978856;434376.6058122323;266355.56789118156;346825.2571629905;467891.2225561129;201453.48127005613;201453.48127005613;273.7482605618891;955267.5407753609;640275.0164946046;103920.59798976063;90743.01708668059;0;12;13;2;0;0;0;3;55;62;600173999850.593;228410332405.47897;505239577220.63086;42992.46520084169;3108.4403150039957;45751.82316048251;5124.308739927877;1523572.8542974645;341915.38461253094;1480986.1068186057;456928.5747811946;4.478361334476785;0.1674803376421815
2762;2019-04-13 15:02:41.762;840;395;173;173;149;42;35;32;-26;38;761;206;-28;8;234;149;837;362;172;35;34;-12;833;357;362;138;362;301;822;140.0;1580.0;1355.0;213.0;0.0;33;15;66;1;0;0;1;0;0;0;1;1;0;0;0;22868.109375;13198.87109375;5984.62158203125;2373.04296875;824.0;158601;633.0;0.0;Calculated values ==>;1555160561.762;357.16;312.66;290.46000000000004;290.46000000000004;288.06;277.36;274.0616903277293;276.66;276.36;270.56;276.96000000000004;349.26;293.76000000000005;270.36;273.96000000000004;296.56;288.06;356.86;309.36;276.66;276.56;336.46000000000004;355.56000000000006;271.96000000000004;242.14157278889297;267.7187500070086;274.0616903277293;290.36;8330000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;8220000.0;0.02333333333333333;0.26333333333333336;0.22583333333333336;0.0355;0.0;0.02333333333333333;0.0;13198.87109375;5984.62158203125;2373.04296875;22868.109375;494555.57367381576;390325.3850407493;238731.29702081956;238731.29702081956;232271.44920993043;430346.717906069;433883.48505660606;438095.2167564963;472752.1489716358;529944.0155375585;469059.37525089737;437785.01000687695;443198.0840360327;463858.19375264365;452997.53882260225;494104.03256928595;349521.067351651;433883.48505660606;433702.1600636701;265518.4816520846;345565.9636080181;467832.08141530916;201620.914778488;201620.914778488;273.82261066911224;955652.3633626589;640498.559545382;103960.52593076191;90839.5787166452;0;12;13;2;0;0;0;3;55;62;600390563750.6274;228493418555.4922;505420747020.65967;53403.77986336688;9450.496415607151;38073.5141739772;5415.229056654248;1524376.0224561202;342020.0249756683;1481684.5348724243;457016.38962459983;4.933214745783328;0.239909345467631
2763;2019-04-13 15:03:41.773;846;413;177;177;152;41;36;32;-28;37;763;206;-30;9;235;148;841;377;174;35;35;-14;845;358;363;138;363;299;847;133.0;-1.0;1566.0;235.0;0.0;34;14;58;1;0;0;1;0;0;0;1;1;0;0;0;22570.806640625;12650.34765625;6130.08984375;2363.755859375;823.0;158602;632.0;0.0;Calculated values ==>;1555160621.773;357.76;314.46000000000004;290.86;290.86;288.36;277.26000000000005;274.1680685717883;276.76000000000005;276.36;270.36;276.86;349.46000000000004;293.76000000000005;270.16;274.06;296.66;287.96000000000004;357.26;310.86;276.66;276.66;336.36;355.46000000000004;271.76000000000005;242.14157278889297;267.47669482898436;274.1680685717883;290.56;8450000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2990000.0;8470000.0;0.022166666666666668;0.0;0.261;0.03916666666666667;0.0;0.022166666666666668;0.0;12650.34765625;6130.08984375;2363.755859375;22570.806640625;494331.2784091148;390274.0944413251;239342.61090200712;239342.61090200712;232660.70201918317;430280.9020939914;433816.67410848953;438236.7768127522;472654.2065195329;530304.413884885;469335.6071213628;437928.15255369636;443750.3205605084;463842.3458870584;452680.0719682202;493573.56691272627;351009.42817522667;433634.880018922;433634.880018922;265099.94585879904;345146.215005415;467634.2265656527;201886.4460225258;201886.4460225258;273.93071301775433;956031.090416171;640714.0091931996;104000.00649105165;90940.55315364228;0;12;13;2;0;0;0;3;55;62;600608103625.3301;228576233735.379;505600780020.41364;61687.436336249084;10408.454737939137;0.0;5137.090286920115;1525335.291756942;342185.5465751192;1482001.8723246427;457104.3417406084;3.652680433271977;0.25622125477309143
