;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2764;2019-04-13 15:04:41.783;854;635;178;177;154;42;36;33;-29;38;762;206;-30;9;235;149;839;408;172;37;36;-17;821;360;365;139;365;300;823;147.0;0.0;1396.0;172.0;0.0;50;20;53;1;0;0;1;0;0;0;1;1;0;0;0;22335.36328125;11986.6337890625;6587.5361328125;2389.58666992188;821.0;158603;631.0;0.0;Calculated values ==>;1555160681.783;358.56000000000006;336.66;290.96000000000004;290.86;288.56;277.36;274.38016830617;276.76000000000005;276.46000000000004;270.26000000000005;276.96000000000004;349.36;293.76000000000005;270.16;274.06;296.66;288.06;357.06000000000006;313.96000000000004;276.86;276.76000000000005;336.26000000000005;355.26;271.46000000000004;242.35481222062532;267.5978703862781;274.38016830617;290.36;8209999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3000000.0;8230000.0;0.0245;0.0;0.2326666666666667;0.028666666666666667;0.0;0.0245;0.0;11986.6337890625;6587.5361328125;2389.58666992188;22335.36328125;497753.6951872503;461620.77316477813;240093.81008340785;239816.27033158112;233577.9738609562;430148.3826014536;433317.3069910173;437856.56215164;472621.17715536855;530124.3008302534;469197.61380468245;437701.3939996297;443547.43308681657;463545.3156519603;452473.9457314294;495533.22742323007;397880.53643970215;433500.59072566376;433317.3069910173;264681.4149301396;344306.74156575615;467197.4603958839;202475.5071434355;202475.5071434355;274.1691257888585;956405.3708684742;640919.3515899077;104039.62428065413;91046.5510334662;0;12;13;2;0;0;0;3;55;62;600826540025.2954;228659347585.36578;505780509970.3851;54765.325465242255;7588.695993236853;0.0;5655.624096265755;1526305.8931784136;342335.5478272312;1482001.8723246427;457194.29601700173;3.2441535588787107;0.21318253718830502
2765;2019-04-13 15:05:41.774;856;549;180;179;154;44;37;34;-28;38;761;206;-29;12;236;149;842;352;174;38;37;-19;834;359;364;140;364;300;823;141.0;1563.0;1077.0;194.0;0.0;55;27;52;1;0;0;1;0;0;0;1;1;0;0;0;22538.708984375;12057.6474609375;6994.525390625;2435.31298828125;817.0;158604;630.0;0.0;Calculated values ==>;1555160741.774;358.76;328.06;291.16;291.06;288.56;277.56;274.27422755570615;276.86;276.56;270.36;276.96000000000004;349.26;293.76000000000005;270.26000000000005;274.36;296.76000000000005;288.06;357.36;308.36;276.96000000000004;276.86;336.16;354.86;271.26000000000005;242.56692532238324;267.5978703862781;274.27422755570615;290.56;8340000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3000000.0;8230000.0;0.0235;0.2605;0.1795;0.03233333333333333;0.0;0.0235;0.0;12057.6474609375;6994.525390625;2435.31298828125;22538.708984375;496854.2381234741;443894.07862714113;240650.6087800566;240371.92090629193;233577.9738609562;430214.79039162316;433749.95420475816;438011.42202021845;472489.9908694221;530020.0969119953;469197.61380468245;437856.56215164;443981.54984624276;463826.62237682095;452648.96075887873;494762.0768385686;324558.7924746855;433931.68165179034;433749.95420475816;264262.8888514036;342627.88924589846;466858.6150348425;201984.3652161766;201984.3652161766;273.97340732677907;956779.2653777052;641119.6905447625;104079.82574663906;91159.7179017992;0;12;13;2;0;0;0;3;55;62;601045207220.066;228743035030.27798;505960482970.1962;42366.85669632551;8564.26741080353;44337.955576791544;5446.491341231666;1527115.2066136831;342470.13566425274;1482371.2998649506;457286.7997679062;4.687173351774719;0.20611987039364718
2766;2019-04-13 15:06:41.754;856;402;195;192;158;44;38;34;-26;39;758;207;-30;13;236;148;851;367;175;39;38;-22;841;361;366;141;366;300;825;151.0;1690.0;1517.0;247.0;0.0;67;33;46;1;0;0;1;0;0;0;1;1;0;0;0;23012.236328125;11663.484375;7586.7900390625;2469.9072265625;815.0;158605;629.0;0.0;Calculated values ==>;1555160801.754;358.76;313.36;292.66;292.36;288.96000000000004;277.56;274.4858918419099;276.96000000000004;276.56;270.56;277.06;348.96000000000004;293.86;270.16;274.46000000000004;296.76000000000005;287.96000000000004;358.26;309.86;277.06;276.96000000000004;336.06;354.66;270.96000000000004;242.77792619122317;267.5978703862781;274.4858918419099;290.66;8410000.0;3610000.0;3660000.0;1410000.0;3660000.0;3000000.0;8250000.0;0.025166666666666667;0.2816666666666666;0.25283333333333335;0.04116666666666667;0.0;0.025166666666666667;0.0;11663.484375;7586.7900390625;2469.9072265625;23012.236328125;496208.10704164725;393467.3203152064;244857.25410378556;243996.1530895867;234609.6561361845;430081.6785162784;433433.583526483;438320.22817239247;472456.96783784614;529707.431855792;469317.66280160396;437701.3939996297;444125.8159805091;463529.53543198755;452153.818075147;495458.90711003175;356614.8580095318;433616.79160117084;433433.583526483;263844.3676079864;341788.5100793522;466419.0763383862;202501.78438778818;202501.78438778818;274.18392413287154;957158.7300583598;641317.3007514253;104120.68895616404;91281.18836009792;0;12;13;2;0;0;0;3;55;62;601264134220.1356;228827306930.30478;506140422970.2534;59622.76320354079;10864.595185299619;39107.740496640814;5811.7836116571525;1527964.836808619;342631.9888835423;1483066.4488721834;457380.58745289076;5.31334794554773;0.26842754137422475
2767;2019-04-13 15:07:41.795;857;425;217;214;171;43;37;33;-23;39;756;208;-26;15;236;148;851;362;176;37;37;-25;784;355;360;140;360;303;786;137.0;-1.0;468.0;32.0;0.0;48;36;47;1;0;0;1;0;0;0;1;1;0;0;0;22745.849609375;11011.3994140625;6222.0634765625;2503.86596679688;813.0;158606;628.0;-1.0;Calculated values ==>;1555160861.795;358.86;315.66;294.86;294.56;290.26000000000005;277.46000000000004;273.8482719121499;276.86;276.46000000000004;270.86;277.06;348.76;293.96000000000004;270.56;274.66;296.76000000000005;287.96000000000004;358.26;309.36;276.86;276.86;335.96000000000004;354.46000000000004;270.66;242.56692532238324;267.9596281332873;273.8482719121499;290.76000000000005;7840000.000000001;3550000.0;3600000.0;1400000.0;3600000.0;3030000.0;7859999.999999999;0.022833333333333334;0.0;0.078;0.005333333333333333;0.0;0.022833333333333334;-0.0024896655999169415;11011.3994140625;6222.0634765625;2503.86596679688;22745.849609375;501543.5761253148;417796.05773257214;252570.94465567183;251623.2856654353;238903.59851939444;430477.46260093397;434733.80906377075;438109.25301780854;472588.21769833704;529269.6464291925;469023.45636812504;437642.0229114993;443809.95577213913;464417.2445854314;453201.96316929616;500687.2944464155;385648.50916972937;434733.80906377075;434733.80906377075;263425.85118522606;340949.162051476;466261.75311617885;201391.93518266903;201391.93518266903;273.72421705327537;957540.3080088627;641506.3872376026;104162.1653890721;91396.34077338908;0;12;13;2;0;0;0;3;55;62;601482083050.5995;228911664535.4843;506321446585.63873;18463.950791140884;1412.6390289787191;0.0;5327.972786951823;1528616.004087082;342734.3690809074;1483392.569407205;457473.4821911341;1.2769996785858737;0.06402775625986336
2768;2019-04-13 15:08:41.785;845;650;224;222;181;36;35;27;-24;38;756;208;-25;17;236;148;844;420;176;36;35;-28;806;351;356;138;356;303;808;159.0;170.0;1122.0;156.0;0.0;15;32;49;1;0;0;1;0;0;0;1;1;0;0;0;26064.5703125;11448.443359375;5060.04248046875;2496.48046875;808.0;158607;627.0;0.0;Calculated values ==>;1555160921.785;357.66;338.16;295.56;295.36;291.26000000000005;276.76000000000005;273.4187578820637;276.66;275.86;270.76000000000005;276.96000000000004;348.76;293.96000000000004;270.66;274.86;296.76000000000005;287.96000000000004;357.56000000000006;315.16;276.76000000000005;276.66;335.86;353.96000000000004;270.36;242.14157278889297;267.9596281332873;273.4187578820637;290.76000000000005;8059999.999999999;3510000.0;3560000.0;1380000.0;3560000.0;3030000.0;8080000.0;0.026500000000000003;0.028333333333333332;0.187;0.026000000000000002;0.0;0.026500000000000003;0.0;11448.443359375;5060.04248046875;2496.48046875;26064.5703125;497812.3331064314;466353.57211965945;254075.01833428547;253442.56384811865;241249.38099026523;430735.4089219946;435347.08258078195;437953.82195464283;472752.1489716358;529269.6464291925;469023.45636812504;437798.07955487026;444100.09568505123;465003.21838653134;453891.2068399796;497666.0064689693;409191.40183165506;435522.2255508693;435347.08258078195;263007.33956846996;338850.9272812574;466246.7421843846;199950.56774394002;199950.56774394002;273.1412746023155;957946.9937160264;641693.5213998517;104203.82799778268;91490.34265345434;0;12;13;2;0;0;0;3;55;62;601696847250.6337;228995050635.49756;506503216285.6676;44506.60853740143;6923.7005354515595;2506.7804647239027;6238.007643176312;1529140.6712891266;342803.8269990393;1483413.455762775;457569.8492975388;3.1662827601826877;0.20075017358958236
2769;2019-04-13 15:09:41.786;838;530;213;216;188;35;35;27;-18;36;757;208;-23;16;236;150;840;356;174;37;35;-31;807;352;357;135;357;303;801;138.0;1211.0;1291.0;179.0;0.0;4;21;48;1;0;0;1;0;0;0;1;1;0;0;0;28395.669921875;11443.3857421875;4644.41845703125;2438.19018554688;804.0;158608;626.0;-1.0;Calculated values ==>;1555160981.786;356.96000000000004;326.16;294.46000000000004;294.76000000000005;291.96000000000004;276.66;273.5264737036516;276.66;275.86;271.36;276.76000000000005;348.86;293.96000000000004;270.86;274.76000000000005;296.76000000000005;288.16;357.16;308.76000000000005;276.86;276.66;335.76000000000005;353.56000000000006;270.06;241.49495122638035;267.9596281332873;273.5264737036516;290.56;8070000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3030000.0;8009999.999999999;0.023;0.20183333333333334;0.21516666666666667;0.029833333333333333;0.0;0.023;-0.0024911139281955483;11443.3857421875;4644.41845703125;2438.19018554688;28395.669921875;496692.77889333136;443380.94842664915;250852.51998921236;251782.49921461832;243404.15777863804;430671.36484660726;435106.3833865666;438881.8371443283;472948.7829819323;529374.0820662462;469023.45636812504;438109.25301780854;443955.1368504969;464857.1551205372;454001.61413244915;496986.8416194029;364970.05597935343;435458.00827567605;435106.3833865666;262588.8327430989;337172.47746341303;466374.01793533214;200188.58026242245;200188.58026242245;273.2392629644895;958400.8366146869;641884.2898215549;104244.9509385564;91571.21450901094;0;12;13;2;0;0;0;3;55;62;601910750815.3752;229076952000.39862;506685019315.448;51358.832439090074;7941.19889057514;26645.387901683323;5403.109471855315;1529939.5632776103;342927.70322534256;1483656.3945477805;457666.8602235354;4.9308299897964964;0.25314000960315003
2770;2019-04-13 15:10:41.776;837;392;198;202;187;37;37;27;-9;35;761;208;-14;15;236;152;839;363;170;38;36;-33;845;353;358;132;358;302;839;141.0;1256.0;1597.0;288.0;0.0;1;3;45;1;0;0;1;0;0;0;1;1;0;0;0;26071.654296875;11641.615234375;4774.72998046875;2338.96313476562;799.0;158609;626.0;0.0;Calculated values ==>;1555161041.776;356.86;312.36;292.96000000000004;293.36;291.86;276.86;273.6339639331285;276.86;275.86;272.26000000000005;276.66;349.26;293.96000000000004;271.76000000000005;274.66;296.76000000000005;288.36;357.06000000000006;309.46000000000004;276.96000000000004;276.76000000000005;335.76000000000005;353.06000000000006;269.86;240.83765695389522;267.8393353686513;273.6339639331285;290.16;8450000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3020000.0;8390000.0;0.0235;0.20933333333333334;0.26616666666666666;0.048;0.0;0.0235;0.0;11641.615234375;4774.72998046875;2338.96313476562;26071.654296875;492965.2109664752;378132.67594518425;245390.81924923486;246544.69960018375;242271.2896964814;430607.02586249536;435217.872359457;440469.9055531801;473242.3297776949;529867.8939616912;469161.7630768955;439713.54161806765;444011.9539437932;464710.80611794995;454112.3874095661;493269.634299403;331676.29408625624;435393.88335433026;435041.38555822254;262588.8327430989;335074.5858427641;466600.1736455417;200239.66158207442;200239.66158207442;273.2636869521783;958854.6553341872;642076.6327672221;104284.75391463017;91649.69433051864;0;12;13;2;0;0;0;3;55;62;602125215065.4093;229157038650.41135;506866489065.47687;63941.28327030929;12785.304579046431;33826.87255128539;5517.840513439481;1530900.2374362918;343100.3953008065;1484160.2460623847;457757.8529721079;6.188717282086065;0.33381235256576275
2771;2019-04-13 15:11:41.776;846;374;183;185;172;40;33;31;3;35;764;207;-1;18;237;155;843;364;169;40;33;-34;843;356;361;133;361;304;837;146.0;1290.0;158.0;292.0;0.0;8;1;44;1;0;0;1;0;0;0;1;1;0;0;0;23564.517578125;11585.619140625;5084.88623046875;2331.35205078125;792.0;158610;625.0;0.0;Calculated values ==>;1555161101.776;357.76;310.56;291.46000000000004;291.66;290.36;277.16;273.955091788801;276.46000000000004;276.26000000000005;273.46000000000004;276.66;349.56000000000006;293.86;273.06;274.96000000000004;296.86;288.66;357.46000000000004;309.56;277.16;276.46000000000004;335.66;352.36;269.76000000000005;241.05796691057077;268.0796299477929;273.955091788801;290.06;8430000.0;3560000.0;3610000.0;1330000.0;3610000.0;3040000.0;8370000.0;0.024333333333333332;0.215;0.026333333333333334;0.048666666666666664;0.0;0.024333333333333332;0.0;11585.619140625;5084.88623046875;2331.35205078125;23564.517578125;494519.15647759795;356171.4795684745;241196.38237305972;241754.00597741385;238169.15181809085;430412.23801567365;433769.5290198815;441840.366412452;473112.1826642056;530028.8573987164;468764.076073067;441243.57701197703;444043.6597017553;464401.7568174532;454023.1870881385;494065.70027985866;335636.3323836985;435024.7519814282;433769.5290198815;262170.3306944222;332137.8522128359;466360.65234520065;198664.46207850106;198664.46207850106;272.65353667756904;959268.2900998122;642270.1930536805;104323.67320784307;91731.85779894312;0;12;13;2;0;0;0;3;55;62;602340915065.4093;229236538650.41135;507048289065.47687;6403.632147460708;13027.881259646047;34062.31409767443;5720.889962240257;1531486.445064773;343315.5051827956;1484725.9892844593;457851.5090594052;3.11625943466207;0.1428591881989895
2772;2019-04-13 15:12:41.797;855;429;175;176;161;44;34;34;11;36;768;206;8;25;237;157;848;393;172;38;33;-34;834;361;367;134;366;304;836;144.0;-1.0;274.0;184.0;0.0;38;1;48;1;0;0;1;0;0;0;1;1;0;0;0;22834.74609375;11695.962890625;6212.60986328125;2335.70532226562;786.0;158611;627.0;0.0;Calculated values ==>;1555161161.797;358.66;316.06;290.66;290.76000000000005;289.26000000000005;277.56;274.4858918419099;276.56;276.56;274.26000000000005;276.76000000000005;349.96000000000004;293.76000000000005;273.96000000000004;275.66;296.86;288.86;357.96000000000004;312.46000000000004;276.96000000000004;276.46000000000004;335.86;351.76;269.76000000000005;241.2770596917726;268.0796299477929;274.4858918419099;290.36;8340000.000000001;3610000.0;3670000.0000000005;1340000.0;3660000.0;3040000.0;8359999.999999999;0.024;0.0;0.04566666666666667;0.03066666666666667;0.0;0.024;0.0;11695.962890625;6212.60986328125;2335.70532226562;22834.74609375;496705.52652350906;403628.54831381916;239007.66413799915;239281.92984109494;235221.2613250967;430081.6785162784;432439.757026355;443022.0508540321;473079.2034362849;530446.4994497097;468643.1757465133;442580.7327243594;445054.37130637356;463662.6014702889;453448.69786058774;495661.43286012596;380951.2029311877;433182.4302400453;432252.62270688626;263007.33956846996;329620.94006798224;466219.2060709569;201183.81865734546;201183.81865734546;273.66941608061137;959655.0859610069;642464.2741415924;104362.57896480979;91826.036550611;0;12;13;2;0;0;0;3;55;62;602559391505.076;229316666685.28912;507230752905.19855;11043.945936982023;8127.7518806840835;0.0;5545.65129718898;1531631.8924373577;343491.86382929265;1485009.9412499228;457945.42976383585;1.220954830883703;0.08900300414998741
2773;2019-04-13 15:13:41.807;863;632;171;170;151;47;35;35;15;38;770;206;14;30;237;156;846;381;174;38;35;-35;818;360;365;136;365;308;802;142.0;1682.0;1342.0;32.0;0.0;42;1;56;1;0;0;1;0;0;0;1;1;0;0;0;22484.744140625;12212.251953125;6258.65673828125;2351.55639648438;776.0;158612;636.0;0.0;Calculated values ==>;1555161221.807;359.46000000000004;336.36;290.26000000000005;290.16;288.26000000000005;277.86;274.38016830617;276.66;276.66;274.66;276.96000000000004;350.16;293.76000000000005;274.56;276.16;296.86;288.76000000000005;357.76;311.26000000000005;276.96000000000004;276.66;336.76000000000005;350.76;269.66;241.71165711629368;268.5567601203482;274.38016830617;290.56;8180000.0;3600000.0;3650000.0;1360000.0;3650000.0;3080000.0;8020000.0;0.023666666666666666;0.2803333333333333;0.22366666666666665;0.005333333333333333;0.0;0.023666666666666666;0.0;12212.251953125;6258.65673828125;2351.55639648438;22484.744140625;499346.2089581308;463875.88041689823;238575.95271774774;238298.7736727688;233133.6047085645;430148.3826014536;433133.46834165603;442788.37346326775;473013.45329280203;530352.2848086851;468084.7335268443;442640.22886263416;444982.47805338737;463811.02350835653;453478.29148776946;496850.6067656191;390977.7494061711;433683.32636128634;433133.46834165603;266774.11836628895;325426.6669566859;465836.4426387646;202867.96644933318;202867.96644933318;274.32146738553206;960032.8113233031;642663.5424711127;104401.64598921221;91929.98109347778;0;12;13;2;0;0;0;3;55;62;602779028105.0411;229397680185.27625;507414383505.1694;53662.1977021167;1402.4985396769675;29679.69101309858;5449.616878118307;1532171.2001705752;343571.29581924196;1485257.3132301192;458037.0722698213;4.33157187452619;0.18471099517283476
2774;2019-04-13 15:14:41.798;860;437;171;171;148;46;37;35;17;38;772;207;20;36;237;151;852;354;173;37;36;-35;837;358;363;135;363;310;827;139.0;1479.0;741.0;183.0;0.0;35;1;67;1;0;0;1;0;0;0;1;1;0;0;0;23221.9609375;13388.3994140625;6105.59521484375;2378.82958984375;762.0;158613;661.0;0.0;Calculated values ==>;1555161281.798;359.16;316.86;290.26000000000005;290.26000000000005;287.96000000000004;277.76000000000005;274.1680685717883;276.86;276.66;274.86;276.96000000000004;350.36;293.86;275.16;276.76000000000005;296.86;288.26000000000005;358.36;308.56;276.86;276.76000000000005;339.26;349.36;269.66;241.49495122638035;268.7936212382143;274.1680685717883;290.46000000000004;8370000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3100000.0;8270000.0;0.023166666666666665;0.2465;0.1235;0.030500000000000003;0.0;0.023166666666666665;0.0;13388.3994140625;6105.59521484375;2378.82958984375;23221.9609375;497172.89464950707;410139.0984642381;238086.03682266918;238086.03682266918;231928.45359016542;430280.9020939914;433997.93586973246;442671.98866168805;473143.78782676667;530410.0263462611;467926.197029099;443116.8767534241;445454.24038795667;464106.9778253677;453109.7795175533;495980.55752611934;324974.249834421;433997.93586973246;433816.67410848953;277239.5186164033;319555.8750819185;465978.6039743965;201262.90583460304;201262.90583460304;273.6871178171187;960413.6434000201;642876.8492323157;104441.05995956442;92033.00107140688;0;12;13;2;0;0;0;3;55;62;602997395345.6799;229478967990.514;507599755695.7116;29814.021729145;8073.828793263701;42153.054846003644;5387.49563167837;1532866.7309892625;343650.2533685049;1485855.82965643;458127.36799460975;3.905686807781278;0.1611760785850778
2775;2019-04-13 15:15:41.758;860;387;177;176;151;44;37;35;17;38;775;207;19;37;238;148;857;369;175;38;37;-35;855;359;364;133;364;308;842;142.0;1680.0;1808.0;84.0;0.0;43;1;69;1;0;0;1;0;0;0;1;1;0;0;0;24105.013671875;13899.4755859375;6575.162109375;2378.56420898438;751.0;158614;694.0;0.0;Calculated values ==>;1555161341.758;359.16;311.86;290.86;290.76000000000005;288.26000000000005;277.56;274.27422755570615;276.86;276.66;274.86;276.96000000000004;350.66;293.86;275.06;276.86;296.96000000000004;287.96000000000004;358.86;310.06;276.96000000000004;276.86;342.56000000000006;348.26;269.66;241.05796691057077;268.5567601203482;274.27422755570615;290.66;8550000.0;3590000.0;3640000.0;1330000.0;3640000.0;3080000.0;8420000.0;0.023666666666666666;0.28;0.3013333333333333;0.014;0.0;0.023666666666666666;0.0;13899.4755859375;6575.162109375;2378.56420898438;24105.013671875;495513.34880799125;370696.24318351183;239439.3284735708;239165.49939819134;232477.76197064502;430214.79039162316;433749.95420475816;443083.93690773816;473403.82665571757;530875.2723025628;468206.5035522741;443378.5454736212;445989.41915652953;464091.55881951714;452505.1438823547;495060.06896001473;340704.0314490022;433931.68165179034;433749.95420475816;291058.95107146574;314944.0575458753;466262.11530557985;202463.14322759045;202463.14322759045;274.159734047824;960807.7719261451;643104.0965905844;104480.6784777901;92138.60360010418;0;12;13;2;0;0;0;3;55;62;603215349944.9519;229559314390.24564;507785032095.0928;72507.06582895116;3693.1856090918513;43219.69050308351;5473.787859792969;1533718.8382655808;343748.2464492284;1486566.7949056013;458217.81834960607;5.4650429433889025;0.244448436823958
2776;2019-04-13 15:16:41.779;867;540;180;180;155;46;38;38;11;39;777;207;13;39;238;147;858;380;178;40;37;-35;827;363;368;132;368;307;829;153.0;-2.0;1696.0;163.0;0.0;74;1;68;1;0;0;1;0;0;0;1;1;0;0;0;24659.712890625;13278.099609375;7809.25390625;2377.10034179688;742.0;158615;727.0;0.0;Calculated values ==>;1555161401.779;359.86;327.16;291.16;291.16;288.66;277.76000000000005;274.69669130483857;276.96000000000004;276.96000000000004;274.26000000000005;277.06;350.86;293.86;274.46000000000004;277.06;296.96000000000004;287.86;358.96000000000004;311.16;277.16;276.86;345.86;347.36;269.66;240.83765695389522;268.43790593516167;274.69669130483857;290.96000000000004;8270000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3070000.0;8290000.000000001;0.025500000000000002;0.0;0.2826666666666667;0.027166666666666665;0.0;0.025500000000000002;0.0;13278.099609375;7809.25390625;2377.10034179688;24659.712890625;499117.06656688865;440739.46294613916;240526.80995919078;240526.80995919078;233743.0958760739;429947.3805835815;432929.84295338165;442402.47668766207;473630.5699406402;531159.7781216218;468346.2748006606;442698.855600732;446468.7530850537;463498.35147808114;451654.8667034098;497793.3281010871;372575.77433440724;433299.8492016903;432743.97865350964;304884.691753025;311171.3556482807;466403.46833907336;203216.4487362539;203216.4487362539;274.470435817482;961214.2868789465;643330.6556523606;104520.32288649856;92258.51568840785;0;12;13;2;0;0;0;3;55;62;603435026805.4894;229638842215.44025;507969596670.5444;67609.9172342647;7149.914032543262;0.0;5852.952012890022;1534886.8884684998;343838.63723883714;1486927.0850514392;458312.24088510073;3.4355277889495786;0.22934347620420795
2777;2019-04-13 15:17:41.809;868;720;188;186;159;47;39;37;5;41;781;208;2;35;238;144;855;394;175;40;39;-34;848;365;370;132;370;305;845;143.0;402.0;2059.0;375.0;0.0;99;0;64;1;0;0;1;0;0;0;1;1;0;0;0;25982.083984375;13192.5087890625;9329.1904296875;2365.9521484375;734.0;158616;745.0;0.0;Calculated values ==>;1555161461.809;359.96000000000004;345.16;291.96000000000004;291.76000000000005;289.06;277.86;274.9066339382667;277.06;276.86;273.66;277.26000000000005;351.26;293.96000000000004;273.36;276.66;296.96000000000004;287.56;358.66;312.56;277.16;277.06;347.66;346.56000000000006;269.76000000000005;240.83765695389522;268.19934244402924;274.9066339382667;290.66;8480000.0;3650000.0;3700000.0;1320000.0;3700000.0;3050000.0;8450000.0;0.02383333333333333;0.06699999999999999;0.3431666666666667;0.0625;0.0;0.02383333333333333;0.0;13192.5087890625;9329.1904296875;2365.9521484375;25982.083984375;497357.0232165311;474124.2498752015;242423.7957411367;241865.54971085503;234536.33002944244;429811.8947417682;432607.708960572;441928.13359203225;473824.5983165287;531727.8354950516;468746.1015721909;441480.6793942096;446287.039416296;463199.9510480507;450858.0416590267;495409.0843751404;376135.6671859805;432794.5550643631;432607.708960572;312428.86344474956;307818.28838856175;466501.8316631056;203256.65279661297;203256.65279661297;274.4953354456777;961636.5128601906;643551.3543497775;104559.86808661703;92401.40746799062;0;12;13;2;0;0;0;3;55;62;603656537505.3838;229718081815.40247;508153288470.45685;81904.09649296138;16452.823679155787;7991.318951673712;5466.200171907691;1536133.4615573564;344035.4250644146;1486993.712673167;458406.61431639653;4.492767824734058;0.31253883477087807
2778;2019-04-13 15:18:41.790;874;512;201;198;159;41;37;34;-7;41;783;208;-12;31;238;142;866;364;174;38;37;-34;869;353;359;131;358;308;857;112.0;1719.0;361.0;159.0;0.0;46;0;77;1;0;0;1;0;0;0;1;1;0;0;0;25631.162109375;14572.787109375;6881.44482421875;2400.50610351562;729.0;158617;758.0;0.0;Calculated values ==>;1555161521.79;360.56000000000006;324.36;293.26000000000005;292.96000000000004;289.06;277.26000000000005;273.6339639331285;276.86;276.56;272.46000000000004;277.26000000000005;351.46000000000004;293.96000000000004;271.96000000000004;276.26000000000005;296.96000000000004;287.36;359.76;309.56;276.96000000000004;276.86;348.96000000000004;346.06000000000006;269.76000000000005;240.61611355647437;268.5567601203482;273.6339639331285;290.56;8690000.0;3529999.9999999995;3590000.0;1310000.0;3579999.9999999995;3080000.0;8570000.0;0.018666666666666668;0.28650000000000003;0.06016666666666667;0.026500000000000003;0.0;0.018666666666666668;0.0;14572.787109375;6881.44482421875;2400.50610351562;25631.162109375;496338.90174711624;427913.08065655874;245830.9229347492;244977.6300364821;234338.06104558214;430607.02586249536;434976.4790924014;439469.4520505657;473953.66127806285;531711.5783978377;468328.19704915455;438696.35173092526;445126.96148863033;464972.5849072995;452694.98417098843;495126.3559658474;321099.24150800897;435153.4052875198;434976.4790924014;317878.7554427003;305722.83045113535;466642.7455140469;199344.56067224438;199344.56067224438;272.9106554350215;962066.4870423008;643782.658545861;104599.5759938609;92536.453316921;0;12;13;2;0;0;0;3;55;62;603875168250.1891;229796956830.33224;508337130235.29315;14447.514297929;7083.401898307769;49858.76829217071;4398.462477176265;1536936.1373853707;344231.4981679014;1487475.6440731508;458488.7938066504;3.1770689264197625;0.10541205825277238
2779;2019-04-13 15:19:41.790;885;432;223;221;176;38;35;31;-16;39;788;208;-22;20;238;143;876;380;175;39;35;-33;848;357;362;130;362;305;850;125.0;136.0;1689.0;379.0;0.0;57;0;74;1;0;0;1;0;0;0;1;1;0;0;0;27922.71875;13867.4599609375;7183.35107421875;2363.3203125;722.0;158618;763.0;0.0;Calculated values ==>;1555161581.79;361.66;316.36;295.46000000000004;295.26000000000005;290.76000000000005;276.96000000000004;274.0616903277293;276.66;276.26000000000005;271.56;277.06;351.96000000000004;293.96000000000004;270.96000000000004;275.16;296.96000000000004;287.46000000000004;360.76;311.16;277.06;276.66;349.46000000000004;345.36;269.86;240.39332010688793;268.19934244402924;274.0616903277293;290.66;8480000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3050000.0;8500000.0;0.020833333333333332;0.02266666666666667;0.28150000000000003;0.06316666666666666;0.0;0.020833333333333332;0.0;13867.4599609375;7183.35107421875;2363.3203125;27922.71875;499876.3928915741;400011.3815966489;252477.37009616484;251872.4696944519;239012.495974345;430346.717906069;433883.48505660606;438745.2800241919;473889.0705746373;532457.9943734562;468746.1015721909;437812.597326149;444132.64570135507;464386.3924891542;452136.64181641565;498546.44319634803;353334.64138783596;434603.5697922251;433883.48505660606;319975.17213553557;302789.4550866088;466881.39362190996;201023.39784922436;201023.39784922436;273.58888382788757;962512.7693827956;644019.6606047803;104639.27454732769;92653.65994940799;0;12;13;2;0;0;0;3;55;62;604091468250.1891;229875256830.33224;508521030235.29315;66918.70983225337;16793.36339964131;3291.4675076596072;4851.2518168204515;1537614.189253122;344430.471212051;1487918.562704816;458565.8747591004;3.9230493411223386;0.2918321972038097
2780;2019-04-13 15:20:41.790;887;655;209;210;187;39;34;32;-23;39;791;207;-25;14;237;150;874;404;175;41;35;-32;832;359;364;131;364;302;834;121.0;-1.0;1476.0;236.0;0.0;65;0;70;1;0;0;1;0;0;0;1;1;0;0;0;27956.90625;13564.2001953125;7510.447265625;2335.83129882812;710.0;158619;769.0;0.0;Calculated values ==>;1555161641.79;361.86;338.66;294.06;294.16;291.86;277.06;274.27422755570615;276.56;276.36;270.86;277.06;352.26;293.86;270.66;274.56;296.86;288.16;360.56000000000006;313.56;277.26000000000005;276.66;350.06000000000006;344.16;269.96000000000004;240.61611355647437;267.8393353686513;274.27422755570615;290.66;8320000.0;3590000.0;3640000.0;1310000.0;3640000.0;3020000.0;8340000.000000001;0.020166666666666666;0.0;0.246;0.03933333333333333;0.0;0.020166666666666666;0.0;13564.2001953125;7510.447265625;2335.83129882812;27956.90625;501588.5643472357;463898.0025781295;248721.48043745372;249018.00395410988;242378.3378835229;430214.79039162316;433201.5241952028;438334.26632045925;473759.9231585776;532993.931958739;469041.3626281953;438024.4983934438;443867.07844128745;463959.1484052212;452792.59228542744;499692.39537230495;390490.0676501659;434473.7075064044;433384.8821390699;322491.0997442508;297761.5184850505;466839.06398717134;201867.01582151026;201867.01582151026;273.92765054484624;962978.4329244622;644248.257772749;104678.43414408875;92776.10826890668;0;12;13;2;0;0;0;3;55;62;604309268250.1891;229953556830.33224;508703130235.29315;58170.943622741455;10422.233894516;0.0;4668.94363740412;1538656.6030319137;344657.26785616897;1487945.9916007132;458645.2097212189;3.129458474833646;0.22366350582348446
2781;2019-04-13 15:21:41.801;879;724;187;187;170;41;35;34;-25;39;792;206;-26;10;237;154;868;375;174;43;35;-32;816;357;362;132;362;304;800;112.0;1797.0;363.0;103.0;0.0;67;0;67;1;0;0;1;0;0;0;1;1;0;0;0;25076.859375;13084.4716796875;7351.7138671875;2346.27172851562;700.0;158620;776.0;0.0;Calculated values ==>;1555161701.801;361.06000000000006;345.56000000000006;291.86;291.86;290.16;277.26000000000005;274.0616903277293;276.66;276.56;270.66;277.06;352.36;293.76000000000005;270.56;274.16;296.86;288.56;359.96000000000004;310.66;277.46000000000004;276.66;350.76;343.16;269.96000000000004;240.83765695389522;268.0796299477929;274.0616903277293;290.56;8159999.999999999;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;8000000.0;0.018666666666666668;0.2995;0.0605;0.017166666666666667;0.0;0.018666666666666668;0.0;13084.4716796875;7351.7138671875;2346.27172851562;25076.859375;501845.4945875907;479873.5443169716;243139.40427298174;243139.40427298174;238338.76227764838;430346.717906069;433883.48505660606;437570.5891863215;473630.5699406402;532949.3992802779;468643.1757465133;437413.810930519;442875.1821116291;464254.5134180436;453709.9666255224;500254.2915955009;387649.58547733846;435315.5984456732;433883.48505660606;325426.6669566859;293572.2367247113;466698.4943840703;200999.18226075705;200999.18226075705;273.5793929631267;963420.4619962978;644470.3707522016;104717.45882263128;92899.98231808248;0;12;13;2;0;0;0;3;55;62;604527108180.7568;230032471295.5379;508884963565.767;14312.570118996648;4561.171524783544;33725.10948238965;4347.173652189182;1539260.743053371;344782.15245963575;1488227.0857049385;458720.35780678503;2.499555868359799;0.08404533057363908
2782;2019-04-13 15:22:41.771;867;437;180;180;159;40;36;33;-24;39;791;206;-26;9;238;153;864;361;175;45;35;-31;839;356;361;134;361;303;825;114.0;1748.0;1121.0;287.0;0.0;61;0;68;1;0;0;1;0;0;0;1;1;0;0;0;24408.515625;13440.9736328125;7345.19775390625;2332.06225585938;680.0;158621;782.0;0.0;Calculated values ==>;1555161761.771;359.86;316.86;291.16;291.16;289.06;277.16;273.955091788801;276.76000000000005;276.46000000000004;270.76000000000005;277.06;352.26;293.76000000000005;270.56;274.06;296.96000000000004;288.46000000000004;359.56000000000006;309.26000000000005;277.66;276.66;351.36;341.16;270.06;241.2770596917726;267.9596281332873;273.955091788801;290.66;8390000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;8250000.0;0.019;0.29133333333333333;0.18683333333333335;0.04783333333333333;0.0;0.019;0.0;13440.9736328125;7345.19775390625;2332.06225585938;24408.515625;498028.5703072788;410761.7749510026;240609.1626667952;240609.1626667952;234877.0906389928;430412.23801567365;434310.53623595677;437953.82195464283;473371.24222306634;532919.5893767184;468782.15747417515;437642.0229114993;442934.10434907244;464533.37255708285;453739.86056312814;497583.8023815979;342959.3838595356;435906.5852007355;434130.71970383386;327943.14443680964;285195.4229665811;466515.2083672188;200679.43245413608;200679.43245413608;273.44956565638876;963832.6339307933;644691.305606344;104756.42544597315;93022.39534403157;0;12;13;2;0;0;0;3;55;62;604743899729.9984;230112231395.25885;509066972515.13025;44330.76510501135;12715.81128117579;45047.247262760815;4435.574457744257;1539749.1931646322;344926.05532842025;1488883.1937906996;458793.51077932806;4.608024979490264;0.2271268464271
2783;2019-04-13 15:23:41.782;864;404;181;180;155;39;37;31;-25;39;789;207;-26;9;238;151;861;373;174;47;36;-31;843;357;362;135;362;302;845;132.0;207.0;1484.0;398.0;0.0;60;0;65;1;0;0;1;0;0;0;1;1;0;0;0;24233.51171875;13228.041015625;7251.205078125;2324.16674804688;672.0;158622;786.0;0.0;Calculated values ==>;1555161821.782;359.56000000000006;313.56;291.26000000000005;291.16;288.66;277.06;274.0616903277293;276.86;276.26000000000005;270.66;277.06;352.06000000000006;293.86;270.56;274.06;296.96000000000004;288.26000000000005;359.26;310.46000000000004;277.86;276.76000000000005;351.76;340.36;270.06;241.49495122638035;267.8393353686513;274.0616903277293;290.56;8430000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;8450000.0;0.022000000000000002;0.034499999999999996;0.24733333333333332;0.06633333333333333;0.0;0.022000000000000002;0.0;13228.041015625;7251.205078125;2324.16674804688;24233.51171875;497217.9942976477;384864.2904159522;240479.87144372016;240204.39363750245;233480.02275900208;430346.717906069;434244.55786418;438024.4983934438;473241.2657668606;532785.7652335914;469041.3626281953;437869.15320432716;443139.33368828957;464386.3924891542;453283.0443037091;496770.73166152375;345496.9188917713;436019.9354273413;434064.28222162405;329620.94006798224;281845.32903042674;466374.01793533214;200877.40018292287;200877.40018292287;273.5316407943877;964238.0584739229;644913.5881399882;104795.23446812338;93144.05433467544;0;12;13;2;0;0;0;3;55;62;604960839495.5638;230192946190.4692;509248505790.6034;58654.38229073551;17611.27564424315;5218.94654055646;5130.111404851426;1540607.5600669202;345178.827386507;1489302.1555357263;458873.2394426331;3.798322491518836;0.2814675486375596
2784;2019-04-13 15:24:41.752;866;633;183;182;158;42;36;34;-26;39;786;208;-28;8;238;150;858;412;177;48;36;-31;843;363;368;136;368;301;845;137.0;0.0;1702.0;379.0;0.0;91;0;59;1;0;0;1;0;0;0;1;1;0;0;0;24966.87890625;12736.2197265625;8781.845703125;2309.78344726562;672.0;158623;786.0;0.0;Calculated values ==>;1555161881.752;359.76;336.46000000000004;291.46000000000004;291.36;288.96000000000004;277.36;274.69669130483857;276.76000000000005;276.56;270.56;277.06;351.76;293.96000000000004;270.36;273.96000000000004;296.96000000000004;288.16;358.96000000000004;314.36;277.96000000000004;276.76000000000005;351.76;340.36;270.06;241.71165711629368;267.7187500070086;274.69669130483857;290.86;8430000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3010000.0;8450000.0;0.022833333333333334;0.0;0.2836666666666667;0.06316666666666666;0.0;0.022833333333333334;0.0;12736.2197265625;8781.845703125;2309.78344726562;24966.87890625;497515.61926363606;458217.77303746063;241032.46811657245;240755.8944323092;234271.60014074764;429947.3805835815;432557.5304485172;438095.2167564963;473111.07959547755;532548.0563199857;469299.82431381487;437785.01000687695;443198.0840360327;463498.35147808114;452091.1990755426;496322.4680944765;390553.44978515984;434757.92371039576;432557.5304485172;329620.94006798224;281845.32903042674;466232.5604372309;202626.5799067015;202626.5799067015;274.2416062416463;964647.8567276992;645129.8487951899;104833.83141164358;93277.59628687131;0;12;13;2;0;0;0;3;55;62;605179729995.6682;230274205540.50797;509429315340.68964;66794.60331972512;16651.111103511772;0.0;5250.0900373714585;1541652.4455767325;345464.204516263;1489345.625011308;458959.69787052023;3.7223588633045726;0.28613444930538323
2785;2019-04-13 15:25:41.763;868;706;201;199;164;48;37;37;-27;40;781;209;-29;9;238;149;856;385;177;41;37;-31;821;367;372;133;373;299;784;158.0;2058.0;1718.0;240.0;0.0;99;0;55;1;0;0;1;0;0;0;1;1;0;0;0;24658.41796875;12059.474609375;8860.1474609375;2304.38623046875;665.0;158624;784.0;0.0;Calculated values ==>;1555161941.763;359.96000000000004;343.76;293.26000000000005;293.06;289.56;277.96000000000004;275.1157276137837;276.86;276.86;270.46000000000004;277.16;351.26;294.06;270.26000000000005;274.06;296.96000000000004;288.06;358.76;311.66;277.26000000000005;276.86;351.56000000000006;339.66;270.06;241.05796691057077;267.47669482898436;275.1157276137837;290.86;8209999.999999999;3670000.0000000005;3720000.0000000005;1330000.0;3729999.9999999995;2990000.0;7840000.000000001;0.026333333333333334;0.34299999999999997;0.28633333333333333;0.04;0.0;0.026333333333333334;0.0;12059.474609375;8860.1474609375;2304.38623046875;24658.41796875;499804.6747894761;478749.83493131027;247674.5885692137;247071.15673698977;236995.23907497534;429675.2189834977;431714.3608008603;438390.63782803225;473598.1776897576;532177.3603164104;469694.9150170594;438082.61597026663;443750.3205605084;462750.0658528056;451234.9213390781;498047.93208189006;401777.81868914136;432471.8144565848;431714.3608008603;328782.02776382567;278914.2836208781;466656.1332221293;204054.11204055647;204054.11204055647;274.8129424005101;965061.4766841846;645336.517463351;104872.28987499804;93424.63984941598;0;12;13;2;0;0;0;3;55;62;605401770695.3647;230354920335.39764;509609348340.4436;67098.35855048057;10504.080847262912;33020.6488937128;5995.053217354667;1542768.4248161507;345690.5392693089;1489620.8475332595;459053.42457759485;5.0214476329173525;0.26758616636093674
2786;2019-04-13 15:26:41.773;857;415;222;222;189;49;39;39;-22;42;781;209;-24;3;238;151;850;350;173;40;38;-30;746;353;358;139;358;309;724;120.0;2003.0;235.0;57.0;0.0;92;100;69;1;0;0;1;0;0;0;1;0;0;0;0;25335.8671875;12157.10546875;7623.21826171875;1379.06018066406;656.0;158625;780.0;0.0;Calculated values ==>;1555162001.773;358.86;314.66;295.36;295.36;292.06;278.06;273.6339639331285;277.06;277.06;270.96000000000004;277.36;351.26;294.06;270.76000000000005;273.46000000000004;296.96000000000004;288.26000000000005;358.16;308.16;277.16;276.96000000000004;351.16;338.76;270.16;242.35481222062532;268.67533136820026;273.6339639331285;290.46000000000004;7459999.999999999;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3090000.0;7240000.000000001;0.02;0.33383333333333337;0.03916666666666667;0.0095;0.0;0.02;0.0;12157.10546875;7623.21826171875;1379.06018066406;25335.8671875;504915.6987605274;430561.8735795674;256543.2951081275;256543.2951081275;245704.89975231214;430607.02586249536;435569.4238987748;436896.06622444035;473013.37450241524;531427.3856665845;468310.2272720364;436576.71966357325;440780.27310602705;464972.5849072995;453971.4261804918;503946.8382053094;409026.36611936905;435744.4992520704;435393.88335433026;327104.2899505934;275146.1813398168;465906.07309709163;200200.56581865804;200200.56581865804;273.24830797497225;965478.1651635943;645538.3559314423;104902.99037765039;93562.02412397979;0;12;13;2;0;0;0;3;55;62;605620807195.33;230436533935.38467;509791778740.4146;9270.573765893141;2524.202319145119;31687.617598023095;4703.866350713444;1543404.9386533143;345799.1263905161;1490160.172959864;459142.5971002584;2.277299766200757;0.058765771139786
2787;2019-04-13 15:27:41.763;828;372;229;227;189;35;32;27;-20;41;795;209;-21;-1;236;148;832;357;172;32;31;-28;807;348;353;145;353;306;792;87.0;1678.0;1927.0;160.0;0.0;29;100;72;1;0;0;1;0;0;0;1;0;0;0;0;28106.779296875;13257.6240234375;5589.58837890625;1347.19409179688;649.0;158626;778.0;0.0;Calculated values ==>;1555162061.763;355.96000000000004;310.36;296.06;295.86;292.06;276.66;273.0942459734351;276.36;275.86;271.16;277.26000000000005;352.66;294.06;271.06;273.06;296.76000000000005;287.96000000000004;356.36;308.86;276.36;276.26000000000005;350.96000000000004;338.06000000000006;270.36;243.61107973660833;268.3187672390254;273.0942459734351;290.36;8070000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3060000.0;7920000.0;0.0145;0.2796666666666667;0.32116666666666666;0.02666666666666667;0.0;0.0145;0.0;13257.6240234375;5589.58837890625;1347.19409179688;28106.779296875;495215.99090103013;389986.9737193975;256242.37148406106;255586.65162757557;243908.07246321134;430925.7729439634;435541.5740161881;437898.67151236854;472127.72840069426;533113.5222726;468728.2342223213;437742.05038880615;440817.3637915739;465439.7093122847;454403.3071405761;495808.01502724394;375868.62864462123;435541.5740161881;435367.2694147528;326265.46416910045;272215.72791638016;465248.86402486876;199357.6809719276;199357.6809719276;272.89466396185304;965923.4463251369;645750.1100456755;104925.70537679357;93672.11249488217;0;12;13;2;0;0;0;3;55;62;605834071645.3639;230521719735.39822;509976247990.4439;76611.41479523828;7090.431548078432;33543.04839167348;3422.1390324209656;1544120.5026108979;345879.23498576425;1490703.6712450506;459210.30252567667;5.975270122566983;0.3102621357117097
2788;2019-04-13 15:28:41.794;820;519;221;225;195;34;30;25;-22;40;797;207;-24;-3;236;151;824;461;170;34;30;-26;839;349;354;150;354;305;842;-1.0;-1.0;1677.0;347.0;2.0;20;100;70;1;0;0;1;0;0;0;1;0;0;0;0;34353.40234375;13635.5166015625;5532.8828125;1334.85400390625;642.0;158627;774.0;0.0;Calculated values ==>;1555162121.794;355.16;325.06;295.26000000000005;295.66;292.66;276.56;273.20264511476705;276.16;275.66;270.96000000000004;277.16;352.86;293.86;270.76000000000005;272.86;296.76000000000005;288.26000000000005;355.56000000000006;319.26000000000005;276.56;276.16;350.56000000000006;337.36;270.56;244.62907804385475;268.19934244402924;273.20264511476705;290.16;8390000.0;3490000.0;3540000.0;1500000.0;3540000.0;3050000.0;8420000.0;0.0;0.0;0.27949999999999997;0.057833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;13635.5166015625;5532.8828125;1334.85400390625;34353.40234375;490942.0201541958;432977.81254703907;252100.43317561995;253322.67746180706;244464.19720966308;430862.6128555636;434951.03582335456;437812.597326149;471365.6384454818;533396.1633707201;468625.05977630685;437499.1961693786;440729.75779049523;465294.49394155305;454652.49423248076;491555.54897699185;415014.2185975236;435650.93343008397;434951.03582335456;324587.8981780222;269285.52512055053;464730.58580574015;198990.9989320257;252100.43317561995;272.7539227304304;966444.2167637139;645974.3353404173;104948.06732526052;93764.84764307202;0;12;13;2;0;0;0;3;55;62;606046281230.0066;230610265460.2491;510159642695.1351;66750.63675115746;15368.60610752982;0.0;60.9502008825782;1545315.803625049;346066.49033121334;1490983.341069302;459239.34326587286;4.008153798047892;0.3190761414793199
2789;2019-04-13 15:29:41.784;829;663;193;195;184;38;29;28;-18;37;778;204;-24;4;236;157;823;486;168;33;29;-26;811;355;360;142;360;305;799;87.0;1616.0;554.0;210.0;0.0;40;0;69;1;0;0;1;0;0;0;1;1;0;0;0;29492.62890625;13216.193359375;6143.99755859375;2301.2138671875;636.0;158628;771.0;0.0;Calculated values ==>;1555162181.784;356.06000000000006;339.46000000000004;292.46000000000004;292.66;291.56;276.96000000000004;273.8482719121499;276.06;275.96000000000004;271.36;276.86;350.96000000000004;293.56;270.76000000000005;273.56;296.76000000000005;288.86;355.46000000000004;321.76000000000005;276.46000000000004;276.06;350.26;336.76000000000005;270.56;242.98782864720522;268.19934244402924;273.8482719121499;289.96000000000004;8109999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;3050000.0;7990000.000000001;0.0145;0.2693333333333333;0.09233333333333334;0.035;0.0;0.0145;0.0;13216.193359375;6143.99755859375;2301.2138671875;29492.62890625;494986.62213994237;469783.6972262146;244903.9471724138;245490.18715680615;242301.5194953126;430477.46260093397;433292.63855411526;438435.61618480866;472128.42060986464;531414.780835583;468261.4877343741;437499.1961693786;441779.2354426769;464417.2445854314;454475.8892962338;494092.68468687695;432992.1221961702;434017.3760585396;433292.63855411526;323329.7980282076;266774.11836628895;465878.0791677265;200167.36073020386;200167.36073020386;273.24388283567896;966976.1783491716;646198.0622960858;104978.36284076351;93862.13876162386;0;12;13;2;0;0;0;3;56;62;606260445530.0406;230697850860.26303;510342612195.1642;22000.102253641846;9299.875145313294;16456.418164163682;3380.3165284467154;1546055.269851958;346272.0267465735;1491120.4550312222;459268.0157090847;2.3607292601174055;0.13487509872850909
2790;2019-04-13 15:30:41.785;835;427;180;181;167;41;31;30;-22;36;757;203;-24;7;235;159;832;391;168;33;30;-27;852;355;360;138;360;304;840;84.0;1611.0;1056.0;256.0;0.0;30;0;69;1;0;0;1;0;0;0;1;1;0;0;0;26725.017578125;13664.7109375;6081.4296875;2304.12768554688;632.0;158629;767.0;0.0;Calculated values ==>;1555162241.785;356.66;315.86;291.16;291.26000000000005;289.86;277.26000000000005;273.8482719121499;276.26000000000005;276.16;270.96000000000004;276.76000000000005;348.86;293.46000000000004;270.76000000000005;273.86;296.66;289.06;356.36;312.26000000000005;276.46000000000004;276.16;349.86;336.36;270.46000000000004;242.14157278889297;268.0796299477929;273.8482719121499;289.96000000000004;8520000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;8400000.0;0.014;0.2685;0.17600000000000002;0.042666666666666665;0.0;0.014;0.0;13664.7109375;6081.4296875;2304.12768554688;26725.017578125;491990.51710003836;401202.2757366685;240303.96928606517;240580.28383983552;236759.92536234471;430477.46260093397;433656.0705203272;438039.0146135774;472556.2466753328;529297.6306174517;468280.0305953833;437727.04723144654;442433.1482669151;464285.6678292783;454757.1120109396;491529.24107242824;376490.7058648532;434017.3760585396;433474.6235842054;321652.42942325486;265099.94585879904;466345.99664910726;200570.90574842264;200570.90574842264;273.4025782588381;967444.6665458436;646422.0735659715;105016.7413267732;93964.01902026574;0;12;13;2;0;0;0;3;56;62;606476449130.6381;230781852260.49536;510525315240.6695;41794.387160267244;11339.737211762542;30887.846703233892;3260.6520497009587;1546586.8994588898;346444.0263833043;1491514.9971484672;459323.3580364124;3.958347440299238;0.21152629378596688
2791;2019-04-13 15:31:41.755;846;389;174;174;156;44;32;32;-24;36;753;203;-26;7;236;159;842;381;167;34;32;-28;845;358;363;132;363;302;847;125.0;277.0;1984.0;223.0;0.0;44;0;66;1;0;0;1;0;0;0;1;1;0;0;0;24867.154296875;13223.7626953125;6622.326171875;2321.55517578125;628.0;158630;763.0;0.0;Calculated values ==>;1555162301.755;357.76;312.06;290.56;290.56;288.76000000000005;277.56;274.1680685717883;276.36;276.36;270.76000000000005;276.76000000000005;348.46000000000004;293.46000000000004;270.56;273.86;296.76000000000005;289.06;357.36;311.26000000000005;276.56;276.36;349.46000000000004;335.96000000000004;270.36;240.83765695389522;267.8393353686513;274.1680685717883;289.86;8450000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;8470000.0;0.020833333333333332;0.04616666666666667;0.33066666666666666;0.03716666666666667;0.0;0.020833333333333332;0.0;13223.7626953125;6622.326171875;2321.55517578125;24867.154296875;494331.2784091148;369226.6641310752;238525.04903558487;238525.04903558487;233710.86825886366;430280.9020939914;433086.23799672595;438179.53515710204;473339.41292369686;529032.944651942;468559.0378897104;437869.15320432716;442846.63139517745;463974.7193981239;454247.80245584727;493725.35048640193;357976.9628353999;433452.5470882844;433086.23799672595;319975.17213553557;263425.85118522606;467091.5668373881;201898.96592425057;201898.96592425057;273.9355941824004;967874.3863442908;646646.0321443783;105055.26941029073;94069.8307201616;0;12;13;2;0;0;0;3;56;62;606693240680.7415;230862811760.534;510707024340.75616;78130.10822632955;9856.325000604946;6267.050563221261;4816.401501509903;1547585.7705688572;346620.5719182324;1491824.46648043;459390.6331616481;4.4691210802389785;0.28151922527564843
