;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2792;2019-04-13 15:32:41.796;853;586;170;170;151;48;34;35;-16;37;759;204;-24;6;236;157;842;382;168;35;34;-28;803;361;366;126;365;303;805;129.0;0.0;1575.0;133.0;0.0;65;0;63;1;0;0;1;0;0;0;1;1;0;0;0;23676.6171875;12386.5908203125;7158.6533203125;2348.45434570312;625.0;158631;757.0;0.0;Calculated values ==>;1555162361.796;358.46000000000004;331.76000000000005;290.16;290.16;288.26000000000005;277.96000000000004;274.4858918419099;276.56;276.66;271.56;276.86;349.06000000000006;293.56;270.76000000000005;273.76000000000005;296.76000000000005;288.86;357.36;311.36;276.66;276.56;348.86;335.66;270.36;239.4893008659735;267.9596281332873;274.4858918419099;289.96000000000004;8030000.0;3610000.0;3660000.0;1260000.0;3650000.0;3030000.0;8050000.0;0.021500000000000002;0.0;0.2625;0.022166666666666668;0.0;0.021500000000000002;0.0;12386.5908203125;7158.6533203125;2348.45434570312;23676.6171875;499252.5178446762;454665.7333192429;238239.11170658463;238239.11170658463;233082.65217563967;430081.6785162784;432695.15374167816;439188.78863478545;474211.2612040692;529582.9255284944;468540.56641411164;437953.82195464283;442493.0341924577;463678.2282813929;453448.69786058774;497650.4185426654;390079.6466824667;432880.6149027872;432695.15374167816;317459.4925940039;262170.3306944222;467927.035535737;202825.57999462177;202825.57999462177;274.30966159161613;968279.1942023912;646859.5975933503;105094.21274934112;94184.7506907402;0;12;13;2;0;0;0;3;56;62;606912090125.3383;230940264650.3913;510888648365.4215;62045.342268042965;5876.415597828055;0.0;4942.195835561713;1548754.6975421386;346751.7676788616;1491876.7275890652;459472.01037576416;3.3280787961400775;0.2089460186254151
2793;2019-04-13 15:33:41.786;847;679;170;170;146;46;35;34;-25;39;773;204;-27;-1;236;152;838;364;169;36;35;-26;810;356;361;132;361;302;797;120.0;1663.0;669.0;56.0;0.0;51;100;61;1;0;0;1;0;0;0;1;0;0;0;0;21903.25;12486.1904296875;6624.00048828125;1358.68896484375;672.0;158632;752.0;0.0;Calculated values ==>;1555162421.786;357.86;341.06000000000006;290.16;290.16;287.76000000000005;277.76000000000005;273.955091788801;276.66;276.56;270.66;277.06;350.46000000000004;293.56;270.46000000000004;273.06;296.76000000000005;288.36;356.96000000000004;309.56;276.76000000000005;276.66;348.36;340.36;270.56;240.83765695389522;267.8393353686513;273.955091788801;290.06;8100000.0;3560000.0;3610000.0;1320000.0;3610000.0;3020000.0;7970000.0;0.02;0.2771666666666667;0.1115;0.009333333333333334;0.0;0.02;0.0;12486.1904296875;6624.00048828125;1358.68896484375;21903.25;497736.6635619248;472773.8438286808;238399.06941628497;238399.06941628497;231885.9876544477;430412.23801567365;434130.71970383386;438024.4983934438;473630.5699406402;531119.2370921916;468679.728194046;437713.4967235476;441666.2829081751;464270.0288607765;453597.93676159094;496413.24917903;379725.5703890333;434310.53623595677;434130.71970383386;315363.2798926983;281845.32903042674;467287.9781081022;201551.9213650832;201551.9213650832;273.79118527612866;968658.963123643;647066.8362249371;105125.1004614571;94299.58699658867;0;12;13;2;0;0;0;3;56;62;607130153775.3729;231017651750.4036;511070118115.4504;26366.69233866221;2480.2031962681776;32341.93497129409;4651.5759667750135;1549491.341702819;346821.3945624085;1492146.1987945146;459551.9451494466;3.2166101345039877;0.11358209632654069
2794;2019-04-13 15:34:41.787;840;426;176;175;148;43;34;32;-26;39;794;205;-27;-5;236;147;836;358;171;34;34;-24;827;356;361;133;361;302;818;131.0;1489.0;1288.0;196.0;0.0;41;100;59;1;0;0;1;0;0;0;1;0;0;0;0;21683.828125;12482.3779296875;6317.23828125;1351.96398925781;733.0;158633;748.0;0.0;Calculated values ==>;1555162481.787;357.16;315.76000000000005;290.76000000000005;290.66;287.96000000000004;277.46000000000004;273.955091788801;276.56;276.36;270.56;277.06;352.56000000000006;293.66;270.46000000000004;272.66;296.76000000000005;287.86;356.76;308.96000000000004;276.56;276.56;347.96000000000004;346.46000000000004;270.76000000000005;241.05796691057077;267.8393353686513;273.955091788801;290.26000000000005;8270000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;8180000.0;0.021833333333333333;0.24816666666666667;0.21466666666666667;0.03266666666666666;0.0;0.021833333333333333;0.0;12482.3779296875;6317.23828125;1351.96398925781;21683.828125;495119.7304172273;408436.35916227556;239640.19739061536;239362.92953698424;232072.36490619535;430412.23801567365;433950.3860404442;437869.15320432716;473501.00995365425;533306.1214778391;468800.3455247588;437713.4967235476;441070.164538651;464270.0288607765;452885.6662977133;494520.6664934848;345186.02101779677;433950.3860404442;433950.3860404442;313686.43059754226;307399.1840295507;467344.8414755855;201225.13248274638;201225.13248274638;273.6634527979953;969022.1948280067;647274.9110955372;105147.6896125269;94407.43245026542;0;12;13;2;0;0;0;3;56;62;607346757385.1113;231097153075.30756;511251321135.2315;50799.58311489934;8693.24382709941;37059.881185549915;5081.168036009735;1550134.404715027;346914.50817269174;1492724.5569009308;459633.05270114186;5.04346930384017;0.24191196947915133
2795;2019-04-13 15:35:41.757;840;383;183;182;154;40;33;31;-26;39;804;204;-27;-8;236;147;838;366;176;33;33;-21;845;355;359;135;359;301;834;128.0;1514.0;1386.0;179.0;0.0;28;100;56;1;0;0;1;0;0;0;1;0;0;0;0;21162.87890625;12535.62890625;5888.80859375;1342.150390625;771.0;158634;743.0;-1.0;Calculated values ==>;1555162541.757;357.16;311.46000000000004;291.46000000000004;291.36;288.56;277.16;273.8482719121499;276.46000000000004;276.26000000000005;270.56;277.06;353.56000000000006;293.56;270.46000000000004;272.36;296.76000000000005;287.86;356.96000000000004;309.76000000000005;276.46000000000004;276.46000000000004;347.46000000000004;350.26;271.06;241.49495122638035;267.7187500070086;273.8482719121499;290.76000000000005;8450000.0;3550000.0;3590000.0;1350000.0;3590000.0;3010000.0;8340000.000000001;0.021333333333333333;0.25233333333333335;0.23099999999999998;0.029833333333333333;0.0;0.021333333333333333;-0.002496334367242299;12535.62890625;5888.80859375;1342.150390625;21162.87890625;493421.66168785887;372180.2521952903;241258.5856655952;240980.1087984937;233395.61377596142;430477.46260093397;434263.8640799596;438095.2167564963;473241.2657668606;534419.7814663418;468818.63997408526;437940.2675631159;440834.61030177056;464564.1698029545;453059.54249247717;493117.48423183424;343259.85090849124;434263.8640799596;434263.8640799596;311590.51834565785;323329.7980282076;467361.0029069329;201088.03105914764;201088.03105914764;273.6053564165629;969379.0721921581;647483.290244241;105170.1293402267;94509.09864907694;0;12;13;2;0;0;0;3;56;62;607562649385.2144;231177512875.3459;511432130685.31775;54748.659896087534;7943.810326792261;37814.07614192356;4974.417771110654;1551013.5336228588;347053.08096964797;1493348.1945708017;459716.8073513003;5.336326366471275;0.25693802855482156
2796;2019-04-13 15:36:41.777;846;506;189;189;161;42;34;32;-28;39;806;203;-30;-7;237;148;838;382;175;36;34;-19;805;360;365;136;365;299;808;136.0;0.0;1313.0;197.0;0.0;53;100;47;1;0;0;1;0;0;0;1;0;0;0;0;20820.708984375;11347.310546875;6601.41748046875;1324.9560546875;791.0;158635;739.0;0.0;Calculated values ==>;1555162601.777;357.76;323.76000000000005;292.06;292.06;289.26000000000005;277.36;274.38016830617;276.56;276.36;270.36;277.06;353.76;293.46000000000004;270.16;272.46000000000004;296.86;287.96000000000004;356.96000000000004;311.36;276.76000000000005;276.56;347.06000000000006;352.26;271.26000000000005;241.71165711629368;267.47669482898436;274.38016830617;290.66;8050000.0;3600000.0;3650000.0;1360000.0;3650000.0;2990000.0;8080000.0;0.02266666666666667;0.0;0.21883333333333335;0.03283333333333333;0.0;0.02266666666666667;0.0;11347.310546875;6601.41748046875;1324.9560546875;20820.708984375;498050.56077818334;436337.67636055214;243528.66000169978;243528.66000169978;235718.6626484635;430148.3826014536;432949.0678229144;438236.7768127522;473111.07959547755;534774.342822962;468975.6683676577;437928.15255369636;441408.8056941941;463811.02350835653;452329.7272228385;496878.8735458696;388429.7166169959;433317.3069910173;432949.0678229144;309913.9067706182;331718.34850182006;467418.7527916795;202338.17916640276;202338.17916640276;274.1157269957853;969729.0520455462;647682.381081119;105192.36263589292;94613.21856140145;0;12;13;2;0;0;0;3;56;62;607779921785.1453;231258839975.32004;511612190685.2605;51622.47645160947;8703.478834029922;0.0;5227.180142880931;1551900.2552341865;347191.8546217473;1493663.4169109846;459801.8490049952;3.401173078769884;0.2350383938275361
2797;2019-04-13 15:37:41.758;843;661;189;188;163;43;35;32;-27;40;803;203;-29;-7;236;150;833;362;175;36;35;-17;803;356;361;138;361;301;790;128.0;1534.0;604.0;8.0;0.0;43;100;46;1;0;0;1;0;0;0;1;0;0;0;0;20158.29296875;11166.501953125;6166.3251953125;1338.30078125;801.0;158636;735.0;0.0;Calculated values ==>;1555162661.758;357.46000000000004;339.26;292.06;291.96000000000004;289.46000000000004;277.46000000000004;273.955091788801;276.66;276.36;270.46000000000004;277.16;353.46000000000004;293.46000000000004;270.26000000000005;272.46000000000004;296.76000000000005;288.16;356.46000000000004;309.36;276.76000000000005;276.66;346.66;353.26;271.46000000000004;242.14157278889297;267.7187500070086;273.955091788801;290.66;8030000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;7900000.0;0.021333333333333333;0.25566666666666665;0.10066666666666667;0.0013333333333333333;0.0;0.021333333333333333;0.0;11166.501953125;6166.3251953125;1338.30078125;20158.29296875;497796.5730923845;470549.2059673891;243956.54220425067;243665.42218792456;236602.5343160845;430412.23801567365;434130.71970383386;437940.2675631159;472947.9820155742;534315.8630067079;468698.1641674847;437629.4412208045;440984.1951948389;464270.0288607765;453313.5623644761;496330.3219743799;382897.1352098948;434310.53623595677;434130.71970383386;308237.3991652946;335913.7198600519;467337.2796309409;201911.60256997726;201911.60256997726;273.93146678962853;970070.435589152;647869.936773669;105214.54941480044;94719.58272428397;0;12;13;2;0;0;0;3;56;62;607997652814.9514;231341013945.2469;511792133685.1003;23760.218942642627;353.9009027479514;29001.084749453352;4954.0078321889405;1552528.2454353555;347267.3088847345;1493905.0160863746;459886.66537102143;3.1101073617894053;0.09545706396618536
2798;2019-04-13 15:38:41.788;834;440;191;191;161;40;34;31;-15;40;797;203;-25;-5;236;149;833;347;176;36;34;-15;828;352;357;139;357;302;822;134.0;1321.0;759.0;53.0;0.0;16;100;46;1;0;0;1;0;0;0;1;0;0;0;0;19607.818359375;11520.2177734375;5276.56640625;1336.96313476562;805.0;158637;732.0;0.0;Calculated values ==>;1555162721.788;356.56000000000006;317.16;292.26000000000005;292.26000000000005;289.26000000000005;277.16;273.5264737036516;276.56;276.26000000000005;271.66;277.16;352.86;293.46000000000004;270.66;272.66;296.76000000000005;288.06;356.46000000000004;307.86;276.76000000000005;276.56;346.36;353.66;271.66;242.35481222062532;267.8393353686513;273.5264737036516;290.76000000000005;8280000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3020000.0;8220000.0;0.022333333333333334;0.22016666666666668;0.1265;0.008833333333333334;0.0;0.022333333333333334;0.0;11520.2177734375;5276.56640625;1336.96313476562;19607.818359375;494125.7372405567;412855.90609052835;243778.95735572252;243778.95735572252;235466.49672227565;430671.36484660726;434929.85772998666;439561.4401127939;472817.310826017;533618.2390500441;468559.0378897104;438024.4983934438;441070.164538651;464857.1551205372;453860.6888816288;493975.3126878979;316862.06438571797;435282.4317724447;434929.85772998666;306980.0860723078;337592.078488485;467395.78988382494;200616.7299234879;200616.7299234879;273.40743811107313;970401.985543509;648059.0873000503;105236.85442777818;94814.98783334544;0;12;13;2;0;0;0;3;56;62;608213160515.7046;231424155495.53748;511973124135.73285;30226.505838947207;2356.548362982977;38994.43350119661;5232.993187678472;1552978.3597547952;347289.90725556656;1494471.9287217709;459971.59949232143;4.235775405869094;0.1446475467740834
2799;2019-04-13 15:39:41.779;833;381;195;194;164;39;34;29;0;39;791;204;-6;-2;237;149;834;359;175;36;34;-13;828;355;360;140;360;301;821;119.0;1264.0;1058.0;203.0;0.0;19;100;43;1;0;0;1;0;0;0;1;0;0;0;0;19518.404296875;11269.6943359375;5400.8037109375;1331.07958984375;806.0;158638;728.0;0.0;Calculated values ==>;1555162781.779;356.46000000000004;311.26000000000005;292.66;292.56;289.56;277.06;273.8482719121499;276.56;276.06;273.16;277.06;352.26;293.56;272.56;272.96000000000004;296.86;288.06;356.56000000000006;309.06;276.76000000000005;276.56;345.96000000000004;353.76;271.86;242.56692532238324;267.7187500070086;273.8482719121499;290.66;8280000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;8209999.999999999;0.01983333333333333;0.21066666666666667;0.17633333333333334;0.03383333333333333;0.0;0.01983333333333333;0.0;11269.6943359375;5400.8037109375;1331.07958984375;19518.404296875;493975.3126878979;379539.3565257811;244952.04920627896;244663.49323915664;236294.05998007118;430477.46260093397;434197.24731978856;442024.1650760851;472588.21769833704;533068.2372802957;468818.63997408526;441133.5214113407;441728.28212843963;464548.7096429471;453344.2061168296;494125.7372405567;343438.1267804538;434555.4581654633;434197.24731978856;305303.7579410727;338011.6871214325;467454.6383336384;200954.59119559143;200954.59119559143;273.553094230102;970727.9884908574;648248.9747467057;105259.08478207319;94903.95257084935;0;12;13;2;0;0;0;3;56;62;608428228250.4789;231507842940.44968;512153997000.5431;42508.60152759372;9016.584928170589;31744.856603595013;4625.979346463242;1553584.3947299963;347384.66914981016;1495061.3343812465;460053.74527297076;4.882684405756554;0.24379986707761672
2800;2019-04-13 15:40:41.809;838;368;194;194;168;41;33;31;1;39;784;204;-1;5;237;151;836;360;176;38;32;-12;832;355;360;141;360;302;826;124.0;1332.0;1337.0;80.0;0.0;18;100;41;1;0;0;1;0;0;0;1;0;0;0;0;19285.193359375;11149.373046875;5379.17724609375;1335.40441894531;809.0;158639;724.0;0.0;Calculated values ==>;1555162841.809;356.96000000000004;309.96000000000004;292.56;292.56;289.96000000000004;277.26000000000005;273.8482719121499;276.46000000000004;276.26000000000005;273.26000000000005;277.06;351.56000000000006;293.56;273.06;273.66;296.86;288.26000000000005;356.76;309.16;276.96000000000004;276.36;345.56000000000006;354.06000000000006;271.96000000000004;242.77792619122317;267.8393353686513;273.8482719121499;290.76000000000005;8320000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;8259999.999999999;0.020666666666666667;0.222;0.22283333333333333;0.013333333333333334;0.0;0.020666666666666667;0.0;11149.373046875;5379.17724609375;1335.40441894531;19285.193359375;494349.088606427;357383.336007278;244546.20200131272;244546.20200131272;237287.02481514896;430477.46260093397;434017.3760585396;441962.8318392794;472456.96783784614;532265.2052897905;468679.728194046;441666.2829081751;442552.9904358224;464548.7096429471;453628.1634861064;494047.9786668442;339248.5062298882;434911.66494596965;433836.9858812755;303627.53096179874;339270.558843327;467414.4187720181;201447.96754669776;201447.96754669776;273.74610696284714;971051.5134861622;648435.8937209209;105281.31659248588;94993.83066203576;0;12;13;2;0;0;0;3;56;62;608644336250.3759;231592185090.4095;512334987450.45685;53594.72892653027;3546.2193496709383;34365.48288100424;4802.706378914607;1554385.6562472756;347489.41153042676;1495612.5293364367;460132.35694016865;5.391255132990699;0.2393592004983086
2801;2019-04-13 15:41:41.790;845;509;191;191;168;42;33;32;0;39;777;204;-1;10;237;153;837;458;174;39;33;-11;826;359;364;142;364;302;828;117.0;-1.0;209.0;41.0;0.0;32;100;38;1;0;0;1;0;0;0;1;0;0;0;0;19555.30078125;10829.765625;5952.359375;1328.87573242188;810.0;158640;720.0;0.0;Calculated values ==>;1555162901.79;357.66;324.06;292.26000000000005;292.26000000000005;289.96000000000004;277.36;274.27422755570615;276.46000000000004;276.36;273.16;277.06;350.86;293.56;273.06;274.16;296.86;288.46000000000004;356.86;318.96000000000004;277.06;276.46000000000004;345.16;354.16;272.06;242.98782864720522;267.8393353686513;274.27422755570615;290.56;8259999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3020000.0;8280000.0;0.0195;0.0;0.034833333333333334;0.006833333333333333;0.0;0.0195;0.0;10829.765625;5952.359375;1328.87573242188;19555.30078125;495959.18080928124;433133.2806396457;243642.4113771323;243642.4113771323;237249.7872645195;430214.79039162316;433017.6092021058;441814.68150891823;472325.50216173066;531536.0717182884;468679.728194046;441666.2829081751;443285.3374463631;463959.1484052212;453222.3871060954;494764.8507592148;417750.82061360945;434112.87870749587;433017.6092021058;301951.40411888575;339690.1980837097;467374.2624081749;202204.94538317175;202204.94538317175;274.05932242255216;971375.0817746308;648618.9952091853;105303.51189632155;95088.23023112808;0;12;13;2;0;0;0;3;56;62;608861467470.1825;231677058205.33392;512516130070.29553;8346.40580838017;1811.990333004188;0.0;4500.846944469214;1554901.668913835;347534.04913802264;1495898.8176734992;460209.86200008437;0.8094109929337557;0.03793693953688025
2802;2019-04-13 15:42:41.770;849;621;184;184;163;45;35;35;6;40;770;204;3;15;237;155;835;415;175;38;35;-10;820;360;365;143;365;305;810;125.0;1487.0;1154.0;49.0;0.0;47;100;43;1;0;0;1;0;0;0;1;0;0;0;0;20233.330078125;11220.44140625;6524.87548828125;1338.77404785156;809.0;158641;716.0;0.0;Calculated values ==>;1555162961.77;358.06000000000006;335.26000000000005;291.56;291.56;289.46000000000004;277.66;274.38016830617;276.66;276.66;273.76000000000005;277.16;350.16;293.56;273.46000000000004;274.66;296.86;288.66;356.66;314.66;276.96000000000004;276.66;344.76;354.06000000000006;272.16;243.1966462407574;268.19934244402924;274.38016830617;290.66;8200000.0;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;8100000.0;0.020833333333333332;0.24783333333333332;0.19233333333333333;0.008166666666666666;0.0;0.020833333333333332;0.0;11220.44140625;6524.87548828125;1338.77404785156;20233.330078125;497108.6189751312;460751.281426778;242054.8642879248;242054.8642879248;236224.8446603974;430148.3826014536;433133.46834165603;442076.7812560851;472292.48545527144;530579.5801781024;468261.4877343741;441630.0847411902;443403.66687243717;463811.02350835653;453335.3603122476;495031.10253854055;406336.03020951484;433683.32636128634;433133.46834165603;300275.376401361;339270.558843327;467334.16942907963;202836.51016429742;202836.51016429742;274.3092713456073;971706.5431745898;648802.685683929;105325.73490102595;95192.17252936942;0;12;13;2;0;0;0;3;56;62;609080094570.2521;231762529705.3611;512698169370.3534;46013.878806653825;2160.0642173290544;21981.59542554354;4797.853295361638;1555354.5202849803;347567.13855913444;1496081.9365754498;460287.3253390514;3.9275327271904885;0.17889904726613626
2803;2019-04-13 15:43:41.781;849;411;189;187;160;46;37;35;11;41;765;203;9;18;237;153;843;373;173;38;36;-10;853;360;365;144;365;305;843;134.0;1534.0;1787.0;33.0;0.0;53;100;46;1;0;0;1;0;0;0;1;0;0;0;0;21328.67578125;11806.5732421875;7071.8466796875;1340.27185058594;809.0;158642;712.0;0.0;Calculated values ==>;1555163021.781;358.06000000000006;314.26000000000005;292.06;291.86;289.16;277.76000000000005;274.38016830617;276.86;276.66;274.26000000000005;277.26000000000005;349.66;293.46000000000004;274.06;274.96000000000004;296.86;288.46000000000004;357.46000000000004;310.46000000000004;276.96000000000004;276.76000000000005;344.36;354.06000000000006;272.16;243.40439225979637;268.19934244402924;274.38016830617;290.46000000000004;8530000.0;3600000.0;3650000.0;1440000.0;3650000.0;3050000.0;8430000.0;0.022333333333333334;0.25566666666666665;0.29783333333333334;0.0055000000000000005;0.0;0.022333333333333334;0.0;11806.5732421875;7071.8466796875;1340.27185058594;21328.67578125;494034.16742867755;390835.16844158835;242746.63646821654;242186.49942050775;234835.2550266025;430148.3826014536;433500.59072566376;442816.332836664;472259.5391352755;530057.28727503;468140.1469931569;442521.2416164823;443841.7334455326;463811.02350835653;453048.95603481703;493120.21020914;347630.8718712409;433683.32636128634;433317.3069910173;298599.4468028795;339270.558843327;467194.26273211365;202933.9154917812;202933.9154917812;274.34702857800136;972052.9567204533;648994.612652565;105348.0643764692;95305.49932005092;0;12;13;2;0;0;0;3;56;62;609299134719.9528;231848645490.2434;512881202920.1033;71444.97996588425;1453.4319098218286;37196.77416838953;5145.229076816273;1556333.523557781;347597.2565474386;1496575.1800661231;460370.19954952656;5.699696915003975;0.2508689544283215
2804;2019-04-13 15:44:41.781;855;384;214;210;169;47;38;36;14;41;760;202;12;21;238;151;851;375;170;39;37;-9;833;364;369;144;369;305;835;130.0;279.0;1685.0;106.0;0.0;82;100;47;1;0;0;1;0;0;0;1;0;0;0;0;22777.142578125;11605.3828125;8252.7197265625;1341.302734375;810.0;158643;708.0;0.0;Calculated values ==>;1555163081.781;358.66;311.56;294.56;294.16;290.06;277.86;274.8017692304317;276.96000000000004;276.76000000000005;274.56;277.26000000000005;349.16;293.36;274.36;275.26000000000005;296.96000000000004;288.26000000000005;358.26;310.66;277.06;276.86;343.96000000000004;354.16;272.26000000000005;243.40439225979637;268.19934244402924;274.8017692304317;290.16;8330000.0;3640000.0;3690000.0;1440000.0;3690000.0;3050000.0;8350000.0;0.021666666666666667;0.0465;0.2808333333333334;0.017666666666666667;0.0;0.021666666666666667;0.0;11605.3828125;8252.7197265625;1341.302734375;22777.142578125;496797.76588297635;372570.55940240575;250184.52555290292;248991.55536763396;237391.45915782955;429879.7862731237;432675.7974509262;443257.1847228264;472259.5391352755;529534.7643434273;468018.73062796064;442963.5195641987;444277.7674123518;463349.3024093452;452060.08278219687;496202.3279910471;360059.2125427199;432862.1520614866;432488.85388799326;296923.61432157;339690.1980837097;467294.1400229014;203788.2410804802;203788.2410804802;274.6961471686646;972420.5052067814;649189.712286354;105370.41083134388;95433.20404010301;0;12;13;2;0;0;0;3;56;62;609519334719.9528;231935045490.2434;513064202920.1033;67250.86167289224;4655.270881316108;6330.654868347216;4955.179944162784;1557489.3222381042;347648.16240403143;1496937.9086414294;460454.3696247014;3.9242594918903917;0.22868506119661527
2805;2019-04-13 15:45:41.762;855;566;233;230;187;44;36;36;12;42;756;202;13;25;238;152;847;364;172;37;36;-9;784;355;360;144;360;309;786;115.0;-1.0;503.0;68.0;0.0;51;100;57;1;0;0;1;0;0;0;1;0;0;0;0;25502.6484375;11799.2392578125;6311.65380859375;1358.90856933594;809.0;158644;705.0;0.0;Calculated values ==>;1555163141.762;358.66;329.76000000000005;296.46000000000004;296.16;291.86;277.56;273.8482719121499;276.76000000000005;276.76000000000005;274.36;277.36;348.76;293.36;274.46000000000004;275.66;296.96000000000004;288.36;357.86;309.56;276.86;276.76000000000005;343.66;354.06000000000006;272.26000000000005;243.40439225979637;268.67533136820026;273.8482719121499;290.36;7840000.000000001;3550000.0;3600000.0;1440000.0;3600000.0;3090000.0;7859999.999999999;0.019166666666666665;0.0;0.08383333333333334;0.011333333333333334;0.0;0.019166666666666665;0.0;11799.2392578125;6311.65380859375;1358.90856933594;25502.6484375;501258.5158587184;453526.78198593814;257800.10468638316;256795.30273861936;243470.88056439668;430477.46260093397;434555.4581654633;442134.79477467417;472358.32031004626;528809.9481542946;467455.7454842776;442284.0055802907;444055.5555963059;464680.0635916259;453769.88021061366;500114.5863154118;387340.0930217535;434733.80906377075;434555.4581654633;295666.80309349706;339270.558843327;467294.1400229014;201207.7594435987;201207.7594435987;273.6522109903487;972822.7093948148;649384.6890420109;105392.90546671991;95554.5353861734;0;12;13;2;0;0;0;3;56;62;609737965465.6271;232021418130.50983;513248344590.67126;20197.716461921827;3015.6456465654305;0.0;4472.497558835737;1558217.8296243935;347712.0664659312;1496990.6473929335;460532.9087255419;1.4219898171174976;0.08279295292299138
2806;2019-04-13 15:46:41.782;842;689;234;235;195;37;35;30;0;41;754;202;1;25;238;152;843;372;171;35;35;-8;825;351;356;144;356;309;815;113.0;1500.0;984.0;51.0;0.0;18;100;63;1;0;0;1;0;0;0;1;0;0;0;0;34798.1875;12888.076171875;5275.73828125;1364.70788574219;806.0;158645;702.0;0.0;Calculated values ==>;1555163201.782;357.36;342.06000000000006;296.56;296.66;292.66;276.86;273.4187578820637;276.66;276.16;273.16;277.26000000000005;348.56000000000006;293.36;273.26000000000005;275.66;296.96000000000004;288.36;357.46000000000004;310.36;276.66;276.66;343.36;353.76;272.36;243.40439225979637;268.67533136820026;273.4187578820637;290.26000000000005;8250000.0;3510000.0;3560000.0;1440000.0;3560000.0;3090000.0;8150000.0;0.01883333333333333;0.25;0.164;0.0085;0.0;0.01883333333333333;0.0;12888.076171875;5275.73828125;1364.70788574219;34798.1875;495605.68498677015;472328.32980739156;257050.5570192907;257376.98761361834;245095.958393569;430735.4089219946;435347.08258078195;440323.94343122264;472259.5391352755;528600.2930880411;467455.7454842776;440476.3296797733;444055.5555963059;465263.9689877527;454453.0781837221;495754.67412134615;374385.7516477899;435347.08258078195;435347.08258078195;294410.04551340896;338011.6871214325;467393.9933261424;200440.63914887124;200440.63914887124;273.3339589271356;973325.3838631229;649590.4852464024;105415.60983610628;95651.12917409165;0;12;13;2;0;0;0;3;56;62;609952837065.5588;232107846930.48236;513433806390.6123;39340.86190230563;2269.103510506805;30342.23061838906;4424.071351300984;1558714.1498288775;347756.1207220849;1497243.583598647;460607.0715124609;3.911011087126263;0.15809889118018766
2807;2019-04-13 15:47:41.792;840;434;217;222;201;37;35;29;-15;40;753;201;-16;17;238;155;842;359;168;36;35;-8;862;355;360;143;360;307;849;120.0;1496.0;0.0;335.0;2.0;23;100;66;1;0;0;1;0;0;0;1;0;0;0;0;38068.5;13580.4228515625;5816.15673828125;1354.56677246094;805.0;158646;698.0;0.0;Calculated values ==>;1555163261.792;357.16;316.56;294.86;295.36;293.26000000000005;276.86;273.8482719121499;276.66;276.06;271.66;277.16;348.46000000000004;293.26000000000005;271.56;274.86;296.96000000000004;288.66;357.36;309.06;276.76000000000005;276.66;342.96000000000004;353.66;272.36;243.1966462407574;268.43790593516167;273.8482719121499;289.96000000000004;8620000.0;3550000.0;3600000.0;1430000.0;3600000.0;3070000.0;8490000.0;0.02;0.24933333333333335;0.0;0.05583333333333333;0.0003333333333333333;0.020333333333333335;0.0;13580.4228515625;5816.15673828125;1354.56677246094;38068.5;491802.4590013302;401385.75202804914;250699.7179436783;252203.0007453103;246017.27465787178;430477.46260093397;434376.6058122323;438453.4767200345;472292.48545527144;528649.2268363916;467615.82085141406;438297.7194993918;443288.7182359786;464680.0635916259;454193.9961277671;492110.8645239103;318761.50448241195;434555.4581654633;434376.6058122323;292734.4514702754;337592.078488485;467533.5539647487;198205.91948027327;199066.47355344385;272.46696159533695;973932.7074625924;649811.092833367;105438.27423502473;95743.5770379828;0;12;13;2;0;0;0;3;56;62;610167672865.5247;232193961280.4687;513618637190.58295;0.0;15037.459592049878;43221.77377034692;4784.639355928699;1559042.044984764;347900.36611814314;1497856.719140684;460683.82355821825;3.0380910826616923;0.13456653388826906
2808;2019-04-13 15:48:41.753;849;387;189;190;180;44;34;35;-15;40;752;200;-18;9;237;159;849;370;170;37;34;-7;852;361;366;141;366;305;852;125.0;443.0;2182.0;30.0;0.0;57;100;62;1;0;0;1;0;0;0;1;0;0;0;0;32900.046875;13014.40625;7198.392578125;1351.30334472656;802.0;158647;695.0;0.0;Calculated values ==>;1555163321.753;358.06000000000006;311.86;292.06;292.16;291.16;277.56;274.4858918419099;276.56;276.66;271.66;277.16;348.36;293.16;271.36;274.06;296.86;289.06;358.06000000000006;310.16;276.86;276.56;342.66;353.36;272.46000000000004;242.77792619122317;268.19934244402924;274.4858918419099;290.16;8520000.0;3610000.0;3660000.0;1410000.0;3660000.0;3050000.0;8520000.0;0.020833333333333332;0.07383333333333333;0.3636666666666667;0.005;0.0;0.020833333333333332;0.0;13014.40625;7198.392578125;1351.30334472656;32900.046875;494128.13037750596;362515.9974065927;242555.32475058;242834.6425947842;240066.7379729744;430081.6785162784;432695.15374167816;438899.66031598754;472555.3283204977;528698.2385210564;467775.6695843459;438435.61618480866;442521.2416164823;463662.6014702889;453734.43741288787;494128.13037750596;333283.61781079177;433249.8226776551;432695.15374167816;291477.81744585035;336333.2981666971;467911.2209803193;203220.9457693017;203220.9457693017;274.4628304772508;974523.7276065834;650032.5723537622;105460.80849585858;95851.96112008199;0;12;13;2;0;0;0;3;56;62;610385331295.4;232279105900.41992;513802117850.4779;85708.49252347808;1323.4513760550878;11875.686511175732;4780.712666091176;1559755.8181677165;348036.6184211983;1498315.5661981907;460763.48301269935;4.808377471302284;0.25785215752097923
2809;2019-04-13 15:49:41.793;858;568;174;174;157;48;36;37;-22;41;751;200;-23;4;236;158;850;374;170;38;36;-6;799;363;368;141;368;306;801;124.0;-1.0;2083.0;7.0;0.0;79;100;62;1;0;0;1;0;0;0;1;0;0;0;0;27371.990234375;12451.3359375;7724.70361328125;1351.04638671875;799.0;158648;692.0;0.0;Calculated values ==>;1555163381.793;358.96000000000004;329.96000000000004;290.56;290.56;288.86;277.96000000000004;274.69669130483857;276.76000000000005;276.86;270.96000000000004;277.26000000000005;348.26;293.16;270.86;273.56;296.76000000000005;288.96000000000004;358.16;310.56;276.96000000000004;276.76000000000005;342.36;353.06000000000006;272.56;242.77792619122317;268.3187672390254;274.69669130483857;290.16;7990000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3060000.0;8009999.999999999;0.020666666666666667;0.0;0.3471666666666666;0.0011666666666666668;0.0;0.020666666666666667;0.0;12451.3359375;7724.70361328125;1351.04638671875;27371.990234375;500338.00022021186;451615.9241939746;239431.6181100304;239431.6181100304;234762.7974840282;429947.3805835815;432557.5304485172;437585.1090581189;472653.6706096803;528516.7185281644;467634.868728076;437427.84448784514;441568.68745396176;463231.246673453;453246.3397903811;499181.9325169371;386245.20890933863;432929.84295338165;432557.5304485172;290221.2356813373;335074.5858427641;468010.513558456;203787.26428026785;203787.26428026785;274.6910291206239;975026.3294268261;650244.9283482019;105483.34308999371;95976.40316102127;0;12;13;2;0;0;0;3;56;62;610605678095.26;232363762300.36615;513985540050.3614;81166.81844537728;308.2604574912195;0.0;4727.918834143819;1561147.3728433005;348050.22508486826;1498414.5962284238;460842.7744342148;4.004396971670348;0.23042311065953325
2810;2019-04-13 15:50:41.784;850;707;171;171;148;44;36;35;-16;41;751;201;-22;0;236;152;845;365;170;37;36;-6;804;356;361;140;361;307;786;109.0;1800.0;1375.0;19.0;0.0;58;100;66;1;0;0;1;0;0;0;1;0;0;0;0;24543.712890625;12801.87890625;6842.20654296875;1354.37451171875;796.0;158649;689.0;0.0;Calculated values ==>;1555163441.784;358.16;343.86;290.26000000000005;290.26000000000005;287.96000000000004;277.56;273.955091788801;276.76000000000005;276.66;271.56;277.26000000000005;348.26;293.26000000000005;270.96000000000004;273.16;296.76000000000005;288.36;357.66;309.66;276.86;276.76000000000005;342.06000000000006;352.76;272.56;242.56692532238324;268.43790593516167;273.955091788801;290.16;8040000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3070000.0;7859999.999999999;0.018166666666666668;0.3;0.22916666666666666;0.0031666666666666666;0.0;0.018166666666666668;0.0;12801.87890625;6842.20654296875;1354.37451171875;24543.712890625;498725.38509947906;478686.4446330916;238903.59851939444;238903.59851939444;232604.53928171314;430412.23801567365;434310.53623595677;438297.7194993918;472784.61766108364;528439.7658042574;467615.82085141406;437356.53477473935;440754.3233983486;464270.0288607765;453597.93676159094;497996.54340206925;388148.60053369;434489.842356074;434310.53623595677;288964.7057630673;333815.9410454577;468148.96880856965;201913.6577952083;201913.6577952083;273.93226743042607;975458.8953911184;650455.3402384939;105505.88488234759;96097.77587022498;0;12;13;2;0;0;0;3;56;62;610824345290.0306;232448049655.2777;514169412465.16846;54171.34747387538;843.0784848756442;32954.38286051377;4221.87662500693;1562275.021718737;348059.8181368709;1498689.174892328;460917.3448757185;4.390354607707896;0.18213357776743963
2811;2019-04-13 15:51:41.774;840;452;173;173;148;39;35;31;-21;41;752;201;-22;0;236;147;843;354;172;34;35;-5;849;353;359;139;358;306;838;115.0;1597.0;1311.0;108.0;0.0;34;100;68;1;0;0;1;0;0;0;1;0;0;0;0;24010.787109375;13576.564453125;6211.55908203125;1357.3642578125;793.0;158650;687.0;0.0;Calculated values ==>;1555163501.774;357.16;318.36;290.46000000000004;290.46000000000004;287.96000000000004;277.06;273.6339639331285;276.66;276.26000000000005;271.06;277.26000000000005;348.36;293.26000000000005;270.96000000000004;273.16;296.76000000000005;287.86;357.46000000000004;308.56;276.56;276.66;341.86;352.46000000000004;272.66;242.35481222062532;268.3187672390254;273.6339639331285;290.36;8490000.0;3529999.9999999995;3590000.0;1390000.0;3579999.9999999995;3060000.0;8380000.0;0.019166666666666665;0.26616666666666666;0.2185;0.018000000000000002;0.0;0.019166666666666665;0.0;13576.564453125;6211.55908203125;1357.3642578125;24010.787109375;493042.0280053645;412767.47802968504;238422.70015479007;238422.70015479007;231755.81261913042;430607.02586249536;434621.1652425816;437742.05038880615;472915.35137376806;528621.3905861635;467756.6589515714;437585.1090581189;440968.15519671026;464710.80611794995;453405.8688497302;493499.0224532754;317831.2207167938;434442.7656083012;434621.1652425816;288127.0477506168;332557.3633054275;468386.10659383785;200864.97978897314;200864.97978897314;273.5091580141787;975863.4487877104;650675.12396313;105528.47893912675;96206.53912022058;0;12;13;2;0;0;0;3;56;62;611040309290.065;232531735705.29102;514353281815.1977;51757.639926063515;4815.380282487566;46756.91322886018;4480.326887860829;1563157.61615695;348106.96410096926;1499353.324983045;460989.8511519435;5.0984995655253185;0.21203614815400373
2812;2019-04-13 15:52:41.795;841;389;174;174;152;40;35;32;-23;40;753;201;-25;-2;237;146;843;366;174;35;34;-4;840;357;362;137;362;304;827;85.0;1696.0;353.0;114.0;0.0;47;100;66;1;0;0;1;0;0;0;1;0;0;0;0;23353.140625;13228.5244140625;6632.6767578125;1352.95812988281;788.0;158651;684.0;0.0;Calculated values ==>;1555163561.795;357.26;312.06;290.56;290.56;288.36;277.16;274.0616903277293;276.66;276.36;270.86;277.16;348.46000000000004;293.26000000000005;270.66;272.96000000000004;296.86;287.76000000000005;357.46000000000004;309.76000000000005;276.66;276.56;341.56000000000006;351.96000000000004;272.76000000000005;241.92719264551067;268.0796299477929;274.0616903277293;290.56;8400000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;8270000.0;0.014166666666666666;0.2826666666666667;0.05883333333333333;0.019;0.0;0.014166666666666666;0.0;13228.5244140625;6632.6767578125;1352.95812988281;23353.140625;494046.25723787094;382962.84033010347;238908.40783897016;238908.40783897016;232981.8879306236;430346.717906069;433883.48505660606;437883.18805776763;473078.44118532055;528879.5811680062;468037.5601754016;437570.5891863215;441093.7378204844;464254.5134180436;452567.920861922;494348.34683494933;352005.1289178525;433883.48505660606;433702.1600636701;286870.6033266602;330459.8814860452;468760.0141276226;201342.63385595824;201342.63385595824;273.71386736553166;976258.2863312522;650898.5778857459;105551.07286418647;96313.61188150247;0;12;13;2;0;0;0;3;56;62;611256684995.5944;232614564685.49368;514536345865.6456;13916.469272206452;5080.930225161623;40235.68293123272;3291.759954609251;1563705.0919510936;348189.4622196405;1500078.5170145591;461054.6412110426;2.9473165301454687;0.09808719182405702
2813;2019-04-13 15:53:41.765;847;542;174;174;151;42;35;34;-25;40;755;201;-27;-4;237;146;844;388;175;38;35;-3;812;359;364;137;364;302;814;117.0;-1.0;1610.0;247.0;0.0;62;100;61;1;0;0;1;0;0;0;1;0;0;0;0;22660.19140625;12529.703125;6952.9462890625;1350.49011230469;784.0;158652;683.0;0.0;Calculated values ==>;1555163621.765;357.86;327.36;290.56;290.56;288.26000000000005;277.36;274.27422755570615;276.66;276.56;270.66;277.16;348.66;293.26000000000005;270.46000000000004;272.76000000000005;296.86;287.76000000000005;357.56000000000006;311.96000000000004;276.96000000000004;276.66;341.46000000000004;351.56000000000006;272.86;241.92719264551067;267.8393353686513;274.27422755570615;290.66;8120000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;8140000.000000001;0.0195;0.0;0.26833333333333337;0.04116666666666667;0.0;0.0195;0.0;12529.703125;6952.9462890625;1350.49011230469;22660.19140625;497552.35867239744;443848.9388036981;239166.3560246872;239166.3560246872;232931.5633721904;430214.79039162316;433384.8821390699;438024.4983934438;473078.44118532055;529241.7372316079;468317.4369840153;437713.4967235476;441219.5769185515;463959.1484052212;452216.9490557991;497111.41112414235;389559.4628754159;433931.68165179034;433384.8821390699;286451.7998164319;328782.02776382567;468858.5732955241;202230.0632421396;202230.0632421396;274.0690979819423;976641.539042812;651113.1224560591;105573.5903351811;96426.76880018438;0;12;13;2;0;0;0;3;56;62;611474376095.6982;232696723585.53287;514718054965.7323;63271.50676559998;10976.206997197663;0.0;4507.518968490142;1564348.0034684818;348323.20479181886;1500413.6467238003;461119.60270510387;3.780286338101478;0.27143131380498914
2814;2019-04-13 15:54:41.786;844;693;173;173;149;42;35;34;-24;41;757;202;-26;-6;237;145;839;369;178;39;35;-3;803;358;363;137;363;304;787;123.0;1687.0;1078.0;87.0;0.0;61;100;61;1;0;0;1;0;0;0;1;0;0;0;0;22283.640625;12502.791015625;6990.5400390625;1360.73986816406;778.0;158653;681.0;0.0;Calculated values ==>;1555163681.786;357.56000000000006;342.46000000000004;290.46000000000004;290.46000000000004;288.06;277.36;274.1680685717883;276.66;276.56;270.76000000000005;277.26000000000005;348.86;293.36;270.56;272.56;296.86;287.66;357.06000000000006;310.06;277.06;276.66;341.26;350.96000000000004;272.86;241.92719264551067;268.0796299477929;274.1680685717883;290.96000000000004;8030000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;7870000.0;0.0205;0.2811666666666667;0.17966666666666667;0.0145;0.0;0.0205;0.0;12502.791015625;6990.5400390625;1360.73986816406;22283.640625;497942.6245976721;476288.2066498052;239444.24528098924;239444.24528098924;232855.42724318823;430280.9020939914;433634.880018922;437727.04723144654;473176.1828425327;529297.6306174517;468158.8329865385;437413.810930519;440491.74836370035;464106.9778253677;452248.7053272065;497211.3325037673;390610.1454713508;434358.88782729313;433634.880018922;285614.20965156396;326265.46416910045;468858.5732955241;202204.78312889943;202204.78312889943;274.0547018673424;977016.202062011;651321.7995850205;105596.19182607131;96543.0051879099;0;12;13;2;0;0;0;3;56;62;611692552430.3655;232778952355.40744;514899918595.4549;42315.50011709097;3866.4799574160584;29972.70042061443;4744.316986245462;1565228.203153265;348446.93714075553;1500663.5066473007;461196.72832246387;3.879290416755948;0.17105082159774715
2815;2019-04-13 15:55:41.786;836;452;178;178;150;39;36;32;-23;41;759;202;-25;-6;238;143;838;354;180;38;35;-2;845;354;359;137;359;304;835;123.0;1581.0;1135.0;132.0;0.0;36;100;64;1;0;0;1;0;0;0;1;0;0;0;0;22230.01171875;13191.3818359375;6214.5634765625;1354.95080566406;772.0;158654;680.0;0.0;Calculated values ==>;1555163741.786;356.76;318.36;290.96000000000004;290.96000000000004;288.16;277.06;273.7412296467126;276.76000000000005;276.36;270.86;277.26000000000005;349.06000000000006;293.36;270.66;272.56;296.96000000000004;287.46000000000004;356.96000000000004;308.56;276.96000000000004;276.66;341.16;350.36;272.96000000000004;241.92719264551067;268.0796299477929;273.7412296467126;291.16;8450000.0;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;8350000.0;0.0205;0.2635;0.18916666666666665;0.022000000000000002;0.0;0.0205;0.0;13191.3818359375;6214.5634765625;1354.95080566406;22230.01171875;492812.81398146896;413635.3187169923;239851.94802525445;239851.94802525445;232326.41659545372;430542.39183029096;434799.06761956174;437883.18805776763;473176.1828425327;529506.5989332239;468158.8329865385;437570.5891863215;440491.74836370035;464826.4671830437;452663.0308660199;493117.48423183424;319455.7632653158;435153.4052875198;434621.1652425816;285195.4229665811;323749.15769815433;468957.112008979;201046.28857723132;201046.28857723132;273.58458448440166;977387.1491648756;651535.9176921169;105618.82258168655;96653.04771720678;0;12;13;2;0;0;0;3;56;62;611909152430.3655;232861152355.40744;515082318595.4549;44801.64681840145;5894.038115498451;45759.863474677615;4788.284971639681;1565954.1793777274;348528.27479136316;1501294.611346428;461276.1666721129;4.876660082684834;0.20375751738610415
2816;2019-04-13 15:56:41.766;838;388;186;185;156;39;35;32;-25;40;760;203;-26;-6;238;143;840;365;181;39;35;-1;825;357;362;138;362;303;811;120.0;1693.0;878.0;0.0;0.0;47;100;61;1;0;0;1;0;0;0;1;0;0;0;0;22204.640625;12631.142578125;6577.40576171875;1349.35998535156;764.0;158655;680.0;0.0;Calculated values ==>;1555163801.766;356.96000000000004;311.96000000000004;291.76000000000005;291.66;288.76000000000005;277.06;274.0616903277293;276.66;276.36;270.66;277.16;349.16;293.46000000000004;270.56;272.56;296.96000000000004;287.46000000000004;357.16;309.66;277.06;276.66;341.16;349.56000000000006;273.06;242.14157278889297;267.9596281332873;274.0616903277293;291.26000000000005;8250000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;8109999.999999999;0.02;0.2821666666666667;0.14633333333333332;0.0;0.0;0.02;0.0;12631.142578125;6577.40576171875;1349.35998535156;22204.640625;495008.5995980324;391128.2195927115;242601.33907512322;242316.72263684473;234316.86140273628;430346.717906069;433883.48505660606;437798.07955487026;472947.9820155742;529687.3334219017;468419.660461477;437642.0229114993;440706.57273408404;464386.3924891542;452136.64181641565;495307.3689892667;368740.9305925121;434603.5697922251;433883.48505660606;285195.4229665811;320394.4760798638;468918.75069763284;202234.48292222194;202234.48292222194;274.0616903277293;977757.3145049347;651751.0336664014;105641.35099297775;96759.61192764512;0;12;13;2;0;0;0;3;56;62;612125380330.4342;232943624855.43365;515264357895.51276;34470.8063072442;0.0;35712.83003428426;4632.980042687683;1566614.562952726;348577.3754033465;1501973.324146181;461354.6510437433;3.639310731458151;0.12229435311646943
2817;2019-04-13 15:57:41.767;841;520;190;189;162;41;35;33;-25;40;758;203;-27;-7;238;146;840;413;181;40;35;-1;823;357;363;139;362;302;826;117.0;-1.0;1227.0;185.0;0.0;53;100;59;1;0;0;1;0;0;0;1;0;0;0;0;22200.580078125;12468.81640625;6808.07421875;1344.923828125;755.0;158656;683.0;0.0;Calculated values ==>;1555163861.767;357.26;325.16;292.16;292.06;289.36;277.26000000000005;274.0616903277293;276.66;276.46000000000004;270.66;277.16;348.96000000000004;293.46000000000004;270.46000000000004;272.46000000000004;296.96000000000004;287.76000000000005;357.16;314.46000000000004;277.16;276.66;341.46000000000004;348.66;273.06;242.35481222062532;267.8393353686513;274.0616903277293;291.26000000000005;8230000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3020000.0;8259999.999999999;0.0195;0.0;0.2045;0.030833333333333334;0.0;0.0195;0.0;12468.81640625;6808.07421875;1344.923828125;22200.580078125;495643.75151890184;436382.64847401704;243402.8613684812;243118.6488503383;235664.45109278278;430346.717906069;433634.880018922;438024.4983934438;472817.310826017;529554.8567808631;468559.0378897104;437713.4967235476;440770.5613398004;464386.3924891542;452567.920861922;495494.80099622696;399371.23026513576;434538.5910328508;433634.880018922;286451.7998164319;316620.98725437425;468781.62705904327;201746.18894126045;201746.18894126045;273.8715008954175;978127.3641777388;651960.203477124;105663.80373226902;96871.15945310872;0;12;13;2;0;0;0;3;56;62;612342883955.1715;233026726240.33328;515445860920.2935;48318.9142829715;8233.592675298303;0.0;4521.8294760144;1567304.4887887165;348645.9898191123;1502270.9360228893;461430.942394475;2.9616373754652363;0.21333031899618962
2818;2019-04-13 15:58:41.797;841;692;191;191;162;40;35;32;-25;40;756;203;-26;-6;238;147;837;403;179;41;35;-1;814;357;362;139;362;303;798;112.0;1721.0;1191.0;120.0;0.0;50;100;58;1;0;0;1;0;0;0;1;0;0;0;0;21810.5078125;12252.826171875;6543.87841796875;1342.09057617188;733.0;158657;691.0;0.0;Calculated values ==>;1555163921.797;357.26;342.36;292.26000000000005;292.26000000000005;289.36;277.16;274.0616903277293;276.66;276.36;270.66;277.16;348.76;293.46000000000004;270.56;272.56;296.96000000000004;287.86;356.86;313.46000000000004;277.26000000000005;276.66;342.26;346.46000000000004;273.06;242.35481222062532;267.9596281332873;274.0616903277293;291.06;8140000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;7980000.0;0.018666666666666668;0.28683333333333333;0.1985;0.02;0.0;0.018666666666666668;0.0;12252.826171875;6543.87841796875;1342.09057617188;21810.5078125;496483.4677086232;474844.37691131886;244344.90722931505;244344.90722931505;236176.12869183117;430346.717906069;433883.48505660606;437798.07955487026;472817.310826017;529269.6464291925;468419.660461477;437642.0229114993;440706.57273408404;464386.3924891542;452711.3097642865;495891.71622209845;405148.7909498745;434960.5676705249;433883.48505660606;289802.386634966;307399.1840295507;468781.62705904327;201894.15821945536;201894.15821945536;273.92919775098125;978494.306622852;652166.3201720208;105686.20671485417;96982.48135816431;0;12;13;2;0;0;0;3;56;62;612560492705.0677;233110167940.29352;515627451670.207;46826.92838507986;5337.749376791758;26028.095732249567;4330.46743429348;1568097.7672515833;348759.1408834177;1502487.9452709535;461504.7484199295;4.097724826541424;0.20234044864553208
2819;2019-04-13 15:59:41.788;838;446;192;192;164;39;37;32;-18;40;754;204;-25;-6;239;148;837;362;179;42;36;-1;829;355;361;140;360;304;819;128.0;1493.0;1142.0;131.0;0.0;38;100;60;1;0;0;1;0;0;0;1;0;0;0;0;21873.888671875;12651.908203125;6220.50830078125;1350.90258789062;699.0;158658;718.0;0.0;Calculated values ==>;1555163981.788;356.96000000000004;317.76000000000005;292.36;292.36;289.56;277.06;273.8482719121499;276.86;276.36;271.36;277.16;348.56000000000006;293.56;270.66;272.56;297.06;287.96000000000004;356.86;309.36;277.36;276.76000000000005;344.96000000000004;343.06000000000006;273.06;242.56692532238324;268.0796299477929;273.8482719121499;291.06;8290000.000000001;3550000.0;3610000.0;1400000.0;3600000.0;3040000.0;8190000.000000001;0.021333333333333333;0.24883333333333332;0.19033333333333333;0.021833333333333333;0.0;0.021333333333333333;0.0;12651.908203125;6220.50830078125;1350.90258789062;21873.888671875;494632.04930227326;415961.0274417866;244134.8896311342;244134.8896311342;236330.60894735786;430477.46260093397;434489.842356074;438659.2356206126;472686.4266018815;528984.1077190351;468401.15335692395;437570.5891863215;440491.74836370035;464811.3070167571;453201.96316929616;494481.95760378585;353696.11305551865;435378.9101572175;434310.53623595677;301113.3779324612;293153.3411634106;468644.2581567397;201331.78665667286;201331.78665667286;273.700710412758;978858.2886557908;652373.8284948348;105708.64495837886;97088.83529231492;0;12;13;2;0;0;0;3;56;62;612777360170.7021;233193855385.5383;515809524355.73956;45171.3244528032;5836.322294418125;35032.21098509382;4970.2133243580565;1568864.3043629918;348852.24418002716;1502996.7048363695;461582.24246729404;4.50025392189897;0.2038662056836003
