;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2820;2019-04-13 16:00:41.778;838;386;196;195;166;39;38;31;-7;40;752;204;-12;-4;239;149;838;368;178;43;38;-1;850;355;360;140;360;304;840;87.0;1539.0;568.0;89.0;0.0;28;100;60;1;0;0;1;0;0;0;1;0;0;0;0;21673.236328125;12940.6044921875;5888.16015625;1346.45336914062;670.0;158659;759.0;0.0;Calculated values ==>;1555164041.778;356.96000000000004;311.76000000000005;292.76000000000005;292.66;289.76000000000005;277.06;273.8482719121499;276.96000000000004;276.26000000000005;272.46000000000004;277.16;348.36;293.56;271.96000000000004;272.76000000000005;297.06;288.06;356.96000000000004;309.96000000000004;277.46000000000004;276.96000000000004;349.06000000000006;340.16;273.06;242.56692532238324;268.0796299477929;273.8482719121499;290.96000000000004;8500000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;8400000.0;0.0145;0.2565;0.09466666666666666;0.014833333333333334;0.0;0.0145;0.0;12940.6044921875;5888.16015625;1346.45336914062;21673.236328125;492641.42998223676;371056.9127419911;244794.9079607903;244509.6359424542;236490.82565353173;430477.46260093397;434911.66494596965;440340.5815783672;472686.4266018815;528775.0450999481;468401.15335692395;439580.6144452378;440793.27408520976;464811.3070167571;453344.2061168296;492641.42998223676;340778.102709595;435793.71486953663;434911.66494596965;318298.0250993184;281007.8604223974;468644.2581567397;201226.2091928807;201226.2091928807;273.65942796922246;979221.1208820638;652587.0638888398;105731.11917836331;97189.72404521114;0;12;13;2;0;0;0;3;56;62;612993624120.7366;233277841385.55164;515991893955.76855;22636.160585826055;3966.701059630575;38952.94344543261;3388.43910841979;1569429.272561341;348933.9224260137;1503613.1450328962;461651.88629500545;3.4172738128152953;0.12066110677813167
2821;2019-04-13 16:01:41.789;844;479;194;194;169;41;36;34;-9;40;750;204;-11;0;239;151;838;383;178;45;36;-1;823;361;366;141;366;301;824;129.0;-1.0;805.0;18.0;0.0;58;100;52;1;0;0;1;0;0;0;1;0;0;0;0;21874.076171875;11930.9111328125;7006.8134765625;1330.24926757812;658.0;158660;778.0;0.0;Calculated values ==>;1555164101.789;357.56000000000006;321.06;292.56;292.56;290.06;277.26000000000005;274.4858918419099;276.76000000000005;276.56;272.26000000000005;277.16;348.16;293.56;272.06;273.16;297.06;288.26000000000005;356.96000000000004;311.46000000000004;277.66;276.76000000000005;350.96000000000004;338.96000000000004;273.06;242.77792619122317;267.7187500070086;274.4858918419099;290.96000000000004;8230000.0;3610000.0;3660000.0;1410000.0;3660000.0;3010000.0;8240000.000000001;0.021500000000000002;0.0;0.13416666666666668;0.003;0.0;0.021500000000000002;0.0;11930.9111328125;7006.8134765625;1330.24926757812;21874.076171875;496089.9326867231;425527.6171101151;244592.95188854993;244592.95188854993;237596.9138468468;430081.6785162784;433065.50215134333;440684.76455267647;472555.3283204977;528796.4943772956;468818.63997408526;440384.28162507055;442024.1650760851;463928.38035923813;452587.1199999893;495196.56199792156;379437.2139930085;434704.8021103697;433065.50215134333;326265.46416910045;275983.5004908252;468506.6426915133;203204.01125941088;203204.01125941088;274.45627804168504;979584.0816830173;652794.3645169137;105753.42912304561;97297.20185932519;0;12;13;2;0;0;0;3;56;62;613211464050.4388;233362156840.4364;516173427230.52045;31862.00106684647;795.9078942963073;0.0;4942.022054176548;1569883.5071689063;348973.6181101169;1503937.8124059392;461721.3195316923;1.8551400965675464;0.10204938521419385
2822;2019-04-13 16:02:41.779;845;659;188;187;164;45;36;35;-7;41;746;204;-10;3;239;151;833;368;178;39;36;-2;810;359;365;141;364;300;810;131.0;347.0;674.0;18.0;0.0;65;100;48;1;0;0;1;0;0;0;1;0;0;0;0;21356.78125;11427.6015625;7296.75439453125;1328.95202636719;647.0;158661;779.0;0.0;Calculated values ==>;1555164161.779;357.66;339.06000000000006;291.96000000000004;291.86;289.56;277.66;274.27422755570615;276.76000000000005;276.66;272.46000000000004;277.26000000000005;347.76;293.56;272.16;273.46000000000004;297.06;288.26000000000005;356.46000000000004;309.96000000000004;277.06;276.76000000000005;351.06000000000006;337.86;272.96000000000004;242.77792619122317;267.5978703862781;274.27422755570615;290.96000000000004;8100000.0;3590000.0;3650000.0;1410000.0;3640000.0;3000000.0;8100000.0;0.021833333333333333;0.057833333333333334;0.11233333333333334;0.003;0.0;0.021833333333333333;0.0;11427.6015625;7296.75439453125;1328.95202636719;21356.78125;497443.31121649256;467705.87051229243;243195.44874834645;242909.31924482118;236496.9326457603;430214.79039162316;433317.3069910173;441196.9397310966;472653.6706096803;528455.9560178719;468957.30302096007;440749.2218407172;442673.11146970803;464223.8542375998;452936.0397022327;495674.26005464536;373731.0266287016;433865.5205784961;433317.3069910173;326684.87348024134;271378.50176498963;468407.4610327971;202665.21144817397;202665.21144817397;274.238199754833;979944.2787853994;652988.9863470268;105775.58544049688;97416.37839220342;0;12;13;2;0;0;0;3;56;62;613430727500.4738;233446742740.44986;516353697180.54913;26795.064143781645;797.2267487538694;7052.383666467081;5035.904086018746;1570372.2345775932;348986.8920194574;1503996.5724748585;461804.4550579764;1.9787547609537417;0.09036309709625195
2823;2019-04-13 16:03:41.790;839;471;191;190;161;42;36;34;-2;41;741;204;-4;5;239;149;833;348;178;41;36;-2;847;358;363;140;363;301;838;123.0;1531.0;1257.0;12.0;0.0;59;100;45;1;0;0;1;0;0;0;1;0;0;0;0;21414.482421875;11631.2060546875;7330.615234375;1329.70568847656;649.0;158662;773.0;0.0;Calculated values ==>;1555164221.79;357.06000000000006;320.26000000000005;292.26000000000005;292.16;289.26000000000005;277.36;274.1680685717883;276.76000000000005;276.56;272.96000000000004;277.26000000000005;347.26;293.56;272.76000000000005;273.66;297.06;288.06;356.46000000000004;307.96000000000004;277.26000000000005;276.76000000000005;350.46000000000004;338.06000000000006;272.96000000000004;242.56692532238324;267.7187500070086;274.1680685717883;290.96000000000004;8470000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3010000.0;8380000.0;0.0205;0.25516666666666665;0.2095;0.002;0.0;0.0205;0.0;11631.2060546875;7330.615234375;1329.70568847656;21414.482421875;493079.646341578;419584.21800799156;243418.98296454182;243136.47452004917;235186.7744735529;430280.9020939914;433816.67410848953;441728.28212843963;472784.61766108364;527856.7758344202;468818.63997408526;441431.40639256994;442759.63332633115;464371.1518808695;452823.4905160512;492163.21675067395;310867.71393528505;434717.7860891638;433816.67410848953;324168.52440917626;272215.72791638016;468545.2436277732;202459.87657632868;202459.87657632868;274.15387399518426;980300.771327164;653181.1783056412;105797.7449832618;97538.29548631462;0;12;13;2;0;0;0;3;56;62;613649167540.1752;233531058195.33463;516534030235.3027;50126.73096316724;532.170734102889;46260.56913506007;4742.814349409297;1571013.3670553507;348997.9723628233;1504440.9285312751;461885.959317869;5.010085504864702;0.18355305114562076
2824;2019-04-13 16:04:41.780;843;392;211;207;169;43;37;35;0;41;739;204;-1;10;239;148;838;366;177;43;36;-2;822;362;367;140;367;300;806;131.0;1700.0;1309.0;125.0;0.0;82;100;40;1;0;0;1;0;0;0;1;0;0;0;0;21928.537109375;10920.7392578125;8129.7919921875;1332.81555175781;638.0;158663;767.0;0.0;Calculated values ==>;1555164281.78;357.46000000000004;312.36;294.26000000000005;293.86;290.06;277.46000000000004;274.5913991737795;276.86;276.66;273.16;277.26000000000005;347.06000000000006;293.56;273.06;274.16;297.06;287.96000000000004;356.96000000000004;309.76000000000005;277.46000000000004;276.76000000000005;349.86;336.96000000000004;272.96000000000004;242.56692532238324;267.5978703862781;274.5913991737795;290.86;8220000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3000000.0;8059999.999999999;0.021833333333333333;0.2833333333333333;0.21816666666666668;0.020833333333333332;0.0;0.021833333333333333;0.0;10920.7392578125;8129.7919921875;1332.81555175781;21928.537109375;496034.5619306001;396102.4456400473;250092.22165760677;248878.30947771636;237943.3699995967;430014.67791919125;432997.62667057913;442232.80960689666;472784.61766108364;527725.3091712017;468957.30302096007;442085.5645219337;443692.3600913442;463780.20084055996;451977.4124727858;495290.46508659987;374702.2774521761;434098.11877146957;432812.2514932043;321652.42942325486;267611.2341011182;468545.2436277732;203202.78125773126;203202.78125773126;274.46047550425425;980661.9029580103;653369.0798611289;105819.92896232111;97667.1107404353;0;12;13;2;0;0;0;3;56;62;613868131040.21;233615044195.34796;516714300185.33136;52148.38451817625;5527.96796604254;34166.65316308674;5013.140100141162;1571865.517635726;349048.46510180656;1505111.0436793908;461967.2453883581;4.7517292763273815;0.22068829995259362
2825;2019-04-13 16:05:41.790;845;460;232;229;182;40;36;34;2;41;738;205;0;14;239;150;836;362;178;45;36;-2;783;353;358;139;358;304;786;117.0;-1.0;419.0;31.0;0.0;43;100;44;1;0;0;1;0;0;0;1;0;0;0;0;22885.904296875;10790.759765625;6090.05859375;1353.52685546875;629.0;158664;761.0;0.0;Calculated values ==>;1555164341.79;357.66;319.16;296.36;296.06;291.36;277.16;273.6339639331285;276.76000000000005;276.56;273.36;277.26000000000005;346.96000000000004;293.66;273.16;274.56;297.06;288.16;356.76;309.36;277.66;276.76000000000005;349.26;336.06;272.96000000000004;242.35481222062532;268.0796299477929;273.6339639331285;290.96000000000004;7830000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3040000.0;7859999.999999999;0.0195;0.0;0.06983333333333334;0.005166666666666667;0.0;0.0195;0.0;10790.759765625;6090.05859375;1353.52685546875;22885.904296875;499918.7017389646;428716.7652269744;257463.8218419565;256463.02307107102;242025.15904958063;430607.02586249536;435041.38555822254;441691.54992388893;472915.35137376806;527310.5211232998;468522.201623838;441393.15733161947;443461.255666955;465103.311480244;453830.29482252937;498623.92261143966;385648.50916972937;436613.07576265995;435041.38555822254;319136.5849023705;263844.3676079864;468682.77878599305;200952.44702372127;200952.44702372127;273.5434169545174;981035.4188786161;653550.0391744886;105842.31888007556;97785.62924509175;0;12;13;2;0;0;0;3;56;62;614085667290.1754;233698758145.33466;516895530385.30255;16811.614019195044;1383.2733807717377;0.0;4564.7343014227745;1572440.2800678883;349106.0683786338;1505395.8132427228;462047.07431096176;1.2481732375485566;0.065286024088291
2826;2019-04-13 16:06:41.771;836;663;234;234;193;34;36;28;6;41;741;205;3;16;239;151;832;403;176;46;37;-2;808;349;355;139;355;306;798;119.0;1428.0;1031.0;90.0;0.0;10;100;50;1;0;0;1;0;0;0;1;0;0;0;0;30366.900390625;11581.876953125;4868.32568359375;1364.36975097656;621.0;158665;757.0;0.0;Calculated values ==>;1555164401.771;356.76;339.46000000000004;296.56;296.56;292.46000000000004;276.56;273.20264511476705;276.76000000000005;275.96000000000004;273.76000000000005;277.26000000000005;347.26;293.66;273.46000000000004;274.76000000000005;297.06;288.26000000000005;356.36;313.46000000000004;277.76000000000005;276.86;348.86;335.26000000000005;272.96000000000004;242.35481222062532;268.3187672390254;273.20264511476705;290.76000000000005;8080000.0;3490000.0;3550000.0;1390000.0;3550000.0;3060000.0;7980000.0;0.01983333333333333;0.238;0.17183333333333334;0.015000000000000001;0.0;0.01983333333333333;0.0;11581.876953125;4868.32568359375;1364.36975097656;30366.900390625;496304.90515812836;469907.42633325414;257674.77377294443;257674.77377294443;244928.64238076902;430862.6128555636;435760.7856976155;441867.40411234536;472915.35137376806;527469.4539350944;468243.05210307176;441418.9449877505;443346.1541946438;465539.2008351387;454652.49423248076;495714.107632809;405148.7909498745;437479.1307715476;435934.5832721793;317459.4925940039;260496.36997498586;468682.77878599305;199821.32734081335;199821.32734081335;273.0817716416736;981479.0517223823;653736.4187747431;105864.96084621528;97876.92019602982;0;12;13;2;0;0;0;3;56;62;614299499554.985;233782131735.26044;517078472435.13965;41591.58419190825;4032.9217716776957;21554.545370538417;4682.912909305424;1572926.8192663302;349151.1890454602;1505575.3775739337;462124.11363413575;4.033886566542877;0.19279359609240954
2827;2019-04-13 16:07:41.781;830;469;219;223;200;34;38;27;7;38;718;205;5;27;239;154;828;353;175;47;37;-3;829;350;355;150;355;308;822;122.0;1324.0;1226.0;383.0;0.0;1;35;58;1;0;0;1;0;0;0;1;0;1;0;0;36440.83203125;12541.3486328125;4641.82861328125;2510.69897460938;615.0;158666;752.0;0.0;Calculated values ==>;1555164461.781;356.16;320.06;295.06;295.46000000000004;293.16;276.56;273.3108153835814;276.96000000000004;275.86;273.86;276.96000000000004;344.96000000000004;293.66;273.66;275.86;297.06;288.56;355.96000000000004;308.46000000000004;277.86;276.86;348.36;334.66;272.86;244.62907804385475;268.5567601203482;273.3108153835814;290.66;8290000.000000001;3500000.0;3550000.0;1500000.0;3550000.0;3080000.0;8220000.0;0.02033333333333333;0.22066666666666668;0.20433333333333334;0.06383333333333334;0.0;0.02033333333333333;0.0;12541.3486328125;4641.82861328125;2510.69897460938;36440.83203125;493428.02627293253;422923.18912286125;252075.2409446534;253314.02948901145;246380.4753025428;430799.1582183253;436107.93194895133;441596.2569172708;471166.1005109422;524898.5859076738;467962.88660826493;441295.68005589535;444547.7262109147;465539.2008351387;454901.96289435565;493125.8308826372;327534.1151153652;437648.64973000437;435934.5832721793;315363.2798926983;257985.5697089033;467055.3093043646;199483.26031293054;199483.26031293054;272.952745278065;982035.8756143267;653937.4791590739;105897.25846762993;97956.18469037216;0;12;13;2;0;0;0;3;56;63;614512535054.9512;233868846185.24664;517262703135.11035;49471.75563948686;17080.015793953207;36540.57194597802;4807.843566838058;1573685.806908332;349327.1595153369;1506059.5842391574;462203.2164530306;5.47886996633128;0.3125538005767144
2828;2019-04-13 16:08:41.772;835;388;200;203;191;37;34;29;9;36;680;205;7;36;239;157;832;366;173;49;34;-9;849;357;362;155;362;307;840;117.0;1469.0;202.0;234.0;0.0;13;99;60;1;0;0;1;0;0;0;1;0;1;0;0;33045.5546875;12827.5390625;5322.15625;2853.29467773438;610.0;158667;749.0;0.0;Calculated values ==>;1555164521.772;356.66;311.96000000000004;293.16;293.46000000000004;292.26000000000005;276.86;274.0616903277293;276.56;276.06;274.06;276.76000000000005;341.16;293.66;273.86;276.76000000000005;297.06;288.86;356.36;309.76000000000005;278.06;276.56;348.06000000000006;334.16;272.26000000000005;245.62243170879464;268.43790593516167;274.0616903277293;290.46000000000004;8490000.0;3570000.0000000005;3620000.0000000005;1550000.0;3620000.0000000005;3070000.0;8400000.0;0.0195;0.24483333333333332;0.033666666666666664;0.039;0.0;0.0195;0.0;12827.5390625;5322.15625;2853.29467773438;33045.5546875;492277.88359790796;373339.2571013292;245942.56299613763;246810.40570509472;243374.90417101755;430346.717906069;433702.1600636701;442105.1117696454;470294.4950990811;520976.0356307459;468103.09700639517;441806.74464207777;446041.1461244584;464518.1588243853;454135.31371311087;491817.88133303524;336681.16714749666;436369.3260602679;433702.1600636701;314105.63291466556;255893.36323571714;465739.64204233914;200307.11291267833;200307.11291267833;273.3075412396584;982614.841980693;654148.8548460435;105941.95170987146;98039.20544282794;0;12;13;2;0;0;0;3;56;63;614727602790.5802;233960332460.51425;517447175460.64996;8140.532628184558;10351.868636056772;37982.63885642603;4551.203419444339;1574165.8372966065;349555.72426306666;1506680.517843647;462281.196812669;2.9055978967035965;0.11809863966364902
2829;2019-04-13 16:09:41.792;850;386;182;183;171;44;34;35;0;36;675;209;1;44;238;161;840;370;173;37;33;-16;844;362;367;153;367;307;846;130.0;181.0;21.0;52.0;0.0;47;0;63;1;0;0;1;0;0;0;1;1;1;0;0;31053.125;13060.52734375;6766.90625;4403.74658203125;606.0;158668;744.0;0.0;Calculated values ==>;1555164581.792;358.16;311.76000000000005;291.36;291.46000000000004;290.26000000000005;277.56;274.5913991737795;276.56;276.66;273.16;276.76000000000005;340.66;294.06;273.26000000000005;277.56;296.96000000000004;289.26000000000005;357.16;310.16;276.86;276.46000000000004;347.56000000000006;333.76000000000005;271.56;245.2279566241654;268.43790593516167;274.5913991737795;290.46000000000004;8440000.0;3620000.0000000005;3670000.0000000005;1530000.0;3670000.0000000005;3070000.0;8460000.0;0.021666666666666667;0.030166666666666668;0.0035;0.008666666666666666;0.0;0.021666666666666667;0.0;13060.52734375;6766.90625;4403.74658203125;31053.125;495028.73058233754;366237.61208724824;240735.7720932597;241012.17635287545;237730.3774437647;430014.67791919125;432439.757026355;440754.3233983486;470563.9803074855;520448.18031342106;468589.1496029143;440905.4616221835;447177.4714065356;463647.0999656759;453848.19279329677;493516.4400297347;338651.36039530457;432997.62667057913;432252.62270688626;312009.6876057385;254219.67992080047;465313.74123964703;202196.5005820976;202196.5005820976;274.06967435317887;983149.1756964738;654364.6606439892;106002.44721213156;98139.98121102508;0;12;13;2;0;0;0;3;57;63;614946375690.5106;234052763260.48486;517631436860.59143;834.9523798568785;2280.3494190320953;4671.763235638642;4984.549312703754;1574240.657936886;349661.0278363202;1507036.0896787513;462360.687906947;0.5270735578944864;0.013356435026408799
2830;2019-04-13 16:10:41.773;862;602;173;172;155;49;35;36;-18;38;668;214;-19;33;238;160;841;380;173;37;35;-60;808;362;367;145;367;308;809;132.0;-1.0;2176.0;491.0;0.0;64;0;68;1;0;0;1;0;0;0;1;1;1;0;0;27527.396484375;12991.0869140625;7158.63818359375;3895.24755859375;600.0;158669;738.0;0.0;Calculated values ==>;1555164641.773;359.36;333.36;290.46000000000004;290.36;288.66;278.06;274.5913991737795;276.66;276.76000000000005;271.36;276.96000000000004;339.96000000000004;294.56;271.26000000000005;276.46000000000004;296.96000000000004;289.16;357.26;311.16;276.86;276.66;346.96000000000004;333.16;267.16;243.61107973660833;268.5567601203482;274.5913991737795;290.46000000000004;8080000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3080000.0;8090000.000000001;0.022000000000000002;0.0;0.3626666666666667;0.08183333333333334;0.0;0.022000000000000002;0.0;12991.0869140625;7158.63818359375;3895.24755859375;27527.396484375;500104.166826838;457243.33574723906;238989.81085296013;238712.6970104281;234083.52297610661;430014.67791919125;432626.2974239531;437758.51091407164;471830.8059033014;519626.00243153295;469056.771049626;437601.09044165985;445415.2873379444;463647.0999656759;453705.38493801095;497040.9748344403;386298.43335601746;432997.62667057913;432626.2974239531;309494.7701623936;251709.28920128586;462017.79978842626;201819.99390810565;201819.99390810565;273.92279903990266;983637.1921209218;654581.6886819623;106071.58359645179;98255.9906665706;0;12;13;2;0;0;0;3;57;63;615166505960.3146;234142134950.40527;517815878435.4272;85567.03550083033;21292.85378120624;0.0;5077.738677348644;1574960.4464966718;349857.4089890834;1507075.0087107494;462444.51375352946;4.655344364897388;0.3579870724589528
2831;2019-04-13 16:11:41.793;860;587;170;171;148;45;36;34;-13;38;680;216;-17;23;238;152;842;345;173;36;36;-124;824;356;361;143;361;311;809;113.0;1757.0;1728.0;93.0;0.0;38;0;81;1;0;0;1;0;0;0;1;1;1;0;0;26613.84375;14496.79296875;6160.546875;3920.0400390625;661.0;158670;734.0;0.0;Calculated values ==>;1555164701.793;359.16;331.86;290.16;290.26000000000005;287.96000000000004;277.66;273.955091788801;276.76000000000005;276.56;271.86;276.96000000000004;341.16;294.76000000000005;271.46000000000004;275.46000000000004;296.96000000000004;288.36;357.36;307.66;276.76000000000005;276.76000000000005;346.56000000000006;339.26;260.76000000000005;243.1966462407574;268.91163127593666;273.955091788801;290.46000000000004;8240000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3110000.0;8090000.000000001;0.01883333333333333;0.29283333333333333;0.28800000000000003;0.015500000000000002;0.0;0.01883333333333333;0.0;14496.79296875;6160.546875;3920.0400390625;26613.84375;498361.90135861206;454268.6642032724;238160.15472452083;238436.1469081498;232218.74364023795;430412.23801567365;434310.53623595677;437864.8868398262;472095.1348084983;520648.6471790845;468884.06514597475;437231.03110804653;443355.7655438798;464533.37255708285;453597.93676159094;495699.163074148;323072.0719776748;434310.53623595677;434310.53623595677;307818.28838856175;277239.5186164033;455782.5948066115;201187.8398770325;201187.8398770325;273.6488593412436;984088.5195150655;654810.8307028015;106136.73270221044;98367.02087309319;0;12;13;2;0;0;0;3;57;63;615384978760.2451;234228563750.3778;518001640335.36816;68162.98952528459;3946.2187014084748;50550.96650941724;4390.477448093073;1576241.957065996;350067.804701573;1507496.407184212;462523.4418551501;5.169414021754723;0.2214994263906888
2832;2019-04-13 16:12:41.754;858;409;175;175;151;42;35;33;-17;36;703;216;-18;32;238;148;848;365;173;36;34;-139;856;358;363;146;363;309;841;119.0;1797.0;1012.0;211.0;0.0;43;12;84;1;0;0;1;0;0;0;1;1;1;0;0;27560.615234375;15183.7021484375;6583.25830078125;3959.404296875;744.0;158671;729.0;0.0;Calculated values ==>;1555164761.754;358.96000000000004;314.06;290.66;290.66;288.26000000000005;277.36;274.1680685717883;276.66;276.46000000000004;271.46000000000004;276.76000000000005;343.46000000000004;294.76000000000005;271.36;276.36;296.96000000000004;287.96000000000004;357.96000000000004;309.66;276.76000000000005;276.56;346.06000000000006;347.56000000000006;259.26000000000005;243.81672145450628;268.67533136820026;274.1680685717883;290.46000000000004;8560000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3090000.0;8410000.0;0.01983333333333333;0.2995;0.16866666666666666;0.035166666666666666;0.0;0.01983333333333333;0.0;15183.7021484375;6583.25830078125;3959.404296875;27560.615234375;495118.3687391774;390461.16651393194;238911.3396937906;238911.3396937906;232493.5615296743;430280.9020939914;433634.880018922;437688.5006598165;471499.95120613376;523239.7849740892;469160.9558804814;437530.6787186241;445073.60678362066;464239.1217830999;452680.0719682202;493599.551535582;333710.09206286294;433816.67410848953;433452.5470882844;305722.83045113535;312009.6876057385;453727.7279649476;199702.13147060273;199702.13147060273;273.07319066810044;984539.6798946908;655058.0073926212;106202.35205798219;98473.15022055256;0;12;13;2;0;0;0;3;57;63;615602037580.1208;234315207395.3282;518187519435.2617;40140.36760324739;8933.233476717793;47886.89311207936;4636.049909750685;1577143.8983983663;350175.0637059633;1508316.1894755154;462598.6140227326;3.949121654166918;0.17134354229539536
2833;2019-04-13 16:13:41.764;867;448;177;177;155;43;36;35;-20;36;719;219;-22;9;238;147;853;378;174;38;36;-128;831;362;367;143;367;307;832;133.0;116.0;1955.0;290.0;0.0;69;18;83;1;0;0;1;0;0;0;1;1;1;0;0;27686.98046875;14651.1005859375;7505.1220703125;3980.98095703125;797.0;158672;723.0;0.0;Calculated values ==>;1555164821.764;359.86;317.96000000000004;290.86;290.86;288.66;277.46000000000004;274.5913991737795;276.76000000000005;276.66;271.16;276.76000000000005;345.06000000000006;295.06;270.96000000000004;274.06;296.96000000000004;287.86;358.46000000000004;310.96000000000004;276.96000000000004;276.76000000000005;345.46000000000004;352.86;260.36;243.1966462407574;268.43790593516167;274.5913991737795;290.56;8309999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3070000.0;8320000.0;0.022166666666666668;0.01933333333333333;0.32583333333333336;0.04833333333333333;0.0;0.022166666666666668;0.0;14651.1005859375;7505.1220703125;3980.98095703125;27686.98046875;498754.9688906632;412981.54442145355;239635.8259886326;239635.8259886326;233693.15769057313;430014.67791919125;432812.2514932043;437671.5478804793;471897.7078724963;525082.8136683811;469799.0772168898;437356.53477473935;442105.1117696454;463647.0999656759;451832.1870000479;496685.11456486746;367508.1714797455;433182.4302400453;432812.2514932043;303208.48990285693;334235.48183727637;455369.27950636204;201525.72741148667;201525.72741148667;273.807760191612;985000.1532582488;655306.6721859275;106268.53296340042;98590.57295748798;0;12;13;2;0;0;0;3;57;63;615821074080.086;234401921845.3144;518372350235.23236;76944.17983614678;12269.105017918975;2497.4208996456914;5126.851283811408;1578119.7655776332;350351.77930774953;1508736.1287370936;462679.985092251;3.704970067582755;0.25682809291267084
2834;2019-04-13 16:14:41.784;872;676;176;175;153;44;37;35;-20;37;730;221;-21;31;239;146;851;383;174;39;37;-136;816;361;366;143;366;308;818;129.0;-1.0;1707.0;134.0;0.0;73;28;86;1;0;0;1;0;0;0;1;1;1;0;0;27781.599609375;14712.4208984375;7693.51806640625;4045.75439453125;821.0;158673;716.0;0.0;Calculated values ==>;1555164881.784;360.36;340.76;290.76000000000005;290.66;288.46000000000004;277.56;274.4858918419099;276.86;276.66;271.16;276.86;346.16;295.26000000000005;271.06;276.26000000000005;297.06;287.76000000000005;358.26;311.46000000000004;277.06;276.86;344.76;355.26;259.56;243.1966462407574;268.5567601203482;274.4858918419099;290.56;8159999.999999999;3610000.0;3660000.0;1430000.0;3660000.0;3080000.0;8180000.0;0.021500000000000002;0.0;0.28450000000000003;0.022333333333333334;0.0;0.021500000000000002;0.0;14712.4208984375;7693.51806640625;4045.75439453125;27781.599609375;500834.2573761516;469709.90982140676;239640.19739061536;239362.92953698424;233396.06179519487;430081.6785162784;433249.8226776551;437443.34373287327;471996.43091952;526159.6317994132;469903.4100371286;437285.26766895736;445126.96148863033;463928.38035923813;451863.9960680124;497771.6342691629;383329.8576329357;433616.79160117084;433249.8226776551;300275.376401361;344306.74156575615;454540.68930073775;202093.21717673106;202093.21717673106;274.0248907809365;985462.5455048087;655551.449763557;106335.44472112926;98717.2705103652;0;12;13;2;0;0;0;3;57;63;616041047380.0161;234487750445.2871;518556911735.1737;66957.11100522247;5637.9935441028165;0.0;4969.867018269867;1579319.342726738;350501.0548709927;1508756.9475151978;462764.15245784796;2.9323253719068467;0.18939049511026373
2835;2019-04-13 16:15:41.805;868;645;180;179;154;42;38;34;-19;37;738;223;-21;10;239;145;851;356;176;39;38;-151;858;359;364;143;364;307;841;128.0;1918.0;2095.0;359.0;0.0;72;38;89;1;0;0;1;0;0;0;1;1;1;0;0;29102.279296875;15648.1826171875;8101.1982421875;4112.21875;833.0;158674;707.0;0.0;Calculated values ==>;1555164941.805;359.96000000000004;337.66;291.16;291.06;288.56;277.36;274.27422755570615;276.96000000000004;276.56;271.26000000000005;276.86;346.96000000000004;295.46000000000004;271.06;274.16;297.06;287.66;358.26;308.76000000000005;277.06;276.96000000000004;343.86;356.46000000000004;258.06;243.1966462407574;268.43790593516167;274.27422755570615;290.76000000000005;8580000.0;3590000.0;3640000.0;1430000.0;3640000.0;3070000.0;8410000.0;0.021333333333333333;0.31966666666666665;0.3491666666666667;0.05983333333333333;0.0;0.021333333333333333;0.0;15648.1826171875;8101.1982421875;4112.21875;29102.279296875;496442.0137648527;461088.52805991034;240283.9696685787;240008.37085645288;233281.53648763034;430214.79039162316;433931.68165179034;437828.56808052456;471996.43091952;527077.2926182718;470281.02429425094;437514.20447033056;442253.9184824793;464223.8542375998;452072.5685621261;493868.63087128993;318918.60534140206;434112.87870749587;433931.68165179034;296504.67125881097;349344.06076314294;452979.7365764543;200114.00940532572;200114.00940532572;273.2400685513111;985936.7437415012;655804.5433452334;106403.45162492176;98848.93921451489;0;12;13;2;0;0;0;3;57;63;616260124030.5521;234573580475.49713;518741476310.6253;83002.00007075693;15129.799342405859;55925.69149438749;4988.110341257911;1580569.4393695039;350674.1803848665;1509223.1580620587;462847.16464681446;5.708416009082686;0.2958180919863783
2836;2019-04-13 16:16:41.775;874;432;200;197;163;40;36;31;-19;36;743;225;-20;34;239;144;866;378;175;36;35;-185;883;354;359;142;359;309;865;86.0;1928.0;1229.0;358.0;0.0;49;50;97;1;0;0;1;0;0;0;1;1;1;0;0;29877.33984375;16907.09375;7121.693359375;4216.65966796875;842.0;158675;700.0;0.0;Calculated values ==>;1555165001.775;360.56000000000006;316.36;293.16;292.86;289.46000000000004;277.16;273.7412296467126;276.76000000000005;276.26000000000005;271.26000000000005;276.76000000000005;347.46000000000004;295.66;271.16;276.56;297.06;287.56;359.76;310.96000000000004;276.76000000000005;276.66;343.16;357.36;254.66000000000003;242.98782864720522;268.67533136820026;273.7412296467126;290.66;8830000.0;3540000.0;3590000.0;1420000.0;3590000.0;3090000.0;8650000.0;0.014333333333333333;0.32133333333333336;0.2048333333333333;0.059666666666666666;0.0;0.014333333333333333;0.0;16907.09375;7121.693359375;4216.65966796875;29877.33984375;495054.05649463116;394156.5150806563;245364.50808967688;244517.7344953322;235261.27239694254;430542.39183029096;434799.06761956174;437372.52749135875;472029.85167895287;527446.4693743654;470249.4304168497;437214.0438153077;445362.51087543863;464957.45143190527;452805.7779320095;493826.84963140794;336398.74057925335;434799.06761956174;434621.1652425816;293572.2367247113;353122.8147616358;449581.4059968073;196643.2763630335;196643.2763630335;271.83764727568905;986427.9948194944;656075.7016681045;106472.82424144451;98975.73321587339;0;12;13;2;0;0;0;3;57;63;616476915580.6555;234659037725.5379;518926183910.71344;49309.37493945195;15091.975068148504;50586.899042092344;3411.016407273523;1581671.4828643855;350925.9025810145;1510110.3191811587;462917.1223733908;4.191800058618184;0.21378784604161438
2837;2019-04-13 16:17:41.786;891;559;221;219;174;37;35;29;-21;34;748;225;-22;14;239;145;873;397;174;37;35;-209;847;355;361;141;360;306;849;85.0;0.0;0.0;184.0;0.0;52;47;95;1;0;0;1;0;0;0;1;1;1;1;0;30852.578125;16065.96484375;6981.93115234375;4170.5732421875;850.0;158676;694.0;0.0;Calculated values ==>;1555165061.786;362.26;329.06;295.26000000000005;295.06;290.56;276.86;273.8482719121499;276.66;276.06;271.06;276.56;347.96000000000004;295.66;270.96000000000004;274.56;297.06;287.66;360.46000000000004;312.86;276.86;276.66;342.56000000000006;358.16;252.26000000000002;242.77792619122317;268.3187672390254;273.8482719121499;290.56;8470000.0;3550000.0;3610000.0;1410000.0;3600000.0;3060000.0;8490000.0;0.014166666666666666;0.0;0.0;0.03066666666666667;0.0;0.014166666666666666;0.0;16065.96484375;6981.93115234375;4170.5732421875;30852.578125;500846.830353455;441722.70881087176;251900.6979892689;251298.5814280088;238487.5744894;430477.46260093397;434130.71970383386;437742.05038880615;471964.88962738856;528202.6435094479;470657.2968539335;437585.1090581189;443052.3292051162;464811.3070167571;452774.1632197742;498191.84659373976;376462.7224156375;434489.842356074;434130.71970383386;291058.95107146574;356482.2694418079;447212.63160571794;184778.83560996968;184778.83560996968;266.92275137682054;986934.1702503613;656350.5275315164;106542.73066276166;99093.28496718117;0;12;13;2;0;0;0;3;57;63;616692955180.3602;234743953290.42184;519110717735.46124;0.0;8047.969743869614;0.0;3532.485024663076;1582082.46965542;351118.7708068779;1510531.95395814;462974.99549337174;0.4254631172367853;0.042670971225950365
2838;2019-04-13 16:18:41.796;896;730;208;209;188;38;36;29;-22;33;752;225;-24;32;239;151;869;382;173;39;37;-211;803;356;361;139;361;305;805;113.0;-1.0;412.0;121.0;0.0;56;44;94;1;0;0;1;0;0;0;1;1;1;1;0;30538.966796875;15279.037109375;6709.32080078125;4159.3515625;853.0;158677;687.0;0.0;Calculated values ==>;1555165121.796;362.76;346.16;293.96000000000004;294.06;291.96000000000004;276.96000000000004;273.955091788801;276.76000000000005;276.06;270.96000000000004;276.46000000000004;348.36;295.66;270.76000000000005;276.36;297.06;288.26000000000005;360.06000000000006;311.36;277.06;276.86;341.86;358.46000000000004;252.06000000000003;242.35481222062532;268.19934244402924;273.955091788801;290.46000000000004;8030000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;8050000.0;0.01883333333333333;0.0;0.06866666666666667;0.020166666666666666;0.0;0.01883333333333333;0.0;15279.037109375;6709.32080078125;4159.3515625;30538.966796875;505404.7689283077;480291.7661192951;249208.4850981389;249511.79827946817;243310.8490471715;430412.23801567365;434310.53623595677;437812.597326149;472130.5325463717;528698.2385210564;470792.78709060856;437499.1961693786;445859.90203062753;464664.8766729168;453455.83774682117;501561.5793770124;390079.6466824667;434846.9440822899;434489.842356074;288127.0477506168;357742.2034104033;447369.031168854;197334.26861587478;197334.26861587478;272.1227656906243;987445.8517239969;656611.7794158092;106612.1582721297;99207.39774906679;0;12;13;2;0;0;0;3;57;63;616909591280.3258;234827967290.4085;519294048285.4321;16512.845238105496;5042.367711485081;0.0;4466.429972107085;1582220.0996335563;351227.87513334607;1510531.95395814;463041.6642279384;0.995178677081049;0.0652422166828148
2839;2019-04-13 16:19:41.787;884;597;191;193;176;37;38;27;-20;32;756;224;-22;16;239;154;868;345;175;41;38;-240;839;352;357;140;356;307;827;118.0;1631.0;714.0;163.0;0.0;23;52;99;1;0;0;1;0;0;0;1;1;1;1;0;28837.9140625;16433.275390625;5694.017578125;4227.44677734375;858.0;158678;680.0;0.0;Calculated values ==>;1555165181.787;361.56000000000006;332.86;292.26000000000005;292.46000000000004;290.76000000000005;276.86;273.5264737036516;276.96000000000004;275.86;271.16;276.36;348.76;295.56;270.96000000000004;274.76000000000005;297.06;288.56;359.96000000000004;307.66;277.26000000000005;276.96000000000004;341.16;358.96000000000004;249.16000000000003;242.56692532238324;268.43790593516167;273.5264737036516;290.66;8390000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3070000.0;8270000.0;0.019666666666666666;0.2718333333333333;0.119;0.027166666666666665;0.0;0.019666666666666666;0.0;16433.275390625;5694.017578125;4227.44677734375;28837.9140625;500531.0600129717;453604.68790208804;243665.03741238097;244236.29372918812;239459.3490119758;430671.36484660726;435633.1181867728;437671.5478804793;471900.24888135743;528963.3448891509;470401.3345071779;437356.53477473935;443141.609673585;465394.1846544878;454563.63400504214;498176.6116939348;311826.22756692354;436155.6998607666;435633.1181867728;285195.4229665811;359842.2631860435;444068.4049140012;196361.08513592227;196361.08513592227;271.7164011798903;987940.5848428715;656876.0090459747;106682.03777472382;99310.74339794293;0;12;13;2;0;0;0;3;57;63;617124958970.0999;234911654735.3207;519477620745.2395;28715.945066602286;6729.382187304476;50656.246085192564;4705.683316666727;1582596.9496830455;351325.958334379;1510954.0260214328;463118.08704012306;3.4455759203323315;0.12775385607971435
2840;2019-04-13 16:20:41.767;881;416;186;186;168;37;35;28;-23;31;758;224;-24;26;239;156;872;370;173;41;35;-220;863;356;361;139;361;304;849;121.0;1776.0;1524.0;507.0;0.0;34;49;96;1;0;0;1;0;0;0;1;1;1;0;0;28779.240234375;16445.265625;6286.201171875;4160.412109375;864.0;158679;673.0;0.0;Calculated values ==>;1555165241.767;361.26;314.76000000000005;291.76000000000005;291.76000000000005;289.96000000000004;276.86;273.955091788801;276.66;275.96000000000004;270.86;276.26000000000005;348.96000000000004;295.56;270.76000000000005;275.76000000000005;297.06;288.76000000000005;360.36;310.16;277.26000000000005;276.66;340.46000000000004;359.56000000000006;251.16000000000003;242.35481222062532;268.0796299477929;273.955091788801;290.46000000000004;8630000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;8490000.0;0.020166666666666666;0.29600000000000004;0.254;0.0845;0.0;0.020166666666666666;0.0;16445.265625;6286.201171875;4160.412109375;28779.240234375;497936.4734503304;391300.4263654309;241782.57271164597;241782.57271164597;236867.74600354524;430412.23801567365;434130.71970383386;437883.18805776763;471934.1488268154;529402.1194473583;470808.41752185574;437727.04723144654;445197.9025426301;464664.8766729168;454164.5920650031;496585.9649122486;335851.6255574733;435202.0721543156;434130.71970383386;282264.0715131367;362362.6180328724;446410.2621675035;195958.96395311123;195958.96395311123;271.56971796946743;988420.5677478473;657149.9055585781;106751.91329919401;99410.54527583925;0;12;13;2;0;0;0;3;57;63;617340287170.1683;234995326835.34732;519660859645.2978;61448.752922582724;21163.134699116144;47577.364449013505;4803.130407639573;1583348.071709033;351558.3184959595;1511772.366571671;463197.300741146;5.019819661874874;0.2849888052323128
2841;2019-04-13 16:21:41.788;891;498;179;179;161;42;34;33;-26;32;759;225;-27;19;239;157;877;380;173;38;33;-205;822;361;366;138;366;303;824;129.0;111.0;1449.0;109.0;0.0;65;47;89;1;0;0;1;0;0;0;1;1;1;1;0;27781.388671875;15063.357421875;7383.68994140625;4142.6630859375;868.0;158680;665.0;0.0;Calculated values ==>;1555165301.788;362.26;322.96000000000004;291.06;291.06;289.26000000000005;277.36;274.4858918419099;276.56;276.46000000000004;270.56;276.36;349.06000000000006;295.66;270.46000000000004;275.06;297.06;288.86;360.86;311.16;276.96000000000004;276.46000000000004;339.66;359.96000000000004;252.66000000000003;242.14157278889297;267.9596281332873;274.4858918419099;290.46000000000004;8220000.0;3610000.0;3660000.0;1380000.0;3660000.0;3030000.0;8240000.000000001;0.021500000000000002;0.018500000000000003;0.2415;0.018166666666666668;0.0;0.021500000000000002;0.0;15063.357421875;7383.68994140625;4142.6630859375;27781.388671875;503044.74138463003;430986.55868827587;240351.35200876836;240351.35200876836;235431.0465138322;430081.6785162784;432695.15374167816;437642.0229114993;472164.23178385233;529582.9255284944;471063.0763921026;437485.64907481754;444389.3534062185;463928.38035923813;453448.69786058774;501023.76788333675;376395.0733361061;433433.583526483;432509.1113278755;278914.2836208781;364043.02807740064;448188.0522476266;201731.4194361845;201731.4194361845;273.88371351445414;988892.0712917207;657412.5693180953;106821.1298099603;99524.50090591118;0;12;13;2;0;0;0;3;57;63;617558463505.7021;235078455920.55072;519843023380.7435;56972.41073928853;4477.295496074532;2305.630849123768;4961.720375671358;1584335.260137025;351772.06353269715;1512188.2036922427;463278.7029786876;2.5843477156847796;0.15780613498931576
2842;2019-04-13 16:22:41.768;891;716;179;178;156;46;35;23;-26;34;760;225;-28;7;239;155;875;399;174;38;35;-230;851;364;369;141;369;300;852;143.0;-1.0;1372.0;603.0;0.0;88;58;85;1;0;0;1;0;0;0;1;1;1;0;0;29166.0;15225.609375;8728.505859375;4159.60107421875;869.0;158681;657.0;0.0;Calculated values ==>;1555165361.768;362.26;344.76;291.06;290.96000000000004;288.76000000000005;277.76000000000005;274.8017692304317;276.66;275.46000000000004;270.56;276.56;349.16;295.66;270.36;273.86;297.06;288.66;360.66;313.06;276.96000000000004;276.66;338.86;360.06000000000006;250.16000000000003;242.77792619122317;267.5978703862781;274.8017692304317;290.56;8510000.0;3640000.0;3690000.0;1410000.0;3690000.0;3000000.0;8520000.0;0.02383333333333333;0.0;0.22866666666666668;0.1005;0.0;0.02383333333333333;0.0;15225.609375;8728.505859375;4159.60107421875;29166.0;500492.76289670775;472619.3258685113;239792.93496094004;239519.6538290298;233629.9468000699;429879.7862731237;432113.16921278025;438320.22817239247;471964.88962738856;529915.8841322873;471466.7988502995;438011.42202021845;443256.9062126748;463482.9483213088;452640.01661940204;498126.74458235904;376470.14257012325;432675.7974509262;432113.16921278025;275564.83829863765;364463.1524481646;444957.1957161867;196373.0704726954;196373.0704726954;271.76743097002867;989366.4746750607;657664.8932377944;106890.29228253046;99658.72444766072;0;12;13;2;0;0;0;3;57;63;617778890004.896;235162128020.24472;520023863080.0822;55325.25006066407;24982.704586970878;0.0;5618.472353305355;1585270.762035657;352017.48169915815;1512207.4108780518;463366.8418616825;3.056388065446704;0.25913406196762995
2843;2019-04-13 16:23:41.778;893;610;202;199;163;50;38;17;-11;35;757;224;-20;25;239;151;880;364;173;39;38;-243;851;368;373;140;373;299;824;154.0;2026.0;1246.0;538.0;0.0;99;57;76;1;0;0;1;0;0;0;1;1;1;0;0;29216.916015625;14272.4833984375;9244.328125;4144.1923828125;869.0;158682;649.0;0.0;Calculated values ==>;1555165421.778;362.46000000000004;334.16;293.36;293.06;289.46000000000004;278.16;275.2199585193972;276.96000000000004;274.86;272.06;276.66;348.86;295.56;271.16;275.66;297.06;288.26000000000005;361.16;309.56;277.06;276.96000000000004;338.06000000000006;360.06000000000006;248.86;242.56692532238324;267.47669482898436;275.2199585193972;290.46000000000004;8510000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;2990000.0;8240000.000000001;0.025666666666666667;0.33766666666666667;0.2076666666666667;0.08966666666666666;0.0;0.025666666666666667;0.0;14272.4833984375;9244.328125;4144.1923828125;29216.916015625;500786.65227691946;456657.67000775476;246915.87626587338;246039.45082210703;235969.53574617457;429606.4342157736;431644.5240703191;440813.73739064514;472195.2020149266;529679.4811607535;471482.2901876813;439459.49257617816;446035.36104078725;462884.82176500576;451350.37249910977;498869.0199882506;351471.68114661315;431835.33855074144;431644.5240703191;272215.72791638016;364463.1524481646;443743.08185740083;197202.2454336469;197202.2454336469;272.11700576315803;989853.0800644303;657910.751648084;106959.50209464949;99808.52302703794;0;12;13;2;0;0;0;3;57;63;618001527105.7451;235246442070.56628;520203593030.7677;50589.98649640331;22106.494999329934;49771.168082192926;6017.3518183412525;1586153.536114828;352409.9570988737;1512622.2397402746;463463.82322434965;4.644986922084786;0.2572447654415552
2844;2019-04-13 16:24:41.749;889;400;222;221;194;52;41;-16;4;36;753;224;0;5;239;153;881;357;171;41;40;-234;728;358;363;147;363;306;727;117.0;1505.0;468.0;314.0;0.0;99;99;86;1;0;0;1;0;0;0;1;1;1;0;0;29439.857421875;13210.1162109375;7789.17431640625;4479.29833984375;867.0;158683;641.0;0.0;Calculated values ==>;1555165481.749;362.06000000000006;313.16;295.36;295.26000000000005;292.56;278.36;274.1680685717883;277.26000000000005;271.56;273.56;276.76000000000005;348.46000000000004;295.56;273.16;273.66;297.06;288.46000000000004;361.26;308.86;277.26000000000005;277.16;337.26;359.86;249.76000000000002;244.02132995426717;268.3187672390254;274.1680685717883;290.26000000000005;7280000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3060000.0;7270000.0;0.0195;0.25083333333333335;0.078;0.052333333333333336;0.0;0.0195;0.0;13210.1162109375;7789.17431640625;4479.29833984375;29439.857421875;510811.5232608952;425628.9100061164;256415.64913143558;256066.2162225123;247170.76319586427;430280.9020939914;434717.7860891638;441568.68745396176;471366.9202731048;528726.0528959597;470537.2613830028;440968.15519671026;441718.17312246026;464371.1518808695;453395.3457919151;509737.6437088216;410875.02185672655;434717.7860891638;434538.5910328508;268866.9448851554;363622.9124696232;443353.6403672283;192712.02925520847;192712.02925520847;270.2543191255429;990341.6502529368;658139.662617524;107031.32978378145;99950.40027344994;0;12;13;2;0;0;0;3;57;63;618222220385.5836;235332500455.50333;520385005305.635;19410.819339502756;13116.91098152904;24798.040981233848;4715.617954664025;1586736.594215344;352703.343609781;1513243.3494671457;463553.22140904213;2.4350402441961543;0.13526280100836913
2845;2019-04-13 16:25:44.769;861;560;232;230;189;36;32;-33;8;29;747;226;5;45;238;152;867;473;166;33;32;-235;798;348;353;143;353;303;801;-1.0;0.0;980.0;330.0;0.0;48;92;85;1;0;0;1;0;0;0;1;1;1;0;0;34029.6015625;14315.85546875;6398.61669921875;4395.43359375;864.0;158684;634.0;0.0;Calculated values ==>;1555165544.769;359.26;329.16;296.36;296.16;292.06;276.76000000000005;273.0942459734351;276.36;269.86;273.96000000000004;276.06;347.86;295.76000000000005;273.66;277.66;296.96000000000004;288.36;359.86;320.46000000000004;276.46000000000004;276.36;336.56;359.56000000000006;249.66000000000003;243.1966462407574;267.9596281332873;273.0942459734351;289.76000000000005;7980000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;3030000.0;8009999.999999999;0.0;0.0;0.16333333333333336;0.055;0.0;0.0;0.0;14315.85546875;6398.61669921875;4395.43359375;34029.6015625;500859.7731806901;449947.74607360316;256901.33515801118;256245.61194233294;243692.8571481481;430925.7729439634;435541.5740161881;442787.31820175383;471206.1028288316;528329.302319711;471182.43685157836;442345.5325163701;448075.1158509465;465698.93970120384;454960.76788432384;501720.3952640671;429011.3023351853;435715.42218331463;435541.5740161881;265937.0223246507;362362.6180328724;444027.92427793855;193017.53374873867;192712.02925520847;270.3447416648055;990897.1843229346;658380.5913306809;107109.00834021003;100074.58285532967;0;12;13;2;0;0;0;3;57;63;618447831985.5154;235423879455.47568;520576901205.5769;40795.731460659146;13805.571479105993;0.0;0.0;1587263.5687751048;352938.99011591374;1513460.401209113;463594.49616507173;2.1744925472005328;0.18331890493028782
2846;2019-04-13 16:26:41.780;853;721;214;218;195;33;31;-23;9;26;744;223;6;16;238;154;858;523;163;35;31;-241;810;347;353;143;352;304;798;-1.0;1615.0;1084.0;481.0;0.0;27;94;83;1;0;0;1;0;0;0;1;1;1;0;0;37522.39453125;14319.7978515625;5539.021484375;4448.4404296875;862.0;158685;628.0;0.0;Calculated values ==>;1555165601.78;358.46000000000004;345.26;294.56;294.96000000000004;292.66;276.46000000000004;272.9856168485579;276.26000000000005;270.86;274.06;275.76000000000005;347.56000000000006;295.46000000000004;273.76000000000005;274.76000000000005;296.96000000000004;288.56;358.96000000000004;325.46000000000004;276.66;276.26000000000005;335.96000000000004;359.36;249.06000000000003;243.1966462407574;268.0796299477929;272.9856168485579;289.46000000000004;8100000.0;3470000.0000000005;3529999.9999999995;1430000.0;3520000.0000000005;3040000.0;7980000.0;0.0;0.26916666666666667;0.18066666666666667;0.08016666666666666;0.0;0.0;0.0;14319.7978515625;5539.021484375;4448.4404296875;37522.39453125;498614.23449874937;479610.12719586486;251252.29364671197;252501.96324860794;245515.35012365223;430988.63858405815;435367.2694147528;442728.0766999201;470909.40455562726;527938.4097321841;470688.72057778685;442285.3213856606;443752.90924145415;465843.3745391188;455406.17671928706;499342.7433646695;442306.4265251719;436061.7692676645;435367.2694147528;263425.85118522606;361522.46520663094;443372.39799425285;191135.6032125095;192712.02925520847;269.5674807474953;991463.746940078;658607.3340013886;107179.03585426904;100169.10739553881;0;12;13;2;0;0;0;3;57;63;618649080815.2258;235505405185.3584;520749929590.328;45454.37354339218;20220.983048336424;15352.275282631435;0.0;1587946.513876398;353208.41899054893;1513581.9635097906;463594.49616507173;3.3334745526909715;0.24862413716990137
