;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2847;2019-04-13 16:27:41.790;859;448;193;197;186;34;32;7;11;24;743;222;9;54;238;157;862;395;162;37;32;-239;847;348;353;144;353;305;837;115.0;1523.0;272.0;106.0;0.0;7;99;84;1;0;0;1;0;0;0;1;1;1;0;0;32455.7734375;14949.544921875;5013.00732421875;4484.54296875;859.0;158686;622.0;0.0;Calculated values ==>;1555165661.79;359.06000000000006;317.96000000000004;292.46000000000004;292.86;291.76000000000005;276.56;273.0942459734351;276.36;273.86;274.26000000000005;275.56;347.46000000000004;295.36;274.06;278.56;296.96000000000004;288.86;359.36;312.66;276.86;276.36;335.36;359.06000000000006;249.26000000000002;243.40439225979637;268.19934244402924;273.0942459734351;289.36;8470000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3050000.0;8370000.0;0.019166666666666665;0.25383333333333336;0.04533333333333334;0.017666666666666667;0.0;0.019166666666666665;0.0;14949.544921875;5013.00732421875;4484.54296875;32455.7734375;496102.88889585814;411502.1519150713;244008.37109461962;245150.606501086;242033.69105857672;430925.7729439634;435541.5740161881;442816.332836664;470577.2540004748;527756.4078081092;470433.0857969469;442521.2416164823;448952.2146688218;465698.93970120384;455654.0168554676;496552.3572605709;382086.5651908239;436406.3498978379;435541.5740161881;260914.8530628454;360262.30078455864;443394.62635951873;194019.40451073737;194019.40451073737;270.7536766247468;992046.9955316249;658851.2858429935;107253.48978949891;100257.05562452535;0;12;13;2;0;0;0;3;57;63;618860916115.1921;235591519535.34473;520932660040.29895;11278.794084108675;4405.628919328471;29055.233553704114;4629.174915521138;1588419.369069285;353413.67496054125;1513952.0877604636;463633.07905210456;2.0194150281987984;0.06795311882207282
2848;2019-04-13 16:28:41.801;877;389;179;180;169;36;32;16;12;24;742;222;10;31;238;160;874;381;162;39;32;-239;838;351;356;144;356;305;839;-1.0;512.0;300.0;131.0;0.0;3;99;85;1;0;0;1;0;0;0;1;1;1;0;0;28894.607421875;15028.0048828125;4781.41357421875;4489.37841796875;855.0;158687;618.0;0.0;Calculated values ==>;1555165721.801;360.86;312.06;291.06;291.16;290.06;276.76000000000005;273.4187578820637;276.36;274.76000000000005;274.36;275.56;347.36;295.36;274.16;276.26000000000005;296.96000000000004;289.16;360.56000000000006;311.26000000000005;277.06;276.36;334.96000000000004;358.66;249.26000000000002;243.40439225979637;268.19934244402924;273.4187578820637;289.36;8380000.0;3510000.0;3560000.0;1440000.0;3560000.0;3050000.0;8390000.0;0.0;0.08533333333333333;0.05;0.021833333333333333;0.0;0.0;0.0;15028.0048828125;4781.41357421875;4489.37841796875;28894.607421875;499593.9737309777;375130.36775068555;240048.07887755343;240324.0114652119;237317.88152450943;430735.4089219946;434818.82438352716;442963.5195641987;470577.2540004748;527651.7105751382;470433.0857969469;442668.9074931304;445717.11843896436;465263.9689877527;455568.9639010048;499152.73566359445;365446.9230972538;436044.89835179626;434818.82438352716;259240.94887492666;358582.20175259834;443394.62635951873;192394.7862922184;194019.40451073737;270.09981876756757;992558.3424365342;659101.1445577182;107328.28617807418;100338.69076259036;0;12;13;2;0;0;0;3;57;63;619073655110.7466;235677935375.56995;521115693590.776;12528.436663599015;5480.163174802724;11409.562672327736;0.0;1588617.7990315245;353496.0716648339;1514289.356217776;463671.662582185;1.2106839141898655;0.07255687104638223
2849;2019-04-13 16:29:41.761;892;564;170;171;158;40;30;19;14;26;741;222;14;61;238;161;878;414;164;35;30;-244;816;356;361;138;361;307;819;87.0;0.0;834.0;119.0;0.0;23;89;89;1;0;0;1;0;0;0;1;1;1;0;0;27361.810546875;14996.5048828125;5508.72509765625;4467.9482421875;851.0;158688;615.0;0.0;Calculated values ==>;1555165781.761;362.36;329.56;290.16;290.26000000000005;288.96000000000004;277.16;273.955091788801;276.16;275.06;274.56;275.76000000000005;347.26;295.36;274.56;279.26000000000005;296.96000000000004;289.26000000000005;360.96000000000004;314.56;276.66;276.16;334.66;358.26;248.76000000000002;242.14157278889297;268.43790593516167;273.955091788801;289.56;8159999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;8190000.000000001;0.0145;0.0;0.13899999999999998;0.01983333333333333;0.0;0.0145;0.0;14996.5048828125;5508.72509765625;4467.9482421875;27361.810546875;503711.37790535187;447903.06759804796;237965.66153795633;238240.00702803352;234713.66069698113;430412.23801567365;433223.753696834;442846.6802591378;471575.67402331997;527391.8619163583;470160.6437842797;442846.6802591378;449552.194433706;464533.37255708285;454869.0781991784;501701.31699626;402597.29962284677;434130.71970383386;433223.753696834;257985.5697089033;356902.238983675;444024.9261231929;198819.81746570877;198819.81746570877;272.7152562237744;993026.833382387;659351.1820020978;107402.88080373377;100424.38475046602;0;12;13;2;0;0;0;3;57;63;619288611710.0286;235762478975.28757;521299171190.16315;33919.73392828664;4863.234655040101;0.0;3398.8570753513163;1589004.609073106;353582.20918314025;1514384.3725199355;463699.96750851243;1.6890851970298966;0.10701877790611924
2850;2019-04-13 16:30:41.792;896;705;167;167;150;44;31;26;15;28;745;222;18;39;238;161;878;382;163;34;31;-226;820;357;362;134;361;308;804;86.0;1773.0;581.0;127.0;0.0;23;72;97;1;0;0;1;0;0;0;1;1;1;0;0;27280.052734375;15788.7275390625;5539.85791015625;4391.91845703125;847.0;158689;611.0;0.0;Calculated values ==>;1555165841.792;362.76;343.66;289.86;289.86;288.16;277.56;274.0616903277293;276.26000000000005;275.76000000000005;274.66;275.96000000000004;347.66;295.36;274.96000000000004;277.06;296.96000000000004;289.26000000000005;360.96000000000004;311.36;276.56;276.26000000000005;334.26000000000005;357.86;250.56000000000003;241.2770596917726;268.5567601203482;274.0616903277293;289.46000000000004;8200000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3080000.0;8040000.000000001;0.014333333333333333;0.2955;0.09683333333333333;0.021166666666666667;0.0;0.014333333333333333;0.0;15788.7275390625;5539.85791015625;4391.91845703125;27280.052734375;503935.706558917;476313.936058171;237431.79379028786;237431.79379028786;232832.9951787133;430346.717906069;433154.95317096787;442788.37346326775;472299.7188790419;527733.7670493387;470024.0691138933;443231.3596024861;446275.24975105154;464533.37255708285;454700.04539168015;501346.4404198784;390616.42662700027;433702.1600636701;433154.95317096787;256311.7953858065;355222.41127806646;446706.74781827413;198140.89687094046;198140.89687094046;272.44917891485835;993482.4175076842;659607.8581537291;107476.75117304454;100516.50384602981;0;12;13;2;0;0;0;3;57;63;619505623775.525;235844121135.47433;521483766515.58545;23690.03065002369;5261.310511718563;32720.719075795485;3368.5348069670595;1589484.9384877326;353666.62398484803;1514657.1860603984;463756.3915783759;2.5287449764427103;0.10224123577198464
2851;2019-04-13 16:31:41.772;895;439;169;169;149;46;33;30;12;30;754;220;13;54;239;159;888;366;163;35;33;-196;846;358;363;133;363;307;831;-2.0;1761.0;1594.0;307.0;0.0;29;57;98;1;0;0;1;0;0;0;1;1;1;0;0;27987.59375;16405.703125;5915.67138671875;4301.65966796875;843.0;158690;609.0;0.0;Calculated values ==>;1555165901.772;362.66;317.06;290.06;290.06;288.06;277.76000000000005;274.1680685717883;276.46000000000004;276.16;274.36;276.16;348.56000000000006;295.16;274.46000000000004;278.56;297.06;289.06;361.96000000000004;309.76000000000005;276.66;276.46000000000004;334.06;357.46000000000004;253.56000000000003;241.05796691057077;268.43790593516167;274.1680685717883;289.46000000000004;8460000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3070000.0;8309999.999999999;0.0;0.2935;0.26566666666666666;0.051166666666666666;0.0;0.0;0.0;16405.703125;5915.67138671875;4301.65966796875;27987.59375;501520.28361782193;409706.9269080722;237465.63614067252;237465.63614067252;232127.48484316576;430280.9020939914;433269.66867335857;442550.7883978828;472625.7912797831;528753.9426178363;469919.67057319876;442698.855600732;448580.67754506104;464371.1518808695;454247.80245584727;500495.41640400526;346907.7216062982;433634.880018922;433269.66867335857;255474.93562877487;353542.7174425113;450027.33886659093;198846.90954762656;198140.89687094046;272.7343018457236;993942.8277072936;659876.0556470408;107549.17350861445;100611.93476928606;0;12;13;2;0;0;0;3;57;63;619723051275.5941;235924194435.4998;521668205015.6441;64743.99714788473;12852.065300153676;45077.988423127026;0.0;1590221.6430695388;353817.51846839546;1515305.2925155747;463784.4533447351;4.607816300846794;0.2458428168085771
2852;2019-04-13 16:32:41.772;900;421;174;173;153;49;36;35;6;33;763;217;4;43;239;157;894;378;162;37;35;-167;845;365;370;133;370;303;846;125.0;190.0;2094.0;406.0;0.0;74;45;89;1;0;0;1;0;0;0;1;1;1;0;0;28621.376953125;15396.7529296875;7965.8994140625;4158.44775390625;840.0;158691;606.0;0.0;Calculated values ==>;1555165961.772;363.16;315.26000000000005;290.56;290.46000000000004;288.46000000000004;278.06;274.9066339382667;276.76000000000005;276.66;273.76000000000005;276.46000000000004;349.46000000000004;294.86;273.56;277.46000000000004;297.06;288.86;362.56000000000006;310.96000000000004;276.86;276.66;333.76000000000005;357.16;256.46000000000004;241.05796691057077;267.9596281332873;274.9066339382667;289.36;8450000.0;3650000.0;3700000.0;1330000.0;3700000.0;3030000.0;8460000.0;0.020833333333333332;0.03166666666666666;0.34900000000000003;0.06766666666666667;0.0;0.020833333333333332;0.0;15396.7529296875;7965.8994140625;4158.44775390625;28621.376953125;502336.70711127354;395633.18374951323;238543.84370694106;238272.18768915636;232938.51421035652;429811.8947417682;432043.5753533974;442493.0341924577;472917.67418972735;530000.5021584429;470105.7580105051;442197.7884769968;447796.21272308455;463333.8719451782;452754.6071615651;501462.194664767;353857.05241263413;432232.2269198731;431854.3060553472;254219.67992080047;352283.03420395456;453018.0997227255;201244.4466275303;201244.4466275303;273.71082652306717;994414.5691298196;660141.0761141633;107619.67440379674;100727.61452595924;0;12;13;2;0;0;0;3;57;63;619942951275.5941;236003994435.4998;521851205015.6441;84195.75706015967;17036.683859441542;4674.162837984207;4804.372071412852;1591462.8076879391;354066.5913780588;1515719.893776084;463824.4897786635;4.0227670927452;0.2727878265219144
2853;2019-04-13 16:33:41.743;909;689;188;186;155;49;37;31;-6;36;767;217;-7;31;238;152;896;532;162;38;37;-148;894;365;370;135;370;301;895;122.0;0.0;2249.0;655.0;0.0;87;46;88;1;0;0;1;0;0;0;1;1;1;0;0;30463.4140625;15971.552734375;9210.1162109375;4136.0751953125;836.0;158692;604.0;0.0;Calculated values ==>;1555166021.743;364.06000000000006;342.06000000000006;291.96000000000004;291.76000000000005;288.66;278.06;274.9066339382667;276.86;276.26000000000005;272.56;276.76000000000005;349.86;294.86;272.46000000000004;276.26000000000005;296.96000000000004;288.36;362.76;326.36;276.96000000000004;276.86;333.56;356.76;258.36;241.49495122638035;267.7187500070086;274.9066339382667;289.36;8940000.0;3650000.0;3700000.0;1350000.0;3700000.0;3010000.0;8950000.0;0.02033333333333333;0.0;0.3748333333333333;0.10916666666666666;0.0;0.02033333333333333;0.0;15971.552734375;9210.1162109375;4136.0751953125;30463.4140625;499367.16486788203;462409.5187104191;241418.91284376278;240877.08739792134;232706.460508703;429811.8947417682;432232.2269198731;441133.5214113407;472948.7829819323;530569.4765443322;470378.37351506494;440984.1951948389;446494.38541508396;463199.9510480507;452029.09594127483;497404.61933284893;425681.8643306971;432420.26882306463;432232.2269198731;253382.8652305231;350603.57178935205;454629.1104798382;200356.8193591696;200356.8193591696;273.36158782199806;994906.7044075149;660402.3523166082;107688.76201982782;100870.67880822222;0;12;13;2;0;0;0;3;57;63;620164843975.4318;236084355575.441;522032317435.5116;90251.13381922212;27758.058447339656;0.0;4714.799953734304;1592915.8291442273;354439.7004737414;1515758.8263065496;463903.7778710388;4.185997109178667;0.3214689144620258
2854;2019-04-13 16:34:41.783;913;711;208;207;178;53;40;33;-21;39;767;218;-24;34;237;152;890;419;163;41;40;-161;764;359;365;136;364;306;741;84.0;2030.0;538.0;288.0;0.0;98;45;93;1;0;0;1;0;0;0;1;1;1;0;0;29484.828125;14488.1123046875;8110.33203125;4190.283203125;831.0;158693;603.0;0.0;Calculated values ==>;1555166081.783;364.46000000000004;344.26;293.96000000000004;293.86;290.96000000000004;278.46000000000004;274.27422755570615;277.16;276.46000000000004;271.06;277.06;349.86;294.96000000000004;270.76000000000005;276.56;296.86;288.36;362.16;315.06;277.26000000000005;277.16;333.46000000000004;356.26;257.06;241.71165711629368;268.3187672390254;274.27422755570615;289.46000000000004;7640000.000000001;3590000.0;3650000.0;1360000.0;3640000.0;3060000.0;7409999.999999999;0.014;0.3383333333333333;0.08966666666666666;0.048;0.0;0.014;0.0;14488.1123046875;8110.33203125;4190.283203125;29484.828125;511051.03212973796;484267.497693207;251178.44049783365;250855.25361268743;241934.42096927064;430214.79039162316;434047.17992658;437742.05038880615;473111.07959547755;530190.3213035207;469815.5825566093;437270.2536001789;445950.30100830784;463959.1484052212;453079.30423720385;507907.2700236584;427644.5058807207;434228.3108271235;434047.17992658;252964.46457616048;348504.4273212152;453127.5722712281;196433.63048980196;196433.63048980196;271.7726577731923;995406.606137883;660656.3520788003;107758.19459731734;101015.1121015278;0;12;13;2;0;0;0;3;57;63;620385490975.2916;236165709775.3893;522214538835.3958;21637.32165094404;12321.309205508456;27155.56853502726;3326.5896921148924;1593848.8545417497;354773.9178671231;1515985.2735751339;463970.8341257652;2.4055188507788983;0.13052781820765752
2855;2019-04-13 16:35:41.764;887;422;218;216;177;39;33;6;-22;35;766;219;-23;12;236;149;885;373;160;35;32;-246;823;350;356;138;355;305;808;-2.0;1783.0;1151.0;461.0;0.0;38;53;95;1;0;0;1;0;0;0;1;1;1;0;0;31320.451171875;15687.81640625;6198.6962890625;4206.86376953125;825.0;158694;604.0;0.0;Calculated values ==>;1555166141.764;361.86;315.36;294.96000000000004;294.76000000000005;290.86;277.06;273.3108153835814;276.46000000000004;273.76000000000005;270.96000000000004;276.66;349.76;295.06;270.86;274.36;296.76000000000005;288.06;361.66;310.46000000000004;276.66;276.36;333.56;355.66;248.56000000000003;242.14157278889297;268.19934244402924;273.3108153835814;289.16;8230000.0;3500000.0;3560000.0;1380000.0;3550000.0;3050000.0;8080000.0;0.0;0.29716666666666663;0.19183333333333333;0.07683333333333334;0.0;0.0;0.0;15687.81640625;6198.6962890625;4206.86376953125;31320.451171875;502381.3238498384;410024.55896942626;252189.89398822648;251569.45965579874;240124.9163455441;430799.1582183253;434995.3873680092;437812.597326149;472458.26935960614;530161.7641224974;470072.7615667927;437656.05685647397;442963.5195641987;465148.9974776233;454202.7070667396;502092.7655513944;380763.658908256;435347.08258078195;434818.82438352716;253382.8652305231;345985.720156464;443808.97129680746;192199.68093259897;196433.63048980196;270.01618510886584;995913.1563398634;660907.7385202446;107828.14866288935;101134.3162441551;0;12;13;2;0;0;0;3;57;63;620601722480.0991;236247883745.31616;522397780790.23267;47116.74446149601;19331.980476316687;36054.966190785955;0.0;1594421.6236578356;355037.61175138905;1516511.8612251356;463998.54692800756;3.928341403677842;0.24140403820976994
2856;2019-04-13 16:36:41.794;882;392;210;213;186;35;32;13;-24;31;764;218;-26;31;236;151;884;378;161;37;32;-246;844;353;358;137;358;302;846;117.0;266.0;302.0;144.0;0.0;33;48;89;1;0;0;1;0;0;0;1;1;1;1;0;32641.01171875;15328.955078125;6120.17822265625;4139.4248046875;814.0;158695;613.0;0.0;Calculated values ==>;1555166201.794;361.36;312.36;294.16;294.46000000000004;291.76000000000005;276.66;273.6339639331285;276.36;274.46000000000004;270.76000000000005;276.26000000000005;349.56000000000006;294.96000000000004;270.56;276.26000000000005;296.76000000000005;288.26000000000005;361.56000000000006;310.96000000000004;276.86;276.36;334.46000000000004;354.56000000000006;248.56000000000003;241.92719264551067;267.8393353686513;273.6339639331285;289.26000000000005;8440000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;8460000.0;0.0195;0.044333333333333336;0.050333333333333334;0.024;0.0;0.0195;0.0;15328.955078125;6120.17822265625;4139.4248046875;32641.01171875;499791.85758354433;373383.29650974105;248705.01614697764;249590.38705700226;241844.73790189222;430607.02586249536;434330.5690018519;438179.53515710204;472198.00020708365;530180.8496845886;470361.88256180414;437869.15320432716;446301.07743510534;464710.80611794995;453971.4261804918;500085.9191580294;353857.05241263413;435217.872359457;434330.5690018519;257148.6733736563;341368.83218197053;444003.84879473323;193972.56479435306;193972.56479435306;270.7526799569466;996446.4350364598;661166.3408523723;107897.73584384374;101237.0248603476;0;12;13;2;0;0;0;3;57;63;620816029579.997;236330424995.27682;522579971840.1458;12291.750841591698;6000.750816009124;6482.813092379191;4686.981082046227;1594916.941987189;355248.82339843817;1516866.5199597399;464037.6246327605;1.1513855415608432;0.06207204459035719
2857;2019-04-13 16:37:41.775;887;612;180;180;172;41;32;25;-26;32;762;218;-27;4;235;156;881;377;163;35;32;-240;805;356;361;138;361;302;808;112.0;77.0;1548.0;459.0;0.0;54;48;84;1;0;0;1;0;0;0;1;1;1;0;0;28196.16796875;14298.3642578125;6649.28173828125;4141.390625;784.0;158696;647.0;0.0;Calculated values ==>;1555166261.775;361.86;334.36;291.16;291.16;290.36;277.26000000000005;273.955091788801;276.36;275.66;270.56;276.36;349.36;294.96000000000004;270.46000000000004;273.56;296.66;288.76000000000005;361.26;310.86;276.66;276.36;337.86;351.56000000000006;249.16000000000003;242.14157278889297;267.8393353686513;273.955091788801;289.46000000000004;8050000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;8080000.0;0.018666666666666668;0.012833333333333334;0.258;0.0765;0.0;0.018666666666666668;0.0;14298.3642578125;6649.28173828125;4141.390625;28196.16796875;503956.6392656912;459318.21494174877;240967.34740355067;240967.34740355067;238732.71081243147;430412.23801567365;433588.14229367237;437869.15320432716;472164.23178385233;529972.2215421381;470361.88256180414;437713.4967235476;442405.8132597088;464138.1880892104;454164.5920650031;503102.106192497;384417.16407098767;434130.71970383386;433588.14229367237;271378.50176498963;328782.02776382567;444456.0757864877;195970.3505520439;195970.3505520439;271.57431438573434;996953.2509928615;661413.1569977293;107966.7207871521;101343.40332983086;0;12;13;2;0;0;0;3;57;63;621031661275.6621;236412898870.53122;522761114460.7045;62409.891084289084;19009.157980434953;1523.1234238927034;4435.532112510398;1595539.2585424914;355457.1733073474;1516933.2149708043;464113.62150298414;3.482704653859201;0.25934749342352503
2858;2019-04-13 16:38:41.785;883;711;171;171;153;40;33;13;-26;31;759;219;-27;33;235;156;878;371;162;37;33;-246;810;354;359;140;359;302;794;114.0;1738.0;186.0;146.0;0.0;36;59;84;1;0;0;1;0;0;0;1;1;1;1;0;26239.38671875;14463.5869140625;5982.95849609375;4202.60498046875;741.0;158697;734.0;16.0;Calculated values ==>;1555166321.785;361.46000000000004;344.26;290.26000000000005;290.26000000000005;288.46000000000004;277.16;273.7412296467126;276.46000000000004;274.46000000000004;270.56;276.26000000000005;349.06000000000006;295.06;270.46000000000004;276.46000000000004;296.66;288.76000000000005;360.96000000000004;310.26000000000005;276.86;276.46000000000004;346.56000000000006;347.26;248.56000000000003;242.56692532238324;267.8393353686513;273.7412296467126;289.36;8100000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;7940000.000000001;0.019;0.28966666666666663;0.031000000000000003;0.024333333333333332;0.0;0.019;0.04001528724168585;14463.5869140625;5982.95849609375;4202.60498046875;26239.38671875;502948.83700348076;478435.2275886986;238738.3412737065;238738.3412737065;233808.38699456037;430542.39183029096;434263.8640799596;437869.15320432716;471801.8942764967;529659.2116147263;470481.5131215129;437713.4967235476;446583.57048168074;464432.8555123943;454505.01285514946;502232.3244814392;388065.3903765852;434976.4790924014;434263.8640799596;307818.28838856175;310752.19949742197;443417.16685071756;192155.08709696765;192155.08709696765;270.0115102120041;997406.9562201223;661652.879871278;108036.26567273607;101448.68954321202;0;12;13;2;0;0;0;3;57;63;621247697275.6278;236496312770.51797;522942344660.6757;7617.136049328145;6114.043940674581;33070.35524570604;4600.066762676846;1596122.9143616054;355666.56821665936;1517221.54200617;464188.9307097083;2.085329562431311;0.07181629412058534
2859;2019-04-13 16:39:41.776;880;432;170;170;151;40;34;20;-25;30;755;220;-26;6;235;154;877;361;162;39;33;-240;831;353;358;138;358;303;821;111.0;1545.0;1791.0;558.0;0.0;25;54;84;1;0;0;1;0;0;0;1;1;1;0;0;25865.490234375;14756.7021484375;5647.765625;4201.384765625;714.0;158698;796.0;0.0;Calculated values ==>;1555166381.776;361.16;316.36;290.16;290.16;288.26000000000005;277.16;273.6339639331285;276.56;275.16;270.66;276.16;348.66;295.16;270.56;273.76000000000005;296.66;288.56;360.86;309.26000000000005;277.06;276.46000000000004;352.76;344.56000000000006;249.16000000000003;242.14157278889297;267.9596281332873;273.6339639331285;289.36;8309999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;8209999.999999999;0.018500000000000003;0.2575;0.2985;0.093;0.0;0.018500000000000003;0.0;14756.7021484375;5647.765625;4201.384765625;25865.490234375;500658.7019243398;409978.9913592795;237927.25015419195;237927.25015419195;232815.84646564085;430607.02586249536;434686.96261437517;437798.07955487026;471968.1179040911;529165.2014758766;470465.26427392685;437642.0229114993;442493.0341924577;464579.7527577276;454393.8038571225;500220.89222617086;348492.07841879554;435569.4238987748;434509.0152533873;333815.9410454577;299437.39939995663;444456.0757864877;194943.3211351648;194943.3211351648;271.14745797494516;997841.0983965133;661896.3457545154;108106.28841555954;101545.5977057143;0;12;13;2;0;0;0;3;57;63;621462765010.4021;236579700260.43048;523123817435.4853;72492.14538828208;23204.686182573034;39070.169555399145;4431.965341187117;1596790.3915696167;355910.85431901744;1517822.6228698925;464264.18635378807;5.657148690396279;0.33827618598072395
2860;2019-04-13 16:40:41.766;883;390;173;173;151;41;34;26;-26;30;754;220;-28;34;236;153;879;371;163;41;33;-246;849;359;364;140;364;300;849;127.0;368.0;1888.0;635.0;0.0;42;60;79;1;0;0;1;0;0;0;1;1;1;0;0;26404.265625;14407.2763671875;6506.84375;4199.19921875;706.0;158699;803.0;-1.0;Calculated values ==>;1555166441.766;361.46000000000004;312.16;290.46000000000004;290.46000000000004;288.26000000000005;277.26000000000005;274.27422755570615;276.56;275.76000000000005;270.56;276.16;348.56000000000006;295.16;270.36;276.56;296.76000000000005;288.46000000000004;361.06000000000006;310.26000000000005;277.26000000000005;276.46000000000004;353.46000000000004;343.76;248.56000000000003;242.56692532238324;267.5978703862781;274.27422755570615;289.46000000000004;8490000.0;3590000.0;3640000.0;1400000.0;3640000.0;3000000.0;8490000.0;0.021166666666666667;0.06133333333333334;0.31466666666666665;0.10583333333333332;0.0;0.021166666666666667;-0.002506193147892921;14407.2763671875;6506.84375;4199.19921875;26404.265625;499492.1321734429;368890.7290461167;238216.37544701557;238216.37544701557;232367.98013360985;430214.79039162316;433201.5241952028;438320.22817239247;471703.5210853088;529290.4194999392;470872.0016870855;438011.42202021845;447107.6914315893;463826.62237682095;453222.3871060954;498900.7729065123;337706.8336494134;434473.7075064044;433017.6092021058;336752.88402864704;296085.73418796173;443417.16685071756;195980.0302390902;195980.0302390902;271.58964637966966;998276.6070985275;662139.3384033252;108176.28161462936;101646.86923578683;0;12;13;2;0;0;0;3;57;63;621679328910.4365;236663086360.44373;523304687285.51404;76256.38228301244;26187.096958063892;9886.561607768732;5017.29542138383;1598029.7560385638;356322.3839122227;1518230.5276341904;464342.9170695154;4.672713100983957;0.3401772026661731
2861;2019-04-13 16:41:41.777;894;595;189;187;159;48;36;30;-27;33;752;220;-29;13;235;154;879;400;163;38;35;-248;838;365;370;139;370;301;840;150.0;123.0;1416.0;500.0;0.0;85;58;72;1;0;0;1;0;0;0;1;1;1;0;0;27802.52734375;13909.3818359375;8492.091796875;4178.8447265625;701.0;158700;794.0;-1.0;Calculated values ==>;1555166501.777;362.56000000000006;332.66;292.06;291.86;289.06;277.96000000000004;274.9066339382667;276.76000000000005;276.16;270.46000000000004;276.46000000000004;348.36;295.16;270.26000000000005;274.46000000000004;296.66;288.56;361.06000000000006;313.16;276.96000000000004;276.66;352.56000000000006;343.26;248.36;242.35481222062532;267.7187500070086;274.9066339382667;289.46000000000004;8380000.0;3650000.0;3700000.0;1390000.0;3700000.0;3010000.0;8400000.0;0.025;0.0205;0.23600000000000002;0.08333333333333333;0.0;0.025;-0.0025069276599139698;13909.3818359375;8492.091796875;4178.8447265625;27802.52734375;502077.20782618027;451222.4055810892;242811.25787942432;242250.02199784512;234620.28940170532;429811.8947417682;432043.5753533974;437940.2675631159;472130.5325463717;529005.2172145927;470736.65436875983;437629.4412208045;443924.276660834;462797.4531940566;452319.8775088197;499887.6192605872;384470.1338236927;432420.26882306463;431854.3060553472;332976.8817968329;293991.1381695566;443396.5059848855;197368.22362521113;197368.22362521113;272.1719529642844;998728.4131885833;662375.3538162565;108246.11144720089;101771.88328021369;0;12;13;2;0;0;0;3;57;63;621899569280.1355;236746801705.3293;523485020340.2676;56775.00236934554;20502.356863306195;2366.058451456338;5862.152060753402;1599138.5541515446;356711.53402464563;1518332.6515204916;464433.5957531207;3.2168753055850168;0.23947472441160333
2862;2019-04-13 16:42:41.787;890;702;212;209;168;47;35;14;-17;35;750;220;-23;30;234;152;874;363;162;36;35;-244;787;351;356;138;356;309;772;-1.0;1741.0;91.0;68.0;0.0;29;60;90;1;0;0;1;0;0;0;1;1;1;0;0;27325.962890625;14618.927734375;5511.62109375;4300.66943359375;697.0;158701;787.0;0.0;Calculated values ==>;1555166561.787;362.16;343.36;294.36;294.06;289.96000000000004;277.86;273.4187578820637;276.66;274.56;271.46000000000004;276.66;348.16;295.16;270.86;276.16;296.56;288.36;360.56000000000006;309.46000000000004;276.76000000000005;276.66;351.86;342.86;248.76000000000002;242.14157278889297;268.67533136820026;273.4187578820637;289.36;7870000.0;3510000.0;3560000.0;1380000.0;3560000.0;3090000.0;7720000.0;0.0;0.2901666666666667;0.015166666666666667;0.011333333333333334;0.0;0.0;0.0;14618.927734375;5511.62109375;4300.66943359375;27325.962890625;505938.5871481338;479455.1532692719;251437.14956332964;250491.0169975768;238354.0219767154;430735.4089219946;435347.08258078195;437688.5006598165;472458.26935960614;528180.8629909446;469645.44853699213;436736.56573954393;444783.8392473439;464742.0383762814;454453.0781837221;503688.9360035142;394615.5650114584;435522.2255508693;435347.08258078195;330040.4071292106;292315.56762988004;444024.9261231929;188496.61949510584;197368.22362521113;268.48241845961377;999187.8938411443;662613.1293519569;108316.78584229396;101888.60033721825;0;12;13;2;0;0;0;3;57;63;622117405580.1008;236829915555.3161;523668050840.23846;3779.410197664778;2895.98747511832;31649.456482861526;0.0;1599643.2583595403;356906.5527251353;1518616.1613886699;464482.45516216377;1.5686837121706614;0.048309921559397215
2863;2019-04-13 16:43:41.797;874;435;225;222;173;38;30;5;-11;30;752;219;-15;24;234;149;871;356;161;31;30;-250;851;348;353;136;353;307;840;116.0;1589.0;1212.0;428.0;0.0;1;55;94;1;0;0;1;0;0;0;1;1;1;0;0;32355.41796875;16070.4365234375;4797.0537109375;4267.13134765625;685.0;158702;784.0;0.0;Calculated values ==>;1555166621.797;360.56000000000006;316.66;295.66;295.36;290.46000000000004;276.96000000000004;273.0942459734351;276.16;273.66;272.06;276.16;348.36;295.06;271.66;275.56;296.56;288.06;360.26;308.76000000000005;276.26000000000005;276.16;351.56000000000006;341.66;248.16000000000003;241.71165711629368;268.43790593516167;273.0942459734351;289.26000000000005;8510000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3070000.0;8400000.0;0.01933333333333333;0.26483333333333337;0.20199999999999999;0.07133333333333333;0.0;0.01933333333333333;0.0;16070.4365234375;4797.0537109375;4267.13134765625;32355.41796875;497977.9666018865;405028.06729355454;253382.75912925962;252463.00963984508;238384.84051822772;430925.7729439634;435192.50325232843;439073.4486229179;472231.8376443816;528544.5012437449;469799.0772168898;438453.4767200345;444312.00193913304;465180.062080829;454542.9148226432;497530.9791124232;319451.7039825818;435367.2694147528;435192.50325232843;328782.02776382567;287289.4124756198;443768.12292987446;192926.31991287888;192926.31991287888;270.3074033862887;999685.3215723668;662868.9166781817;108388.19608184967;101974.52027818088;0;12;13;2;0;0;0;3;57;63;622330141030.067;236912129255.30304;523852881640.2091;49721.71999942787;17893.381948545684;47161.32803021967;4683.812877896024;1600089.175418237;357079.82634442917;1519273.0273855974;464521.4934414357;4.752816447473051;0.24972977891946527
2864;2019-04-13 16:44:41.798;877;390;211;214;192;38;30;24;-14;28;756;217;-16;14;233;152;873;370;160;33;29;-237;842;357;362;131;362;303;842;128.0;820.0;229.0;120.0;0.0;15;32;87;1;0;0;1;0;0;0;1;1;1;0;0;36406.42578125;15235.22265625;5362.25830078125;4085.625;670.0;158703;784.0;0.0;Calculated values ==>;1555166681.798;360.86;312.16;294.26000000000005;294.56;292.36;276.96000000000004;274.0616903277293;276.16;275.56;271.76000000000005;275.96000000000004;348.76;294.86;271.56;274.56;296.46000000000004;288.36;360.46000000000004;310.16;276.46000000000004;276.06;351.56000000000006;340.16;249.46000000000004;240.61611355647437;267.9596281332873;274.0616903277293;289.16;8420000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3030000.0;8420000.0;0.021333333333333333;0.13666666666666666;0.03816666666666667;0.02;0.0;0.021333333333333333;0.0;15235.22265625;5362.25830078125;4085.625;36406.42578125;499234.76703800046;374070.9557717008;249103.62316443957;249994.23141069984;243613.38437892532;430346.717906069;432971.4512641538;439494.5820066302;472693.2819402637;529269.6464291925;470105.7580105051;439188.78863478545;443664.5507289629;463725.85767764907;453425.5286898729;498644.2961572051;342719.77852339466;433520.3008126533;432787.388059273;328782.02776382567;281007.8604223974;446108.33727368474;195546.44652811403;195546.44652811403;271.4067658225375;1000258.3464887909;663129.8015200755;108457.80354504437;102059.18262286157;0;12;13;2;0;0;0;3;57;63;622544644605.6603;236992230590.52457;524035884690.7152;9310.687170763367;5011.237814911415;21309.68407662076;5061.140085998059;1600581.1203449613;357270.7013575164;1519843.6286645953;464602.70273649174;1.6486073194812756;0.06063369277886463
2865;2019-04-13 16:45:41.799;887;562;181;182;175;46;32;33;-8;31;759;216;-10;25;231;159;874;400;162;34;31;-247;819;362;367;133;367;302;821;139.0;80.0;1216.0;426.0;0.0;48;31;81;1;0;0;1;0;0;0;1;1;1;0;0;30495.943359375;14462.6005859375;6513.88427734375;4059.88720703125;657.0;158704;780.0;0.0;Calculated values ==>;1555166741.799;361.86;329.36;291.26000000000005;291.36;290.66;277.76000000000005;274.5913991737795;276.36;276.46000000000004;272.36;276.26000000000005;349.06000000000006;294.76000000000005;272.16;275.66;296.26000000000005;289.06;360.56000000000006;313.16;276.56;276.26000000000005;351.16;338.86;248.46000000000004;241.05796691057077;267.8393353686513;274.5913991737795;289.36;8190000.000000001;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3020000.0;8209999.999999999;0.023166666666666665;0.013333333333333334;0.20266666666666666;0.071;0.0;0.023166666666666665;0.0;14462.6005859375;6513.88427734375;4059.88720703125;30495.943359375;502732.5686021051;447139.80635226006;240971.86729594663;241252.09156551276;239302.77186268105;430014.67791919125;432064.8867102419;440620.3661345886;472723.10170879104;529659.2116147263;470122.41596136003;440319.17732939526;445448.85450290097;462712.0400004629;453562.39847631933;500856.1635185566;394073.17412404146;432439.757026355;431876.54111442826;327104.2899505934;275564.83829863765;444670.30032279016;196831.39873333293;196831.39873333293;271.9444386864807;1000815.8755229517;663377.2875048259;108525.68394467545;102158.15212702398;0;12;13;2;0;0;0;3;57;63;622763348250.3961;237071431910.4289;524217387715.496;49407.89739332115;17596.562012851464;1423.773191926869;5445.212465162042;1601070.4500377632;357459.10282915906;1520033.0772990289;464690.25713352795;2.950644959892524;0.21785202450934693
2866;2019-04-13 16:46:41.789;888;708;167;167;152;48;34;33;0;34;760;216;-2;5;231;159;870;370;163;35;34;-254;806;357;362;134;362;306;791;116.0;1805.0;238.0;125.0;0.0;35;24;88;1;0;0;1;0;0;0;1;1;1;0;0;27153.048828125;14724.5224609375;5873.27734375;4058.642578125;649.0;158705;775.0;0.0;Calculated values ==>;1555166801.789;361.96000000000004;343.96000000000004;289.86;289.86;288.36;277.96000000000004;274.0616903277293;276.56;276.46000000000004;273.16;276.56;349.16;294.76000000000005;272.96000000000004;273.66;296.26000000000005;289.06;360.16;310.16;276.66;276.56;350.66;338.06000000000006;247.76000000000002;241.2770596917726;268.3187672390254;274.0616903277293;289.46000000000004;8059999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3060000.0;7909999.999999999;0.01933333333333333;0.30083333333333334;0.03966666666666666;0.020833333333333332;0.0;0.01933333333333333;0.0;14724.5224609375;5873.27734375;4058.642578125;27153.048828125;504011.702454765;478285.2851953537;237687.0612673627;237687.0612673627;233591.92246464925;430346.717906069;433702.1600636701;440968.15519671026;472884.4304738556;529458.4190747546;469574.45669621165;440666.3045709049;441718.17312246026;463460.83753301925;454418.0184064888;501437.92839464085;389060.294156708;433883.48505660606;433702.1600636701;325007.27902157017;272215.72791638016;443729.03849487903;194626.08209263516;194626.08209263516;271.033345607716;1001296.2037232126;663620.4729925842;108593.32708382669;102261.3612694917;0;12;13;2;0;0;0;3;57;63;622982011800.4309;237151518560.44162;524399757315.52496;9771.568899794978;5189.644925046747;33806.93829991147;4622.1375074400075;1601563.5300632478;357648.9562394954;1520326.6176299637;464774.13773421576;2.165368742305276;0.07155917411116101
2867;2019-04-13 16:47:41.789;881;446;167;168;149;44;35;31;3;33;763;217;1;35;232;155;874;357;164;33;34;-231;854;356;361;136;361;306;841;124.0;1689.0;131.0;169.0;0.0;21;29;92;1;0;0;1;0;0;0;1;1;1;0;0;27390.388671875;15882.162109375;5676.51953125;4087.58520507812;642.0;158706;770.0;0.0;Calculated values ==>;1555166861.789;361.26;317.76000000000005;289.86;289.96000000000004;288.06;277.56;273.955091788801;276.66;276.26000000000005;273.46000000000004;276.46000000000004;349.46000000000004;294.86;273.26000000000005;276.66;296.36;288.66;360.56000000000006;308.86;276.46000000000004;276.56;350.16;337.36;250.06000000000003;241.71165711629368;268.3187672390254;273.955091788801;289.56;8540000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;8410000.0;0.020666666666666667;0.28150000000000003;0.021833333333333333;0.028166666666666666;0.0;0.020666666666666667;0.0;15882.162109375;5676.51953125;4087.58520507812;27390.388671875;498747.56951348035;409475.9127265099;236741.9541078451;237011.3912182256;231970.3332528981;430412.23801567365;434130.71970383386;441418.9449877505;472525.0707617092;529772.1475778342;469695.055399925;441118.68104791886;446092.96027638344;463741.9828368515;454023.1870881385;497705.7947179021;320276.71653888456;433769.5290198815;433950.3860404442;322910.4453824919;269285.52512055053;445801.65222427016;191320.7075553054;191320.7075553054;269.67390149765356;1001750.732369046;663875.5286973368;108661.21231535339;102357.60957678336;0;12;13;2;0;0;0;3;57;63;623198911800.4309;237232518560.44162;524583357315.52496;5460.478183941718;7167.879941509174;49946.28550739344;5014.346688692869;1601690.4637889457;357751.93561338336;1521024.5611616913;464854.44176918356;2.635431921853427;0.07965711048350552
2868;2019-04-13 16:48:41.810;885;394;168;168;149;43;36;33;-15;33;764;217;-14;13;232;154;880;372;164;35;35;-202;846;360;365;135;365;304;847;112.0;381.0;1257.0;279.0;0.0;40;27;93;1;0;0;1;0;0;0;1;1;1;0;0;27823.314453125;15831.5;6433.7900390625;4055.67602539062;634.0;158707;762.0;-1.0;Calculated values ==>;1555166921.81;361.66;312.56;289.96000000000004;289.96000000000004;288.06;277.46000000000004;274.38016830617;276.76000000000005;276.46000000000004;271.66;276.46000000000004;349.56000000000006;294.86;271.76000000000005;274.46000000000004;296.36;288.56;361.16;310.36;276.66;276.66;349.36;336.56;252.96000000000004;241.49495122638035;268.0796299477929;274.38016830617;289.56;8460000.0;3600000.0;3650000.0;1350000.0;3650000.0;3040000.0;8470000.0;0.018666666666666668;0.0635;0.2095;0.0465;0.0;0.018666666666666668;-0.00251642959196802;15831.5;6433.7900390625;4055.67602539062;27823.314453125;500054.6799600472;374791.775388805;236903.44348152092;236903.44348152092;231877.4253992448;430148.3826014536;433317.3069910173;439121.23982878303;472656.1521691498;530028.8573987164;469969.09555200214;439274.65340817464;443315.08579407755;463145.86696068436;453192.24889485224;499318.06969511067;341522.72770648403;433133.46834165603;433133.46834165603;319555.8750819185;265937.0223246507;449045.8541586044;199022.3283152068;199022.3283152068;272.81226711690726;1002211.0076010197;664139.9017126928;108729.09657668234;102458.56414478489;0;12;13;2;0;0;0;3;57;63;623416788030.0986;237313847015.31757;524766421365.2457;50300.72196209422;11626.093951717989;10020.004216277792;4370.074613827052;1602155.303092954;357908.6068780118;1521524.4551436377;464932.67265114735;2.89947164389928;0.18298058779059864
2869;2019-04-13 16:49:41.770;893;604;167;166;148;47;36;35;-4;35;764;218;-7;34;232;152;879;381;164;37;36;-188;824;362;367;136;367;305;826;119.0;123.0;1814.0;340.0;0.0;64;23;91;1;0;0;1;0;0;0;1;1;1;0;0;27558.078125;15299.7626953125;7276.1669921875;4027.59130859375;639.0;158708;755.0;0.0;Calculated values ==>;1555166981.77;362.46000000000004;333.56;289.86;289.76000000000005;287.96000000000004;277.86;274.5913991737795;276.76000000000005;276.66;272.76000000000005;276.66;349.56000000000006;294.96000000000004;272.46000000000004;276.56;296.36;288.36;361.06000000000006;311.26000000000005;276.86;276.76000000000005;348.66;337.06;254.36;241.71165711629368;268.19934244402924;274.5913991737795;289.56;8240000.000000001;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3050000.0;8259999.999999999;0.01983333333333333;0.0205;0.30233333333333334;0.056666666666666664;0.0;0.01983333333333333;0.0;15299.7626953125;7276.1669921875;4027.59130859375;27558.078125;503157.5300016615;455171.2699056199;237015.34728837365;236744.1756698613;231944.3240562731;430014.67791919125;432812.2514932043;440578.77906221413;472720.47428543336;529952.8012266188;469952.5135695722;440124.2130485236;446144.86104575056;462845.98393238056;452556.39140135556;501135.9761451744;375993.7668671084;432997.62667057913;432812.2514932043;316620.98725437425;268029.79939014546;450329.90766996663;200192.1625489059;200192.1625489059;273.2837591409732;1002672.2115317276;664399.1559505259;108796.41223080095;102572.73762035667;0;12;13;2;0;0;0;3;57;63;623636241630.2383;237395092815.36926;524948999565.3619;72676.8870591902;14174.472223526775;2565.415290200353;4613.631764061918;1603179.4332931773;358123.4682597968;1521629.2637205943;465007.4869615308;3.5345098248756592;0.24155166260191846
2870;2019-04-13 16:50:41.771;893;767;173;173;148;45;36;32;4;36;763;218;1;22;233;149;879;437;164;37;36;-183;902;361;366;137;366;303;884;122.0;1940.0;2279.0;651.0;0.0;65;28;91;1;0;0;1;0;0;0;1;1;1;0;0;29803.939453125;16533.111328125;8140.76171875;4025.03198242188;750.0;158709;749.0;13.0;Calculated values ==>;1555167041.771;362.46000000000004;349.86;290.46000000000004;290.46000000000004;287.96000000000004;277.66;274.4858918419099;276.76000000000005;276.36;273.56;276.76000000000005;349.46000000000004;294.96000000000004;273.26000000000005;275.36;296.46000000000004;288.06;361.06000000000006;316.86;276.86;276.76000000000005;348.06000000000006;348.16;254.86;241.92719264551067;267.9596281332873;274.4858918419099;289.56;9020000.0;3610000.0;3660000.0;1370000.0;3660000.0;3030000.0;8840000.0;0.02033333333333333;0.3233333333333333;0.3798333333333333;0.1085;0.0;0.02033333333333333;0.032494562799231734;16533.111328125;8140.76171875;4025.03198242188;29803.939453125;496226.636870073;477765.47242272244;237589.3126427407;237589.3126427407;231070.12133353186;430081.6785162784;433065.50215134333;442197.7884769968;472687.3056196521;530000.5021584429;470225.66241189424;441753.0823843035;444821.6150417089;463129.6232463674;452298.44156383985;494071.8514075519;389248.13063585723;433249.8226776551;433065.50215134333;314105.63291466556;314524.84189198195;450675.4506944305;198585.37279947344;198585.37279947344;272.64262458932495;1003150.236311248;664664.4343216333;108863.51854323159;102701.21416736605;0;12;13;2;0;0;0;3;57;63;623856145294.9727;237476994180.27032;525131402605.14154;92532.1158881793;27351.773451602843;33893.003049514606;4767.762630154688;1604556.197928437;358469.52607420564;1521933.0889367275;465085.6665510263;5.524414776717206;0.3525625340514243
2871;2019-04-13 16:51:41.781;908;488;204;201;160;47;37;34;-22;37;761;218;-22;43;233;147;891;379;164;39;37;-176;836;360;365;138;365;305;812;116.0;2106.0;1331.0;436.0;0.0;78;32;90;1;0;0;1;0;0;0;1;1;1;0;0;29644.6484375;15361.9287109375;8156.28564453125;4070.24047851562;831.0;158710;742.0;0.0;Calculated values ==>;1555167101.781;363.96000000000004;321.96000000000004;293.56;293.26000000000005;289.16;277.86;274.38016830617;276.86;276.56;270.96000000000004;276.86;349.26;294.96000000000004;270.96000000000004;277.46000000000004;296.46000000000004;287.86;362.26;311.06;277.06;276.86;347.36;356.26;255.56000000000003;242.14157278889297;268.19934244402924;274.38016830617;289.56;8359999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;8120000.0;0.01933333333333333;0.351;0.22183333333333335;0.07266666666666667;0.0;0.01933333333333333;0.0;15361.9287109375;8156.28564453125;4070.24047851562;29644.6484375;504273.51544694195;430786.8752932815;247816.74723397326;246927.20914689245;235375.62097068052;430148.3826014536;433500.59072566376;437812.597326149;472654.2065195329;529639.2875359172;469952.5135695722;437812.597326149;447417.42732394347;463279.1356354856;452185.31981032476;501817.09791952104;383622.2924904289;433865.5205784961;433500.59072566376;311171.3556482807;348504.4273212152;451230.58606434794;198058.91917591728;198058.91917591728;272.42860832951055;1003645.723777741;664930.2706205833;108930.990390496;102837.04553015981;0;12;13;2;0;0;0;3;57;63;624075481844.9377;237559507930.2572;525313833005.11255;53185.35760299308;18397.14112722596;41486.37670561134;4551.872316628432;1605770.712592717;358850.83056912775;1522561.35512817;465163.3431195079;4.26340469084806;0.23597726709956734
2872;2019-04-13 16:52:41.781;908;492;216;215;177;41;35;22;-21;36;758;219;-23;18;233;147;893;393;163;34;35;-231;820;354;359;140;359;306;822;115.0;-1.0;1424.0;548.0;0.0;43;38;96;1;0;0;1;0;0;0;1;1;1;0;0;31417.501953125;15696.447265625;6315.86865234375;4116.25341796875;864.0;158711;731.0;0.0;Calculated values ==>;1555167161.781;363.96000000000004;322.36;294.76000000000005;294.66;290.86;277.26000000000005;273.7412296467126;276.66;275.36;271.06;276.76000000000005;348.96000000000004;295.06;270.86;274.96000000000004;296.46000000000004;287.86;362.46000000000004;312.46000000000004;276.56;276.66;346.26;359.56000000000006;250.06000000000003;242.56692532238324;268.3187672390254;273.7412296467126;289.46000000000004;8200000.0;3540000.0;3590000.0;1400000.0;3590000.0;3060000.0;8220000.0;0.019166666666666665;0.0;0.23733333333333334;0.09133333333333334;0.0;0.019166666666666665;0.0;15696.447265625;6315.86865234375;4116.25341796875;31417.501953125;505645.65904858615;429748.318464926;251155.87136873067;250851.20382408862;239836.5353649701;430542.39183029096;434621.1652425816;437742.05038880615;472293.48310962116;529249.2194570062;469936.0384969846;437427.84448784514;443639.0469653982;464169.8927984072;453232.9421065612;503506.2282363293;388916.7023234259;434442.7656083012;434621.1652425816;306560.99450073834;362362.6180328724;445040.904428121;194291.02467091105;194291.02467091105;270.8860526506036;1004154.5750309961;665189.090420388;108999.2111729667;102957.6468159671;0;12;13;2;0;0;0;3;57;63;624292681844.9377;237642907930.2572;525497133005.11255;57779.043437047105;22901.82235115851;0.0;4606.327694290352;1606695.4159347173;359194.9885981143;1522907.07493405;465239.6614529322;3.264135605204801;0.26003070474011925
2873;2019-04-13 16:53:41.772;898;732;211;213;185;36;33;25;-22;33;756;219;-24;25;233;150;887;561;164;33;34;-243;832;355;359;139;360;305;834;-2.0;131.0;0.0;167.0;0.0;33;39;96;1;0;0;1;0;0;0;1;1;1;0;0;34480.59765625;15941.8271484375;6021.189453125;4109.31640625;877.0;158712;719.0;0.0;Calculated values ==>;1555167221.772;362.96000000000004;346.36;294.26000000000005;294.46000000000004;291.66;276.76000000000005;273.8482719121499;276.46000000000004;275.66;270.96000000000004;276.46000000000004;348.76;295.06;270.76000000000005;275.66;296.46000000000004;288.16;361.86;329.26000000000005;276.46000000000004;276.56;345.06000000000006;360.86;248.86;242.35481222062532;268.19934244402924;273.8482719121499;289.56;8320000.0;3550000.0;3590000.0;1390000.0;3600000.0;3050000.0;8340000.000000001;0.0;0.021833333333333333;0.0;0.02783333333333333;0.0;0.0;0.0;15941.8271484375;6021.189453125;4109.31640625;34480.59765625;503180.236714262;477404.29296317755;249315.3078858299;249912.29452259606;241817.28058120067;430477.46260093397;434263.8640799596;437812.597326149;472130.5325463717;529116.5775126958;470072.7615667927;437499.1961693786;444856.06423827005;464022.1768390251;453486.27250343625;501588.5643472357;444755.36158303806;434263.8640799596;434442.7656083012;301532.38793589;367824.4651832891;443938.2837719036;173517.4993856406;194291.02467091105;262.0126570181102;1004703.6434900558;665452.7031600999;109067.7473064067;103060.44021249072;0;12;13;2;0;0;0;3;57;63;624508049535.5677;237726595375.50198;525680405510.6486;0.0;7526.711832084319;1240.8582603516488;0.0;1607176.8357409632;359448.52168138186;1522917.4138685104;465278.04175925395;0.336278693963014;0.04489324406380029
