;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2874;2019-04-13 16:54:41.782;894;618;183;184;175;38;33;29;-23;32;754;218;-24;17;233;155;883;417;166;35;33;-225;822;355;360;137;360;305;809;85.0;1702.0;165.0;126.0;0.0;38;36;95;1;0;0;1;0;0;0;1;1;1;0;0;30161.556640625;15662.2607421875;6148.2822265625;4101.71533203125;888.0;158713;712.0;0.0;Calculated values ==>;1555167281.782;362.56000000000006;334.96000000000004;291.46000000000004;291.56;290.66;276.96000000000004;273.8482719121499;276.46000000000004;276.06;270.86;276.36;348.56000000000006;294.96000000000004;270.76000000000005;274.86;296.46000000000004;288.66;361.46000000000004;314.86;276.66;276.46000000000004;344.36;361.96000000000004;250.66000000000003;241.92719264551067;268.19934244402924;273.8482719121499;289.76000000000005;8220000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;8090000.000000001;0.014166666666666666;0.2836666666666667;0.0275;0.021;0.0;0.014166666666666666;0.0;15662.2607421875;6148.2822265625;4101.71533203125;30161.556640625;503475.4340605689;460321.5245777946;241793.30311797938;242077.02965697373;239545.75350177265;430477.46260093397;434017.3760585396;437656.05685647397;472295.8960165899;528907.4271763442;469952.5135695722;437499.1961693786;443695.9394408292;464022.1768390251;454193.9961277671;501892.16400501295;407569.48930991883;434376.6058122323;434017.3760585396;298599.4468028795;372447.206072691;446252.08916230284;192982.30224617207;192982.30224617207;270.354854843143;1005242.4178898807;665716.1144537131;109136.18397509225;103161.869378516;0;12;13;2;0;0;0;3;57;63;624723785485.5334;237809409175.48883;525863436010.6195;6728.528251783302;5318.665525238746;26756.198721841698;3414.6635456752065;1607232.9161548973;359555.5843334778;1523150.7615614596;465306.50203138497;1.6292696512393936;0.05861880240712121
2875;2019-04-13 16:55:41.763;892;422;174;174;160;39;34;29;-18;32;754;219;-24;5;234;157;886;393;165;36;33;-247;860;356;361;138;361;304;844;-1.0;1788.0;567.0;135.0;0.0;30;38;96;1;0;0;1;0;0;0;1;1;1;0;0;29240.037109375;16372.7421875;6064.43408203125;4096.70849609375;888.0;158714;703.0;0.0;Calculated values ==>;1555167341.763;362.36;315.36;290.56;290.56;289.16;277.06;273.955091788801;276.56;276.06;271.36;276.36;348.56000000000006;295.06;270.76000000000005;273.66;296.56;288.86;361.76;312.46000000000004;276.76000000000005;276.46000000000004;343.46000000000004;361.96000000000004;248.46000000000004;242.14157278889297;268.0796299477929;273.955091788801;289.66;8600000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;8440000.0;0.0;0.298;0.0945;0.022500000000000003;0.0;0.0;0.0;16372.7421875;6064.43408203125;4096.70849609375;29240.037109375;499841.74849493266;397017.42277242476;238581.54852865366;238581.54852865366;234818.36223496846;430412.23801567365;433950.3860404442;438659.2356206126;472164.23178385233;528984.1077190351;470209.2475916673;437727.04723144654;442137.2501143532;464006.2339002714;454305.82633570756;498951.7940132104;375803.2397868928;434310.53623595677;433769.5290198815;294828.9587717387;372447.206072691;443700.8978474409;196498.5407472788;192982.30224617207;271.78720791816113;1005737.2744164844;665982.9882744096;109204.4825388696;103263.60978632899;0;12;13;2;0;0;0;3;57;63;624940016990.341;237891883050.4154;526046078155.4569;22884.185665530047;5562.053034753648;36698.26915944265;0.0;1607479.6106259935;359646.22827505635;1523679.3813440427;465334.94854998926;2.4551439955042667;0.10538291223563408
2876;2019-04-13 16:56:41.783;899;516;167;167;151;43;34;32;-4;33;754;219;-10;19;234;157;888;390;165;38;34;-230;822;360;365;136;365;302;824;111.0;82.0;1292.0;369.0;0.0;58;25;89;1;0;0;1;0;0;0;1;1;1;0;0;27822.85546875;15014.490234375;6977.96728515625;4006.10620117188;887.0;158715;692.0;0.0;Calculated values ==>;1555167401.783;363.06000000000006;324.76000000000005;289.86;289.86;288.26000000000005;277.46000000000004;274.38016830617;276.56;276.36;272.76000000000005;276.46000000000004;348.56000000000006;295.06;272.16;275.06;296.56;288.86;361.96000000000004;312.16;276.96000000000004;276.56;342.36;361.86;250.16000000000003;241.71165711629368;267.8393353686513;274.38016830617;289.66;8220000.0;3600000.0;3650000.0;1360000.0;3650000.0;3020000.0;8240000.000000001;0.018500000000000003;0.013666666666666666;0.21533333333333332;0.0615;0.0;0.018500000000000003;0.0;15014.490234375;6977.96728515625;4006.10620117188;27822.85546875;504191.44476106705;435752.4649159313;237052.4305438646;237052.4305438646;232766.72492942814;430148.3826014536;432949.0678229144;441219.5769185515;472525.0707617092;529137.3455859039;470481.5131215129;440319.17732939526;444589.26801690354;463412.2849837685;453621.0436104021;502613.2227524281;385552.5992731921;433683.32636128634;432949.0678229144;290221.2356813373;372026.91153845954;445908.088879303;197476.75899743594;197476.75899743594;272.1957283842117;1006212.9570291858;666244.6357312654;109272.02850247729;103372.33269324702;0;12;13;2;0;0;0;3;57;63;625157889590.2717;237974110450.38928;526227938755.3991;52485.95345901355;15278.526787734825;1599.8285208828916;4356.237713271352;1608107.9044799958;359819.9576640214;1523998.6385415487;465371.262631582;2.8355622746266405;0.20775615305569411
2877;2019-04-13 16:57:41.784;897;719;165;164;145;44;35;33;-3;35;755;217;-5;1;234;153;883;381;164;38;36;-203;809;359;364;137;364;302;810;117.0;-1.0;1705.0;255.0;0.0;64;23;88;1;0;0;1;0;0;0;1;1;1;0;0;27052.5234375;14735.0048828125;7247.47265625;3985.67016601562;885.0;158716;681.0;0.0;Calculated values ==>;1555167461.784;362.86;345.06000000000006;289.66;289.56;287.66;277.56;274.27422755570615;276.66;276.46000000000004;272.86;276.66;348.66;294.86;272.66;273.26000000000005;296.56;288.46000000000004;361.46000000000004;311.26000000000005;276.96000000000004;276.76000000000005;341.26;361.66;252.86;241.92719264551067;267.8393353686513;274.27422755570615;289.56;8090000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;8100000.0;0.0195;0.0;0.2841666666666667;0.042499999999999996;0.0;0.0195;0.0;14735.0048828125;7247.47265625;3985.67016601562;27052.5234375;505029.3811000103;477944.2590506203;236769.538476789;236496.9326457603;231410.3202465524;430214.79039162316;433384.8821390699;441368.7326958178;472589.4791058512;529241.7372316079;470242.183613131;441070.164538651;441962.8318392794;463561.2209818517;453222.3871060954;503036.6158853034;386508.56223554927;433931.68165179034;433567.68989926;285614.20965156396;371186.3498439576;448580.44651622185;199810.41466433875;199810.41466433875;273.12022874450196;1006670.2594744326;666492.5523221502;109338.62774875901;103490.88000170443;0;12;13;2;0;0;0;3;57;63;625376593235.0076;238056011815.29034;526409141775.18024;68642.82204061197;10572.726353705031;0.0;4558.266867080964;1609117.3277647144;360035.388363725;1524011.9706680716;465445.5514077875;3.22602197941965;0.21544377216784288
2878;2019-04-13 16:58:41.764;889;600;170;169;146;43;36;27;-3;35;755;217;-5;32;235;148;883;353;165;39;37;-187;859;360;365;139;365;301;843;118.0;1844.0;1584.0;503.0;0.0;67;29;84;1;0;0;1;0;0;0;1;1;1;0;0;28056.802734375;15139.7646484375;7812.759765625;4007.51000976562;884.0;158717;669.0;0.0;Calculated values ==>;1555167521.764;362.06000000000006;333.16;290.16;290.06;287.76000000000005;277.46000000000004;274.38016830617;276.76000000000005;275.86;272.86;276.66;348.66;294.86;272.66;276.36;296.66;287.96000000000004;361.46000000000004;308.46000000000004;277.06;276.86;340.06000000000006;361.56000000000006;254.46000000000004;242.35481222062532;267.7187500070086;274.38016830617;289.66;8590000.0;3600000.0;3650000.0;1390000.0;3650000.0;3010000.0;8430000.0;0.019666666666666666;0.30733333333333335;0.264;0.08383333333333334;0.0;0.019666666666666666;0.0;15139.7646484375;7812.759765625;4007.51000976562;28056.802734375;499486.4385118537;451816.46164465346;237515.01269960398;237244.89489014336;231158.18065618083;430148.3826014536;433317.3069910173;441579.96937780036;472326.8440106818;529318.2321055314;470378.37351506494;441282.59110265225;446635.25890643254;463545.3156519603;452329.7272228385;498595.2985277583;314340.6601565611;433865.5205784961;433500.59072566376;280589.13426710566;370766.08264445094;449904.2657459934;197904.4683014345;197904.4683014345;272.36690003419426;1007129.3507778826;666741.4257495188;109405.2153803001;103616.34010461433;0;12;13;2;0;0;0;3;57;63;625595220335.0771;238138784215.31665;526589981475.23773;64330.332284160584;21125.98301910219;56627.59219274793;4633.390407676508;1610225.0680145666;360299.45622327854;1524483.7099709606;465522.12301938684;5.442029323746482;0.2909884312228318
2879;2019-04-13 16:59:41.785;893;414;201;201;166;48;38;28;0;36;752;217;-1;2;235;147;888;369;164;40;39;-244;738;369;374;139;374;302;733;151.0;1399.0;1782.0;491.0;0.0;98;38;77;1;0;0;1;0;0;0;1;1;1;0;0;26513.94140625;12626.1064453125;7747.83740234375;4054.76879882812;883.0;158718;658.0;0.0;Calculated values ==>;1555167581.785;362.46000000000004;314.56;293.26000000000005;293.26000000000005;289.76000000000005;277.96000000000004;275.3239800832674;276.96000000000004;275.96000000000004;273.16;276.76000000000005;348.36;294.86;273.06;273.36;296.66;287.86;361.96000000000004;310.06;277.16;277.06;338.96000000000004;361.46000000000004;248.76000000000002;242.35481222062532;267.8393353686513;275.3239800832674;289.56;7380000.0;3690000.0;3740000.0;1390000.0;3740000.0;3020000.0;7330000.0;0.025166666666666667;0.23316666666666666;0.297;0.08183333333333334;0.0;0.025166666666666667;0.0;12626.1064453125;7747.83740234375;4054.76879882812;26513.94140625;510511.1387509878;428162.3797860761;249194.1359788998;249194.1359788998;238631.99879801576;429537.3511455088;431382.7989323331;441814.68150891823;472424.9728513876;528928.5343954032;470242.183613131;441666.2829081751;442110.7359169888;462193.60966349964;450580.12721338694;509836.86023653904;413568.5759245787;431766.11159789504;431574.77944312285;275983.5004908252;370345.824517361;443830.0584089044;199567.56733868003;199567.56733868003;273.06620364720425;1007584.2661448381;666972.8889929905;109472.4245521827;103746.0571330732;0;12;13;2;0;0;0;3;57;63;625816997930.6199;238222213405.52078;526770944790.68054;71947.39290856074;19988.81385258003;22446.55495873875;5838.848171295144;1611361.1132039842;360642.1994495388;1525142.8918317652;465609.4222184544;4.921324002248486;0.30875460718660597
2880;2019-04-13 17:00:41.775;873;564;212;209;177;41;34;-14;-1;36;749;218;-2;43;234;147;879;401;163;33;35;-239;773;349;354;144;354;309;776;-1.0;-1.0;726.0;186.0;0.0;36;62;97;1;0;0;1;0;0;0;1;1;1;0;0;29373.787109375;15016.966796875;5660.01806640625;4270.0927734375;881.0;158719;648.0;0.0;Calculated values ==>;1555167641.775;360.46000000000004;329.56;294.36;294.06;290.86;277.26000000000005;273.20264511476705;276.56;271.76000000000005;273.06;276.76000000000005;348.06000000000006;294.96000000000004;272.96000000000004;277.46000000000004;296.56;287.86;361.06000000000006;313.26000000000005;276.46000000000004;276.66;337.96000000000004;361.26;249.26000000000002;243.40439225979637;268.67533136820026;273.20264511476705;289.46000000000004;7730000.0;3490000.0;3540000.0;1440000.0;3540000.0;3090000.0;7759999.999999999;0.0;0.0;0.121;0.031000000000000003;0.0;0.0;0.0;15016.966796875;5660.01806640625;4270.0927734375;29373.787109375;504774.33582419343;454652.09365105093;251309.41143096017;250367.3084213952;240818.93628161715;430862.6128555636;435650.93343008397;440171.277620612;471765.34391292307;528075.9802630969;469403.3490292342;440018.3298031032;446652.2327064136;465034.3387344197;454092.9196684272;505611.7320927466;411909.5926432004;435476.654632479;435824.7570664152;271797.11229066993;369505.33540232555;443394.62635951873;194342.3970046923;199567.56733868003;270.88871084911636;1008049.9195940305;667203.2095435547;109541.78683632152;103857.77063997573;0;12;13;2;0;0;0;3;57;63;626035361530.6545;238307099255.53427;526954214240.70966;29745.294554526285;7720.61910999962;0.0;0.0;1612208.4110264676;360873.07290560676;1525329.9152806804;465658.07117704494;1.5018157320912453;0.11840284972394238
2881;2019-04-13 17:01:41.796;851;738;216;217;179;34;32;7;-7;30;747;220;-8;14;234;147;869;544;164;33;32;-242;804;349;354;141;354;308;788;-1.0;1790.0;490.0;83.0;0.0;18;64;98;1;0;0;1;0;0;0;1;1;1;0;0;33952.19140625;15677.171875;5199.8798828125;4298.24560546875;880.0;158720;638.0;0.0;Calculated values ==>;1555167701.796;358.26;346.96000000000004;294.76000000000005;294.86;291.06;276.56;273.20264511476705;276.36;273.86;272.46000000000004;276.16;347.86;295.16;272.36;274.56;296.56;287.86;360.06000000000006;327.56;276.46000000000004;276.36;336.96000000000004;361.16;248.96000000000004;242.77792619122317;268.5567601203482;273.20264511476705;289.56;8040000.000000001;3490000.0;3540000.0;1410000.0;3540000.0;3080000.0;7880000.0;0.0;0.2983333333333333;0.08166666666666668;0.013833333333333333;0.0;0.0;0.0;15677.171875;5199.8798828125;4298.24560546875;33952.19140625;498870.85001788416;483407.4633847177;252189.9081129117;252506.16047111666;241121.36869766997;430862.6128555636;435301.9155753477;439469.4520505657;471570.8910797328;527943.4756142988;469782.67929403676;439315.4269074652;442640.22886263416;465034.3387344197;454092.9196684272;501472.4542810288;448666.9247720398;435476.654632479;435301.9155753477;267611.2341011182;369085.1043753622;443656.0506723932;196085.0192757739;199567.56733868003;271.59369997858755;1008577.8207816262;667459.0835566678;109613.21464702373;103948.30146411681;0;12;13;2;0;0;0;3;57;63;626247835870.3304;238392629180.4038;527139379025.42725;19876.395343274664;3424.7326009865665;15753.649636848386;0.0;1612622.069838247;360965.9833436658;1525461.2416422653;465658.07117704494;1.5513134568996951;0.07800117758973334
2882;2019-04-13 17:02:41.776;852;463;196;200;186;34;31;19;-14;28;748;220;-14;41;234;150;862;400;160;35;32;-238;850;351;356;138;356;308;838;0.0;1659.0;-1.0;179.0;0.0;11;56;98;1;0;0;1;0;0;0;1;1;1;0;0;33651.48046875;16555.94140625;5249.8291015625;4258.572265625;878.0;158721;630.0;0.0;Calculated values ==>;1555167761.776;358.36;319.46000000000004;292.76000000000005;293.16;291.76000000000005;276.56;273.4187578820637;276.26000000000005;275.06;271.76000000000005;275.96000000000004;347.96000000000004;295.16;271.76000000000005;277.26000000000005;296.56;288.16;359.36;313.16;276.66;276.36;336.16;360.96000000000004;249.36;242.14157278889297;268.5567601203482;273.4187578820637;289.16;8500000.0;3510000.0;3560000.0;1380000.0;3560000.0;3080000.0;8380000.0;0.0;0.2765;0.0;0.029833333333333333;0.0;0.0;0.0;16555.94140625;5249.8291015625;4258.572265625;33651.48046875;494770.0364811097;416826.07693240023;244840.96168756037;245990.2869139795;242012.51159873305;430735.4089219946;434641.7771524699;438384.99121777265;471771.9322026706;528048.3146882235;469782.67929403676;438384.99121777265;446560.2727653208;464742.0383762814;454172.4768879711;496276.18347719876;385565.8565951869;435347.08258078195;434818.82438352716;264262.8888514036;368244.6692852564;444671.2753204354;173556.1345630348;199567.56733868003;262.0226081127481;1009140.9969261194;667727.6032976712;109684.49769370032;104035.35334537821;0;12;13;2;0;0;0;3;57;63;626460764870.3982;238476301280.43042;527324117425.48596;0.0;8088.268365929118;30611.405382876277;0.0;1612787.651253951;361061.8930378623;1525847.4883090663;465658.07117704494;1.4847745859237516;0.06688852334972376
2883;2019-04-13 17:03:41.796;869;399;178;179;169;38;30;27;-7;29;751;218;-10;17;234;155;872;388;162;37;31;-252;849;357;362;134;362;305;850;137.0;347.0;1459.0;128.0;0.0;33;42;99;1;0;0;1;0;0;0;1;1;1;0;0;31268.119140625;16514.55078125;6190.48779296875;4148.197265625;875.0;158722;624.0;0.0;Calculated values ==>;1555167821.796;360.06000000000006;313.06;290.96000000000004;291.06;290.06;276.96000000000004;274.0616903277293;276.16;275.86;272.46000000000004;276.06;348.26;294.96000000000004;272.16;274.86;296.56;288.66;360.36;311.96000000000004;276.86;276.26000000000005;335.56;360.66;247.96000000000004;241.2770596917726;268.19934244402924;274.0616903277293;289.36;8490000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;8500000.0;0.022833333333333334;0.057833333333333334;0.24316666666666667;0.021333333333333333;0.0;0.022833333333333334;0.0;16514.55078125;6190.48779296875;4148.197265625;31268.119140625;497414.91276369034;377731.72816371574;239558.13858349013;239831.73776977404;237118.56591168692;430346.717906069;432971.4512641538;440124.2130485236;472397.21216106473;528593.6297361357;469952.5135695722;439667.1524928011;443695.9394408292;463858.19375264365;453851.92248961725;497861.8064566209;365568.31716522493;434244.55786418;433154.95317096787;261751.83340796042;366984.0837685546;443943.25829599384;200121.89238003572;200121.89238003572;273.23458675924763;1009682.1739215801;668003.2825949577;109754.57745857605;104130.72109812705;0;12;13;2;0;0;0;3;57;63;626676236670.3297;238557928480.40448;527508078725.4275;58360.56430922064;5201.522472873773;7650.973464019068;5320.921554726285;1613274.1514023852;361172.6782109028;1526166.447750408;465702.42697032454;2.8500841484169195;0.15659963223566722
2884;2019-04-13 17:04:41.797;884;608;167;166;152;46;32;32;0;31;755;217;-2;33;233;157;875;383;163;35;32;-250;803;360;365;130;365;303;804;123.0;-1.0;2424.0;187.0;0.0;55;16;96;1;0;0;1;0;0;0;1;1;1;0;0;28269.037109375;15425.0615234375;6653.814453125;3986.10961914062;873.0;158723;618.0;-1.0;Calculated values ==>;1555167881.797;361.56000000000006;333.96000000000004;289.86;289.76000000000005;288.36;277.76000000000005;274.38016830617;276.36;276.36;273.16;276.26000000000005;348.66;294.86;272.96000000000004;276.46000000000004;296.46000000000004;288.86;360.66;311.46000000000004;276.66;276.36;334.96000000000004;360.46000000000004;248.16000000000003;240.39332010688793;267.9596281332873;274.38016830617;289.46000000000004;8030000.0;3600000.0;3650000.0;1300000.0;3650000.0;3030000.0;8040000.000000001;0.0205;0.0;0.40399999999999997;0.03116666666666667;0.0;0.0205;-0.002479746308337725;15425.0615234375;6653.814453125;3986.10961914062;28269.037109375;503704.63707219274;459114.8713746601;237431.79379028786;237157.1699368249;233366.6766420393;430148.3826014536;432578.5526393707;441604.3489713403;473114.68441337737;529165.2014758766;470105.7580105051;441306.1226980395;446390.54166232125;463279.1356354856;453621.0436104021;502421.25114211865;391315.190222097;433133.46834165603;432578.5526393707;259240.94887492666;366143.7379439427;444927.51092698274;201091.51514669432;201091.51514669432;273.6288166047464;1010178.3251587802;668269.4504665659;109822.36447896539;104237.7587339794;0;12;13;2;0;0;0;3;57;63;626894340305.0663;238637129800.3088;527690481765.20715;97167.18486515696;7599.555201818989;0.0;4745.4842685998665;1614570.237578349;361279.3556359905;1526230.2069251663;465786.3150835295;4.2015071880043235;0.2611717269501117
2885;2019-04-13 17:05:41.787;882;735;163;163;144;46;34;31;2;34;760;215;0;27;233;155;872;369;164;36;34;-227;811;356;361;133;361;306;793;126.0;1865.0;1497.0;49.0;0.0;40;7;98;1;0;0;1;0;0;0;1;1;1;0;0;27569.1640625;15889.328125;6159.3671875;3969.87670898438;870.0;158724;614.0;0.0;Calculated values ==>;1555167941.787;361.36;346.66;289.46000000000004;289.46000000000004;287.56;277.76000000000005;273.955091788801;276.56;276.26000000000005;273.36;276.56;349.16;294.66;273.16;275.86;296.46000000000004;288.66;360.36;310.06;276.76000000000005;276.56;334.56;360.16;250.46000000000004;241.05796691057077;268.3187672390254;273.955091788801;289.56;8109999.999999999;3560000.0;3610000.0;1330000.0;3610000.0;3060000.0;7930000.0;0.021;0.3108333333333333;0.2495;0.008166666666666666;0.0;0.021;0.0;15889.328125;6159.3671875;3969.87670898438;27569.1640625;502717.78205972986;482397.3235176888;236544.87189856684;236544.87189856684;231421.18155090802;430412.23801567365;433950.3860404442;441268.9435772527;473014.93639070686;529458.4190747546;469453.78611262445;440968.15519671026;444945.90934977244;463874.16568678804;454023.1870881385;501280.3702156273;387072.4874278888;434310.53623595677;433950.3860404442;257567.11924055516;364883.28560102184;446787.3190808059;201203.62648650372;201203.62648650372;273.6550374257292;1010643.565948896;668530.3602214699;109888.65331506262;104344.51745158264;0;12;13;2;0;0;0;3;57;63;627112104005.101;238716016650.32135;527873151315.2362;59896.296614141866;2005.6001561868006;35499.616899855384;4887.68195063275;1615878.8817804935;361359.3852568264;1526525.987761022;465866.578089305;3.931391605056315;0.16535770543473347
2886;2019-04-13 17:06:41.788;877;454;166;165;144;41;33;29;-17;33;764;214;-16;20;234;151;876;361;164;34;34;-199;847;356;361;135;361;305;831;116.0;1800.0;338.0;196.0;0.0;32;10;98;1;0;0;1;0;0;0;1;1;1;0;0;27888.716796875;16532.361328125;6145.099609375;3970.17895507812;867.0;158725;611.0;-1.0;Calculated values ==>;1555168001.788;360.86;318.56;289.76000000000005;289.66;287.56;277.26000000000005;273.955091788801;276.46000000000004;276.06;271.46000000000004;276.46000000000004;349.56000000000006;294.56;271.56;275.16;296.56;288.26000000000005;360.76;309.26000000000005;276.56;276.56;334.26000000000005;359.86;253.26000000000002;241.49495122638035;268.19934244402924;273.955091788801;289.56;8470000.0;3560000.0;3610000.0;1350000.0;3610000.0;3050000.0;8309999.999999999;0.01933333333333333;0.3;0.05633333333333333;0.03266666666666666;0.0;0.01933333333333333;-0.0024807586403029066;16532.361328125;6145.099609375;3970.17895507812;27888.716796875;498784.7682420856;415508.7199019869;236652.87509461943;236382.94698381805;230820.53402647452;430412.23801567365;433769.5290198815;438590.5995609556;472656.1521691498;529952.8012266188;469470.81331304443;438745.2800241919;444132.64570135507;464006.2339002714;453455.83774682117;498636.69763519766;335619.37548212666;433950.3860404442;433950.3860404442;256311.7953858065;363622.9124696232;449359.4869784664;194947.418231398;194947.418231398;271.16023602166194;1011105.7226598191;668800.5454706722;109954.82154856499;104447.05638412724;0;12;13;2;0;0;0;3;57;63;627328707615.7;238796417990.5437;528056454370.74316;13725.232548231743;8310.794245737567;48905.1966459213;4620.7240443082255;1616492.4047504226;361445.3566432461;1527229.372932073;465945.8161267606;2.8355962399973844;0.10171987466004784
2887;2019-04-13 17:07:41.778;882;407;172;172;149;43;35;32;-24;34;765;214;-25;26;234;150;883;376;165;36;35;-182;853;362;367;136;367;303;855;126.0;266.0;1838.0;88.0;0.0;67;13;94;1;0;0;1;0;0;0;1;1;1;0;0;28913.740234375;16089.2900390625;7709.88330078125;3943.09985351562;863.0;158726;607.0;-1.0;Calculated values ==>;1555168061.778;361.36;313.86;290.36;290.36;288.06;277.46000000000004;274.5913991737795;276.66;276.36;270.76000000000005;276.56;349.66;294.56;270.66;275.76000000000005;296.56;288.16;361.46000000000004;310.76000000000005;276.76000000000005;276.66;333.86;359.46000000000004;254.96000000000004;241.71165711629368;267.9596281332873;274.5913991737795;289.66;8530000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3030000.0;8550000.0;0.021;0.044333333333333336;0.3063333333333333;0.014666666666666666;0.0;0.021;-0.002481431031848443;16089.2900390625;7709.88330078125;3943.09985351562;28913.740234375;498985.7472856681;381780.7092417242;237835.95086224578;237835.95086224578;231755.12306901702;430014.67791919125;432626.2974239531;437953.82195464283;472622.7809936826;530209.2358670825;469745.62710042845;437798.07955487026;445394.99845677166;463113.5052063933;452267.28390789893;499133.9138838206;341339.7163018983;432812.2514932043;432626.2974239531;254638.09398592086;361942.53728597105;450954.42580956925;202612.14220647854;202612.14220647854;274.23140392928053;1011578.9975761867;669072.3472575928;110020.75454798207;104562.49533203174;0;12;13;2;0;0;0;3;57;63;627547071215.7346;238877704440.5566;528238823970.77216;72093.00122952099;3642.3534928453305;6995.542759465222;4830.297259566965;1617207.4375066927;361544.94960615603;1527695.1347872762;466024.5615112203;3.156237202737875;0.17552867729701474
2888;2019-04-13 17:08:41.789;897;659;188;187;157;47;36;35;-27;35;762;216;-28;-1;234;150;885;568;163;38;36;-217;790;369;374;138;374;300;786;148.0;0.0;2558.0;432.0;0.0;99;18;88;1;0;0;1;0;0;0;1;1;1;0;0;28326.30078125;14338.2568359375;8464.3603515625;3913.15625;860.0;158727;605.0;0.0;Calculated values ==>;1555168121.789;362.86;339.06000000000006;291.96000000000004;291.86;288.86;277.86;275.3239800832674;276.76000000000005;276.66;270.46000000000004;276.66;349.36;294.76000000000005;270.36;273.06;296.56;288.16;361.66;329.96000000000004;276.96000000000004;276.76000000000005;333.66;359.16;251.46000000000004;242.14157278889297;267.5978703862781;275.3239800832674;289.46000000000004;7900000.0;3690000.0;3740000.0;1380000.0;3740000.0;3000000.0;7859999.999999999;0.024666666666666667;0.0;0.4263333333333333;0.07200000000000001;0.0;0.024666666666666667;0.0;14338.2568359375;8464.3603515625;3913.15625;28326.30078125;506660.0458047322;470698.34646384534;243762.1725285229;243470.88056439668;235035.8211812903;429537.3511455088;430996.8570958988;438165.9764317512;472458.26935960614;530124.3008302534;470394.97035174526;438011.42202021845;442085.5645219337;462058.0594595953;451024.0972237919;504977.8569212804;453927.77166376455;431382.7989323331;430996.8570958988;253801.27034056993;360682.3469749009;446916.3828289846;201843.4063766088;201843.4063766088;273.96327466890415;1012056.0853673941;669325.9566344012;110086.2353513687;104697.30540626706;0;12;13;2;0;0;0;3;57;63;627769411970.4308;238959919510.44424;528419757135.5249;100752.18903350904;17645.25430457106;0.0;5652.451784409154;1618648.0781592897;361722.37886029284;1527753.4416644934;466111.93376844504;4.643320374485762;0.31908028170336245
2889;2019-04-13 17:09:41.789;889;733;195;194;165;46;37;25;-21;37;758;217;-23;23;233;148;874;433;163;37;36;-225;786;354;359;138;359;308;771;-1.0;1804.0;968.0;224.0;0.0;54;21;98;1;0;0;1;0;0;0;1;1;1;0;0;28124.81640625;15459.23828125;6468.1025390625;4060.04028320312;854.0;158728;603.0;0.0;Calculated values ==>;1555168181.789;362.06000000000006;346.46000000000004;292.66;292.56;289.66;277.76000000000005;273.7412296467126;276.86;275.66;271.06;276.86;348.96000000000004;294.86;270.86;275.46000000000004;296.46000000000004;287.96000000000004;360.56000000000006;316.46000000000004;276.86;276.76000000000005;333.46000000000004;358.56000000000006;250.66000000000003;242.14157278889297;268.5567601203482;273.7412296467126;289.46000000000004;7859999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;3080000.0;7709999.999999999;0.0;0.30066666666666664;0.16133333333333333;0.037333333333333336;0.0;0.0;0.0;15459.23828125;6468.1025390625;4060.04028320312;28124.81640625;505884.75905567483;484440.84236179513;246219.71773027474;245919.22327002924;237534.03436495486;430542.39183029096;434976.4790924014;437285.26766895736;472654.2065195329;529096.1564102576;469420.0537271385;436968.1147638701;443964.9577299085;464169.8927984072;453374.9750990159;503776.73294416565;424379.4825762388;434976.4790924014;434799.06761956174;252964.46457616048;358162.1983326704;446064.1508708168;196450.15956031423;201843.4063766088;271.7599895059158;1012526.5113439567;669574.2690937112;110152.67865581205;104821.74259702227;0;12;13;2;0;0;0;3;57;63;627989311970.4308;239042719510.44424;528602157135.5249;38854.73077486109;9318.922342258762;23872.106610623334;0.0;1619811.4691576927;361947.08033234975;1527952.3758862487;466159.03753331513;2.772336290477408;0.15862167350546785
2890;2019-04-13 17:10:41.789;867;437;203;202;167;37;33;19;-21;34;757;218;-23;3;233;147;869;377;161;33;33;-245;823;352;358;139;357;306;805;122.0;1833.0;167.0;32.0;0.0;31;25;98;1;0;0;1;0;0;0;1;1;1;0;0;29128.86328125;16087.8466796875;5833.10986328125;4034.724609375;848.0;158729;603.0;0.0;Calculated values ==>;1555168241.789;359.86;316.86;293.46000000000004;293.36;289.86;276.86;273.5264737036516;276.46000000000004;275.06;271.06;276.56;348.86;294.96000000000004;270.86;273.46000000000004;296.46000000000004;287.86;360.06000000000006;310.86;276.46000000000004;276.46000000000004;333.46000000000004;357.96000000000004;248.66000000000003;242.35481222062532;268.3187672390254;273.5264737036516;289.26000000000005;8230000.0;3520000.0000000005;3579999.9999999995;1390000.0;3570000.0000000005;3060000.0;8050000.0;0.02033333333333333;0.3055;0.02783333333333333;0.005333333333333333;0.0;0.02033333333333333;0.0;16087.8466796875;5833.10986328125;4034.724609375;29128.86328125;499478.4308301534;416667.6087162647;247704.70969778157;247406.43871965478;237412.4477866288;430671.36484660726;434509.0152533873;437742.05038880615;472228.6972694908;529144.6053594125;469815.5825566093;437427.84448784514;441418.9449877505;464464.4457187545;453578.3263843882;499770.4870183866;386265.286651259;434509.0152533873;434509.0152533873;252964.46457616048;355642.35560766177;443721.7682525868;198078.66040167707;198078.66040167707;272.404036040143;1013003.6253413525;669837.1614683856;110220.13502991687;104924.25270037513;0;12;13;2;0;0;0;3;57;63;628204411970.4308;239125819510.44424;528786357135.5249;6670.631021308425;1310.0965752048517;34675.838712157485;4807.417215318107;1620190.8471726608;362035.65548999526;1528440.275430605;466199.09934344277;1.8286549000738885;0.03890259192001914
2891;2019-04-13 17:11:41.770;865;384;190;191;174;37;32;24;-22;32;756;218;-24;26;233;150;868;373;162;36;33;-240;821;355;360;137;360;305;822;116.0;386.0;1812.0;461.0;0.0;38;21;99;1;0;0;1;0;0;0;1;1;1;0;0;29021.861328125;16028.0888671875;6124.93212890625;4006.78686523438;841.0;158730;606.0;-1.0;Calculated values ==>;1555168301.77;359.66;311.56;292.16;292.26000000000005;290.56;276.86;273.8482719121499;276.36;275.56;270.96000000000004;276.36;348.76;294.96000000000004;270.76000000000005;275.76000000000005;296.46000000000004;288.16;359.96000000000004;310.46000000000004;276.76000000000005;276.46000000000004;333.76000000000005;357.26;249.16000000000003;241.92719264551067;268.19934244402924;273.8482719121499;289.36;8209999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;8220000.0;0.01933333333333333;0.06433333333333333;0.302;0.07683333333333334;0.0;0.01933333333333333;-0.002485093285709689;16028.0888671875;6124.93212890625;4006.78686523438;29021.861328125;499366.8638477894;381686.76729155617;243493.2967390743;243778.95735572252;239006.77600995693;430477.46260093397;433836.9858812755;437812.597326149;472295.8960165899;529116.5775126958;469952.5135695722;437499.1961693786;445000.09919413156;464022.1768390251;453486.27250343625;499804.6747894761;369642.84080323915;434555.4581654633;434017.3760585396;254219.67992080047;352702.9203549205;444648.9166538635;196374.77223452608;196374.77223452608;271.7335166384177;1013488.061259365;670104.7095139859;110287.12640482369;105023.87149427718;0;12;13;2;0;0;0;3;57;63;628419743760.239;239208593290.37054;528969599090.36176;72914.22317767012;19075.730096219093;8373.744653114576;4594.423673930927;1620853.8442748077;362205.4835828411;1528798.9083552624;466277.4232070366;4.012190080191438;0.27581465540228317
2892;2019-04-13 17:12:41.760;868;607;179;180;164;40;33;29;-18;32;756;217;-24;6;233;154;867;492;162;39;33;-247;841;356;361;138;361;304;843;125.0;-1.0;1104.0;104.0;0.0;42;19;99;1;0;0;1;0;0;0;1;1;1;0;0;28944.287109375;16401.146484375;6438.21630859375;3976.68212890625;831.0;158731;615.0;-1.0;Calculated values ==>;1555168361.76;359.96000000000004;333.86;291.06;291.16;289.56;277.16;273.955091788801;276.46000000000004;276.06;271.36;276.36;348.76;294.86;270.76000000000005;273.76000000000005;296.46000000000004;288.56;359.86;322.36;277.06;276.46000000000004;334.66;356.26;248.46000000000004;242.14157278889297;268.0796299477929;273.955091788801;289.36;8410000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;8430000.0;0.020833333333333332;0.0;0.184;0.017333333333333333;0.0;0.020833333333333332;-0.0024867377321947624;16401.146484375;6438.21630859375;3976.68212890625;28944.287109375;497994.8015395556;453272.77205381164;239968.83017071075;240244.09748113868;235901.5348670495;430412.23801567365;433769.5290198815;438659.2356206126;472164.23178385233;529193.1324091097;469969.09555200214;437727.04723144654;442285.3213856606;463874.16568678804;453881.61029459815;497846.51115083246;425078.72841744317;434846.9440822899;433769.5290198815;257985.5697089033;348504.4273212152;443700.8978474409;199751.56359112798;199751.56359112798;273.0842167505593;1013971.0319878814;670374.9081013539;110353.64422496739;105128.54694912238;0;12;13;2;0;0;0;3;57;63;628636007710.2734;239291079540.38367;529152268640.3908;43959.01165342517;4228.455127109424;0.0;4875.374279765698;1621827.6255746176;362399.6527594758;1528868.6779305153;466356.3250374995;1.978772082717338;0.11532273446304687
2893;2019-04-13 17:13:41.771;874;731;171;171;154;42;34;31;-10;33;756;217;-14;27;234;155;866;463;162;41;34;-244;822;357;362;136;362;304;803;120.0;1936.0;730.0;125.0;0.0;50;19;99;1;0;0;1;0;0;0;1;1;1;0;0;28229.791015625;16027.880859375;6652.056640625;3984.2529296875;814.0;158732;638.0;-1.0;Calculated values ==>;1555168421.771;360.56000000000006;346.26;290.26000000000005;290.26000000000005;288.56;277.36;274.0616903277293;276.56;276.26000000000005;272.16;276.46000000000004;348.76;294.86;271.76000000000005;275.86;296.56;288.66;359.76;319.46000000000004;277.26000000000005;276.56;336.96000000000004;354.56000000000006;248.76000000000002;241.71165711629368;268.0796299477929;274.0616903277293;289.36;8220000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;8030000.0;0.02;0.32266666666666666;0.12166666666666666;0.020833333333333332;0.0;0.02;-0.0024895040301957092;16027.880859375;6652.056640625;3984.2529296875;28229.791015625;500588.26816581556;480672.2062696183;238555.85143822;238555.85143822;233919.6406179126;430346.717906069;433702.1600636701;439885.4375265266;472525.0707617092;529193.1324091097;469969.09555200214;439274.65340817464;445341.22453111183;463858.19375264365;453851.92248961725;499422.5993873808;425645.8441504957;434960.5676705249;433702.1600636701;267611.2341011182;341368.83218197053;444412.64622873004;198630.32593081435;198630.32593081435;272.6440878509327;1014447.5699875578;670645.199539863;110419.99751290465;105237.65255591154;0;12;13;2;0;0;0;3;57;63;628852947474.9769;239373294610.2713;529334702080.1415;29352.705244144992;5120.465006206577;23805.29968976826;4701.436682657115;1622438.668551941;362477.5747102194;1529067.0917968666;466436.14642664953;2.361965827871379;0.10331257956532175
2894;2019-04-13 17:14:41.781;879;447;171;171;149;41;34;27;-12;33;755;218;-13;17;234;153;878;392;162;43;34;-227;860;359;364;137;364;303;846;123.0;1787.0;241.0;0.0;0.0;52;19;100;1;0;0;1;0;0;0;1;1;1;0;0;29051.16015625;16810.056640625;7115.4287109375;3963.32543945312;793.0;158733;680.0;0.0;Calculated values ==>;1555168481.781;361.06000000000006;317.86;290.26000000000005;290.26000000000005;288.06;277.26000000000005;274.27422755570615;276.56;275.86;271.96000000000004;276.46000000000004;348.66;294.96000000000004;271.86;274.86;296.56;288.46000000000004;360.96000000000004;312.36;277.46000000000004;276.56;341.16;352.46000000000004;250.46000000000004;241.92719264551067;267.9596281332873;274.27422755570615;289.36;8600000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;8460000.0;0.0205;0.29783333333333334;0.04016666666666667;0.0;0.0;0.0205;0.0;16810.056640625;7115.4287109375;3963.32543945312;29051.16015625;497908.6422607229;408331.63713519;237730.3774437647;237730.3774437647;231892.8390997611;430214.79039162316;433201.5241952028;439799.2375881988;472393.7743832905;529165.2014758766;470225.66241189424;439647.05077244143;444100.09568505123;463561.2209818517;453222.3871060954;497759.18434477743;373383.29650974105;434832.48858899495;433201.5241952028;285195.4229665811;332557.3633054275;446039.0938263492;202758.08115945454;202758.08115945454;274.27422755570615;1014924.9908041242;670918.8946272327;110486.23837094025;105352.4007219971;0;12;13;2;0;0;0;3;57;63;629070783774.9423;239455208260.25827;529516832430.11255;9521.153116554562;0.0;37043.28526020167;4724.09058223284;1622762.671363032;362520.25236368796;1529574.2478499594;466514.7055781879;1.83903606874165;0.0363461011842669
2895;2019-04-13 17:15:41.781;889;448;182;180;156;45;36;28;-14;35;754;218;-17;26;234;152;887;423;162;38;36;-215;899;359;364;138;364;302;901;85.0;0.0;1371.0;415.0;0.0;61;19;98;1;0;0;1;0;0;0;1;1;1;0;0;30324.6328125;17339.189453125;7932.74267578125;3963.7734375;777.0;158734;725.0;0.0;Calculated values ==>;1555168541.781;362.06000000000006;317.96000000000004;291.36;291.16;288.76000000000005;277.66;274.27422755570615;276.76000000000005;275.96000000000004;271.76000000000005;276.66;348.56000000000006;294.96000000000004;271.46000000000004;275.76000000000005;296.56;288.36;361.86;315.46000000000004;276.96000000000004;276.76000000000005;345.66;350.86;251.66000000000003;242.14157278889297;267.8393353686513;274.27422755570615;289.36;8990000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;9010000.0;0.014166666666666666;0.0;0.2285;0.06916666666666667;0.0;0.014166666666666666;0.0;17339.189453125;7932.74267578125;3963.7734375;30324.6328125;495886.15804191865;389060.3923513446;239690.76279937688;239156.3308879293;232875.05309365204;430214.79039162316;433567.68989926;439713.54161806765;472458.26935960614;529137.3455859039;470361.88256180414;439256.3889309822;445591.39424184;463561.2209818517;453079.30423720385;495579.60124258744;369919.39030510065;433931.68165179034;433567.68989926;304046.57827927166;325846.0620002231;447128.8755892908;197139.8564589303;197139.8564589303;272.056670367003;1015419.7890788637;671203.4716780139;110552.2975282482;105477.80215021975;0;12;13;2;0;0;0;3;57;63;629289183774.9423;239537708260.25827;529698332430.11255;55428.08705886289;17290.9071565166;0.0;3349.394307071337;1623303.9150311605;362664.34325665893;1529882.9418937943;466581.98461893207;2.6019002123847637;0.19874297338631988
2896;2019-04-13 17:16:41.792;902;703;203;202;172;52;39;19;0;36;752;217;-3;20;234;152;883;549;165;40;39;-242;745;366;371;141;371;302;745;121.0;-1.0;1437.0;474.0;0.0;99;32;89;1;0;0;1;0;0;0;1;1;1;0;0;27721.056640625;13747.3232421875;7873.74462890625;4018.29272460938;769.0;158735;745.0;-1.0;Calculated values ==>;1555168601.792;363.36;343.46000000000004;293.46000000000004;293.36;290.36;278.36;275.0112864084945;277.06;275.06;273.16;276.76000000000005;348.36;294.86;272.86;275.16;296.56;288.36;361.46000000000004;328.06;277.16;277.06;347.66;350.06000000000006;248.96000000000004;242.77792619122317;267.8393353686513;275.0112864084945;289.66;7450000.0;3660000.0;3710000.0;1410000.0;3710000.0;3020000.0;7450000.0;0.020166666666666666;0.0;0.2395;0.079;0.0;0.020166666666666666;-0.002496646164829249;13747.3232421875;7873.74462890625;4018.29272460938;27721.056640625;511139.40428853023;482603.65637047344;249446.8886277933;249130.84880185017;240087.97167600703;429743.705733735;432351.7763424921;441814.68150891823;472161.77640367835;528928.5343954032;470242.183613131;441368.7326958178;444733.05781294516;462512.2655921543;451852.33860241564;508566.46635539085;456417.5211665651;432539.7142654744;432351.7763424921;312428.86344474956;322491.0997442508;443656.0506723932;197932.53439003424;197932.53439003424;272.40217178644383;1015903.591839815;671462.5734444334;110618.82694126246;105609.54702690222;0;12;13;2;0;0;0;3;57;63;629509724200.5171;239621423605.47644;529879565650.5849;58409.77423497271;19412.157786306358;0.0;4727.4547127078995;1624252.7377967034;362970.2582061067;1529882.9418937943;466649.30403390276;3.2196351553252587;0.24794094821265086
2897;2019-04-13 17:17:41.782;878;698;207;206;174;41;32;5;8;35;749;219;5;17;233;149;873;409;165;32;32;-246;812;348;353;140;353;305;789;-1.0;1755.0;942.0;453.0;0.0;30;31;98;1;0;0;1;0;0;0;1;1;1;0;0;29156.271484375;15910.314453125;5748.18994140625;4061.28540039062;758.0;158736;750.0;-1.0;Calculated values ==>;1555168661.782;360.96000000000004;342.96000000000004;293.86;293.76000000000005;290.56;277.26000000000005;273.0942459734351;276.36;273.66;273.96000000000004;276.66;348.06000000000006;295.06;273.66;274.86;296.46000000000004;288.06;360.46000000000004;314.06;276.36;276.36;348.16;348.96000000000004;248.56000000000003;242.56692532238324;268.19934244402924;273.0942459734351;289.66;8120000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3050000.0;7890000.000000001;0.0;0.29250000000000004;0.157;0.0755;0.0;0.0;-0.0024983515753521984;15910.314453125;5748.18994140625;4061.28540039062;29156.271484375;502055.4961786771;476879.56827053434;249360.13588478038;249054.0492856592;239683.2939306726;430925.7729439634;435541.5740161881;442373.3332657317;472195.2020149266;528384.3830754816;470072.7615667927;441928.13359203225;443695.9394408292;465050.0807944103;454542.9148226432;501335.5159635441;410882.5559758875;435541.5740161881;435541.5740161881;314524.84189198195;317878.7554427003;443417.16685071756;190518.81974201184;197932.53439003424;269.31555154295864;1016377.4905779763;671709.6792341035;110686.14553734522;105723.04422898596;0;12;13;2;0;0;0;3;57;63;629726888000.5516;239705709555.48984;530061635300.61383;39541.158623224015;19093.825206707283;26457.49079638955;0.0;1625068.8595276892;363291.0879172342;1530103.3842372843;466688.6929239389;3.3084436266707575;0.22245851714230405
2898;2019-04-13 17:18:41.783;866;431;210;211;177;34;30;9;11;31;748;219;9;36;233;149;868;382;163;32;30;-247;851;349;354;139;354;303;839;-2.0;1659.0;129.0;193.0;0.0;17;34;95;1;0;0;1;0;0;0;1;1;1;0;0;31189.912109375;16087.4287109375;5458.8349609375;4044.59375;751.0;158737;748.0;-1.0;Calculated values ==>;1555168721.783;359.76;316.26000000000005;294.16;294.26000000000005;290.86;276.56;273.20264511476705;276.16;274.06;274.26000000000005;276.26000000000005;347.96000000000004;295.06;274.06;276.76000000000005;296.46000000000004;288.06;359.96000000000004;311.36;276.36;276.16;347.96000000000004;348.26;248.46000000000004;242.35481222062532;267.9596281332873;273.20264511476705;289.46000000000004;8510000.0;3490000.0;3540000.0;1390000.0;3540000.0;3030000.0;8390000.0;0.0;0.2765;0.021500000000000002;0.03216666666666666;0.0;0.0;-0.00249942844944498;16087.4287109375;5458.8349609375;4044.59375;31189.912109375;496783.7951165402;403513.84812931635;248886.43433731556;249182.4974718571;239497.84478051588;430862.6128555636;434951.03582335456;443226.97429043637;471934.1488268154;528433.8230485279;470345.49772763794;442934.10434907244;446814.236746235;464904.1018876158;454373.0355399536;497083.0021038211;366824.5195467234;435301.9155753477;434951.03582335456;313686.43059754226;314944.0575458753;443504.99234576453;183088.6941624639;197932.53439003424;266.1843093084761;1016880.3838220645;671976.331537613;110753.6956560001;105816.43765959058;0;12;13;2;0;0;0;3;57;63;629938991535.2954;239789410950.38873;530244038340.3935;5592.973022751409;8376.724258229504;36016.470427037515;0.0;1625444.9835595808;363520.01297785295;1530624.009257123;466688.6929239389;1.9532822556109581;0.08542065240755008
2899;2019-04-13 17:19:41.793;878;399;189;191;178;36;30;24;12;30;747;219;10;11;233;153;874;381;162;35;30;-247;840;356;361;140;361;300;842;126.0;207.0;2375.0;311.0;0.0;38;37;87;1;0;0;1;0;0;0;1;1;1;0;0;29190.919921875;15176.662109375;6253.4521484375;4017.15478515625;743.0;158738;737.0;0.0;Calculated values ==>;1555168781.793;360.96000000000004;313.06;292.06;292.26000000000005;290.96000000000004;276.76000000000005;273.955091788801;276.16;275.56;274.36;276.16;347.86;295.06;274.16;274.26000000000005;296.46000000000004;288.46000000000004;360.56000000000006;311.26000000000005;276.66;276.16;346.86;347.46000000000004;248.46000000000004;242.56692532238324;267.5978703862781;273.955091788801;289.36;8400000.0;3560000.0;3610000.0;1400000.0;3610000.0;3000000.0;8420000.0;0.021;0.034499999999999996;0.3958333333333333;0.05183333333333333;0.0;0.021;0.0;15176.662109375;6253.4521484375;4017.15478515625;29190.919921875;499561.57329527027;382531.08565565076;242768.1290418142;243331.0238254788;239713.6868031445;430412.23801567365;433223.753696834;443981.54984624276;471703.5210853088;528560.296384009;470752.844224715;443692.3600913442;443837.0651105216;463874.16568678804;453739.86056312814;498972.4926394202;362723.0292949353;434130.71970383386;433223.753696834;309075.640036128;311590.51834565785;443308.39552771143;198831.8306297497;198831.8306297497;272.7200264355937;1017383.6412845117;672236.9090500892;110820.88809065535;105914.05631921862;0;12;13;2;0;0;0;3;57;63;630153527285.2614;239873124900.37543;530424968490.36475;97038.43052319517;12672.035280544349;4700.606485384729;4922.230384408771;1626300.387799277;363695.4485417031;1530963.3747828351;466729.71834690025;4.6894345507973325;0.29873935421776565
2900;2019-04-13 17:20:41.784;891;626;172;172;159;42;31;23;12;31;745;218;11;47;232;157;876;393;161;34;31;-244;803;357;362;141;362;302;804;129.0;-2.0;2087.0;373.0;0.0;46;47;85;1;0;0;1;0;0;0;1;1;1;0;0;26660.275390625;14409.12890625;6267.333984375;4104.916015625;735.0;158739;721.0;-1.0;Calculated values ==>;1555168841.784;362.26;335.76000000000005;290.36;290.36;289.06;277.36;274.0616903277293;276.26000000000005;275.46000000000004;274.36;276.26000000000005;347.66;294.96000000000004;274.26000000000005;277.86;296.36;288.86;360.76;312.46000000000004;276.56;276.26000000000005;345.26;346.66;248.76000000000002;242.77792619122317;267.8393353686513;274.0616903277293;289.26000000000005;8030000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;8040000.000000001;0.021500000000000002;0.0;0.3478333333333333;0.06216666666666667;0.0;0.021500000000000002;-0.0025018651889613178;14409.12890625;6267.333984375;4104.916015625;26660.275390625;504697.885082978;462503.6895483755;238813.19823213195;238813.19823213195;235249.60060189123;430346.717906069;433154.95317096787;443576.6592147222;471669.41905304807;528197.3986632949;470361.88256180414;443431.1120271193;448540.00715330127;463593.40581284417;454135.31371311087;502564.20915512816;397583.0672124337;433702.1600636701;433154.95317096787;302370.42649719206;308237.3991652946;443438.2729526053;198167.1914987128;198167.1914987128;272.4596646601531;1017848.9980976335;672483.4203260554;110888.5618613357;106018.38055256661;0;12;13;2;0;0;0;3;57;63;630370394750.0338;239957412255.287;530605541400.1753;85361.5931872186;15247.685563716981;0.0;5052.236875953484;1627820.1599952395;363928.07798217685;1531002.5406277475;466812.826439232;4.263746421319625;0.2897817469438014
2901;2019-04-13 17:21:41.784;891;671;166;166;148;42;33;27;3;31;743;220;3;15;233;155;876;361;162;34;32;-240;820;354;359;137;359;305;806;116.0;1708.0;1474.0;35.0;0.0;27;36;91;1;0;0;1;0;0;0;1;1;1;0;0;26278.357421875;15209.4541015625;5658.23779296875;4102.1953125;726.0;158740;705.0;0.0;Calculated values ==>;1555168901.784;362.26;340.26;289.76000000000005;289.76000000000005;287.96000000000004;277.36;273.7412296467126;276.46000000000004;275.86;273.46000000000004;276.26000000000005;347.46000000000004;295.16;273.46000000000004;274.66;296.46000000000004;288.66;360.76;309.26000000000005;276.56;276.36;343.66;345.76;249.16000000000003;241.92719264551067;268.19934244402924;273.7412296467126;289.36;8200000.0;3540000.0;3590000.0;1370000.0;3590000.0;3050000.0;8059999.999999999;0.01933333333333333;0.2846666666666666;0.24566666666666667;0.005833333333333333;0.0;0.01933333333333333;0.0;15209.4541015625;5658.23779296875;4102.1953125;26278.357421875;503219.45770231925;470310.65141636535;237118.84296979307;237118.84296979307;232268.09722895484;430542.39183029096;434263.8640799596;441630.0847411902;472198.00020708365;527756.4078081092;470192.9393891942;441630.0847411902;443403.66687243717;464169.8927984072;454364.35304597585;501056.8678608504;367770.33935074985;434442.7656083012;434084.4541166122;295666.80309349706;304465.6318710359;444648.9166538635;200853.58366475013;200853.58366475013;273.50910146879045;1018290.153371071;672730.2418511205;110956.95445573673;106117.7603173778;0;12;13;2;0;0;0;3;57;63;630586694750.0338;240040812255.287;530787641400.1753;59150.76043111211;1422.1394424364946;37942.23178254195;4509.130162069333;1629024.4296087255;364066.9931905615;1531318.725892602;466892.50449788215;4.1259402160675105;0.1680800855728748
