;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2902;2019-04-13 17:22:41.794;890;426;169;169;148;41;33;28;-8;31;745;220;-8;43;233;153;883;367;163;36;33;-216;862;358;363;138;363;303;848;127.0;1736.0;457.0;161.0;0.0;39;36;91;1;0;0;1;0;0;0;1;1;1;0;0;27556.388671875;15919.0078125;6498.81884765625;4083.80859375;782.0;158741;692.0;-1.0;Calculated values ==>;1555168961.794;362.16;315.76000000000005;290.06;290.06;287.96000000000004;277.26000000000005;274.1680685717883;276.46000000000004;275.96000000000004;272.36;276.26000000000005;347.66;295.16;272.36;277.46000000000004;296.46000000000004;288.46000000000004;361.46000000000004;309.86;276.76000000000005;276.46000000000004;342.36;351.36;251.56000000000003;242.14157278889297;267.9596281332873;274.1680685717883;289.46000000000004;8620000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;8480000.0;0.021166666666666667;0.28933333333333333;0.07616666666666667;0.026833333333333334;0.0;0.021166666666666667;-0.0024946100541914026;15919.0078125;6498.81884765625;4083.80859375;27556.388671875;499367.25065246434;397615.1536626495;237154.48026671918;237154.48026671918;231601.8749530679;430280.9020939914;433269.66867335857;440405.2139601131;472066.18378088326;528120.2319393447;470465.26427392685;440405.2139601131;447796.21272308455;463577.2511321169;453395.3457919151;498325.4111228247;331296.9239896438;433816.67410848953;433269.66867335857;290221.2356813373;327943.14443680964;447022.6570747556;197084.33189791135;197084.33189791135;272.0304520045147;1018738.851025595;672989.688934338;111025.1825243945;106219.08600750113;0;12;13;2;0;0;0;3;57;63;630803330849.9994;240123326005.27386;530970071800.1463;18532.940517071038;6706.6783922453205;48326.908943867005;4999.256295080299;1629671.90167722;364134.7446291978;1532037.7552167922;466971.7542577714;2.964563635245238;0.1033235555042862
2903;2019-04-13 17:23:41.765;900;426;182;180;154;45;34;29;-17;33;747;219;-17;15;233;153;889;401;164;36;34;-193;900;359;364;136;364;303;902;113.0;-1.0;1630.0;590.0;0.0;50;32;92;1;0;0;1;0;0;0;1;1;1;0;0;29122.560546875;16594.912109375;7415.869140625;4051.05786132812;835.0;158742;681.0;0.0;Calculated values ==>;1555169021.765;363.16;315.76000000000005;291.36;291.16;288.56;277.66;274.27422755570615;276.56;276.06;271.46000000000004;276.46000000000004;347.86;295.06;271.46000000000004;274.66;296.46000000000004;288.46000000000004;362.06000000000006;313.26000000000005;276.76000000000005;276.56;341.26;356.66;253.86;241.71165711629368;267.9596281332873;274.27422755570615;289.56;9000000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;9020000.0;0.01883333333333333;0.0;0.27166666666666667;0.09833333333333334;0.0;0.01883333333333333;0.0;16594.912109375;7415.869140625;4051.05786132812;29122.560546875;497474.2077698551;372152.53630533017;239672.81163863756;239138.65793888658;232347.26188975445;430214.79039162316;433201.5241952028;439035.45894700487;472525.0707617092;528329.302319711;470345.49772763794;439035.45894700487;443809.95577213913;463428.3443550566;453222.3871060954;495795.2949939734;343956.73150929424;433567.68989926;433201.5241952028;285614.20965156396;350183.7266411821;449808.18480475777;197013.13357497047;197013.13357497047;272.00579146283775;1019210.9473137372;673260.5073090547;111092.9403129723;106334.98569584172;0;12;13;2;0;0;0;3;57;63;631021325435.7065;240205486275.5404;531151783930.7358;65749.39839273601;24858.180037595754;0.0;4448.214690014374;1630373.915033214;364397.6579807307;1532440.2848092471;467050.4451305888;3.387368616263416;0.27115624789056525
2904;2019-04-13 17:24:41.765;912;692;207;204;164;46;36;30;-23;35;750;218;-25;37;233;151;887;536;165;37;36;-191;831;356;361;137;361;305;833;116.0;0.0;1178.0;140.0;0.0;50;32;91;1;0;0;1;0;0;0;1;1;1;0;0;28618.3359375;15390.837890625;6776.349609375;4075.61865234375;856.0;158743;674.0;0.0;Calculated values ==>;1555169081.765;364.36;342.36;293.86;293.56;289.56;277.76000000000005;273.955091788801;276.76000000000005;276.16;270.86;276.66;348.16;294.96000000000004;270.66;276.86;296.46000000000004;288.26000000000005;361.86;326.76000000000005;276.86;276.76000000000005;340.56000000000006;358.76;254.06000000000003;241.92719264551067;268.19934244402924;273.955091788801;289.66;8309999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;8330000.0;0.01933333333333333;0.0;0.19633333333333333;0.02333333333333333;0.0;0.01933333333333333;0.0;15390.837890625;6776.349609375;4075.61865234375;28618.3359375;505275.31434826064;470687.8648140534;248156.52039984203;247275.3299814132;236077.82784271377;430412.23801567365;434310.53623595677;437656.05685647397;472589.4791058512;528489.0112660631;469952.5135695722;437342.01223029394;446570.8011300101;463874.16568678804;453455.83774682117;501676.81698258827;439047.41114679724;434489.842356074;434310.53623595677;282682.81946839223;359002.21368891856;449839.7977571618;199751.22994947922;199751.22994947922;273.084085004109;1019692.1214511071;673527.0552257214;111160.6626172529;106453.25418542506;0;12;13;2;0;0;0;3;57;63;631238825435.7065;240287386275.5404;531334183930.7358;46708.64768273997;5835.399915512592;0.0;4534.813254871899;1631311.0654171763;364653.4378136733;1532440.2848092471;467125.3036967962;2.1750288639778996;0.13619427911319415
2905;2019-04-13 17:25:41.766;911;731;215;214;175;40;34;26;-23;33;752;218;-24;16;233;151;886;430;165;34;34;-210;834;353;358;137;358;304;819;85.0;1727.0;216.0;156.0;0.0;21;31;93;1;0;0;1;0;0;0;1;1;1;0;0;30805.001953125;15622.818359375;5566.962890625;4063.49365234375;866.0;158744;664.0;0.0;Calculated values ==>;1555169141.766;364.26;346.26;294.66;294.56;290.66;277.16;273.6339639331285;276.56;275.76000000000005;270.86;276.46000000000004;348.36;294.96000000000004;270.76000000000005;274.76000000000005;296.46000000000004;288.26000000000005;361.76;316.16;276.56;276.56;339.56000000000006;359.76;252.16000000000003;241.92719264551067;268.0796299477929;273.6339639331285;289.66;8340000.000000001;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3040000.0;8190000.000000001;0.014166666666666666;0.28783333333333333;0.036000000000000004;0.026000000000000002;0.0;0.014166666666666666;0.0;15622.818359375;5566.962890625;4063.49365234375;30805.001953125;504875.641773927;478909.9582850327;250937.61345676924;250632.97460023066;239342.83399655312;430607.02586249536;434686.96261437517;437883.18805776763;472393.7743832905;528775.0450999481;470089.20646635507;437727.04723144654;443752.90924145415;464317.31521373475;453971.4261804918;501266.43091574707;409791.10869054025;434686.96261437517;434686.96261437517;278495.58437821403;363202.8056056646;447842.43106013257;192803.09261987996;192803.09261987996;270.2743799687363;1020187.3241861721;673785.5066682781;111228.48968347564;106556.11683714976;0;12;13;2;0;0;0;3;57;63;631454529030.4459;240369587645.4411;531516886975.5151;8822.883435763957;6631.022799446569;26329.64691382203;3426.6881582553488;1631773.835888651;364757.3264009534;1532659.7021901594;467191.65064758953;1.7902724095040816;0.07299035935752621
2906;2019-04-13 17:26:41.786;908;443;200;203;183;38;34;25;-24;32;753;218;-26;26;233;154;895;387;164;36;34;-248;864;355;360;138;360;303;851;87.0;1680.0;771.0;56.0;0.0;23;34;90;1;0;0;1;0;0;0;1;1;1;0;0;31199.423828125;15861.53515625;5835.45703125;4064.61547851562;870.0;158745;652.0;-1.0;Calculated values ==>;1555169201.786;363.96000000000004;317.46000000000004;293.16;293.46000000000004;291.46000000000004;276.96000000000004;273.8482719121499;276.56;275.66;270.76000000000005;276.36;348.46000000000004;294.96000000000004;270.56;275.76000000000005;296.46000000000004;288.56;362.66;311.86;276.76000000000005;276.56;338.36;360.16;248.36;242.14157278889297;267.9596281332873;273.8482719121499;289.56;8640000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;8510000.0;0.0145;0.28;0.1285;0.009333333333333334;0.0;0.0145;-0.0024802530353428224;15861.53515625;5835.45703125;4064.61547851562;31199.423828125;501848.5394924003;404956.788269695;245684.07724635227;246544.9037835033;240911.36434178054;430477.46260093397;434197.24731978856;437953.82195464283;472164.23178385233;528956.2834829289;470225.66241189424;437642.0229114993;445394.99845677166;464022.1768390251;454052.7954130459;499930.99422192865;363374.1585869847;434555.4581654633;434197.24731978856;273471.60554148915;364883.28560102184;443592.7599753338;199959.19846505724;199959.19846505724;273.1618675057709;1020704.199968701;674047.9637373625;111296.24650429218;106651.16867652386;0;12;13;2;0;0;0;3;57;63;631670000830.3774;240452115145.4149;531699047675.4572;30582.309118411747;2273.9132407625816;38235.913977784316;3396.4517083936043;1632102.3219520329;364831.5589371983;1533197.9278795319;467248.52909962647;2.891457280580227;0.10375192396749383
2907;2019-04-13 17:27:41.797;910;436;179;180;169;42;33;30;-16;33;753;218;-25;17;233;158;898;388;162;37;34;-248;836;361;366;136;366;302;838;120.0;134.0;2238.0;489.0;0.0;57;24;85;1;0;0;1;0;0;0;1;1;1;0;0;28830.2890625;14906.99609375;7108.955078125;3993.91918945312;877.0;158746;641.0;-1.0;Calculated values ==>;1555169261.797;364.16;316.76000000000005;291.06;291.16;290.06;277.36;274.4858918419099;276.46000000000004;276.16;271.56;276.46000000000004;348.46000000000004;294.96000000000004;270.66;274.86;296.46000000000004;288.96000000000004;362.96000000000004;311.96000000000004;276.86;276.56;337.26;360.86;248.36;241.71165711629368;267.8393353686513;274.4858918419099;289.36;8359999.999999999;3610000.0;3660000.0;1360000.0;3660000.0;3020000.0;8380000.0;0.02;0.022333333333333334;0.373;0.08149999999999999;0.0;0.02;-0.002479068929891215;14906.99609375;7108.955078125;3993.91918945312;28830.2890625;504560.7546003462;406154.9930480145;240067.99603032766;240344.09636658212;237336.2202036971;430081.6785162784;432509.1113278755;439409.05671372375;472525.0707617092;529032.944651942;470361.88256180414;438024.4983934438;444301.04523409;463129.6232463674;453591.65705251123;502831.8383699129;374782.0689874816;433249.8226776551;432695.15374167816;268866.9448851554;367824.4651832891;443983.2120943049;198378.21961156972;198378.21961156972;272.56007643082376;1021204.5392875004;674304.4151715736;111363.41327141698;106759.05855347303;0;12;13;2;0;0;0;3;57;63;631887840760.0797;240534330215.30252;531880580950.2091;89904.50223910346;20016.806887342915;2859.7781828742986;4686.338682602169;1633106.562789046;365017.3489932788;1533540.4547654877;467315.89803483355;4.516263416928646;0.31810685570516883
2908;2019-04-13 17:28:41.787;908;675;168;167;151;45;35;31;-5;34;753;216;-9;13;232;158;894;385;163;38;35;-243;808;360;365;134;365;303;810;114.0;-1.0;2070.0;533.0;0.0;60;13;85;1;0;0;1;0;0;0;1;1;1;0;0;26984.896484375;14509.97265625;6990.23779296875;3950.8271484375;880.0;158747;631.0;0.0;Calculated values ==>;1555169321.787;363.96000000000004;340.66;289.96000000000004;289.86;288.26000000000005;277.66;274.38016830617;276.66;276.26000000000005;272.66;276.56;348.46000000000004;294.76000000000005;272.26000000000005;274.46000000000004;296.36;288.96000000000004;362.56000000000006;311.66;276.96000000000004;276.66;336.26000000000005;361.16;248.86;241.2770596917726;267.9596281332873;274.38016830617;289.46000000000004;8080000.0;3600000.0;3650000.0;1340000.0;3650000.0;3030000.0;8100000.0;0.019;0.0;0.345;0.08883333333333333;0.0;0.019;0.0;14509.97265625;6990.23779296875;3950.8271484375;26984.896484375;506668.30463772896;470515.5134533544;237590.51546076743;237316.32456285495;232998.38927251427;430148.3826014536;433133.46834165603;440856.8528302407;472884.4304738556;528956.2834829289;469985.78420527827;440254.13072146993;443518.9199794291;463145.86696068436;453763.6178575058;504690.3166750667;389541.98563431524;433683.32636128634;433133.46834165603;264681.4149301396;369085.1043753622;444904.26547193533;197530.5281875856;197530.5281875856;272.2172702505749;1021669.5883127073;674549.5157209616;111429.60845654001;106876.53224520518;0;12;13;2;0;0;0;3;57;63;632107104210.1146;240615316715.3154;532062050700.238;83947.582001716;21975.03366209307;0.0;4476.455862927338;1634555.0886967217;365367.2226759123;1533564.2822784346;467392.2419299549;4.337704154619727;0.32295776329865084
2909;2019-04-13 17:29:41.787;896;677;166;166;145;43;36;30;-6;35;755;216;-8;28;233;152;888;357;163;37;36;-222;827;358;363;135;363;304;815;112.0;1685.0;1524.0;370.0;0.0;53;17;87;1;0;0;1;0;0;0;1;1;1;0;0;26876.89453125;14919.3642578125;6871.11572265625;3984.8017578125;880.0;158748;623.0;-1.0;Calculated values ==>;1555169381.787;362.76;340.86;289.76000000000005;289.76000000000005;287.66;277.46000000000004;274.1680685717883;276.76000000000005;276.16;272.56;276.66;348.66;294.76000000000005;272.36;275.96000000000004;296.46000000000004;288.36;361.96000000000004;308.86;276.86;276.76000000000005;335.46000000000004;361.16;250.96000000000004;241.49495122638035;268.0796299477929;274.1680685717883;289.46000000000004;8270000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;8150000.0;0.018666666666666668;0.2808333333333334;0.254;0.06166666666666667;0.0;0.018666666666666668;-0.0024785595914256766;14919.3642578125;6871.11572265625;3984.8017578125;26876.89453125;503327.40446962474;470252.4959191641;236948.33277036116;236948.33277036116;231330.7625484004;430280.9020939914;433816.67410848953;440491.74836370035;472851.2559263234;529088.6247878366;469848.9145262994;440189.142420014;445484.3388220789;463577.2511321169;453252.6523967148;502174.0033767114;347081.8001958273;433997.93586973246;433816.67410848953;261333.34086894934;369085.1043753622;446943.3403451754;197717.79440718074;197717.79440718074;272.2842412893737;1022118.4365711708;674794.7601952455;111495.73869742542;106992.04352450205;0;12;13;2;0;0;0;3;57;63;632325504210.1146;240696016715.3154;532244150700.238;61664.58430495598;15368.908666176338;43555.060393298285;4407.179087757764;1635768.523415944;365678.42219531455;1533927.2411150455;467466.27222121065;4.849441946799195;0.25520901775531146
2910;2019-04-13 17:30:41.778;890;430;176;174;149;42;36;30;-16;35;756;217;-16;6;233;149;889;370;164;38;36;-200;863;362;367;137;367;301;846;127.0;1891.0;1233.0;275.0;0.0;74;17;80;1;0;0;1;0;0;0;1;1;1;0;0;27971.529296875;14748.5390625;7942.861328125;3918.25659179688;881.0;158749;615.0;0.0;Calculated values ==>;1555169441.778;362.16;316.16;290.76000000000005;290.56;288.06;277.36;274.5913991737795;276.76000000000005;276.16;271.56;276.66;348.76;294.86;271.56;273.76000000000005;296.46000000000004;288.06;362.06000000000006;310.16;276.96000000000004;276.76000000000005;334.66;361.26;253.16000000000003;241.92719264551067;267.7187500070086;274.5913991737795;289.56;8630000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3010000.0;8460000.0;0.021166666666666667;0.31516666666666665;0.2055;0.04583333333333333;0.0;0.021166666666666667;0.0;14748.5390625;7942.861328125;3918.25659179688;27971.529296875;499278.0539594784;400483.40784096177;239088.68194554973;238543.84370694106;231892.8390997611;430014.67791919125;432812.2514932043;439628.3511256179;472589.4791058512;529422.5520415995;470378.37351506494;439628.3511256179;442906.0156806056;462979.80544440064;452122.4443351143;499129.4204935248;338651.36039530457;433182.4302400453;432812.2514932043;257985.5697089033;369505.33540232555;448895.9625819292;199556.24136816495;199556.24136816495;273.0323695456513;1022575.4382105455;675041.9556387587;111561.58763837517;107115.47481614829;0;12;13;2;0;0;0;3;57;63;632544471360.7551;240777604475.55405;532425623475.7688;49334.818555156584;11428.070555630862;50577.33527428908;4937.252214313334;1636693.37969323;365901.69685992535;1534711.5600824084;467544.1308017498;4.369747294232384;0.2007766645391514
2911;2019-04-13 17:31:41.788;895;473;203;203;172;51;39;22;-15;37;754;217;-18;32;233;149;891;369;166;40;39;-248;725;369;374;139;374;300;725;151.0;-1.0;1328.0;401.0;0.0;99;24;70;1;0;0;1;0;0;0;1;1;1;0;0;25676.56640625;11884.708984375;7611.36474609375;3955.36181640625;880.0;158750;608.0;0.0;Calculated values ==>;1555169501.788;362.66;320.46000000000004;293.46000000000004;293.46000000000004;290.36;278.26000000000005;275.3239800832674;277.06;275.36;271.66;276.86;348.56000000000006;294.86;271.36;276.36;296.46000000000004;288.06;362.26;310.06;277.16;277.06;333.96000000000004;361.16;248.36;242.35481222062532;267.5978703862781;275.3239800832674;289.76000000000005;7250000.0;3690000.0;3740000.0;1390000.0;3740000.0;3000000.0;7250000.0;0.025166666666666667;0.0;0.22133333333333333;0.06683333333333333;0.0;0.025166666666666667;0.0;11884.708984375;7611.36474609375;3955.36181640625;25676.56640625;511863.54852437426;444272.58912771876;250099.67544238505;250099.67544238505;240561.93570953264;429537.3511455088;431574.77944312285;439997.77987885213;472523.0838727012;529290.4194999392;470514.32886227703;439543.66761325765;446827.4400790702;461922.37931754644;450876.3174725751;511329.86475636484;416161.16465100157;431766.11159789504;431574.77944312285;255056.51255035817;369085.1043753622;443396.5059848855;199147.0519427153;199147.0519427153;272.8990941743062;1023022.5801859112;675263.9363630697;111627.21206068089;107245.11496983794;0;12;13;2;0;0;0;3;57;63;632766808410.7198;240860418275.5409;532605953525.7401;53308.29444986495;16324.00517848504;0.0;5849.43114209359;1637548.881528015;366133.0027022225;1535133.1081225928;467634.03481121024;3.2186400964482464;0.2374079135597867
2912;2019-04-13 17:32:41.779;866;682;209;207;178;42;33;-22;-1;35;751;219;-5;5;232;148;880;430;166;33;34;-240;778;349;354;143;354;307;780;-2.0;151.0;563.0;195.0;0.0;40;48;88;1;0;0;1;0;0;0;1;1;1;0;0;28308.884765625;14297.939453125;5859.68994140625;4182.6201171875;878.0;158751;603.0;0.0;Calculated values ==>;1555169561.779;359.76;341.36;294.06;293.86;290.96000000000004;277.36;273.20264511476705;276.46000000000004;270.96000000000004;273.06;276.66;348.26;295.06;272.66;273.66;296.36;287.96000000000004;361.16;316.16;276.46000000000004;276.56;333.46000000000004;360.96000000000004;249.16000000000003;243.1966462407574;268.43790593516167;273.20264511476705;289.76000000000005;7780000.0;3490000.0;3540000.0;1430000.0;3540000.0;3070000.0;7800000.0;0.0;0.025166666666666667;0.09383333333333334;0.0325;0.0;0.0;0.0;14297.939453125;5859.68994140625;4182.6201171875;28308.884765625;503352.6113891964;475288.63506143115;250245.048116103;249624.59232047497;241014.96892764242;430862.6128555636;435476.654632479;440602.9150558282;471798.96558121993;528439.7658042574;469799.0772168898;439994.53361340857;441507.3586842071;464773.75813807436;454233.0602774565;505317.71040256735;421117.04747011745;435476.654632479;435650.93343008397;252964.46457616048;368244.6692852564;443481.8232190328;192843.77720756922;199147.0519427153;270.2771007346113;1023472.3914633909;675482.0923715094;111695.01840424561;107357.35691996432;0;12;13;2;0;0;0;3;57;63;632985175650.4907;240945005585.45215;532788026210.5491;23248.06576809497;8145.736495372566;2119.0500171333224;0.0;1638186.7555003786;366336.8866287803;1535150.7642239046;467682.7727588876;1.3768491676499004;0.11082820042640172
2913;2019-04-13 17:33:41.769;845;588;214;214;176;33;31;-2;-20;29;749;221;-21;39;232;147;866;394;166;33;31;-244;821;348;353;138;353;305;808;83.0;1610.0;1503.0;463.0;0.0;11;41;87;1;0;0;1;0;0;0;1;1;1;0;0;31091.83203125;14886.4990234375;5023.2314453125;4122.22900390625;876.0;158752;597.0;-1.0;Calculated values ==>;1555169621.769;357.66;331.96000000000004;294.56;294.56;290.76000000000005;276.46000000000004;273.0942459734351;276.26000000000005;272.96000000000004;271.16;276.06;348.06000000000006;295.26000000000005;271.06;277.06;296.36;287.86;359.76;312.56;276.46000000000004;276.26000000000005;332.86;360.76;248.76000000000002;242.14157278889297;268.19934244402924;273.0942459734351;289.76000000000005;8209999.999999999;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3050000.0;8080000.0;0.013833333333333333;0.26833333333333337;0.2505;0.07716666666666666;0.0;0.013833333333333333;-0.0024792384610036835;14886.4990234375;5023.2314453125;4122.22900390625;31091.83203125;496424.35680975014;454619.0507755637;250952.82032461072;250952.82032461072;239845.3074381387;430925.7729439634;435367.2694147528;438124.7295301388;471870.034071972;528384.3830754816;470313.0473591377;437968.82056851813;446853.7789523966;464919.9936635114;454263.53607485443;499512.901333047;396380.4060845965;435715.42218331463;435367.2694147528;250454.15340279948;367404.27001748665;444024.9261231929;193571.95637403135;193571.95637403135;270.5713093871655;1023967.3149357813;675725.2554915771;111764.21394575306;107448.03281636613;0;12;13;2;0;0;0;3;57;63;633197240300.5244;241029291535.46555;532971595610.57825;61260.46967560491;19326.6208323103;27673.886225000886;3344.8351637299797;1638890.8759228888;366565.7847838288;1535398.9973135504;467710.6417396521;4.644057927262737;0.2914599218951268
2914;2019-04-13 17:34:41.810;853;410;197;200;184;35;29;15;-22;28;749;221;-24;13;232;150;862;378;165;36;30;-226;846;352;357;137;357;305;837;112.0;1506.0;295.0;100.0;0.0;13;32;87;1;0;0;1;0;0;0;1;1;1;0;0;30865.5859375;15283.5341796875;5269.68701171875;4084.89428710938;872.0;158753;592.0;0.0;Calculated values ==>;1555169681.81;358.46000000000004;314.16;292.86;293.16;291.56;276.66;273.5264737036516;276.06;274.66;270.96000000000004;275.96000000000004;348.06000000000006;295.26000000000005;270.76000000000005;274.46000000000004;296.36;288.16;359.36;310.96000000000004;276.76000000000005;276.16;332.36;360.36;250.56000000000003;241.92719264551067;268.19934244402924;273.5264737036516;289.66;8460000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3050000.0;8370000.0;0.018666666666666668;0.251;0.04916666666666667;0.016666666666666666;0.0;0.018666666666666668;0.0;15283.5341796875;5269.68701171875;4084.89428710938;30865.5859375;495294.000690341;392963.3517413217;245150.606501086;246014.23441245404;241474.9050946117;430671.36484660726;434039.8739435585;437812.597326149;471904.2073218062;528384.3830754816;470313.0473591377;437499.1961693786;443110.4695693885;464333.32306390855;454001.61413244915;496644.321005134;362888.8200484792;435282.4317724447;434218.8704114113;248362.34728340767;365723.5783296823;446145.6201290446;195839.88345022852;195839.88345022852;271.5064036371388;1024483.9795643102;675976.8442360508;111832.65337472639;107533.86574913557;0;12;13;2;0;0;0;3;57;63;633410385850.1317;241111847910.31345;533154720660.24084;11896.991765566092;4171.762277980268;33572.63074012037;4449.741089942078;1639500.9380248743;366761.73845295736;1535909.7337188737;467775.6409274277;2.1954246427968944;0.07021919770645961
2915;2019-04-13 17:35:41.790;872;408;180;180;170;40;30;19;-21;29;751;219;-26;33;232;155;873;378;165;34;30;-249;838;358;363;138;363;302;840;117.0;163.0;284.0;88.0;0.0;36;34;82;1;0;0;1;0;0;0;1;1;1;0;0;28321.837890625;14779.017578125;6188.71533203125;4044.51049804688;866.0;158754;589.0;0.0;Calculated values ==>;1555169741.79;360.36;313.96000000000004;291.16;291.16;290.16;277.16;274.1680685717883;276.16;275.06;271.06;276.06;348.26;295.06;270.56;276.46000000000004;296.36;288.66;360.46000000000004;310.96000000000004;276.56;276.16;332.06;359.76;248.26000000000002;242.14157278889297;267.8393353686513;274.1680685717883;289.66;8380000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;8400000.0;0.0195;0.027166666666666665;0.04733333333333333;0.014666666666666666;0.0;0.0195;0.0;14779.017578125;6188.71533203125;4044.51049804688;28321.837890625;498858.0590553623;390272.7094556282;240303.96928606517;240303.96928606517;237570.14381162904;430280.9020939914;432717.6920543523;438642.8229465016;471870.034071972;528824.1147818659;470481.5131215129;437869.15320432716;446583.57048168074;463444.52863536426;453680.1988514557;499005.44942081766;359958.87130764866;433452.5470882844;432717.6920543523;247107.31509690773;363202.8056056646;443484.55737992754;197388.19805982595;197388.19805982595;272.15230739817514;1024977.0436868573;676227.2819936908;111900.37583294426;107629.32060646843;0;12;13;2;0;0;0;3;57;63;633626313850.2004;241194320410.33966;533336759960.2987;11419.385577969313;3609.4132700281566;3777.432038741091;4588.925132893264;1639695.1764017507;366826.5599681682;1536220.8804919554;467850.93803856906;0.9353481668085416;0.04620754352574858
2916;2019-04-13 17:36:41.771;884;635;168;167;153;45;31;19;-24;31;751;218;-26;12;231;157;874;374;165;34;32;-250;797;359;364;137;364;303;799;114.0;-1.0;1700.0;457.0;0.0;45;33;81;1;0;0;1;0;0;0;1;1;1;0;0;25944.310546875;14071.3701171875;6216.17919921875;4066.55981445312;860.0;158755;586.0;0.0;Calculated values ==>;1555169801.771;361.56000000000006;336.66;289.96000000000004;289.86;288.46000000000004;277.66;274.27422755570615;276.26000000000005;275.06;270.76000000000005;276.26000000000005;348.26;294.96000000000004;270.56;274.36;296.26000000000005;288.86;360.56000000000006;310.56;276.56;276.36;331.76000000000005;359.16;248.16000000000003;241.92719264551067;267.9596281332873;274.27422755570615;289.66;7970000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;7990000.000000001;0.019;0.0;0.2833333333333333;0.07616666666666667;0.0;0.019;0.0;14071.3701171875;6216.17919921875;4066.55981445312;25944.310546875;504228.21745828114;464818.04082278715;237805.13769527455;237529.13891968192;233720.87201977073;430214.79039162316;432648.0798993152;437953.82195464283;472198.00020708365;528747.3278113285;470225.66241189424;437642.0229114993;443373.06176112994;463162.2360548347;453792.92581969226;502808.54882730567;387453.4907120591;433201.5241952028;432833.13015370606;245852.32104278926;360682.3469749009;443572.5500451788;196997.69774950715;196997.69774950715;271.9995915191181;1025429.1183877644;676467.6257579701;111967.94668127495;107732.66199233182;0;12;13;2;0;0;0;3;57;63;633844344785.0063;241276794285.26624;533518202485.13715;68270.90185812177;18780.784583186993;0.0;4480.87321567978;1640359.0518359796;367013.0858648679;1536252.3491240267;467926.4957572165;3.7584031164994074;0.2818454267082641
2917;2019-04-13 17:37:41.781;878;608;165;165;146;44;32;27;-23;32;751;219;-25;27;232;155;873;344;166;34;33;-242;812;355;361;135;361;304;798;116.0;1718.0;584.0;145.0;0.0;29;23;84;1;0;0;1;0;0;0;1;1;1;0;0;25452.603515625;14479.0966796875;5673.19873046875;4022.06689453125;854.0;158756;585.0;-1.0;Calculated values ==>;1555169861.781;360.96000000000004;333.96000000000004;289.66;289.66;287.76000000000005;277.56;273.8482719121499;276.36;275.86;270.86;276.36;348.26;295.06;270.66;275.86;296.36;288.66;360.46000000000004;307.56;276.56;276.46000000000004;331.66;358.56000000000006;248.96000000000004;241.49495122638035;268.0796299477929;273.8482719121499;289.76000000000005;8120000.0;3550000.0;3610000.0;1350000.0;3610000.0;3040000.0;7980000.0;0.01933333333333333;0.28633333333333333;0.09733333333333333;0.024166666666666666;0.0;0.01933333333333333;-0.0024829365866503835;14479.0966796875;5673.19873046875;4022.06689453125;25452.603515625;502055.4961786771;459956.4148578419;236998.06178984168;236998.06178984168;231869.48487343136;430477.46260093397;433588.14229367237;437883.18805776763;472558.57531478856;528670.499479957;470209.2475916673;437570.5891863215;445341.22453111183;463741.9828368515;454193.9961277671;501335.5159635441;335959.7809083849;433950.3860404442;433769.5290198815;245433.99809710225;358162.1983326704;444819.19585044106;196949.73629936267;196949.73629936267;271.96464072930195;1025857.4973894868;676705.5859679991;112035.36313804287;107831.75665475504;0;12;13;2;0;0;0;3;57;63;634061881034.9718;241358407885.25327;533700332835.1082;23450.855971151414;5990.178605817728;47352.585470793914;4578.515992596696;1641123.527209099;367219.54496219236;1536647.019770367;468002.00324975845;3.366050984707108;0.1203715008752613
2918;2019-04-13 17:38:41.781;873;412;171;170;147;41;33;25;-23;32;754;219;-25;18;232;152;876;363;167;33;33;-216;851;355;359;136;360;304;836;84.0;1629.0;303.0;202.0;0.0;16;22;84;1;0;0;1;0;0;0;1;1;1;1;0;25776.376953125;15017.953125;5411.0302734375;4011.6259765625;846.0;158757;585.0;0.0;Calculated values ==>;1555169921.781;360.46000000000004;314.36;290.26000000000005;290.16;287.86;277.26000000000005;273.8482719121499;276.46000000000004;275.66;270.86;276.36;348.56000000000006;295.06;270.66;274.96000000000004;296.36;288.36;360.76;309.46000000000004;276.46000000000004;276.46000000000004;331.66;357.76;251.56000000000003;241.71165711629368;268.0796299477929;273.8482719121499;289.86;8510000.0;3550000.0;3590000.0;1360000.0;3600000.0;3040000.0;8359999.999999999;0.014;0.27149999999999996;0.050499999999999996;0.033666666666666664;0.0;0.014;0.0;15017.953125;5411.0302734375;4011.6259765625;25776.376953125;497829.0799866234;394628.61980064446;237915.84435711126;237644.17457906206;231525.74841524096;430477.46260093397;434263.8640799596;437883.18805776763;472427.34351167246;528984.1077190351;470209.2475916673;437570.5891863215;444043.6597017553;463890.26140234835;453769.88021061366;498275.41435977665;334582.2879489902;434263.8640799596;434263.8640799596;245433.99809710225;354802.47531532554;447392.31438359054;193123.88078511285;193123.88078511285;270.41289037360286;1026284.4055600597;676951.3947163714;112102.31057863531;107924.12522978759;0;12;13;2;0;0;0;3;57;63;634277881034.9718;241439707885.25327;533882732835.1082;12360.345017269066;8560.370597815414;44442.683820528524;3375.959766127854;1641421.9538840025;367340.7995388893;1537411.9803477947;468068.2905477478;2.812505946437388;0.1071534327518524
2919;2019-04-13 17:39:41.782;879;411;176;176;153;43;34;28;-25;33;755;219;-26;7;233;152;879;375;167;36;34;-249;847;361;366;137;366;303;849;124.0;153.0;1432.0;592.0;0.0;50;23;82;1;0;0;1;0;0;0;1;1;1;0;0;26958.3671875;14842.060546875;6909.12451171875;3998.12841796875;836.0;158758;591.0;0.0;Calculated values ==>;1555169981.782;361.06000000000006;314.26000000000005;290.76000000000005;290.76000000000005;288.46000000000004;277.46000000000004;274.4858918419099;276.56;275.96000000000004;270.66;276.46000000000004;348.66;295.06;270.56;273.86;296.46000000000004;288.36;361.06000000000006;310.66;276.76000000000005;276.56;332.26000000000005;356.76;248.26000000000002;241.92719264551067;267.9596281332873;274.4858918419099;289.86;8470000.0;3610000.0;3660000.0;1370000.0;3660000.0;3030000.0;8490000.0;0.020666666666666667;0.025500000000000002;0.23866666666666667;0.09866666666666667;0.0;0.020666666666666667;0.0;14842.060546875;6909.12451171875;3998.12841796875;26958.3671875;499080.5923631458;387951.573234574;239031.48376220127;239031.48376220127;232890.90560029357;430081.6785162784;432695.15374167816;437798.07955487026;472393.7743832905;529165.2014758766;470345.49772763794;437642.0229114993;442640.2954479828;463129.6232463674;452731.1775036387;499080.5923631458;345225.1964439392;433065.50215134333;432695.15374167816;247943.99896000302;350603.57178935205;443680.4700624329;195367.02565172856;195367.02565172856;271.3490506208523;1026723.869086717;677200.2323115494;112169.05964457356;108026.79489774711;0;12;13;2;0;0;0;3;57;63;634495384660.5734;241521609250.47977;534064835870.6118;57860.211531549816;24500.25984852283;3923.312595939769;4904.781313858958;1642007.1349430494;367616.309385125;1537815.037036546;468137.2978737081;3.541397923982435;0.28042538351171287
2920;2019-04-13 17:40:41.792;887;668;188;186;158;50;36;30;-27;35;755;219;-29;20;232;153;878;457;167;37;36;-251;806;365;370;137;370;301;808;120.0;-1.0;1613.0;545.0;0.0;90;23;74;1;0;0;1;0;0;0;1;1;1;1;0;27142.693359375;13485.7236328125;8262.4462890625;3958.06884765625;816.0;158759;609.0;0.0;Calculated values ==>;1555170041.792;361.86;339.96000000000004;291.96000000000004;291.76000000000005;288.96000000000004;278.16;274.9066339382667;276.76000000000005;276.16;270.46000000000004;276.66;348.66;295.06;270.26000000000005;275.16;296.36;288.46000000000004;360.96000000000004;318.86;276.86;276.76000000000005;334.06;354.76;248.06000000000003;241.92719264551067;267.7187500070086;274.9066339382667;289.86;8059999.999999999;3650000.0;3700000.0;1370000.0;3700000.0;3010000.0;8080000.0;0.02;0.0;0.2688333333333333;0.09083333333333334;0.0;0.02;0.0;13485.7236328125;8262.4462890625;3958.06884765625;27142.693359375;503869.4779738314;469541.6823918656;243241.44578134187;242669.02939551434;234907.5680603378;429811.8947417682;432043.5753533974;437940.2675631159;472589.4791058512;529318.2321055314;470617.29491098126;437629.4412208045;444931.73517570685;462393.8383377232;452174.5837827361;502585.4590017922;422583.4592419645;432232.2269198731;432043.5753533974;255474.93562877487;342208.19576138764;443464.5659813663;197354.25904434218;197354.25904434218;272.166345626035;1027174.7863982312;677436.3365238206;112235.3723387172;108153.2457260263;0;12;13;2;0;0;0;3;57;63;634716221460.5383;241603822950.4667;534246066070.583;64677.53862346367;22355.019546779695;0.0;4693.786326181104;1643028.4530521652;368006.8351234674;1537847.7367572188;468217.29926870635;3.5682522565356645;0.28228546304068647
2921;2019-04-13 17:41:41.763;881;592;205;201;164;44;33;8;-21;36;754;219;-23;4;232;149;874;361;166;34;33;-250;798;351;356;139;356;308;781;-1.0;1750.0;944.0;363.0;0.0;22;25;89;1;0;0;1;0;0;0;1;1;1;0;0;26507.529296875;14704.9892578125;5268.76025390625;4067.86865234375;797.0;158760;650.0;-1.0;Calculated values ==>;1555170101.763;361.26;332.36;293.66;293.26000000000005;289.56;277.56;273.4187578820637;276.46000000000004;273.96000000000004;271.06;276.76000000000005;348.56000000000006;295.06;270.86;273.56;296.36;288.06;360.56000000000006;309.26000000000005;276.56;276.46000000000004;338.16;352.86;248.16000000000003;242.35481222062532;268.5567601203482;273.4187578820637;289.76000000000005;7980000.0;3510000.0;3560000.0;1390000.0;3560000.0;3080000.0;7809999.999999999;0.0;0.2916666666666667;0.15733333333333333;0.0605;0.0;0.0;-0.0024922331642077914;14704.9892578125;5268.76025390625;4067.86865234375;26507.529296875;503715.74448285;459325.8349612096;248978.88157914183;247758.01138372615;237054.5204475358;430735.4089219946;434995.3873680092;437285.26766895736;472424.9728513876;528677.1384999253;469661.8765517251;436968.1147638701;441144.9977105962;464480.4244350529;454031.92599691753;502720.26797558175;388028.6508272072;435171.47162705613;434995.3873680092;272634.34865687083;334235.48183727637;443179.33491248183;192534.24624877208;197354.25904434218;270.1571012264635;1027621.6554955317;677671.1455851438;112302.2228244756;108265.95127977557;0;12;13;2;0;0;0;3;57;63;634933916190.379;241686582930.40616;534428677765.4494;38507.49403677582;15164.02786415444;33451.72166827592;0.0;1643887.9127173238;368319.3427332778;1538126.3663681494;468256.395249201;3.6238510642115727;0.21512943116877228
2922;2019-04-13 17:42:41.783;868;402;213;212;175;38;31;12;-21;32;755;220;-23;25;232;148;870;363;167;34;31;-249;816;351;356;136;356;306;803;-2.0;1658.0;195.0;99.0;0.0;6;19;90;1;0;0;1;0;0;0;1;1;1;1;0;28691.689453125;15106.623046875;4734.69873046875;4009.67797851562;781.0;158761;696.0;0.0;Calculated values ==>;1555170161.783;359.96000000000004;313.36;294.46000000000004;294.36;290.66;276.96000000000004;273.4187578820637;276.26000000000005;274.36;271.06;276.36;348.66;295.16;270.86;275.66;296.36;287.96000000000004;360.16;309.46000000000004;276.56;276.26000000000005;342.76;351.26;248.26000000000002;241.71165711629368;268.3187672390254;273.4187578820637;289.86;8159999.999999999;3510000.0;3560000.0;1360000.0;3560000.0;3060000.0;8030000.0;0.0;0.2763333333333333;0.0325;0.0165;0.0;0.0;0.0;15106.623046875;4734.69873046875;4009.67797851562;28691.689453125;500254.2915955009;402778.15427979454;250793.06692631004;250485.5774603799;239669.6412327519;430735.4089219946;434641.7771524699;437742.05038880615;472427.34351167246;528935.3484124116;470056.4235496659;437427.84448784514;444657.03686278535;464480.4244350529;453891.2068399796;500544.46907094127;373573.42301749927;435171.47162705613;434641.7771524699;291896.6896268761;327523.71359711495;443875.6987603207;191042.46209022298;197354.25904434218;269.542244267674;1028081.802316132;677919.6584976381;112369.55815067422;108349.34122533827;0;12;13;2;0;0;0;3;57;63;635147587390.3112;241769110430.37994;534612939165.39087;8017.736619703954;4171.748405056613;35086.33239276781;0.0;1644275.7522094229;368480.52791262633;1538697.70720196;468256.395249201;1.9821314788246698;0.06897803798506731
2923;2019-04-13 17:43:41.774;867;381;203;205;185;37;32;23;-21;30;757;220;-23;7;232;151;869;370;166;36;32;-232;850;352;357;135;357;305;852;87.0;324.0;176.0;96.0;0.0;1;11;91;1;0;0;1;0;0;0;1;1;1;0;0;29781.24609375;15792.1875;4812.96630859375;3956.20703125;773.0;158762;717.0;-1.0;Calculated values ==>;1555170221.774;359.86;311.26000000000005;293.46000000000004;293.66;291.66;276.86;273.5264737036516;276.36;275.46000000000004;271.06;276.16;348.86;295.16;270.86;273.86;296.36;288.26000000000005;360.06000000000006;310.16;276.76000000000005;276.36;344.86;350.46000000000004;249.96000000000004;241.49495122638035;268.19934244402924;273.5264737036516;289.76000000000005;8500000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;8520000.0;0.0145;0.054000000000000006;0.029333333333333333;0.016;0.0;0.0145;-0.0024960220412737996;15792.1875;4812.96630859375;3956.20703125;29781.24609375;497024.9673501085;353093.8402081333;246521.11088950955;247097.91348040022;241443.76413934934;430671.36484660726;434575.35254931415;437968.82056851813;472363.3712700832;529221.1383985593;470192.9393891942;437656.05685647397;442225.1804755989;464333.32306390855;454142.3701868646;497323.6984390078;333283.61781079177;435282.4317724447;434575.35254931415;300694.37409284414;324168.52440917626;445884.0993473261;193839.66454935723;193839.66454935723;270.6948810274635;1028569.003687342;678177.1099617454;112435.9305683297;108428.89316599902;0;12;13;2;0;0;0;3;57;63;635361455305.0868;241850398235.29465;534796211670.1986;7161.121909895386;4032.710956767502;8858.164353923667;3490.6674759993757;1644402.2237234637;368548.88815166225;1539063.8564105106;468285.47978146945;0.9585244421145722;0.04389233088410774
2924;2019-04-13 17:44:41.754;874;582;181;181;173;42;31;29;-24;31;758;218;-26;24;231;157;868;395;166;35;31;-248;813;360;365;136;365;304;815;118.0;111.0;1748.0;296.0;0.0;34;8;85;1;0;0;1;0;0;0;1;1;1;1;0;27132.783203125;14579.7529296875;5883.318359375;3918.26000976562;764.0;158763;718.0;-1.0;Calculated values ==>;1555170281.754;360.56000000000006;331.36;291.26000000000005;291.26000000000005;290.46000000000004;277.36;274.38016830617;276.26000000000005;276.06;270.76000000000005;276.26000000000005;348.96000000000004;294.96000000000004;270.56;275.56;296.26000000000005;288.86;359.96000000000004;312.66;276.66;276.26000000000005;344.96000000000004;349.56000000000006;248.36;241.71165711629368;268.0796299477929;274.38016830617;289.76000000000005;8130000.0;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;8150000.0;0.019666666666666666;0.018500000000000003;0.29133333333333333;0.04933333333333333;0.0;0.019666666666666666;-0.0024974233425392725;14579.7529296875;5883.318359375;3918.26000976562;27132.783203125;501390.7564389549;452341.40630416595;241098.9503061173;241098.9503061173;238869.60516018723;430148.3826014536;432392.4233332471;437727.04723144654;472329.59916539915;529402.1194473583;470089.20646635507;437413.810930519;444910.62925437774;463012.4783077877;453621.0436104021;500523.5156213837;393756.3095796123;433133.46834165603;432392.4233332471;301113.3779324612;320394.4760798638;443983.2120943049;199138.54861952225;199138.54861952225;272.8584021692849;1029043.129170441;678430.1250989054;112501.52925350613;108517.9991596919;0;12;13;2;0;0;0;3;57;63;635577983105.1556;241931671135.3205;534978850770.2567;69508.78259560728;12079.003398089279;1975.193311772771;4587.326202703255;1645040.9266225891;368683.10768323333;1539154.1042984265;468352.7739566087;3.6154836841255467;0.24482632092589374
2925;2019-04-13 17:45:41.764;874;661;170;170;155;45;32;30;-22;33;759;218;-24;7;231;159;865;362;165;36;33;-253;809;357;362;132;362;306;795;110.0;1788.0;1311.0;83.0;0.0;29;1;89;1;0;0;1;0;0;0;1;1;1;0;0;26047.4765625;14855.6103515625;5636.23828125;3933.62036132812;755.0;158764;712.0;0.0;Calculated values ==>;1555170341.764;360.56000000000006;339.26;290.16;290.16;288.66;277.66;274.0616903277293;276.36;276.16;270.96000000000004;276.46000000000004;349.06000000000006;294.96000000000004;270.76000000000005;273.86;296.26000000000005;289.06;359.66;309.36;276.76000000000005;276.46000000000004;344.36;348.66;247.86;240.83765695389522;268.3187672390254;274.0616903277293;289.66;8090000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3060000.0;7950000.0;0.018333333333333333;0.298;0.2185;0.013833333333333333;0.0;0.018333333333333333;0.0;14855.6103515625;5636.23828125;3933.62036132812;26047.4765625;501746.26555344684;469931.83802753786;238439.4922785954;238439.4922785954;234329.9158430226;430346.717906069;433337.9007451696;437585.1090581189;473048.1168422736;529353.8240171962;469815.5825566093;437270.2536001789;442016.3825157325;463460.83753301925;454418.0184064888;500448.34907472663;379147.0314212756;434064.28222162405;433520.3008126533;298599.4468028795;316620.98725437425;444224.63423545426;200643.8253049573;200643.8253049573;273.4399515128681;1029486.3718632226;678675.4606753258;112566.97249531091;108614.0114643994;0;12;13;2;0;0;0;3;57;63;635796119455.121;242012084535.3077;535161881270.2276;51771.670500065804;3369.534523538541;36147.79266072841;4269.402050974427;1646051.765509966;368811.8669555291;1539471.8487967385;468426.5923263891;3.912244213539175;0.16631135417886284
2926;2019-04-13 17:46:41.775;870;424;171;171;151;43;33;28;-23;33;761;218;-25;23;231;157;869;364;167;34;33;-232;855;356;361;135;361;304;842;113.0;1646.0;858.0;141.0;0.0;12;1;89;1;0;0;1;0;0;0;1;1;1;0;0;26156.787109375;15561.037109375;5307.3017578125;3886.4345703125;747.0;158765;690.0;-1.0;Calculated values ==>;1555170401.775;360.16;315.56;290.26000000000005;290.26000000000005;288.26000000000005;277.46000000000004;273.955091788801;276.46000000000004;275.96000000000004;270.86;276.46000000000004;349.26;294.96000000000004;270.66;275.46000000000004;296.26000000000005;288.86;360.06000000000006;309.56;276.56;276.46000000000004;342.16;347.86;249.96000000000004;241.49495122638035;268.0796299477929;273.955091788801;289.86;8550000.0;3560000.0;3610000.0;1350000.0;3610000.0;3040000.0;8420000.0;0.01883333333333333;0.2743333333333334;0.143;0.0235;0.0;0.01883333333333333;-0.0025000408625650496;15561.037109375;5307.3017578125;3886.4345703125;26156.787109375;497016.7727739761;398895.795350449;237804.1130585811;237804.1130585811;232477.76197064502;430412.23801567365;433769.5290198815;437883.18805776763;472656.1521691498;529715.5300099069;470089.20646635507;437570.5891863215;444766.67480068695;463609.68473376584;454305.82633570756;496866.94180722046;330906.1041053934;433950.3860404442;433769.5290198815;289383.54333396035;313267.23492439475;445884.0993473261;198577.60103510536;198577.60103510536;272.6190037362869;1029921.4871514695;678928.9792080391;112632.15156721727;108705.2243509266;0;12;13;2;0;0;0;3;57;63;636013059220.6864;242092199220.5165;535344914820.70465;34220.69894424071;5811.702710337187;45528.58980953456;4429.447977046617;1646768.4999677676;368888.391292901;1540152.6101024605;468499.096033388;3.6352762293851657;0.14201999875891294
2927;2019-04-13 17:47:41.785;877;398;174;174;154;44;35;33;-24;34;763;218;-26;12;231;157;874;372;167;37;34;-206;850;360;365;135;365;302;852;113.0;231.0;1438.0;313.0;0.0;39;1;86;1;0;0;1;0;0;0;1;1;1;0;0;26602.099609375;15233.9140625;6414.1787109375;3865.6845703125;737.0;158766;670.0;0.0;Calculated values ==>;1555170461.785;360.86;312.96000000000004;290.56;290.56;288.56;277.56;274.38016830617;276.66;276.46000000000004;270.76000000000005;276.56;349.46000000000004;294.96000000000004;270.56;274.36;296.26000000000005;288.86;360.56000000000006;310.36;276.86;276.56;340.16;346.86;252.56000000000003;241.49495122638035;267.8393353686513;274.38016830617;289.86;8500000.0;3600000.0;3650000.0;1350000.0;3650000.0;3020000.0;8520000.0;0.01883333333333333;0.0385;0.23966666666666667;0.05216666666666667;0.0;0.01883333333333333;0.0;15233.9140625;6414.1787109375;3865.6845703125;26602.099609375;498514.24042632716;375495.35765721794;238431.64763714303;238431.64763714303;233105.27438736436;430148.3826014536;433133.46834165603;438179.53515710204;472753.7123474745;530076.5401052948;470361.88256180414;437869.15320432716;443576.6592147222;463012.4783077877;453621.0436104021;498068.60123538575;336834.2507343505;433500.59072566376;432949.0678229144;281007.8604223974;309075.640036128;448626.9868336659;198968.13760697984;198968.13760697984;272.7907445506283;1030361.217816954;679185.6465718629;112696.76332687768;108802.9196346513;0;12;13;2;0;0;0;3;57;63;636230895520.6517;242173212720.50363;535526745120.6758;57330.99827951262;13023.869967992125;6207.522494289856;4406.6408524001;1647531.5579329794;369045.3805590464;1540583.816227302;468572.7423793006;3.173541514582094;0.21432743181037078
2928;2019-04-13 17:48:41.766;885;631;176;176;154;48;35;34;-26;36;763;218;-28;20;231;156;873;395;167;38;36;-188;839;367;371;135;371;298;836;124.0;-1.0;2169.0;536.0;0.0;75;1;77;1;0;0;1;0;0;0;1;1;1;0;0;27137.423828125;14187.9169921875;7929.099609375;3810.17163085938;768.0;158767;656.0;18.0;Calculated values ==>;1555170521.766;361.66;336.26000000000005;290.76000000000005;290.76000000000005;288.56;277.96000000000004;275.1157276137837;276.66;276.56;270.56;276.76000000000005;349.46000000000004;294.96000000000004;270.36;275.16;296.26000000000005;288.76000000000005;360.46000000000004;312.66;276.96000000000004;276.76000000000005;338.76;349.96000000000004;254.36;241.49495122638035;267.35522164206344;275.1157276137837;289.86;8390000.0;3670000.0000000005;3710000.0;1350000.0;3710000.0;2980000.0;8359999.999999999;0.020666666666666667;0.0;0.36150000000000004;0.08933333333333333;0.0;0.020666666666666667;0.044942433574713586;14187.9169921875;7929.099609375;3810.17163085938;27137.423828125;500677.3453202557;459077.686085028;239281.92984109494;239281.92984109494;233362.86607438914;429675.2189834977;431593.8739449759;438767.1513630838;472948.7829819323;530380.2919522733;470904.42799693963;438461.08877795865;445523.4938528923;462107.4218045173;452259.156354661;498915.2282721764;382677.86651392584;432163.2314376127;431784.28850342275;275146.1813398168;322071.7610967587;450505.7822690417;200589.29846966156;200589.29846966156;273.4618730366601;1030808.9053659033;679430.7508561573;112760.7085394322;108922.40910356306;0;12;13;2;0;0;0;3;57;63;636451625600.4552;242254187070.43152;535706688120.51556;86101.29382097215;22325.872552744626;0.0;4778.029794031065;1648726.448530871;369339.86846241425;1540635.5292004128;468649.2570639607;4.3662735485595405;0.33015500477928944
