;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2929;2019-04-13 17:49:41.766;888;717;193;190;159;48;37;30;-24;38;762;218;-26;13;231;149;874;387;167;38;38;-194;867;359;364;137;364;304;850;85.0;1903.0;1587.0;317.0;0.0;63;1;83;1;0;0;1;0;0;0;1;1;1;1;0;28088.80078125;15222.2568359375;7669.35107421875;3893.25146484375;817.0;158768;646.0;0.0;Calculated values ==>;1555170581.766;361.96000000000004;344.86;292.46000000000004;292.16;289.06;277.96000000000004;274.27422755570615;276.86;276.16;270.76000000000005;276.96000000000004;349.36;294.96000000000004;270.56;274.46000000000004;296.26000000000005;288.06;360.56000000000006;311.86;276.96000000000004;276.96000000000004;337.76;354.86;253.76000000000002;241.92719264551067;268.0796299477929;274.27422755570615;289.86;8670000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;8500000.0;0.014166666666666666;0.3171666666666667;0.2645;0.05283333333333333;0.0;0.014166666666666666;0.0;15222.2568359375;7669.35107421875;3893.25146484375;28088.80078125;498622.5074825942;473026.67742346454;243719.77120236223;242877.1899673814;234453.16911015197;430214.79039162316;433749.95420475816;437727.04723144654;472882.9073446267;529819.9816690114;470089.20646635507;437413.810930519;443315.08579407755;463162.2360548347;452648.96075887873;496521.735403213;364224.27317672776;433931.68165179034;433931.68165179034;270959.89632461156;342627.88924589846;449525.63188362384;199035.4786852776;199035.4786852776;272.8133333503618;1031269.1239043147;679675.8356380584;112824.9037318964;109052.396192593;0;12;13;2;0;0;0;3;57;63;636672125600.4552;242335787070.43152;535887288120.51556;63133.91988046169;13234.229760645958;41960.34510283358;3327.6962086922636;1649970.0753117162;369636.2026483592;1540985.1987429364;468716.80478065007;4.541976093635306;0.23933893323089067
2930;2019-04-13 17:50:41.787;895;446;217;209;162;39;33;16;-20;35;762;218;-22;9;232;147;883;374;166;31;33;-225;866;351;356;138;356;306;853;-1.0;1685.0;1741.0;427.0;0.0;7;0;94;1;0;0;1;0;0;0;1;1;1;0;0;28498.0;16308.78125;5155.462890625;3905.15698242188;839.0;158769;641.0;-1.0;Calculated values ==>;1555170641.787;362.66;317.76000000000005;294.86;294.06;289.36;277.06;273.4187578820637;276.46000000000004;274.76000000000005;271.16;276.66;349.36;294.96000000000004;270.96000000000004;274.06;296.36;287.86;361.46000000000004;310.56;276.26000000000005;276.46000000000004;337.26;357.06000000000006;250.66000000000003;242.14157278889297;268.3187672390254;273.4187578820637;289.76000000000005;8660000.0;3510000.0;3560000.0;1380000.0;3560000.0;3060000.0;8530000.0;0.0;0.2808333333333334;0.2901666666666667;0.07116666666666666;0.0;0.0;-0.002485423190177681;16308.78125;5155.462890625;3905.15698242188;28498.0;499753.5917197673;405646.00958308653;250591.43375717534;248234.73792664576;235197.33142266006;430735.4089219946;434995.3873680092;437898.67151236854;472458.26935960614;529667.5808205553;469815.5825566093;437585.1090581189;442313.58979942015;464480.4244350529;453750.31832641887;497964.95993888535;339558.27344774554;434641.7771524699;434995.3873680092;268866.9448851554;351863.15629032685;446064.1508708168;195458.3188462326;199035.4786852776;271.3485056837034;1031740.8456216078;679938.6862539013;112889.91321421575;109159.30704784436;0;12;13;2;0;0;0;3;57;63;636888201200.1256;242418315945.30563;536070352170.2363;70348.10899862378;17834.78171241624;44485.877789595106;0.0;1651082.814873262;369895.20169485646;1541705.8360674242;468744.54528812744;5.229479712870003;0.3028655791282773
2931;2019-04-13 17:51:41.797;900;471;224;226;190;38;31;26;-23;33;761;218;-24;18;231;149;887;381;165;34;31;-248;839;357;362;138;362;304;841;-1.0;111.0;2089.0;215.0;0.0;29;0;89;1;0;0;1;0;0;0;1;1;1;0;0;36199.34765625;15314.2529296875;5913.94873046875;3865.81909179688;847.0;158770;632.0;0.0;Calculated values ==>;1555170701.797;363.16;320.26000000000005;295.56;295.76000000000005;292.16;276.96000000000004;274.0616903277293;276.26000000000005;275.76000000000005;270.86;276.46000000000004;349.26;294.96000000000004;270.76000000000005;274.96000000000004;296.26000000000005;288.06;361.86;311.26000000000005;276.56;276.26000000000005;336.36;357.86;248.36;242.14157278889297;268.0796299477929;274.0616903277293;289.66;8390000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;8410000.0;0.0;0.018500000000000003;0.3481666666666667;0.035833333333333335;0.0;0.0;0.0;15314.2529296875;5913.94873046875;3865.81909179688;36199.34765625;502859.8701916247;418815.55618785723;253045.49200981847;253660.76863387035;243071.00100611415;430346.717906069;433154.95317096787;437883.18805776763;472262.261994151;529715.5300099069;470089.20646635507;437727.04723144654;444043.6597017553;463460.83753301925;452997.53882260225;500969.61716652435;363642.57757182623;433702.1600636701;433154.95317096787;265099.94585879904;355222.41127806646;443592.7599753338;199559.16046820904;199035.4786852776;273.0124302575262;1032280.0800427515;680202.255459571;112954.6821411796;109251.56751885495;0;12;13;2;0;0;0;3;57;63;637103637100.0914;242501129745.29248;536253382670.2072;82976.48227243133;8744.53731567197;2540.5502325019156;0.0;1652360.732751139;370116.7329357762;1542097.7882820293;468744.54528812744;3.7563358519685854;0.25484024105837
2932;2019-04-13 17:52:41.818;898;690;197;199;189;42;32;31;-22;34;760;218;-24;3;230;157;883;388;167;36;32;-251;839;358;363;138;363;305;841;-2.0;-1.0;704.0;176.0;0.0;40;0;90;1;0;0;1;0;0;0;1;1;1;0;0;34683.97265625;15475.2021484375;6397.71337890625;3890.64111328125;851.0;158771;621.0;-1.0;Calculated values ==>;1555170761.818;362.96000000000004;342.16;292.86;293.06;292.06;277.36;274.1680685717883;276.36;276.26000000000005;270.96000000000004;276.56;349.16;294.96000000000004;270.76000000000005;273.46000000000004;296.16;288.86;361.46000000000004;311.96000000000004;276.76000000000005;276.36;335.26000000000005;358.26;248.06000000000003;242.14157278889297;268.19934244402924;274.1680685717883;289.86;8390000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;8410000.0;0.0;0.0;0.11733333333333333;0.029333333333333333;0.0;0.0;-0.0024834361776826194;15475.2021484375;6397.71337890625;3890.64111328125;34683.97265625;502570.1177771735;469364.0910980754;245057.67906742415;245631.08423751633;242789.669448315;430280.9020939914;433086.23799672595;437812.597326149;472360.27449258295;529534.7643434273;469952.5135695722;437499.1961693786;441630.0847411902;463178.7302339447;453964.3480236113;500384.67460197513;372604.0743419363;433816.67410848953;433086.23799672595;260496.36997498586;356902.238983675;443267.95681063837;196677.95936781314;199035.4786852776;271.86716058060654;1032870.9811231524;680458.9240550941;113019.3419327224;109354.20061236536;0;12;13;2;0;0;0;3;57;63;637321213225.6238;242583958725.49515;536436146615.6544;28293.130853778075;7233.306591656206;0.0;0.0;1653288.304065832;370249.9282373746;1542118.966943957;468744.54528812744;1.3789415002358325;0.1104550170926723
2933;2019-04-13 17:53:41.798;894;588;178;179;165;42;33;31;-21;34;758;218;-23;21;230;160;883;354;167;36;34;-246;833;357;362;137;362;306;818;-2.0;1831.0;326.0;178.0;0.0;36;1;94;1;0;0;1;0;0;0;1;1;1;0;0;30929.767578125;15777.8193359375;6138.90869140625;3905.9287109375;854.0;158772;612.0;0.0;Calculated values ==>;1555170821.798;362.56000000000006;331.96000000000004;290.96000000000004;291.06;289.66;277.36;274.0616903277293;276.46000000000004;276.26000000000005;271.06;276.56;348.96000000000004;294.96000000000004;270.86;275.26000000000005;296.16;289.16;361.46000000000004;308.56;276.76000000000005;276.56;334.36;358.56000000000006;248.56000000000003;241.92719264551067;268.3187672390254;274.0616903277293;289.86;8330000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;8180000.0;0.0;0.30516666666666664;0.05433333333333333;0.029666666666666668;0.0;0.0;0.0;15777.8193359375;6138.90869140625;3905.9287109375;30929.767578125;502515.27663468104;453117.31233872665;240196.44703948623;240475.44086770306;236620.31346940965;430346.717906069;433520.3008126533;437742.05038880615;472491.6353866644;529249.2194570062;469815.5825566093;437427.84448784514;444076.66985911725;463328.15220803814;454559.116067804;500918.14234813687;334580.3318507056;434064.28222162405;433702.1600636701;256730.23209357203;358162.1983326704;444003.84879473323;192173.32019729386;199035.4786852776;270.0292315003547;1033417.5800315565;680719.2790869315;113084.29169080648;109458.6376390343;0;12;13;2;0;0;0;3;57;63;637538640725.6929;242666431225.52136;536619385515.7127;13342.567673738835;7470.972348390702;50760.75517013277;0.0;1653635.1525656201;370372.423050028;1542541.832235078;468744.54528812744;2.771763413721708;0.10487136727034288
2934;2019-04-13 17:54:41.798;893;416;172;172;156;43;35;33;-23;34;757;217;-25;5;231;160;888;373;166;36;35;-229;842;360;365;137;365;304;824;113.0;1827.0;410.0;187.0;0.0;53;1;92;1;0;0;1;0;0;0;1;1;1;0;0;29454.025390625;15672.138671875;6912.39404296875;3883.193359375;855.0;158773;603.0;0.0;Calculated values ==>;1555170881.798;362.46000000000004;314.76000000000005;290.36;290.36;288.76000000000005;277.46000000000004;274.38016830617;276.66;276.46000000000004;270.86;276.56;348.86;294.86;270.66;273.66;296.26000000000005;289.16;361.96000000000004;310.46000000000004;276.76000000000005;276.66;333.46000000000004;358.66;250.26000000000002;241.92719264551067;268.0796299477929;274.38016830617;289.76000000000005;8420000.0;3600000.0;3650000.0;1370000.0;3650000.0;3040000.0;8240000.000000001;0.01883333333333333;0.3045;0.06833333333333333;0.03116666666666667;0.0;0.01883333333333333;0.0;15672.138671875;6912.39404296875;3883.193359375;29454.025390625;501580.2700059696;401699.98749077925;238417.54751665547;238417.54751665547;234093.15404536665;430148.3826014536;433133.46834165603;437883.18805776763;472491.6353866644;529297.6306174517;469969.09555200214;437570.5891863215;442137.2501143532;463012.4783077877;454048.237377382;500850.06135475775;367811.78694989055;433317.3069910173;433133.46834165603;252964.46457616048;358582.20175259834;445825.8683384302;195996.22284126683;195996.22284126683;271.59998929320903;1033920.7783062961;680981.36207033;113149.20104139241;109567.39849515409;0;12;13;2;0;0;0;3;57;63;637756740725.6929;242748631225.52136;536802385515.7127;16528.942623127554;7786.357284661592;40510.15455628206;4466.08479025733;1653884.081818094;370499.56746363675;1543302.423149465;468781.7626613796;2.6179634419680236;0.10074650625732351
2935;2019-04-13 17:55:41.779;893;540;168;168;149;45;36;30;-21;36;756;218;-26;22;231;158;887;384;166;38;36;-205;812;360;365;138;365;303;814;113.0;75.0;2210.0;566.0;0.0;64;1;88;1;0;0;1;0;0;0;1;1;1;0;0;27957.138671875;14800.244140625;7171.28564453125;3869.94018554688;855.0;158774;596.0;-1.0;Calculated values ==>;1555170941.779;362.46000000000004;327.16;289.96000000000004;289.96000000000004;288.06;277.66;274.38016830617;276.76000000000005;276.16;271.06;276.76000000000005;348.76;294.96000000000004;270.56;275.36;296.26000000000005;288.96000000000004;361.86;311.56;276.96000000000004;276.76000000000005;332.76000000000005;358.66;252.66000000000003;242.14157278889297;267.9596281332873;274.38016830617;289.76000000000005;8120000.0;3600000.0;3650000.0;1380000.0;3650000.0;3030000.0;8140000.000000001;0.01883333333333333;0.0125;0.36833333333333335;0.09433333333333334;0.0;0.01883333333333333;-0.0024827698047752127;14800.244140625;7171.28564453125;3869.94018554688;27957.138671875;504201.6599330109;443391.8507787036;237513.6952607233;237513.6952607233;232401.4856089489;430148.3826014536;433317.3069910173;438419.19255376846;472556.2466753328;529269.6464291925;470225.66241189424;437642.0229114993;444821.6150417089;463012.4783077877;453763.6178575058;503345.63090018125;386555.1362006564;433683.32636128634;433317.3069910173;250035.78352995744;358582.20175259834;448188.0522476266;198245.35206611737;198245.35206611737;272.50302078793317;1034399.0531713748;681235.218180309;113213.79002788462;109684.72532717962;0;12;13;2;0;0;0;3;57;63;637975671375.4979;242831105100.44794;536984427850.5506;88464.03124628482;23577.928050455706;1459.8811837440605;4427.188484418948;1654758.7462014349;370760.85374099936;1543652.062692726;468855.8498035759;4.563557301446144;0.34390229873114614
2936;2019-04-13 17:56:41.789;886;729;167;167;145;43;36;31;-24;36;756;218;-27;8;231;152;881;375;167;37;37;-189;804;357;362;138;362;303;804;115.0;236.0;2033.0;314.0;0.0;54;1;86;1;0;0;1;0;0;0;1;1;1;0;0;26481.3046875;14509.794921875;6680.96728515625;3861.96752929688;854.0;158775;591.0;0.0;Calculated values ==>;1555171001.789;361.76;346.06000000000006;289.86;289.86;287.66;277.46000000000004;274.0616903277293;276.76000000000005;276.26000000000005;270.76000000000005;276.76000000000005;348.76;294.96000000000004;270.46000000000004;273.96000000000004;296.26000000000005;288.36;361.26;310.66;276.86;276.86;332.26000000000005;358.56000000000006;254.26000000000002;242.14157278889297;267.9596281332873;274.0616903277293;289.86;8040000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;8040000.000000001;0.019166666666666665;0.03933333333333333;0.3388333333333333;0.052333333333333336;0.0;0.019166666666666665;0.0;14509.794921875;6680.96728515625;3861.96752929688;26481.3046875;503901.66876438295;480240.17278404493;237431.79379028786;237431.79379028786;231506.78459736792;430346.717906069;434064.28222162405;437953.82195464283;472556.2466753328;529269.6464291925;470225.66241189424;437485.64907481754;442787.31820175383;463460.83753301925;453425.5286898729;503189.89742330904;385222.0156101989;434244.55786418;434244.55786418;247943.99896000302;358162.1983326704;449871.8246571787;199341.34380211617;199341.34380211617;272.92623610067113;1034852.7824749133;681479.5092141787;113278.23333092546;109800.18000748218;0;12;13;2;0;0;0;3;57;63;638193807725.4633;242913918900.43478;537166258150.5217;80849.86134734777;13111.095164748274;4640.0700179823325;4502.3116028562235;1656169.9304643418;371066.64655805414;1543702.9040915535;468930.2747063748;4.115453254717704;0.27520696664022043
2937;2019-04-13 17:57:41.790;874;520;170;170;146;40;35;29;-23;35;755;219;-25;25;232;147;876;350;166;35;35;-238;842;353;358;140;358;305;830;88.0;1673.0;249.0;215.0;0.0;28;1;90;1;0;0;1;0;0;0;1;1;1;0;0;26610.259765625;15515.3544921875;5877.19287109375;3885.59912109375;853.0;158776;586.0;0.0;Calculated values ==>;1555171061.79;360.56000000000006;325.16;290.16;290.16;287.76000000000005;277.16;273.6339639331285;276.66;276.06;270.86;276.66;348.66;295.06;270.66;275.66;296.36;287.86;360.76;308.16;276.66;276.66;331.76000000000005;358.46000000000004;249.36;242.56692532238324;268.19934244402924;273.6339639331285;289.76000000000005;8420000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3050000.0;8300000.0;0.014666666666666666;0.2788333333333333;0.0415;0.035833333333333335;0.0;0.014666666666666666;0.0;15515.3544921875;5877.19287109375;3885.59912109375;26610.259765625;498792.0712761344;435608.96612855856;237756.35790283364;237756.35790283364;231357.58844466563;430607.02586249536;434864.4174955049;437656.05685647397;472195.2020149266;529012.0071169034;470072.7615667927;437342.01223029394;444856.06423827005;464185.92985963024;453405.8688497302;499087.3063036668;316656.4340200453;434864.4174955049;434864.4174955049;245852.32104278926;357742.2034104033;444284.9621732954;190313.0213477377;190313.0213477377;269.2463760968962;1035295.2195519833;681729.7229624866;113342.79746231831;109904.8330861801;0;12;13;2;0;0;0;3;57;63;638409811325.2024;242997320290.33405;537348661190.3014;10264.735973612556;9100.661212915818;50867.808221749794;3586.753810167252;1656929.2314292376;371251.7476126106;1544165.4774524202;468997.6847082165;2.9203074388415;0.10561868341526219
2938;2019-04-13 17:58:41.770;874;402;178;177;152;39;36;29;-23;33;753;220;-25;13;232;146;877;369;166;36;35;-244;840;356;361;140;361;305;822;116.0;1823.0;2379.0;330.0;0.0;32;6;91;1;0;0;1;0;0;0;1;1;1;1;0;26763.60546875;15551.5400390625;6035.95947265625;3902.68725585938;852.0;158777;581.0;-1.0;Calculated values ==>;1555171121.77;360.56000000000006;313.36;290.96000000000004;290.86;288.36;277.06;273.955091788801;276.76000000000005;276.06;270.86;276.46000000000004;348.46000000000004;295.16;270.66;274.46000000000004;296.36;287.76000000000005;360.86;310.06;276.76000000000005;276.66;331.26000000000005;358.36;248.76000000000002;242.56692532238324;268.19934244402924;273.955091788801;289.76000000000005;8400000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;8220000.0;0.01933333333333333;0.30383333333333334;0.39649999999999996;0.055;0.0;0.01933333333333333;-0.0024832697731715834;15551.5400390625;6035.95947265625;3902.68725585938;26763.60546875;498972.4926394202;394840.0932612461;240114.24843103744;239836.5353649701;233064.09628421455;430412.23801567365;434310.53623595677;437656.05685647397;471998.58498376724;528802.8376560764;470192.9393891942;437342.01223029394;443110.4695693885;463741.9828368515;452742.6736727521;499414.45839027;363680.0393329591;434310.53623595677;434130.71970383386;243760.74795305103;357322.216966979;443634.50970501517;198658.93320418987;198658.93320418987;272.65133911843117;1035739.8535016744;681988.5274534;113407.67821468473;110004.07626365306;0;12;13;2;0;0;0;3;57;63;638625439425.271;243081292290.36075;537531600190.35956;94762.35952813063;13473.656707545391;41240.6409902463;4552.454538993116;1657804.165483432;371439.8042222356;1544932.7920059608;469065.488835569;6.042682745692179;0.3258645639630852
2939;2019-04-13 17:59:41.761;880;542;182;182;158;40;34;30;-22;33;751;220;-24;22;233;148;878;425;165;37;34;-248;832;358;363;139;363;305;833;117.0;-1.0;631.0;0.0;0.0;40;3;93;1;0;0;1;0;0;0;1;1;1;1;0;27358.62890625;15591.1962890625;6306.705078125;3898.61328125;848.0;158778;578.0;0.0;Calculated values ==>;1555171181.761;361.16;327.36;291.36;291.36;288.96000000000004;277.16;274.1680685717883;276.56;276.16;270.96000000000004;276.46000000000004;348.26;295.16;270.76000000000005;275.36;296.46000000000004;287.96000000000004;360.96000000000004;315.66;276.86;276.56;330.96000000000004;357.96000000000004;248.36;242.35481222062532;268.19934244402924;274.1680685717883;289.66;8320000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;8330000.0;0.0195;0.0;0.10516666666666666;0.0;0.0;0.0195;0.0;15591.1962890625;6306.705078125;3898.61328125;27358.62890625;500569.6302705859;440499.7625723474;241000.7570602897;241000.7570602897;234472.8657476504;430280.9020939914;433452.5470882844;437812.597326149;472130.5325463717;528593.6297361357;470192.9393891942;437499.1961693786;444422.66845152143;463577.2511321169;452680.0719682202;500277.6194322357;402789.8153216414;433997.93586973246;433452.5470882844;242505.85365607988;355642.35560766177;443396.5059848855;202496.42290420205;202496.42290420205;274.1680685717883;1036190.8044682;682248.0113274417;113472.6793008001;110106.91637313765;0;12;13;2;0;0;0;3;57;63;638842606845.0431;243164979735.27295;537714572740.1676;24747.417676708086;0.0;0.0;4503.644421589605;1658799.930905206;371552.0678526098;1545276.412463051;469140.9450067043;1.1339152787475277;0.05244652649892093
2940;2019-04-13 18:00:41.771;882;731;184;183;159;40;34;29;-22;33;751;219;-24;16;233;150;875;413;167;39;34;-235;838;356;361;139;361;305;818;120.0;1879.0;2337.0;357.0;0.0;38;5;93;1;0;0;1;0;0;0;1;1;1;1;0;27349.021484375;15698.896484375;6274.83642578125;3915.53344726562;844.0;158779;576.0;0.0;Calculated values ==>;1555171241.771;361.36;346.26;291.56;291.46000000000004;289.06;277.16;273.955091788801;276.56;276.06;270.96000000000004;276.46000000000004;348.26;295.06;270.76000000000005;274.76000000000005;296.46000000000004;288.16;360.66;314.46000000000004;277.06;276.56;330.76000000000005;357.56000000000006;249.66000000000003;242.35481222062532;268.19934244402924;273.955091788801;289.86;8380000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;8180000.0;0.02;0.31316666666666665;0.3895;0.0595;0.0;0.02;0.0;15698.896484375;6274.83642578125;3915.53344726562;27349.021484375;500327.32575256436;479020.7534587407;241879.34929657428;241597.35436078074;234999.5349990387;430412.23801567365;433950.3860404442;437812.597326149;472130.5325463717;528593.6297361357;470072.7615667927;437499.1961693786;443549.91784386104;463874.16568678804;453313.5623644761;499299.91819234454;402481.4194527649;434846.9440822899;433950.3860404442;241669.27786274583;353962.6284160805;444801.7900742472;198505.1795431217;198505.1795431217;272.5901978846177;1036646.7775375638;682508.8055589744;113537.80804317561;110211.7800266834;0;12;13;2;0;0;0;3;57;63;639059843045.0085;243248393635.2597;537897603240.1385;93210.23922648914;14654.64832660197;30320.32652194502;4708.904129946451;1659783.075209322;371674.21027565695;1545529.1239622585;469217.7290398279;5.519434820292544;0.3189298111919795
2941;2019-04-13 18:01:41.782;880;473;183;182;160;41;35;28;-22;34;751;219;-24;13;234;151;878;366;167;40;35;-212;828;357;362;138;362;305;812;130.0;1841.0;1694.0;506.0;0.0;38;1;95;1;0;0;1;0;0;0;1;1;1;0;0;27234.83984375;15768.4130859375;6200.03662109375;3878.46508789062;838.0;158780;574.0;0.0;Calculated values ==>;1555171301.782;361.16;320.46000000000004;291.46000000000004;291.36;289.16;277.26000000000005;274.0616903277293;276.66;275.96000000000004;270.96000000000004;276.56;348.26;295.06;270.76000000000005;274.46000000000004;296.56;288.26000000000005;360.96000000000004;309.76000000000005;277.16;276.66;330.56;356.96000000000004;251.96000000000004;242.14157278889297;268.19934244402924;274.0616903277293;289.86;8280000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;8120000.0;0.021666666666666667;0.30683333333333335;0.2823333333333334;0.08433333333333333;0.0;0.021666666666666667;0.0;15768.4130859375;6200.03662109375;3878.46508789062;27234.83984375;500925.65673966147;426515.8948543155;241727.5426513358;241445.02688358098;235375.62097068052;430346.717906069;433883.48505660606;437812.597326149;472360.27449258295;528593.6297361357;470072.7615667927;437499.1961693786;443110.4695693885;463858.19375264365;453283.0443037091;500634.5922824494;369219.56566734985;434782.31747122854;433883.48505660606;240832.718256323;351443.28659558244;447447.19934508495;196824.17561551207;196824.17561551207;271.9220532231251;1037101.7264418276;682771.0812144668;113602.76993863564;110315.75636117882;0;12;13;2;0;0;0;3;57;63;639276782810.574;243331508870.47632;538080636790.61554;68039.06439630318;21135.87500119398;40322.51066639972;5136.28503789037;1661127.065762784;371972.5193174656;1546117.9222002528;469299.78732436826;5.208889965011943;0.3036559433779596
2942;2019-04-13 18:02:41.782;876;392;186;185;161;42;36;30;-23;34;753;218;-25;18;234;152;879;370;166;40;35;-198;828;357;362;138;362;304;829;133.0;429.0;80.0;153.0;0.0;42;1;95;1;0;0;1;0;0;0;1;1;1;0;0;27382.5625;15771.236328125;6343.1572265625;3874.99096679688;830.0;158781;575.0;-1.0;Calculated values ==>;1555171361.782;360.76;312.36;291.76000000000005;291.66;289.26000000000005;277.36;274.0616903277293;276.76000000000005;276.16;270.86;276.56;348.46000000000004;294.96000000000004;270.66;274.96000000000004;296.56;288.36;361.06000000000006;310.16;277.16;276.66;330.66;356.16;253.36;242.14157278889297;268.0796299477929;274.0616903277293;289.76000000000005;8280000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;8290000.000000001;0.022166666666666668;0.0715;0.013333333333333334;0.025500000000000002;0.0;0.022166666666666668;-0.0024869014777349906;15771.236328125;6343.1572265625;3874.99096679688;27382.5625;500343.1337561041;384281.9718650907;242204.82634286166;241923.67417906018;235343.03330140174;430346.717906069;434064.28222162405;437883.18805776763;472360.27449258295;528879.5811680062;470089.20646635507;437570.5891863215;444043.6597017553;463858.19375264365;453425.5286898729;500780.17357975803;357702.9033106561;434782.31747122854;433883.48505660606;241250.99604349316;348084.6227182084;448926.31132297957;192438.31799066643;192438.31799066643;270.13833220793185;1037556.8714613589;683033.9116262507;113667.3820724247;110420.28297657595;0;12;13;2;0;0;0;3;57;63;639493982810.574;243414308870.47632;538263336790.61554;3272.5982675613495;6540.443829973986;10230.024824240789;5352.034536628329;1661721.3296183164;372203.15530772536;1546539.1933293415;469387.18998748926;0.9771336230533411;0.0457558550295555
2943;2019-04-13 18:03:44.793;877;604;188;187;162;41;36;28;-25;34;753;217;-27;3;234;153;876;472;166;41;36;-195;818;359;364;138;364;302;819;137.0;81.0;1359.0;286.0;0.0;52;3;89;1;0;0;1;0;0;0;1;1;1;0;0;26945.814453125;14986.3037109375;6686.58642578125;3860.50219726562;818.0;158782;584.0;-1.0;Calculated values ==>;1555171424.793;360.86;333.56;291.96000000000004;291.86;289.36;277.26000000000005;274.27422755570615;276.76000000000005;275.96000000000004;270.66;276.56;348.46000000000004;294.86;270.46000000000004;273.46000000000004;296.56;288.46000000000004;360.76;320.36;277.26000000000005;276.76000000000005;331.56;354.96000000000004;253.66000000000003;242.14157278889297;267.8393353686513;274.27422755570615;289.76000000000005;8180000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;8190000.000000001;0.022833333333333334;0.013500000000000002;0.2265;0.04766666666666666;0.0;0.022833333333333334;-0.0024888564661766873;14986.3037109375;6686.58642578125;3860.50219726562;26945.814453125;501379.46121270536;456191.8885346326;242991.09984587677;242706.78304268018;235789.66668803358;430214.79039162316;433567.68989926;438024.4983934438;472360.27449258295;529032.944651942;470242.183613131;437713.4967235476;442258.39573455596;463561.2209818517;453222.3871060954;501234.8610980751;424576.8906305909;434473.7075064044;433567.68989926;245015.67932991832;343047.5905507172;449241.9348868827;199047.73035853967;199047.73035853967;272.8181964477637;1038032.3277607668;683303.0870919283;113735.07945563669;110534.31313993834;0;12;13;2;0;0;0;3;57;63;639722712740.2762;243501264050.36313;538454260120.367;54128.23795990579;11925.92374918435;1034.882601311037;5354.872409513115;1662223.6746303749;372364.76423633867;1546637.778479462;469480.8917809205;2.837222558300374;0.19473540603641376
2944;2019-04-13 18:04:41.783;876;711;184;183;161;42;36;29;-24;35;752;217;-26;20;235;153;871;404;167;42;36;-243;810;357;362;140;362;305;795;126.0;1766.0;1114.0;224.0;0.0;46;14;92;1;0;0;1;0;0;0;1;1;1;0;0;26823.607421875;15186.314453125;6430.14599609375;3947.38818359375;800.0;158783;606.0;0.0;Calculated values ==>;1555171481.783;360.76;344.26;291.56;291.46000000000004;289.26000000000005;277.36;274.0616903277293;276.76000000000005;276.06;270.76000000000005;276.66;348.36;294.86;270.56;275.16;296.66;288.46000000000004;360.26;313.56;277.36;276.76000000000005;333.76000000000005;353.16;248.86;242.56692532238324;268.19934244402924;274.0616903277293;289.86;8100000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;7950000.0;0.021;0.29433333333333334;0.18566666666666667;0.037333333333333336;0.0;0.021;0.0;15186.314453125;6430.14599609375;3947.38818359375;26823.607421875;501945.0756347514;478322.68145030475;242392.79019468446;242106.24892979272;235959.32442729818;430346.717906069;434064.28222162405;437499.1961693786;472195.2020149266;528698.2385210564;469832.19507311814;437184.50195927493;444132.64570135507;463990.4146581629;453567.83574282797;501225.3193126629;406696.400960235;435138.326120535;434064.28222162405;254219.67992080047;335494.14909123123;443743.08185740083;197881.15306205407;197881.15306205407;272.3455120562708;1038457.9276709292;683541.9117460197;113796.88107686998;110638.13572061164;0;12;13;2;0;0;0;3;57;63;639929586440.3109;243580480150.37637;538627224770.39594;44489.08333692659;9178.845341692946;27823.01163506461;4959.84571235097;1663004.2581222702;372531.8143461568;1546866.1967284628;469562.5356400682;3.3817594239339663;0.17165364178388529
2945;2019-04-13 18:05:41.793;871;439;188;187;161;39;37;28;-23;34;751;218;-24;1;235;152;874;374;164;41;37;-245;850;355;360;140;360;304;836;127.0;1770.0;168.0;166.0;0.0;27;16;95;1;0;0;1;0;0;0;1;1;1;1;0;27323.00390625;16166.349609375;5892.47119140625;3946.47583007812;780.0;158784;651.0;-1.0;Calculated values ==>;1555171541.793;360.26;317.06;291.96000000000004;291.86;289.26000000000005;277.06;273.8482719121499;276.86;275.96000000000004;270.86;276.56;348.26;294.96000000000004;270.76000000000005;273.26000000000005;296.66;288.36;360.56000000000006;310.56;277.26000000000005;276.86;338.26;351.16;248.66000000000003;242.56692532238324;268.0796299477929;273.8482719121499;289.56;8500000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;8359999.999999999;0.021166666666666667;0.295;0.028;0.027666666666666666;0.0;0.021166666666666667;-0.002494924749354563;16166.349609375;5892.47119140625;3946.47583007812;27323.00390625;497621.9877836187;408118.4472780099;242616.43327451887;242335.37591517554;235221.2613250967;430477.46260093397;434733.80906377075;437883.18805776763;472096.9026672395;528670.499479957;470089.20646635507;437727.04723144654;441542.48092842754;464285.6678292783;453769.88021061366;498068.60123538575;357258.39389855874;435442.3189386135;434733.80906377075;273052.9745269728;327104.2899505934;443525.871472747;191421.69788183158;191421.69788183158;269.7123376665837;1038909.224635552;683803.2274918657;113862.67424067347;110740.8413119039;0;12;13;2;0;0;0;3;57;63;640146222540.2765;243664494150.36304;538809955220.3669;6900.921724926209;6974.882136015326;41539.01116436396;5150.106353351046;1663432.5795393912;372666.45117751556;1547444.3099211757;469646.7992822024;2.3289456082107036;0.07553795211829475
2946;2019-04-13 18:06:41.784;876;410;191;190;166;40;35;26;-24;33;750;218;-25;23;236;153;877;379;164;42;35;-243;841;358;363;138;363;303;843;139.0;200.0;1885.0;576.0;0.0;41;13;92;1;0;0;1;0;0;0;1;1;1;0;0;27548.564453125;15721.1611328125;6428.67529296875;3930.94140625;769.0;158785;687.0;0.0;Calculated values ==>;1555171601.784;360.76;314.16;292.26000000000005;292.16;289.76000000000005;277.16;274.1680685717883;276.66;275.76000000000005;270.76000000000005;276.46000000000004;348.16;294.96000000000004;270.66;275.46000000000004;296.76000000000005;288.46000000000004;360.86;311.06;277.36;276.66;341.86;350.06000000000006;248.86;242.14157278889297;267.9596281332873;274.1680685717883;289.56;8410000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;8430000.0;0.023166666666666665;0.03333333333333333;0.3141666666666667;0.096;0.0;0.023166666666666665;0.0;15721.1611328125;6428.67529296875;3930.94140625;27548.564453125;499177.2953784944;390174.2046768225;243309.15756783582;243027.5958810633;236437.45122492296;430280.9020939914;433634.880018922;437953.82195464283;472262.261994151;528642.8357593152;470225.66241189424;437798.07955487026;444965.2754471953;463974.7193981239;453395.3457919151;499324.6347192039;358619.2383852334;434896.4795471851;433634.880018922;288127.0477506168;322491.0997442508;444132.8080949704;196264.6669634605;196264.6669634605;271.70070477700796;1039366.4191152734;684068.9168883834;113928.30953746913;110843.50213106621;0;12;13;2;0;0;0;3;57;63;640363090005.049;243747881640.27554;538992027905.17584;75930.67619306312;23795.34154862495;4690.179877799018;5499.076602451523;1664122.7393151529;372922.8312451723;1547829.4953929675;469735.5291619289;4.214417028887288;0.31048746215476025
2947;2019-04-13 18:07:41.784;880;649;188;188;166;42;35;32;-25;34;751;218;-26;8;236;155;874;398;166;44;35;-223;813;360;365;137;365;303;815;136.0;-1.0;1661.0;125.0;2.0;58;6;90;1;0;0;1;0;0;0;1;1;1;0;0;27310.189453125;15031.4140625;6860.18115234375;3885.8564453125;758.0;158786;701.0;-1.0;Calculated values ==>;1555171661.784;361.16;338.06000000000006;291.96000000000004;291.96000000000004;289.76000000000005;277.36;274.38016830617;276.66;276.36;270.66;276.56;348.26;294.96000000000004;270.56;273.96000000000004;296.76000000000005;288.66;360.56000000000006;312.96000000000004;277.56;276.66;343.26;348.96000000000004;250.86;241.92719264551067;267.9596281332873;274.38016830617;289.76000000000005;8130000.0;3600000.0;3650000.0;1370000.0;3650000.0;3030000.0;8150000.0;0.02266666666666667;0.0;0.2768333333333333;0.020833333333333332;0.0003333333333333333;0.023000000000000003;-0.0024983515753521984;15031.4140625;6860.18115234375;3885.8564453125;27310.189453125;502254.58543765533;465269.6217044786;243081.39398293302;243081.39398293302;236948.33277036116;430148.3826014536;433133.46834165603;437798.07955487026;472491.6353866644;528747.3278113285;470225.66241189424;437642.0229114993;442787.31820175383;463678.2282813929;453335.3603122476;501390.7564389549;395596.586353629;434768.59577993193;433133.46834165603;293991.1381695566;317878.7554427003;446464.8564874596;201326.77154388707;201931.9109995254;273.7209959676542;1039823.5753978255;684325.1883483444;113993.44951956549;110954.24260144381;0;12;13;2;0;0;0;3;57;63;640581490005.049;243830381640.27554;539173827905.17584;65463.14043437385;5107.043436324428;0.0;5317.635818869006;1665301.0211203815;373163.68445338024;1547868.5802252826;469825.6684321066;2.943961284073155;0.17841013395788066
2948;2019-04-13 18:08:41.775;875;669;184;184;162;42;35;27;-23;35;752;218;-24;23;236;154;869;360;165;46;35;-203;817;355;360;136;360;306;802;119.0;1831.0;1475.0;142.0;0.0;40;4;94;1;0;0;1;0;0;0;1;1;1;0;0;26966.318359375;15545.7802734375;6208.04150390625;3931.97314453125;750.0;158787;702.0;-1.0;Calculated values ==>;1555171721.775;360.66;340.06000000000006;291.56;291.56;289.36;277.36;273.8482719121499;276.66;275.86;270.86;276.66;348.36;294.96000000000004;270.76000000000005;275.46000000000004;296.76000000000005;288.56;360.06000000000006;309.16;277.76000000000005;276.66;343.36;348.16;252.86;241.71165711629368;268.3187672390254;273.8482719121499;289.66;8170000.0;3550000.0;3600000.0;1360000.0;3600000.0;3060000.0;8020000.0;0.01983333333333333;0.30516666666666664;0.24583333333333332;0.023666666666666666;0.0;0.01983333333333333;-0.002499581753787056;15545.7802734375;6208.04150390625;3931.97314453125;26966.318359375;501179.21302388137;470454.61191076017;242233.62498944442;242233.62498944442;236101.23041775535;430477.46260093397;434376.6058122323;437427.84448784514;472720.47428543336;528621.3905861635;469815.5825566093;437270.2536001789;444367.2948173599;464417.2445854314;454052.7954130459;500309.71629697375;370400.2699887119;436317.3535810935;434376.6058122323;294410.04551340896;314524.84189198195;448761.10067594686;199749.93764596866;199749.93764596866;273.0793136954399;1040275.8117852843;684579.9600803962;114058.5883273844;111063.12812195273;0;12;13;2;0;0;0;3;57;63;640798957380.685;243912269355.51508;539356500500.71014;58429.152098627965;5893.264191709483;39644.03269840457;4653.428918630895;1666333.3020291438;373255.3399334974;1548198.8976103612;469908.74817466456;4.228791759715721;0.19048626923852707
2949;2019-04-13 18:09:41.785;870;426;190;189;161;39;36;25;-23;34;754;217;-25;12;236;152;871;368;163;46;36;-248;842;356;361;137;361;304;828;124.0;1730.0;166.0;97.0;0.0;33;5;94;1;0;0;1;0;0;0;1;1;1;0;0;27286.029296875;15907.3818359375;6142.76025390625;3912.58251953125;741.0;158788;692.0;-1.0;Calculated values ==>;1555171781.785;360.16;315.76000000000005;292.16;292.06;289.26000000000005;277.06;273.955091788801;276.76000000000005;275.66;270.86;276.56;348.56000000000006;294.86;270.66;274.36;296.76000000000005;288.36;360.26;309.96000000000004;277.76000000000005;276.76000000000005;342.36;347.26;248.36;241.92719264551067;268.0796299477929;273.955091788801;289.46000000000004;8420000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;8280000.0;0.020666666666666667;0.28833333333333333;0.027666666666666666;0.016166666666666666;0.0;0.020666666666666667;-0.0025009554526053655;15907.3818359375;6142.76025390625;3912.58251953125;27286.029296875;498200.3353762694;405043.8537471206;243357.9554032677;243074.1364652279;235360.56644065154;430412.23801567365;434310.53623595677;437883.18805776763;472491.6353866644;528984.1077190351;469969.09555200214;437570.5891863215;443168.68479859125;464270.0288607765;453597.93676159094;498348.42862718133;354974.23257382115;436081.5480936552;434310.53623595677;290221.2356813373;310752.19949742197;443788.3263297372;194777.88935842822;194777.88935842822;271.09138799347215;1040727.9900328307;684842.1134495466;114123.97051979072;111166.06862380948;0;12;13;2;0;0;0;3;57;63;641015293430.6506;243994183005.50204;539539531000.681;6725.913264015057;4025.6687310361617;41339.559862052185;4950.3413688022565;1666876.351400226;373338.0114841362;1548873.8733588029;469988.79293228366;2.197053047556815;0.058331938816349
2950;2019-04-13 18:10:41.786;876;426;194;193;167;40;36;24;-25;33;755;216;-26;20;237;154;874;377;163;47;36;-235;843;359;364;136;364;302;845;132.0;164.0;1748.0;483.0;0.0;46;2;90;1;0;0;1;0;0;0;1;1;1;0;0;27612.869140625;15490.396484375;6620.1220703125;3875.57592773438;732.0;158789;673.0;-1.0;Calculated values ==>;1555171841.786;360.76;315.76000000000005;292.56;292.46000000000004;289.86;277.16;274.27422755570615;276.76000000000005;275.56;270.66;276.46000000000004;348.66;294.76000000000005;270.56;275.16;296.86;288.56;360.56000000000006;310.86;277.86;276.76000000000005;340.46000000000004;346.36;249.66000000000003;241.71165711629368;267.8393353686513;274.27422755570615;289.46000000000004;8430000.0;3590000.0;3640000.0;1360000.0;3640000.0;3020000.0;8450000.0;0.022000000000000002;0.02733333333333333;0.29133333333333333;0.0805;0.0;0.022000000000000002;-0.0025023182305484704;15490.396484375;6620.1220703125;3875.57592773438;27612.869140625;498997.2730183758;398789.63228405284;244112.7861955552;243829.7665172922;236670.42541254754;430214.79039162316;433567.68989926;438024.4983934438;472525.0707617092;529241.7372316079;470122.41596136003;437869.15320432716;444733.05781294516;463959.1484052212;453365.2895126709;498701.79369773436;353093.44548631547;435544.0976640484;433567.68989926;282264.0715131367;306980.0860723078;445375.3281294152;197208.6415947495;197208.6415947495;272.0842720737488;1041185.4884774376;685103.7659627023;114188.87292179487;111272.42774900536;0;12;13;2;0;0;0;3;57;63;641232797055.388;244076084370.4031;539721334030.4614;70157.68628068628;19977.418266040593;3979.9615177787828;5199.899062699232;1667517.058740602;373538.04054263234;1549251.54233089;470073.3796788663;3.821850382110549;0.2744358410814813
2951;2019-04-13 18:11:41.776;883;662;188;188;166;42;35;27;-26;34;755;216;-27;13;237;155;873;386;163;48;35;-249;812;359;364;139;364;302;814;131.0;-2.0;2074.0;361.0;0.0;55;10;86;1;0;0;1;0;0;0;1;1;1;0;0;26767.81640625;14599.939453125;6777.55224609375;3887.94604492188;726.0;158790;654.0;0.0;Calculated values ==>;1555171901.776;361.46000000000004;339.36;291.96000000000004;291.96000000000004;289.76000000000005;277.36;274.27422755570615;276.66;275.86;270.56;276.56;348.66;294.76000000000005;270.46000000000004;274.46000000000004;296.86;288.66;360.46000000000004;311.76000000000005;277.96000000000004;276.66;338.56000000000006;345.76;248.26000000000002;242.35481222062532;267.8393353686513;274.27422755570615;289.46000000000004;8120000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;8140000.000000001;0.021833333333333333;0.0;0.3456666666666666;0.06016666666666667;0.0;0.021833333333333333;0.0;14599.939453125;6777.55224609375;3887.94604492188;26767.81640625;502773.1514080961;467734.7244752441;243104.09866986086;243104.09866986086;236967.12178586025;430214.79039162316;433384.8821390699;437869.15320432716;472228.6972694908;529241.7372316079;470122.41596136003;437713.4967235476;443721.9807720978;463959.1484052212;453508.0126488679;501335.5159635441;388092.9687618785;435720.79255775904;433384.8821390699;274308.8830629234;304465.6318710359;443287.953609939;198686.52680984495;198686.52680984495;272.67467396297053;1041638.585328337;685354.4769700881;114253.55815557454;111384.05642711217;0;12;13;2;0;0;0;3;57;63;641451160655.4226;244158570620.41623;539902503830.49023;82677.46119035935;14716.852512472327;0.0;5124.247424688078;1668790.4726986918;373827.11127934535;1549284.7031491525;470159.3998938492;4.057660198319543;0.2776772140441208
2952;2019-04-13 18:12:41.786;878;594;184;183;163;41;35;29;-22;35;754;217;-24;8;237;155;869;348;163;50;35;-247;826;355;360;138;360;306;810;129.0;1820.0;1360.0;234.0;0.0;39;5;94;1;0;0;1;0;0;0;1;1;1;0;0;27128.251953125;15721.474609375;6197.005859375;3940.9794921875;789.0;158791;639.0;0.0;Calculated values ==>;1555171961.786;360.96000000000004;332.56;291.56;291.46000000000004;289.46000000000004;277.26000000000005;273.8482719121499;276.66;276.06;270.96000000000004;276.66;348.56000000000006;294.86;270.76000000000005;273.96000000000004;296.86;288.66;360.06000000000006;307.96000000000004;278.16;276.66;337.06;352.06000000000006;248.46000000000004;242.14157278889297;268.3187672390254;273.8482719121499;289.46000000000004;8259999.999999999;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;8100000.0;0.021500000000000002;0.30333333333333334;0.22666666666666666;0.039;0.0;0.021500000000000002;0.0;15721.474609375;6197.005859375;3940.9794921875;27128.251953125;500812.8163966806;455521.17712443235;242054.8642879248;241771.33306332963;236224.8446603974;430477.46260093397;434376.6058122323;437585.1090581189;472458.26935960614;528830.7054929463;469695.055399925;437270.2536001789;442165.11039823265;464548.7096429471;454193.9961277671;499500.25976142724;329242.70886714983;437009.2976769699;434376.6058122323;268029.79939014546;330879.36315565393;443700.8978474409;197804.22004992492;197804.22004992492;272.3067279852995;1042087.7940869109;685607.1975336438;114318.81007521444;111492.19576486015;0;12;13;2;0;0;0;3;57;63;641668396855.3881;244241684470.403;540084934230.46124;54350.3348418573;9589.970434103123;51644.79043793082;5086.306293889609;1669932.561315162;374029.7018966776;1549715.1481316092;470244.5020228151;4.6664316343057175;0.20753804410069898
2953;2019-04-13 18:13:41.817;874;412;188;187;162;39;36;25;-22;33;754;217;-24;19;237;154;870;367;162;51;35;-249;837;356;361;137;361;306;820;120.0;1875.0;368.0;186.0;0.0;39;7;96;1;0;0;1;0;0;0;1;1;1;0;0;27523.818359375;16047.0546875;6271.2890625;3936.76806640625;829.0;158792;632.0;-1.0;Calculated values ==>;1555172021.817;360.56000000000006;314.36;291.96000000000004;291.86;289.36;277.06;273.955091788801;276.76000000000005;275.66;270.96000000000004;276.46000000000004;348.56000000000006;294.86;270.76000000000005;275.06;296.86;288.56;360.16;309.86;278.26000000000005;276.66;336.36;356.06000000000006;248.26000000000002;241.92719264551067;268.3187672390254;273.955091788801;289.36;8370000.0;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;8200000.0;0.02;0.3125;0.06133333333333334;0.031000000000000003;0.0;0.02;-0.0024870650958766865;16047.0546875;6271.2890625;3936.76806640625;27523.818359375;499242.7903188595;401213.98073483154;242968.65636306148;242684.53712225726;235771.67120323266;430412.23801567365;434310.53623595677;437585.1090581189;472393.7743832905;528830.7054929463;469695.055399925;437270.2536001789;443785.1483169292;464401.7568174532;453881.61029459815;498653.5081263122;362460.19701359014;436949.6230331232;434130.71970383386;265099.94585879904;347664.82616959437;443680.4700624329;194048.40925161794;194048.40925161794;270.7944194007396;1042543.4633129394;685872.0720585062;114384.49188950521;111596.15190530385;0;12;13;2;0;0;0;3;57;63;641884808610.0237;244324227095.264;540268629090.1519;14936.917588132059;7738.593885135266;42560.40972272566;4801.646209044318;1670510.2534045537;374174.18120819103;1550500.5970706816;470326.94419999624;2.6675783327371834;0.09901695226218837
2954;2019-04-13 18:14:41.767;878;479;191;190;166;40;35;29;-22;34;756;217;-24;4;237;154;870;390;162;52;35;-234;830;360;365;136;365;305;832;128.0;111.0;177.0;167.0;0.0;54;3;96;1;0;0;1;0;0;0;1;1;1;1;0;28131.328125;15939.7734375;6896.87646484375;3906.24072265625;841.0;158793;625.0;0.0;Calculated values ==>;1555172081.767;360.96000000000004;321.06;292.26000000000005;292.16;289.76000000000005;277.16;274.38016830617;276.66;276.06;270.96000000000004;276.56;348.76;294.86;270.76000000000005;273.56;296.86;288.56;360.16;312.16;278.36;276.66;335.66;357.26;249.76000000000002;241.71165711629368;268.19934244402924;274.38016830617;289.36;8300000.0;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;8320000.0;0.021333333333333333;0.018500000000000003;0.029500000000000002;0.02783333333333333;0.0;0.021333333333333333;0.0;15939.7734375;6896.87646484375;3906.24072265625;28131.328125;500456.19331875513;423647.3771666697;243552.42641682772;243268.7582962285;236634.7251135827;430148.3826014536;433133.46834165603;437812.597326149;472622.7809936826;529116.5775126958;469832.19507311814;437499.1961693786;441779.2354426769;463811.02350835653;453192.24889485224;499286.04563792696;380754.73892103526;436187.5922230448;433133.46834165603;262170.3306944222;352702.9203549205;445481.9963138236;193416.6824475406;193416.6824475406;270.55041891807883;1043006.869706605;686138.4068290088;114449.79583079385;111705.79517252499;0;12;13;2;0;0;0;3;57;63;642102427110.1968;244406058845.3291;540451776340.2976;7209.679488918948;7015.817902611543;2192.829174262497;5113.958099074463;1670694.6545845296;374297.03217866033;1550873.2299420717;470409.5053775997;0.8051592091072783;0.05098897448090259
2955;2019-04-13 18:15:41.818;878;696;188;187;166;43;35;27;-23;35;757;216;-25;18;238;157;865;386;162;40;36;-245;802;360;365;137;365;304;802;128.0;227.0;1547.0;282.0;0.0;66;2;95;1;0;0;1;0;0;0;1;1;1;0;0;27722.484375;15356.1494140625;7199.14013671875;3888.08959960938;844.0;158794;615.0;0.0;Calculated values ==>;1555172141.818;360.96000000000004;342.76;291.96000000000004;291.86;289.76000000000005;277.46000000000004;274.38016830617;276.66;275.86;270.86;276.66;348.86;294.76000000000005;270.66;274.96000000000004;296.96000000000004;288.86;359.66;311.76000000000005;277.16;276.76000000000005;334.66;357.56000000000006;248.66000000000003;241.92719264551067;268.0796299477929;274.38016830617;289.36;8020000.0;3600000.0;3650000.0;1370000.0;3650000.0;3040000.0;8020000.0;0.021333333333333333;0.03783333333333334;0.25783333333333336;0.047;0.0;0.021333333333333333;0.0;15356.1494140625;7199.14013671875;3888.08959960938;27722.484375;502937.89809432474;475046.45850368444;243380.7472616164;243092.95204553416;237195.6579141576;430148.3826014536;433133.46834165603;437883.18805776763;472589.4791058512;529297.6306174517;469848.9145262994;437570.5891863215;444043.6597017553;463943.7019641529;453621.0436104021;501076.15603883576;394302.7586717861;434047.17992658;433317.3069910173;257985.5697089033;353962.6284160805;444111.5155794449;198915.8393755912;198915.8393755912;272.76996703620694;1043472.7137761943;686399.4278660727;114514.8037934472;111823.3618245538;0;12;13;2;0;0;0;3;57;63;642321613260.6284;244488028460.4905;540634631635.6577;61613.748068554494;11524.196781581124;4039.5935337200453;5000.564642462424;1671268.6706479175;374451.66362643713;1550925.2109444016;470493.8647118147;3.1077005158436473;0.2008772853431273
