;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2956;2019-04-13 18:16:44.778;869;517;188;187;162;41;36;19;-21;35;759;214;-23;8;238;154;866;355;161;44;35;-246;838;354;359;133;359;306;823;124.0;1837.0;1390.0;474.0;0.0;37;1;99;1;0;0;1;0;0;0;1;1;1;0;0;27865.986328125;16375.9970703125;6195.8076171875;3926.80249023438;845.0;158795;604.0;0.0;Calculated values ==>;1555172204.778;360.06000000000006;324.86;291.96000000000004;291.86;289.36;277.26000000000005;273.7412296467126;276.76000000000005;275.06;271.06;276.66;349.06000000000006;294.56;270.86;273.96000000000004;296.96000000000004;288.56;359.76;308.66;277.56;276.66;333.56;357.66;248.56000000000003;241.05796691057077;268.3187672390254;273.7412296467126;289.26000000000005;8380000.0;3540000.0;3590000.0;1330000.0;3590000.0;3060000.0;8230000.0;0.020666666666666667;0.3061666666666667;0.23166666666666666;0.079;0.0;0.020666666666666667;0.0;16375.9970703125;6195.8076171875;3926.80249023438;27865.986328125;498415.259101784;436201.27743939974;242901.6345670643;242618.10352131925;235717.90057561998;430542.39183029096;434799.06761956174;437742.05038880615;473112.1826642056;529353.8240171962;469333.043314177;437427.84448784514;442165.11039823265;464826.4671830437;454223.52545643086;497971.5071097191;330942.27438071487;436205.073990345;434621.1652425816;253382.8652305231;354382.54770086217;444776.68776814727;194690.89995942404;194690.89995942404;271.04868550293236;1043958.8040703039;686676.9078582765;114583.14068320756;111940.49320109503;0;12;13;2;0;0;0;3;57;63;642549528460.7665;244573024460.542;540826659635.77405;56306.84984947352;19756.777236889135;51138.78342053013;4958.558815851923;1672299.8207658923;374725.19836607546;1551407.715196505;470580.95171366405;4.987468527545621;0.2643549935450678
2957;2019-04-13 18:17:41.789;868;402;193;192;166;39;37;28;-22;34;762;213;-23;20;238;153;868;370;160;47;37;-233;851;354;359;135;359;306;837;126.0;1802.0;1083.0;0.0;0.0;31;1;98;1;0;0;1;0;0;0;1;1;1;0;0;27947.841796875;16598.798828125;6074.857421875;3919.48315429688;844.0;158796;595.0;0.0;Calculated values ==>;1555172261.789;359.96000000000004;313.36;292.46000000000004;292.36;289.76000000000005;277.06;273.7412296467126;276.86;275.96000000000004;270.96000000000004;276.56;349.36;294.46000000000004;270.86;275.16;296.96000000000004;288.46000000000004;359.96000000000004;310.16;277.86;276.86;332.66;357.56000000000006;249.86;241.49495122638035;268.3187672390254;273.7412296467126;289.16;8510000.0;3540000.0;3590000.0;1350000.0;3590000.0;3060000.0;8370000.0;0.021;0.30033333333333334;0.1805;0.0;0.0;0.021;0.0;16598.798828125;6074.857421875;3919.48315429688;27947.841796875;497083.0021038211;387588.97821351094;244008.37109461962;243724.41962165962;236544.51890267504;430542.39183029096;434976.4790924014;437585.1090581189;472753.7123474745;529667.5808205553;469212.22796372406;437427.84448784514;443931.0220281237;464826.4671830437;454082.5290026388;497083.0021038211;348299.39532711747;436724.7826973762;434976.4790924014;249617.41799618208;353962.6284160805;445777.86816216935;201446.94854128102;201446.94854128102;273.7412296467126;1044400.7488134507;686938.0087035906;114645.26909851823;112037.6547126972;0;12;13;2;0;0;0;3;57;63;642754197950.472;244649419200.4321;541001113295.5231;42622.937973289234;0.0;44684.67656860332;4904.120141573529;1673083.1660610936;374881.6363696077;1552166.4639839467;470659.04632327973;3.467500894932572;0.11628946254524959
2958;2019-04-13 18:18:41.799;876;555;192;192;169;40;35;29;-24;34;765;214;-26;7;238;156;870;397;160;49;35;-251;823;359;364;134;364;303;824;135.0;82.0;39.0;163.0;0.0;54;1;96;1;0;0;1;0;0;0;1;1;1;1;0;27982.1171875;15784.26953125;6861.1337890625;3884.0830078125;846.0;158797;587.0;0.0;Calculated values ==>;1555172321.799;360.76;328.66;292.36;292.36;290.06;277.16;274.27422755570615;276.66;276.06;270.76000000000005;276.56;349.66;294.56;270.56;273.86;296.96000000000004;288.76000000000005;360.16;312.86;278.06;276.66;331.86;357.76;248.06000000000003;241.2770596917726;267.9596281332873;274.27422755570615;289.16;8230000.0;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;8240000.000000001;0.022500000000000003;0.013666666666666666;0.006500000000000001;0.027166666666666665;0.0;0.022500000000000003;0.0;15784.26953125;6861.1337890625;3884.0830078125;27982.1171875;500789.5479240994;445084.8256592049;244019.14053137557;244019.14053137557;237596.9138468468;430214.79039162316;433384.8821390699;437953.82195464283;472884.4304738556;530209.2358670825;469745.62710042845;437642.0229114993;442640.2954479828;464091.55881951714;453650.55769495555;499916.3646291797;390688.0438150012;435897.0153556221;433384.8821390699;246270.64818160105;354802.47531532554;444050.276720603;188811.59136188726;188811.59136188726;268.6388102438229;1044866.9094854116;687207.9125830263;114710.3096548118;112145.47260609234;0;12;13;2;0;0;0;3;57;63;642971134100.4376;244730132650.41928;541183843745.494;1619.4244988529113;6933.984285578444;1492.787051127106;5502.89904248661;1673451.9138626952;374939.4292025121;1552551.3403160828;470745.78593732644;0.5861061418878976;0.03716207568671041
2959;2019-04-13 18:19:41.760;877;717;183;182;164;42;35;22;-25;35;765;214;-26;21;238;157;866;376;160;51;35;-249;801;359;364;138;364;304;779;138.0;1951.0;1771.0;427.0;0.0;62;1;95;1;0;0;1;0;0;0;1;1;1;1;0;27600.60546875;15311.3583984375;7006.43896484375;3875.89868164062;844.0;158798;581.0;0.0;Calculated values ==>;1555172381.76;360.86;344.86;291.46000000000004;291.36;289.56;277.36;274.27422755570615;276.66;275.36;270.66;276.66;349.66;294.56;270.56;275.26000000000005;296.96000000000004;288.86;359.76;310.76000000000005;278.26000000000005;276.66;331.26000000000005;357.56000000000006;248.26000000000002;242.14157278889297;268.0796299477929;274.27422755570615;289.16;8009999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;7790000.000000001;0.023;0.3251666666666667;0.2951666666666667;0.07116666666666666;0.0;0.023;0.0;15311.3583984375;7006.43896484375;3875.89868164062;27600.60546875;502883.3495548679;481067.50664650457;242476.7182651522;242187.4773010075;237094.25455527892;430214.79039162316;433384.8821390699;437570.5891863215;472458.26935960614;530133.2815370072;469608.3408413213;437413.810930519;444478.12225269125;464091.55881951714;453792.92581969226;501309.3078290324;399087.2044263277;436248.0655949691;433384.8821390699;243760.74795305103;353962.6284160805;443484.55737992754;197461.94459467597;197461.94459467597;272.1858227071146;1045329.7977675343;687466.8743809742;114774.93413561942;112260.96059628969;0;12;13;2;0;0;0;3;57;63;643189392140.3126;244811679610.3726;541365825380.38983;70872.06826196738;17508.6092765504;33239.220623112815;5426.227563521061;1674055.616973104;375142.9850846981;1552840.5855814943;470836.8027928886;4.850255783195662;0.2743589728879525
2960;2019-04-13 18:20:41.780;870;460;183;183;159;39;35;26;-22;34;763;214;-24;11;238;155;869;359;160;52;35;-251;848;354;359;136;359;305;834;123.0;1797.0;247.0;196.0;0.0;30;1;99;1;0;0;1;0;0;0;1;1;1;0;0;27765.87890625;16535.720703125;6037.5029296875;3898.21923828125;843.0;158799;576.0;0.0;Calculated values ==>;1555172441.78;360.16;319.16;291.46000000000004;291.46000000000004;289.06;277.06;273.7412296467126;276.66;275.76000000000005;270.96000000000004;276.56;349.46000000000004;294.56;270.76000000000005;274.26000000000005;296.96000000000004;288.66;360.06000000000006;309.06;278.36;276.66;330.76000000000005;357.46000000000004;248.06000000000003;241.71165711629368;268.19934244402924;273.7412296467126;289.16;8480000.0;3540000.0;3590000.0;1360000.0;3590000.0;3050000.0;8340000.000000001;0.0205;0.2995;0.04116666666666667;0.03266666666666666;0.0;0.0205;0.0;16535.720703125;6037.5029296875;3898.21923828125;27765.87890625;497655.0300101837;416840.7722152454;241258.5856655952;241258.5856655952;234722.1130270407;430542.39183029096;434621.1652425816;437812.597326149;472622.7809936826;529848.3059433332;469470.81331304443;437499.1961693786;442816.332836664;464826.4671830437;454364.35304597585;497506.0814373737;328456.4435938749;437582.33777929767;434621.1652425816;241669.27786274583;353542.7174425113;443660.4843126936;191417.60198744028;191417.60198744028;269.70731372901804;1045791.3389329691;687732.3551708448;114839.74004637018;112369.69634521482;0;12;13;2;0;0;0;3;57;63;643406364440.2437;244893907010.34647;541548586280.3317;10143.26064144351;8239.934155958274;50630.36653412788;4985.673046730398;1674730.9697563313;375357.6278036326;1553539.7317786578;470923.59755322593;2.795436377934111;0.0957254383651585
2961;2019-04-13 18:21:41.790;874;397;188;187;162;39;36;28;-24;33;762;214;-25;19;238;155;873;373;159;53;36;-242;839;358;363;135;363;303;840;131.0;393.0;895.0;322.0;0.0;45;0;98;1;0;0;1;0;0;0;1;1;1;1;0;28072.162109375;16274.240234375;6618.65380859375;3870.36108398438;842.0;158800;571.0;-1.0;Calculated values ==>;1555172501.79;360.56000000000006;312.86;291.96000000000004;291.86;289.36;277.06;274.1680685717883;276.76000000000005;275.96000000000004;270.76000000000005;276.46000000000004;349.36;294.56;270.66;275.06;296.96000000000004;288.66;360.46000000000004;310.46000000000004;278.46000000000004;276.76000000000005;330.26000000000005;357.36;248.96000000000004;241.49495122638035;267.9596281332873;274.1680685717883;289.06;8390000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;8400000.0;0.021833333333333333;0.0655;0.14916666666666664;0.05366666666666667;0.0;0.021833333333333333;-0.0024849281435202013;16274.240234375;6618.65380859375;3870.36108398438;28072.162109375;499062.6364398773;382015.18136945926;242530.34180038824;242250.02199784512;235419.17114727214;430280.9020939914;433816.67410848953;437953.82195464283;472656.1521691498;529896.1217030672;469745.62710042845;437798.07955487026;444389.3534062185;464239.1217830999;453680.1988514557;498915.2282721764;350939.8909455218;436830.5876020472;433816.67410848953;239577.9089402584;353122.8147616358;444819.19585044106;195846.94224053423;195846.94224053423;271.532073552513;1046256.7334941934;688005.8170813373;114904.489005407;112475.18189601254;0;12;13;2;0;0;0;3;57;63;643623000540.2092;244975220560.33356;541731016680.30273;36114.276224021196;13361.510943731666;9692.384594895875;5195.672479117024;1675116.5134767278;375537.6698481085;1554042.5051529186;471008.45624001883;2.4049333287917314;0.1536756875256531
2962;2019-04-13 18:22:41.781;880;609;188;188;165;43;35;31;-24;34;762;213;-26;12;238;156;874;391;158;45;35;-251;824;360;365;138;365;303;825;141.0;125.0;965.0;355.0;0.0;62;0;96;1;0;0;1;0;0;0;1;1;1;0;0;28261.072265625;15809.7255859375;7261.11083984375;3863.34765625;840.0;158801;567.0;0.0;Calculated values ==>;1555172561.781;361.16;334.06;291.96000000000004;291.96000000000004;289.66;277.46000000000004;274.38016830617;276.66;276.26000000000005;270.76000000000005;276.56;349.36;294.46000000000004;270.56;274.36;296.96000000000004;288.76000000000005;360.56000000000006;312.26000000000005;277.66;276.66;329.86;357.16;248.06000000000003;242.14157278889297;267.9596281332873;274.38016830617;288.96000000000004;8240000.000000001;3600000.0;3650000.0;1380000.0;3650000.0;3030000.0;8250000.0;0.0235;0.020833333333333332;0.16083333333333333;0.059166666666666666;0.0;0.0235;0.0;15809.7255859375;7261.11083984375;3863.34765625;28261.072265625;501280.98981305835;456315.4097228956;242857.20844668205;242857.20844668205;236491.72626792762;430148.3826014536;433133.46834165603;437953.82195464283;472360.27449258295;529896.1217030672;469625.44315425906;437642.0229114993;443373.06176112994;463943.7019641529;453478.29148776946;500409.449234848;385774.0701310466;434947.67464153876;433133.46834165603;237904.88540968279;352283.03420395456;443267.95681063837;195950.48487114487;195950.48487114487;271.58150660643497;1046726.1066969497;688273.1433579355;114968.92691103875;112590.82925158904;0;12;13;2;0;0;0;3;57;63;643841367779.9801;245057108275.24765;541912789410.112;38922.203380929255;14632.950423086699;2388.23706466253;5573.800111557012;1675741.7236771802;375770.92203284387;1554143.161899199;471098.1883830062;2.283981975948393;0.15994763058465042
2963;2019-04-13 18:23:41.751;878;709;188;187;162;42;36;25;-24;35;761;214;-26;8;238;155;871;370;158;49;36;-247;820;358;363;138;363;304;800;131.0;1978.0;1165.0;450.0;0.0;59;0;95;1;0;0;1;0;0;0;1;1;1;0;0;28032.09375;15643.2001953125;7074.5517578125;3873.63745117188;837.0;158802;564.0;0.0;Calculated values ==>;1555172621.751;360.96000000000004;344.06000000000006;291.96000000000004;291.86;289.36;277.36;274.1680685717883;276.76000000000005;275.66;270.76000000000005;276.66;349.26;294.56;270.56;273.96000000000004;296.96000000000004;288.66;360.26;310.16;278.06;276.76000000000005;329.56;356.86;248.46000000000004;242.14157278889297;268.0796299477929;274.1680685717883;288.96000000000004;8200000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;8000000.0;0.021833333333333333;0.32966666666666666;0.19416666666666668;0.075;0.0;0.021833333333333333;0.0;15643.2001953125;7074.5517578125;3873.63745117188;28032.09375;501346.4404198784;477430.4098105685;243427.62425869989;243139.40427298174;236138.60215440957;430280.9020939914;433816.67410848953;437727.04723144654;472458.26935960614;529715.5300099069;469608.3408413213;437413.810930519;442580.7327243594;464239.1217830999;453680.1988514557;500331.24186953955;383432.20031542244;436133.76305498433;433816.67410848953;236650.15891445865;351023.42510137823;443700.8978474409;195084.72921549965;195084.72921549965;271.2233746257669;1047194.9818591118;688535.1200190468;115033.36954952673;112710.23337469898;0;12;13;2;0;0;0;3;57;63;644059658580.0842;245139866875.28714;542094798360.19885;47113.05008142969;18646.212647395594;38537.71736567394;5212.314130163612;1676458.325642819;376048.10972871736;1554484.0409948044;471188.0277262541;4.118223856590484;0.22700848124764175
2964;2019-04-13 18:24:41.772;874;437;190;190;163;40;37;28;-24;35;759;214;-25;16;238;153;874;364;157;52;36;-244;832;357;362;137;362;304;815;145.0;1834.0;0.0;150.0;0.0;50;0;96;1;0;0;1;0;0;0;1;1;1;0;0;27981.583984375;15977.3193359375;6738.0390625;3868.0849609375;834.0;158803;562.0;0.0;Calculated values ==>;1555172681.772;360.56000000000006;316.86;292.16;292.16;289.46000000000004;277.16;274.0616903277293;276.86;275.96000000000004;270.76000000000005;276.66;349.06000000000006;294.56;270.66;274.76000000000005;296.96000000000004;288.46000000000004;360.56000000000006;309.56;278.36;276.76000000000005;329.36;356.56000000000006;248.76000000000002;241.92719264551067;268.0796299477929;274.0616903277293;288.86;8320000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;8150000.0;0.024166666666666666;0.30566666666666664;0.0;0.025;0.0;0.024166666666666666;0.0;15977.3193359375;6738.0390625;3868.0849609375;27981.583984375;499692.39537230495;413784.8033998164;243653.59582281215;243653.59582281215;236132.83042945722;430346.717906069;434244.55786418;437727.04723144654;472589.4791058512;529506.5989332239;469608.3408413213;437570.5891863215;443752.90924145415;464386.3924891542;453567.83574282797;499692.39537230495;362828.91196782887;436890.05270406;434064.28222162405;235813.6939595721;349763.88963852916;444219.1197882441;187808.87648954036;187808.87648954036;268.21176958131423;1047661.9258812675;688798.7165756342;115097.9064831426;112825.37858520655;0;12;13;2;0;0;0;3;57;63;644277234705.6166;245222395750.48907;542277262200.6453;0.0;6410.256082467593;41834.60476063485;5951.172305192023;1676851.0718075214;376256.9867166778;1555154.0447667693;471281.08934027853;2.0387138120382557;0.056807719061138406
2965;2019-04-13 18:25:41.772;876;412;193;192;166;39;38;28;-23;34;759;214;-25;6;239;154;877;373;156;54;38;-231;839;357;362;137;362;304;841;145.0;196.0;1584.0;423.0;0.0;46;0;97;1;0;0;1;0;0;0;1;1;1;0;0;28127.0390625;16143.451171875;6569.6357421875;3874.6083984375;829.0;158804;560.0;-1.0;Calculated values ==>;1555172741.772;360.76;314.36;292.46000000000004;292.36;289.76000000000005;277.06;274.0616903277293;276.96000000000004;275.96000000000004;270.86;276.56;349.06000000000006;294.56;270.66;273.76000000000005;297.06;288.56;360.86;310.46000000000004;278.56;276.96000000000004;329.16;356.06000000000006;250.06000000000003;241.92719264551067;268.0796299477929;274.0616903277293;288.76000000000005;8390000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;8410000.0;0.024166666666666666;0.03266666666666666;0.264;0.07050000000000001;0.0;0.024166666666666666;-0.0024870650958766865;16143.451171875;6569.6357421875;3874.6083984375;28127.0390625;499357.1409258554;392400.50115161337;243918.66198686915;243635.49076748858;236472.9989139472;430346.717906069;434424.3181684167;437883.18805776763;472491.6353866644;529506.5989332239;469608.3408413213;437570.5891863215;442285.3213856606;464518.1588243853;453709.9666255224;499504.2380583961;349826.3787207079;437235.0200923345;434424.3181684167;234977.24436692704;347664.82616959437;445612.4105379554;196951.06651376287;196951.06651376287;271.9730249822218;1048129.4977399915;689066.3896631993;115162.42892780405;112936.27587524561;0;12;13;2;0;0;0;3;57;63;644494434705.6166;245304595750.48907;542459662200.6453;63606.08008761726;17530.624753705575;4889.47673836448;5738.936914987467;1677381.1224749181;376456.49405697925;1555543.4121125943;471378.5069171134;3.451413047129817;0.23132762318497493
2966;2019-04-13 18:26:41.783;878;655;187;187;166;40;37;31;-23;34;759;213;-25;17;239;155;873;395;157;56;37;-218;808;359;364;134;364;304;810;149.0;121.0;1719.0;205.0;0.0;61;0;97;1;0;0;1;0;0;0;1;1;1;0;0;28018.751953125;15631.81640625;7037.63671875;3887.33447265625;821.0;158805;561.0;0.0;Calculated values ==>;1555172801.783;360.96000000000004;338.66;291.86;291.86;289.76000000000005;277.16;274.27422755570615;276.86;276.26000000000005;270.86;276.56;349.06000000000006;294.46000000000004;270.66;274.86;297.06;288.66;360.46000000000004;312.66;278.76000000000005;276.86;329.26000000000005;355.26;251.36;241.2770596917726;268.0796299477929;274.27422755570615;288.86;8080000.0;3590000.0;3640000.0;1340000.0;3640000.0;3040000.0;8100000.0;0.024833333333333332;0.020166666666666666;0.28650000000000003;0.034166666666666665;0.0;0.024833333333333332;0.0;15631.81640625;7037.63671875;3887.33447265625;28018.751953125;502408.9787221621;466993.25879633287;242909.31924482118;242909.31924482118;237042.66735544693;430214.79039162316;433749.95420475816;437883.18805776763;472884.4304738556;529506.5989332239;469487.94752709236;437570.5891863215;443898.39648781426;464223.8542375998;453508.0126488679;501691.3137851364;396069.13879764616;437117.7862642755;433749.95420475816;235395.46725036926;344306.74156575615;447549.4999082063;200252.6972877912;200252.6972877912;273.29473969412857;1048597.4651094407;689331.2321048694;115227.12364349858;113049.69060115358;0;12;13;2;0;0;0;3;57;63;644712274635.3188;245385910655.37793;542642095640.396;68081.13560559826;8449.307422864182;2130.047195581053;5798.515213438012;1678478.71712633;376673.0331830511;1555601.91886957;471474.6699780485;3.18031708944102;0.18914717868600367
2967;2019-04-13 18:27:41.763;871;587;182;182;160;40;36;30;-22;35;762;213;-24;7;239;155;871;352;156;57;36;-222;827;356;361;132;361;305;808;146.0;1958.0;1616.0;211.0;0.0;48;0;99;1;0;0;1;0;0;0;1;1;1;1;0;28086.77734375;16189.9814453125;6599.6533203125;3910.46826171875;811.0;158806;567.0;0.0;Calculated values ==>;1555172861.763;360.26;331.86;291.36;291.36;289.16;277.16;273.955091788801;276.76000000000005;276.16;270.96000000000004;276.66;349.36;294.46000000000004;270.76000000000005;273.86;297.06;288.66;360.26;308.36;278.86;276.76000000000005;329.86;354.26;250.96000000000004;240.83765695389522;268.19934244402924;273.955091788801;288.76000000000005;8270000.0;3560000.0;3610000.0;1320000.0;3610000.0;3050000.0;8080000.0;0.024333333333333332;0.3263333333333333;0.2693333333333333;0.035166666666666666;0.0;0.024333333333333332;0.0;16189.9814453125;6599.6533203125;3910.46826171875;28086.77734375;499702.7131368448;454418.2593839635;241532.0373522372;241532.0373522372;235447.79836093524;430412.23801567365;434310.53623595677;437812.597326149;473242.3297776949;529743.8013911427;469350.2095338345;437499.1961693786;442225.1804755989;464664.8766729168;454023.1870881385;499702.7131368448;344210.5260281403;437977.1081470654;434310.53623595677;237904.88540968279;340109.845020078;447497.2195483416;199218.98042454626;199218.98042454626;272.8735735083492;1049064.855338371;689596.3253598339;115292.08367240921;113163.29680348733;0;12;13;2;0;0;0;3;57;63;644929702135.388;245465684055.4033;542824734740.4541;64261.214152165;8731.118075853468;50742.28372647391;5720.561191410989;1679581.2024236904;376816.15567218175;1556042.374759808;471570.6302840183;4.848489798459859;0.21389491105335698
2968;2019-04-13 18:28:41.794;868;411;184;183;159;39;39;30;-23;34;766;212;-25;18;239;154;871;368;157;58;38;-218;836;357;362;133;362;304;818;157.0;1949.0;1492.0;383.0;0.0;50;0;99;1;0;0;1;0;0;0;1;1;1;0;0;28309.810546875;16315.83203125;6742.9248046875;3892.38427734375;793.0;158807;590.0;-1.0;Calculated values ==>;1555172921.794;359.96000000000004;314.26000000000005;291.56;291.46000000000004;289.06;277.06;274.0616903277293;277.06;276.16;270.86;276.56;349.76;294.36;270.66;274.96000000000004;297.06;288.56;360.26;309.96000000000004;278.96000000000004;276.96000000000004;332.16;352.46000000000004;251.36;241.05796691057077;268.0796299477929;274.0616903277293;288.86;8359999.999999999;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;8180000.0;0.026166666666666668;0.3248333333333333;0.24866666666666667;0.06383333333333334;0.0;0.026166666666666668;-0.0024928698711336947;16315.83203125;6742.9248046875;3892.38427734375;28309.810546875;498448.98368266487;401480.8205361763;241879.34929657428;241597.35436078074;234999.5349990387;430346.717906069;434603.5697922251;437883.18805776763;473014.93639070686;530237.6965692197;469367.4827915704;437570.5891863215;444043.6597017553;464518.1588243853;453709.9666255224;498891.360932579;366235.4247404342;437919.87830209354;434424.3181684167;247525.65490268572;332557.3633054275;447732.91854279744;197469.22069990437;197469.22069990437;272.1807842625436;1049535.0697219765;689867.3470939347;115357.14103907361;113274.54240155304;0;12;13;2;0;0;0;3;57;63;645146714200.0225;245545225130.26935;543007529135.1463;59782.93988298867;15975.166045638009;43091.069939748355;6200.325050426072;1680615.4377845717;377022.1477471262;1556824.723377093;471670.0223285709;4.639859232423298;0.237418617521966
2969;2019-04-13 18:29:41.754;873;513;186;186;161;40;38;29;-25;34;770;211;-27;7;240;154;873;397;156;60;38;-200;821;360;365;131;365;302;822;158.0;-1.0;477.0;27.0;0.0;67;0;95;1;0;0;1;0;0;0;1;1;1;1;0;28196.359375;15639.796875;7424.10009765625;3877.95190429688;775.0;158808;634.0;0.0;Calculated values ==>;1555172981.754;360.46000000000004;324.46000000000004;291.76000000000005;291.76000000000005;289.26000000000005;277.16;274.38016830617;276.96000000000004;276.06;270.66;276.56;350.16;294.26000000000005;270.46000000000004;273.86;297.16;288.56;360.46000000000004;312.86;279.16;276.96000000000004;336.56;350.66;253.16000000000003;240.61611355647437;267.8393353686513;274.38016830617;288.76000000000005;8209999.999999999;3600000.0;3650000.0;1310000.0;3650000.0;3020000.0;8220000.0;0.026333333333333334;0.0;0.07949999999999999;0.0045000000000000005;0.0;0.026333333333333334;0.0;15639.796875;7424.10009765625;3877.95190429688;28196.359375;500532.367748748;435375.2822886609;242357.1019587989;242357.1019587989;235466.49672227565;430148.3826014536;433683.32636128634;438024.4983934438;473275.31562819314;530806.5203589969;469522.5360214822;437713.4967235476;442846.63139517745;464208.71106282185;453192.24889485224;500532.367748748;391677.1623768829;437577.1061865502;433683.32636128634;265937.0223246507;325007.27902157017;449966.7153116749;202068.80719491444;202068.80719491444;274.01084628580213;1050005.6405484586;690133.4664703844;115421.85067209411;113392.52223678707;0;12;13;2;0;0;0;3;57;63;645364668800.1611;245624372330.3197;543189207935.2619;18758.477450283084;1115.5405865254224;0.0;6099.182338047794;1681269.513254891;377164.47535411455;1557183.5762319863;471772.4498929434;0.9640466952910036;0.03812764942587354
2970;2019-04-13 18:30:41.775;873;709;184;183;161;42;36;27;-26;36;773;212;-27;18;240;154;868;382;156;60;37;-181;801;358;363;133;363;302;800;155.0;475.0;1178.0;462.0;0.0;68;0;92;1;0;0;1;0;0;0;1;1;1;0;0;27472.857421875;15065.7236328125;7302.5380859375;3863.2861328125;761.0;158809;672.0;0.0;Calculated values ==>;1555173041.775;360.46000000000004;344.06000000000006;291.56;291.46000000000004;289.26000000000005;277.36;274.1680685717883;276.76000000000005;275.86;270.56;276.76000000000005;350.46000000000004;294.36;270.46000000000004;274.96000000000004;297.16;288.56;359.96000000000004;311.36;279.16;276.86;340.36;349.26;255.06000000000003;241.05796691057077;267.8393353686513;274.1680685717883;288.76000000000005;8009999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3020000.0;8000000.0;0.025833333333333333;0.07916666666666666;0.19633333333333333;0.077;0.0;0.025833333333333333;0.0;15065.7236328125;7302.5380859375;3863.2861328125;27472.857421875;502312.25030786305;477430.4098105685;242278.83517976408;241993.31675797308;235866.00116502814;430280.9020939914;433816.67410848953;437869.15320432716;473209.4130839679;531119.2370921916;469642.65197080246;437713.4967235476;444445.26436519914;464503.06872351485;453537.8608862984;501596.32502852427;392701.5086153416;438033.3197705455;433997.93586973246;281845.32903042674;319136.5849023705;451578.79877950967;196929.1004481242;196929.1004481242;271.9681201771556;1050469.713058117;690389.4353663439;115486.38356783887;113515.28717464545;0;12;13;2;0;0;0;3;57;63;645583145240.6957;245703600050.51355;543370471355.70544;47304.563691134514;19608.02677151668;8620.839632710293;6124.278248391547;1681820.2312829536;377337.23219292576;1557255.4417065503;471874.3477165064;3.1129580612563448;0.2129097034378373
2971;2019-04-13 18:31:41.775;865;488;188;187;159;39;38;19;-25;35;774;213;-26;10;240;151;867;358;155;60;38;-176;842;353;358;133;358;303;828;155.0;1788.0;1582.0;306.0;0.0;37;0;93;1;0;0;1;0;0;0;1;1;1;1;0;27331.927734375;15854.556640625;6283.75732421875;3863.5439453125;751.0;158810;690.0;0.0;Calculated values ==>;1555173101.775;359.66;321.96000000000004;291.96000000000004;291.86;289.06;277.06;273.6339639331285;276.96000000000004;275.06;270.66;276.66;350.56000000000006;294.46000000000004;270.56;274.16;297.16;288.26000000000005;359.86;308.96000000000004;279.16;276.96000000000004;342.16;348.26;255.56000000000003;241.05796691057077;267.9596281332873;273.6339639331285;288.66;8420000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3030000.0;8280000.0;0.025833333333333333;0.298;0.26366666666666666;0.051000000000000004;0.0;0.025833333333333333;0.0;15854.556640625;6283.75732421875;3863.5439453125;27331.927734375;497458.25725025515;427284.9405972825;242790.94767790064;242508.38226369364;234825.1284963085;430607.02586249536;435393.88335433026;437798.07955487026;473112.1826642056;531148.0953184956;469625.44315425906;437642.0229114993;443080.6557621375;465233.93026070396;453971.4261804918;497755.4125907609;332241.1712194934;439155.6541045818;435393.88335433026;289383.54333396035;314944.0575458753;452093.7724200494;198035.72558709545;198035.72558709545;272.39099762326197;1050926.4196010858;690647.1043686225;115550.7738184899;113628.50630306342;0;12;13;2;0;0;0;3;57;63;645799445240.6957;245783400050.51355;543551971355.70544;63217.34066283662;12956.960388480653;49323.24392863772;6131.752408986899;1682741.2471525702;377608.60708592576;1557738.3090695615;471976.4813053179;5.062303541683761;0.23961045964853825
2972;2019-04-13 18:32:41.805;867;397;194;193;165;37;40;19;-25;34;775;213;-27;18;240;151;869;370;154;61;39;-200;839;354;359;134;359;302;836;148.0;1722.0;1827.0;279.0;0.0;30;0;90;1;0;0;1;0;0;0;1;1;1;0;0;26789.376953125;15446.044921875;5926.80419921875;3869.81982421875;743.0;158811;688.0;0.0;Calculated values ==>;1555173161.805;359.86;312.86;292.56;292.46000000000004;289.66;276.86;273.7412296467126;277.16;275.06;270.66;276.56;350.66;294.46000000000004;270.46000000000004;274.96000000000004;297.16;288.26000000000005;360.06000000000006;310.16;279.26000000000005;277.06;341.96000000000004;347.46000000000004;253.16000000000003;241.2770596917726;267.8393353686513;273.7412296467126;288.56;8390000.0;3540000.0;3590000.0;1340000.0;3590000.0;3020000.0;8359999.999999999;0.024666666666666667;0.287;0.3045;0.0465;0.0;0.024666666666666667;0.0;15446.044921875;5926.80419921875;3869.81982421875;26789.376953125;498028.5703072788;384319.2145505849;244315.7138687365;244030.9270890534;236293.29079329723;430542.39183029096;435505.82383528166;438024.4983934438;472884.4304738556;531327.671585697;469762.69761624956;437713.4967235476;444445.26436519914;465088.32681886124;453800.02511470526;498324.5464962063;349469.04584989103;439100.3218987744;435329.8517278034;288545.87390705565;311590.51834565785;449433.7073213689;198544.21927795192;198544.21927795192;272.5974939353556;1051377.6559787027;690908.0731340254;115615.25073888764;113730.31185971656;0;12;13;2;0;0;0;3;57;63;646014652790.5931;245863540100.47534;543733562105.6189;72921.74499066728;11666.36119401889;42721.528685492485;5840.712267096336;1683876.3067786654;377813.90402952203;1558505.7323608662;472076.30172950716;5.274812557489119;0.2557898592401757
2973;2019-04-13 18:33:41.786;874;556;191;191;169;39;35;29;-27;33;774;212;-29;13;240;154;869;385;154;61;35;-211;811;358;363;136;363;300;813;148.0;121.0;1765.0;202.0;0.0;51;0;84;1;0;0;1;0;0;0;1;1;1;0;0;26513.18359375;14480.126953125;6604.33837890625;3830.43237304688;735.0;158812;674.0;0.0;Calculated values ==>;1555173221.786;360.56000000000006;328.76000000000005;292.26000000000005;292.26000000000005;290.06;277.06;274.1680685717883;276.66;276.06;270.46000000000004;276.46000000000004;350.56000000000006;294.36;270.26000000000005;274.46000000000004;297.16;288.56;360.06000000000006;311.66;279.26000000000005;276.66;340.56000000000006;346.66;252.06000000000003;241.71165711629368;267.5978703862781;274.1680685717883;288.56;8109999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3000000.0;8130000.0;0.024666666666666667;0.020166666666666666;0.29416666666666663;0.033666666666666664;0.0;0.024666666666666667;0.0;14480.126953125;6604.33837890625;3830.43237304688;26513.18359375;501568.59954367497;447142.18728199665;243987.4018216761;243987.4018216761;237807.0832188269;430280.9020939914;433634.880018922;438165.9764317512;472525.0707617092;531374.0685954686;469916.8569023829;437856.56215164;444125.8159805091;464503.06872351485;453537.8608862984;500847.31429772044;387895.5513717287;438203.4745120459;433634.880018922;282682.81946839223;308237.3991652946;447919.812939128;200146.41719254182;200146.41719254182;273.24855199973086;1051821.7033233298;691157.378927586;115679.3991870311;113834.70497948174;0;12;13;2;0;0;0;3;57;63;646231184200.4004;245944514450.40326;543914104915.4581;70017.42034286742;8341.704323468402;2277.8605523408332;5759.38208305071;1685067.0892881427;377980.58510962425;1558880.6085224594;472172.93857097893;3.4676589213576476;0.2019689751693563
2974;2019-04-13 18:34:41.766;873;692;181;181;162;41;35;20;-26;34;771;213;-27;7;240;155;865;366;156;62;35;-247;809;356;361;138;361;304;795;138.0;1707.0;1245.0;280.0;0.0;45;0;85;1;0;0;1;0;0;0;1;1;1;0;0;26058.859375;14598.833984375;6375.91552734375;3860.74169921875;723.0;158813;651.0;0.0;Calculated values ==>;1555173281.766;360.46000000000004;342.36;291.26000000000005;291.26000000000005;289.36;277.26000000000005;273.955091788801;276.66;275.16;270.56;276.56;350.26;294.46000000000004;270.46000000000004;273.86;297.16;288.66;359.66;309.76000000000005;279.36;276.66;338.26;345.46000000000004;248.46000000000004;242.14157278889297;268.0796299477929;273.955091788801;288.76000000000005;8090000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;7950000.0;0.023;0.28450000000000003;0.2075;0.04666666666666666;0.0;0.023;0.0;14598.833984375;6375.91552734375;3860.74169921875;26058.859375;501602.43099654414;475194.50481863547;241535.1669482239;241535.1669482239;236232.71121762999;430412.23801567365;434130.71970383386;437413.810930519;472360.27449258295;530759.6363116737;469487.94752709236;437256.7094276882;442433.1482669151;464796.26975366054;454023.1870881385;500448.34907472663;383157.73908482905;438822.1517515752;434130.71970383386;273052.9745269728;303208.48990285693;443700.8978474409;197146.8676750883;197146.8676750883;272.0476600745867;1052259.6576480893;691399.6228272507;115743.47093994793;113942.83770580737;0;12;13;2;0;0;0;3;57;63;646448311800.4695;246026687050.42938;544095244515.51575;49855.39072550187;11505.854741376454;33369.17854212587;5450.628596661149;1686065.696400666;378145.9263031087;1559177.5681621213;472266.32418775436;4.033785833136484;0.20109534296326326
2975;2019-04-13 18:35:41.787;867;438;180;180;158;38;36;23;-24;33;767;213;-26;16;240;154;866;360;154;62;35;-247;849;354;359;139;359;302;836;143.0;1674.0;255.0;226.0;0.0;23;0;85;1;0;0;1;0;0;0;1;1;1;0;0;26031.3359375;15188.9619140625;5701.5771484375;3832.7509765625;739.0;158814;633.0;0.0;Calculated values ==>;1555173341.787;359.86;316.96000000000004;291.16;291.16;288.96000000000004;276.96000000000004;273.7412296467126;276.76000000000005;275.46000000000004;270.76000000000005;276.46000000000004;349.86;294.46000000000004;270.56;274.76000000000005;297.16;288.56;359.76;309.16;279.36;276.66;336.46000000000004;347.06000000000006;248.46000000000004;242.35481222062532;267.8393353686513;273.7412296467126;288.56;8490000.0;3540000.0;3590000.0;1390000.0;3590000.0;3020000.0;8359999.999999999;0.02383333333333333;0.27899999999999997;0.042499999999999996;0.03766666666666666;0.0;0.02383333333333333;0.0;15188.9619140625;5701.5771484375;3832.7509765625;26031.3359375;497116.4341586575;407689.9637854064;240384.3949831124;240384.3949831124;234422.11363701333;430542.39183029096;434799.06761956174;438179.53515710204;472130.5325463717;530493.7248521174;469762.69761624956;437869.15320432716;444156.6089809168;465088.32681886124;454223.52545643086;496967.02868519234;328613.71020023094;439267.05509245384;434621.1652425816;265518.4816520846;309913.9067706182;443504.99234576453;191079.36507118933;191079.36507118933;269.567421306665;1052693.8945381008;691647.9413404303;115807.60581816858;114043.51870397228;0;12;13;2;0;0;0;3;57;63;646664387400.1399;246109816135.30258;544277108145.23834;10501.75722865129;9508.031960675664;46970.575857304226;5804.412904084849;1686568.8486745313;378321.1033158615;1559847.3004387121;472360.14902732184;2.9439762198201356;0.10904210765585996
2976;2019-04-13 18:36:41.787;873;390;181;181;158;39;35;24;-26;33;763;213;-27;1;240;154;867;370;154;62;34;-233;846;357;362;138;362;302;848;127.0;340.0;1799.0;452.0;0.0;37;0;82;1;0;0;1;0;0;0;1;1;1;1;0;26299.4453125;14841.5380859375;6303.57421875;3836.76416015625;801.0;158815;621.0;0.0;Calculated values ==>;1555173401.787;360.46000000000004;312.16;291.26000000000005;291.26000000000005;288.96000000000004;277.06;274.0616903277293;276.66;275.56;270.56;276.46000000000004;349.46000000000004;294.46000000000004;270.46000000000004;273.26000000000005;297.16;288.56;359.86;310.16;279.36;276.56;335.26000000000005;353.26;249.86;242.14157278889297;267.8393353686513;274.0616903277293;288.56;8460000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;8480000.0;0.021166666666666667;0.056666666666666664;0.2998333333333333;0.07533333333333332;0.0;0.021166666666666667;0.0;14841.5380859375;6303.57421875;3836.76416015625;26299.4453125;498282.4261453147;369656.82808384974;240420.1333607531;240420.1333607531;234222.0005905828;430346.717906069;433883.48505660606;437869.15320432716;472262.261994151;530076.5401052948;469762.69761624956;437713.4967235476;441962.8318392794;464649.81302044657;453709.9666255224;497390.5582551661;336759.55706624617;438598.19827211706;433702.1600636701;260496.36997498586;335913.7198600519;445208.19810933137;197092.16295757162;197092.16295757162;272.02965996229324;1053129.9843818508;691898.1955070969;115871.5184443079;114143.56163203217;0;12;13;2;0;0;0;3;57;63;646880687400.1399;246192916135.30258;544458308145.23834;72192.96757565219;18691.407981432563;9102.423400705462;5008.244938745751;1687257.9713812338;378556.0986487124;1560314.575432529;472450.25450934545;4.202848574817523;0.2743066067229518
2977;2019-04-13 18:37:41.788;881;596;180;179;158;43;35;32;-27;34;760;213;-28;19;240;155;866;388;155;41;34;-211;810;362;367;136;367;301;811;140.0;114.0;1801.0;345.0;0.0;67;0;77;1;0;0;1;0;0;0;1;1;1;1;0;26401.197265625;13865.044921875;7401.4072265625;3832.81982421875;825.0;158816;615.0;0.0;Calculated values ==>;1555173461.788;361.26;332.76000000000005;291.16;291.06;288.96000000000004;277.46000000000004;274.5913991737795;276.66;276.36;270.46000000000004;276.56;349.16;294.46000000000004;270.36;275.06;297.16;288.66;359.76;311.96000000000004;277.26000000000005;276.56;334.66;355.66;252.06000000000003;241.71165711629368;267.7187500070086;274.5913991737795;288.66;8100000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3010000.0;8109999.999999999;0.02333333333333333;0.019;0.3001666666666667;0.0575;0.0;0.02333333333333333;0.0;13865.044921875;7401.4072265625;3832.81982421875;26401.197265625;502662.50619068486;455771.652293971;240903.15222799513;240622.2926009366;234854.2627644728;430014.67791919125;432626.2974239531;437940.2675631159;472622.7809936826;529839.7408841682;469899.7121042447;437785.01000687695;444788.4522848616;463913.1838744076;452988.6427295784;500503.1924395906;391128.2195927115;433733.48194404994;432439.757026355;257985.5697089033;345985.720156464;447919.812939128;199813.2511839003;199813.2511839003;273.1340861057717;1053569.1637240835;692137.421019849;115935.43270957445;114257.77171452862;0;12;13;2;0;0;0;3;57;63;647099391045.7448;246275117505.5299;544639211160.73865;71477.79274982789;14266.127300925595;2078.124484090703;5427.951802990609;1688455.2476748629;378830.7493542604;1560407.748218014;472537.2242652389;3.715247057341885;0.24055634284155786
2978;2019-04-13 18:38:41.778;878;649;181;180;156;44;36;22;-27;36;760;213;-28;2;240;151;865;363;155;39;36;-207;849;360;365;135;365;301;833;137.0;1841.0;1576.0;263.0;0.0;70;0;74;1;0;0;1;0;0;0;1;1;1;0;0;26790.9765625;14169.3984375;7901.10205078125;3834.91943359375;835.0;158817;606.0;0.0;Calculated values ==>;1555173521.778;360.96000000000004;338.06000000000006;291.26000000000005;291.16;288.76000000000005;277.56;274.38016830617;276.76000000000005;275.36;270.46000000000004;276.76000000000005;349.16;294.46000000000004;270.36;273.36;297.16;288.26000000000005;359.66;309.46000000000004;277.06;276.76000000000005;333.76000000000005;356.66;252.46000000000004;241.49495122638035;267.7187500070086;274.38016830617;288.66;8490000.0;3600000.0;3650000.0;1350000.0;3650000.0;3010000.0;8330000.0;0.022833333333333334;0.30683333333333335;0.26266666666666666;0.04383333333333333;0.0;0.022833333333333334;0.0;14169.3984375;7901.10205078125;3834.91943359375;26790.9765625;498752.6697494679;462912.0510575067;240722.67795115936;240445.1673949513;233941.5580493075;430148.3826014536;433317.3069910173;437940.2675631159;472948.7829819323;529839.7408841682;469899.7121042447;437785.01000687695;442319.071281641;464208.71106282185;452761.82112387515;496817.511834887;337808.30085554044;433865.5205784961;433317.3069910173;254219.67992080047;350183.7266411821;448522.1452042959;199768.3438150003;199768.3438150003;273.1078490556421;1054012.357961369;692371.0024444874;115999.31988709519;114385.27137170831;0;12;13;2;0;0;0;3;57;63;647318954445.7797;246356403955.54282;544819781060.76733;62559.82530450504;10903.708294230792;48789.32623549616;5332.701325852388;1689572.0416621347;379040.4630261484;1560831.5729915074;472626.8814293086;4.925052809213444;0.2279205406790783
2979;2019-04-13 18:39:41.799;880;425;208;206;165;45;38;22;-27;36;760;213;-28;21;241;149;873;367;154;39;37;-212;804;361;367;134;366;303;781;128.0;2022.0;1731.0;243.0;0.0;88;0;71;1;0;0;1;0;0;0;1;1;1;0;0;27532.61328125;13285.7421875;8178.240234375;3872.08715820312;841.0;158818;595.0;16.0;Calculated values ==>;1555173581.799;361.16;315.66;293.96000000000004;293.76000000000005;289.66;277.66;274.4858918419099;276.96000000000004;275.36;270.46000000000004;276.76000000000005;349.16;294.46000000000004;270.36;275.26000000000005;297.26000000000005;288.06;360.46000000000004;309.86;277.06;276.86;332.66;357.26;251.96000000000004;241.2770596917726;267.9596281332873;274.4858918419099;288.56;8040000.000000001;3610000.0;3670000.0000000005;1340000.0;3660000.0;3030000.0;7809999.999999999;0.021333333333333333;0.33699999999999997;0.2885;0.0405;0.0;0.021333333333333333;0.03976149257135502;13285.7421875;8178.240234375;3872.08715820312;27532.61328125;503047.2765247467;419189.55431671435;249904.30275043895;249286.40393334365;237331.87720293357;430081.6785162784;433182.4302400453;437485.64907481754;473079.2034362849;529687.3334219017;469625.44315425906;437328.95505151706;444677.7423059734;464193.69253965805;452298.44156383985;502046.4008674331;392510.4827327725;433366.6693374496;432997.62667057913;249617.41799618208;352702.9203549205;448179.37290335423;200402.0373856353;200402.0373856353;273.3621991505613;1054465.2129865133;692599.8753601734;116063.56742069806;114519.31278862848;0;12;13;2;0;0;0;3;57;63;647538631305.4446;246437132200.41968;545001044480.49084;68398.62197232907;10034.982088467617;36913.60441138063;4962.039238078802;1690663.744016581;379215.0131835849;1561546.0140460227;472712.7009602038;4.748536363542981;0.23205544860108457
2980;2019-04-13 18:40:41.779;874;477;221;218;177;38;36;14;-22;35;763;213;-24;9;240;149;869;386;153;39;36;-221;795;350;356;134;355;306;798;-2.0;-1.0;1415.0;253.0;0.0;24;0;81;1;0;0;1;0;0;0;1;1;1;1;0;29679.91015625;14019.625;5387.72509765625;3915.439453125;845.0;158819;585.0;0.0;Calculated values ==>;1555173641.779;360.56000000000006;320.86;295.26000000000005;294.96000000000004;290.86;276.96000000000004;273.3108153835814;276.76000000000005;274.56;270.96000000000004;276.66;349.46000000000004;294.46000000000004;270.76000000000005;274.06;297.16;288.06;360.06000000000006;311.76000000000005;277.06;276.76000000000005;331.66;357.66;251.06000000000003;241.2770596917726;268.3187672390254;273.3108153835814;288.46000000000004;7950000.0;3500000.0;3560000.0;1340000.0;3550000.0;3060000.0;7980000.0;0.0;0.0;0.23583333333333334;0.042166666666666665;0.0;0.0;0.0;14019.625;5387.72509765625;3915.439453125;29679.91015625;502984.97833035764;430782.8623016007;253449.93488013066;252501.96324860794;240336.41825389562;430799.1582183253;435522.2255508693;437585.1090581189;472981.82504853373;529772.1475778342;469212.22796372406;437270.2536001789;442313.58979942015;465669.0585932454;454202.7070667396;502272.9576469645;396200.3259057767;436044.89835179626;435522.2255508693;245433.99809710225;354382.54770086217;447233.86461781646;196487.39539746786;200402.0373856353;271.75941411206827;1054941.8250916344;692827.344238566;116128.44184379473;114632.32481652765;0;12;13;2;0;0;0;3;57;63;647755459005.5135;246517505400.44525;545183683580.54895;56858.87747163687;10573.142785458032;0.0;0.0;1691707.2085747807;379386.69031279755;1561853.5248784253;472754.03750375856;2.8912502130276314;0.2039909790145111
2981;2019-04-13 18:41:41.779;861;701;220;222;188;33;35;18;-21;32;767;212;-23;23;240;150;863;505;154;41;36;-218;827;349;354;131;354;306;814;88.0;1580.0;329.0;184.0;0.0;1;0;84;1;0;0;1;0;0;0;1;1;1;1;0;38997.73828125;14653.408203125;4663.64453125;3923.775390625;846.0;158820;576.0;0.0;Calculated values ==>;1555173701.779;359.26;343.26;295.16;295.36;291.96000000000004;276.46000000000004;273.20264511476705;276.66;274.96000000000004;271.06;276.36;349.86;294.36;270.86;275.46000000000004;297.16;288.16;359.46000000000004;323.66;277.26000000000005;276.76000000000005;330.76000000000005;357.76;251.36;240.61611355647437;268.3187672390254;273.20264511476705;288.56;8270000.0;3490000.0;3540000.0;1310000.0;3540000.0;3060000.0;8140000.000000001;0.014666666666666666;0.26333333333333336;0.05483333333333333;0.03066666666666667;0.0;0.014666666666666666;0.0;14653.408203125;4663.64453125;3923.775390625;38997.73828125;498235.5147764062;474488.47152918455;252627.50129129595;253251.9213914032;243104.09866986086;430862.6128555636;435824.7570664152;437742.05038880615;473081.36623795505;530190.3213035207;469091.33972194145;437427.84448784514;444367.2948173599;465813.54573049117;454512.8465101743;498529.78062672843;434898.58504610206;436858.41488472256;435998.1305493036;241669.27786274583;354802.47531532554;448098.0609107205;192479.7312211887;192479.7312211887;270.1277995523421;1055514.1388286136;693066.2861819253;116193.76863415932;114716.08623010186;0;12;13;2;0;0;0;3;57;63;647968459005.5135;246597005400.44525;545367283580.54895;13448.550501024356;7838.962110478976;16756.214836231615;3571.603190145685;1692293.1038078861;379540.1245202637;1561993.1600020605;472783.8008636764;1.7906130717052764;0.09114824894049146
2982;2019-04-13 18:42:41.780;858;474;198;203;192;35;37;25;-21;31;773;211;-22;13;240;154;859;387;154;44;36;-212;856;352;357;131;357;306;847;112.0;1554.0;1803.0;50.0;0.0;1;0;88;1;0;0;1;0;0;0;1;1;1;1;0;40562.30078125;15497.7646484375;4845.20654296875;3916.96997070312;847.0;158821;568.0;0.0;Calculated values ==>;1555173761.78;358.96000000000004;320.56;292.96000000000004;293.46000000000004;292.36;276.66;273.5264737036516;276.86;275.66;271.06;276.26000000000005;350.46000000000004;294.26000000000005;270.96000000000004;274.46000000000004;297.16;288.56;359.06000000000006;311.86;277.56;276.76000000000005;329.96000000000004;357.86;251.96000000000004;240.61611355647437;268.3187672390254;273.5264737036516;288.56;8560000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;3060000.0;8470000.0;0.018666666666666668;0.259;0.30050000000000004;0.008333333333333333;0.0;0.018666666666666668;0.0;15497.7646484375;4845.20654296875;3916.96997070312;40562.30078125;495118.3687391774;418295.3765753302;245205.0519036581;246640.64224171307;243503.59717336408;430671.36484660726;435458.00827567605;437742.05038880615;472984.3684616349;530817.3057209284;468970.37824730924;437585.1090581189;442905.06249663915;465379.25235888857;454563.63400504214;495269.59326720657;366722.10925343505;436674.2638054423;435282.4317724447;238323.1353838712;355222.41127806646;448722.6451164444;200303.1259901175;200303.1259901175;273.28429993491926;1056177.1502033388;693317.5501430477;116259.10926775054;114795.32797629839;0;12;13;2;0;0;0;3;57;63;648181762560.2559;246675606710.3503;545550886640.32715;71350.39678180595;2070.1626593860574;33293.79835956683;4386.2803746034415;1692999.7734786877;379622.7019361801;1562410.2503962456;472850.1176652308;4.579592235321901;0.1983143067581836
