;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2983;2019-04-13 18:43:41.760;865;394;176;177;171;41;32;31;-21;32;779;210;-24;20;240;160;863;380;153;37;32;-204;853;358;363;132;363;306;840;113.0;1730.0;2430.0;158.0;0.0;25;96;87;1;0;0;1;0;0;0;1;1;0;0;0;33973.85546875;15366.6142578125;5818.93310546875;2954.82739257812;848.0;158822;561.0;0.0;Calculated values ==>;1555173821.76;359.66;312.56;290.76000000000005;290.86;290.26000000000005;277.26000000000005;274.1680685717883;276.36;276.26000000000005;271.06;276.36;351.06000000000006;294.16;270.76000000000005;275.16;297.16;289.16;359.46000000000004;311.16;276.86;276.36;329.26000000000005;357.96000000000004;252.76000000000002;240.83765695389522;268.3187672390254;274.1680685717883;288.46000000000004;8530000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3060000.0;8400000.0;0.01883333333333333;0.28833333333333333;0.405;0.026333333333333334;0.0;0.01883333333333333;0.0;15366.6142578125;5818.93310546875;2954.82739257812;33973.85546875;496450.3493651881;379367.3474919241;239204.14780405772;239478.2985173822;237841.2053796081;430280.9020939914;433086.23799672595;437742.05038880615;472950.9869074988;531443.9651793439;468849.343196092;437270.2536001789;443931.0220281237;464503.06872351485;454389.27195503766;496149.9544582367;363084.7196221407;433997.93586973246;433086.23799672595;235395.46725036926;355642.35560766177;449374.4977733895;201117.2724846577;201117.2724846577;273.63008515278847;1056798.0777940745;693574.6675662957;116316.35515747007;114884.16618412014;0;12;13;2;0;0;0;3;57;63;648397690560.3245;246754480410.3754;545734425440.3855;95833.03505118012;6537.440265936604;38367.142711074346;4368.748850477285;1694392.5043459837;379694.4080505725;1563007.225847188;472923.05192260403;6.010940938000476;0.2870152332339499
2984;2019-04-13 18:44:41.771;874;536;164;163;151;46;34;35;-19;34;793;209;-24;14;239;161;867;380;154;36;33;-196;804;362;367;134;367;304;805;129.0;109.0;1444.0;62.0;0.0;54;94;85;1;0;0;1;0;0;0;1;1;0;0;0;29536.162109375;14428.50390625;6697.61669921875;2921.26000976562;848.0;158823;555.0;0.0;Calculated values ==>;1555173881.771;360.56000000000006;326.76000000000005;289.56;289.46000000000004;288.26000000000005;277.76000000000005;274.5913991737795;276.56;276.66;271.26000000000005;276.56;352.46000000000004;294.06;270.76000000000005;274.56;297.06;289.26000000000005;359.86;311.16;276.76000000000005;276.46000000000004;328.66;357.96000000000004;253.56000000000003;241.2770596917726;268.0796299477929;274.5913991737795;288.56;8040000.000000001;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3040000.0;8050000.0;0.021500000000000002;0.018166666666666668;0.24066666666666667;0.010333333333333333;0.0;0.021500000000000002;0.0;14428.50390625;6697.61669921875;2921.26000976562;29536.162109375;502189.6565003412;444045.84903308906;236590.6702988217;236317.80480434428;233082.65217563967;430014.67791919125;432439.757026355;438504.63750537357;472884.4304738556;533053.5808363105;469005.6567190402;437727.04723144654;443461.255666955;463780.20084055996;453848.19279329677;501184.92160745093;388610.5404655054;432812.2514932043;432252.62270688626;232886.18681767926;355642.35560766177;449850.26928431273;202667.92274451166;202667.92274451166;274.2530754865182;1057327.424969029;693823.0057376429;116365.33152977841;114988.48988818994;0;12;13;2;0;0;0;3;57;63;648616730710.0251;246834295040.26633;545917458990.1354;56758.0360191141;2554.2175809112778;2045.101257412011;4936.071049191054;1695664.3297284122;379770.18575589213;1563344.0562873932;473000.6063040257;2.7567836583677883;0.1433272341220295
2985;2019-04-13 18:45:41.781;869;684;159;159;141;46;35;33;-22;37;801;206;-24;14;239;156;862;364;155;36;35;-192;809;356;361;141;361;307;795;121.0;1771.0;1272.0;47.0;0.0;32;99;89;1;0;0;1;0;0;0;1;1;0;0;0;26955.861328125;15000.83984375;5811.033203125;2938.83471679688;847.0;158824;551.0;0.0;Calculated values ==>;1555173941.781;360.06000000000006;341.56000000000006;289.06;289.06;287.26000000000005;277.76000000000005;273.955091788801;276.66;276.46000000000004;270.96000000000004;276.86;353.26;293.76000000000005;270.76000000000005;274.56;297.06;288.76000000000005;359.36;309.56;276.76000000000005;276.66;328.26000000000005;357.86;253.96000000000004;242.77792619122317;268.43790593516167;273.955091788801;288.66;8090000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;3070000.0;7950000.0;0.020166666666666666;0.2951666666666667;0.21200000000000002;0.007833333333333333;0.0;0.020166666666666666;0.0;15000.83984375;5811.033203125;2938.83471679688;26955.861328125;501026.15164441144;473856.1901464498;235414.13059299765;235414.13059299765;230595.9271906953;430412.23801567365;434130.71970383386;437356.53477473935;472260.1919623333;533665.1505100889;468224.72395714215;437040.2039936506;442846.6802591378;464664.8766729168;454164.5920650031;500013.98333491886;381227.4304163425;434310.53623595677;434130.71970383386;231213.40812182956;355222.41127806646;449019.8704902473;201213.72054170383;201213.72054170383;273.65898740773036;1057798.270292077;694068.2911429424;116414.17379151245;115092.74601048444;0;12;13;2;0;0;0;3;57;63;648835167109.9905;246916808790.2532;546100789540.10626;50062.276617403535;1941.1481745969238;35061.830869799785;4697.159483102955;1696554.647361787;379807.6533807456;1563653.3322591432;473080.8966046022;3.863565501204106;0.1525105416273423
2986;2019-04-13 18:46:41.762;859;436;162;163;141;41;35;30;-23;36;795;206;-24;14;239;150;861;360;154;35;34;-188;848;356;361;145;361;303;835;129.0;1706.0;2.0;134.0;0.0;20;99;87;1;0;0;1;0;0;0;1;1;0;0;0;26398.37109375;15345.1083984375;5624.416015625;2890.03930664062;846.0;158825;546.0;0.0;Calculated values ==>;1555174001.762;359.06000000000006;316.76000000000005;289.36;289.46000000000004;287.26000000000005;277.26000000000005;273.955091788801;276.66;276.16;270.86;276.76000000000005;352.66;293.76000000000005;270.76000000000005;274.56;297.06;288.16;359.26;309.16;276.66;276.56;327.76000000000005;357.76;254.36;243.61107973660833;267.9596281332873;273.955091788801;288.56;8480000.0;3560000.0;3610000.0;1450000.0;3610000.0;3030000.0;8350000.0;0.021500000000000002;0.2843333333333333;0.0003333333333333333;0.022333333333333334;0.0;0.021500000000000002;0.0;15345.1083984375;5624.416015625;2890.03930664062;26398.37109375;496010.4915217713;407150.12382557447;235505.99686848896;235773.9070030045;229981.82418259003;430412.23801567365;434130.71970383386;438109.25301780854;471632.7587203168;533336.0624606729;468782.15747417515;437953.82195464283;443664.5507289629;464664.8766729168;453313.5623644761;496310.5081932114;329493.02442470094;434130.71970383386;433950.3860404442;229122.51738040973;354802.47531532554;448723.6832172297;190388.04704814815;190388.04704814815;269.2872177393242;1058242.7481010724;694321.0939661547;116462.73236010665;115188.01124405465;0;12;13;2;0;0;0;3;57;63;649051698520.6583;247002581620.51776;546283731590.67053;82.57373532322013;5769.495874442822;47431.771218179805;5236.590288334365;1696972.3887893264;379871.88840048615;1564340.5612538795;473163.6516388909;2.452703318523029;0.06622354281270705
2987;2019-04-13 18:47:41.762;862;384;162;162;145;42;35;33;-25;36;783;208;-26;8;239;148;863;366;155;38;34;-179;828;358;363;147;363;303;829;120.0;556.0;679.0;44.0;0.0;38;99;85;1;0;0;1;0;0;0;1;1;0;0;0;25806.060546875;14830.5166015625;6235.58544921875;2877.80908203125;844.0;158826;542.0;0.0;Calculated values ==>;1555174061.762;359.36;311.56;289.36;289.36;287.66;277.36;274.1680685717883;276.66;276.46000000000004;270.66;276.76000000000005;351.46000000000004;293.96000000000004;270.56;273.96000000000004;297.06;287.96000000000004;359.46000000000004;309.76000000000005;276.96000000000004;276.56;327.36;357.56000000000006;255.26000000000002;244.02132995426717;267.9596281332873;274.1680685717883;288.66;8280000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3030000.0;8290000.000000001;0.02;0.09266666666666666;0.11316666666666667;0.007333333333333333;0.0;0.02;0.0;14830.5166015625;6235.58544921875;2877.80908203125;25806.060546875;498291.6287650806;376981.2319476967;235611.31946349805;235611.31946349805;231111.9084877299;430280.9020939914;433634.880018922;437798.07955487026;471366.9202731048;532086.2488302357;469023.45636812504;437642.0229114993;442787.31820175383;464371.1518808695;452680.0719682202;498438.8333096636;349439.9866195215;434178.6716885159;433452.5470882844;227449.86971758792;353962.6284160805;449325.252859109;201345.96814000772;201345.96814000772;273.71962306130297;1058677.7850314109;694572.5575078214;116510.79776334557;115286.84458959501;0;12;13;2;0;0;0;3;57;63;649268898520.6583;247090181620.51776;546465531590.67053;26758.497275115278;1818.5147546067428;13807.226459953163;4642.131578965534;1697196.06438108;379935.1218223949;1564850.8862345305;473245.9743211184;1.964022076752375;0.07876397098986627
2988;2019-04-13 18:48:41.793;868;573;163;163;143;42;35;32;-25;36;768;209;-26;17;239;147;863;453;154;39;35;-200;833;357;362;143;362;304;835;124.0;114.0;447.0;143.0;0.0;35;0;83;1;0;0;1;0;0;0;1;1;1;0;0;26268.494140625;14754.1416015625;6127.7783203125;3831.982421875;842.0;158827;538.0;0.0;Calculated values ==>;1555174121.793;359.96000000000004;330.46000000000004;289.46000000000004;289.46000000000004;287.46000000000004;277.36;274.0616903277293;276.66;276.36;270.66;276.76000000000005;349.96000000000004;294.06;270.56;274.86;297.06;287.86;359.46000000000004;318.46000000000004;277.06;276.66;326.96000000000004;357.36;253.16000000000003;243.1966462407574;268.0796299477929;274.0616903277293;288.56;8330000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;8350000.0;0.020666666666666667;0.019;0.0745;0.02383333333333333;0.0;0.020666666666666667;0.0;14754.1416015625;6127.7783203125;3831.982421875;26268.494140625;498720.94401996786;447272.1793048406;235773.9070030045;235773.9070030045;230500.03752276083;430346.717906069;433883.48505660606;437570.5891863215;471897.7078724963;530446.4994497097;469005.6567190402;437413.810930519;443898.39648781426;464518.1588243853;452711.3097642865;497983.3965428768;414012.01492286;434603.5697922251;433883.48505660606;225777.27872811773;353122.8147616358;447805.7484229275;197409.3425842831;197409.3425842831;272.1568069871186;1059111.9638629637;694819.2237041548;116566.74158183068;115389.92585198375;0;12;13;2;0;0;0;3;57;64;649486510895.2919;247177226570.3712;546647725675.3637;17892.01287185186;5967.781005821025;1595.4562507803184;4887.132277761341;1697568.344210263;380000.0411446181;1564979.3082406765;473325.4258818989;1.2277455006569595;0.07103845475599044
2989;2019-04-13 18:49:41.773;870;642;162;161;141;41;36;32;-24;35;748;212;-26;0;240;145;862;394;156;40;36;-213;812;358;363;139;363;304;797;130.0;1731.0;653.0;99.0;0.0;40;0;83;1;0;0;1;0;0;0;1;1;1;0;0;25683.935546875;14397.3642578125;6069.20654296875;3845.94311523438;839.0;158828;535.0;0.0;Calculated values ==>;1555174181.773;360.16;337.36;289.36;289.26000000000005;287.26000000000005;277.26000000000005;274.1680685717883;276.76000000000005;276.36;270.76000000000005;276.66;347.96000000000004;294.36;270.56;273.16;297.16;287.66;359.36;312.56;277.16;276.76000000000005;326.66;357.06000000000006;251.86;242.35481222062532;268.0796299477929;274.1680685717883;288.76000000000005;8120000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;7970000.0;0.021666666666666667;0.2885;0.10883333333333334;0.0165;0.0;0.021666666666666667;0.0;14397.3642578125;6069.20654296875;3845.94311523438;25683.935546875;500902.3932865021;466337.48639922804;236194.95036240385;235921.8794572909;230564.1271417931;430280.9020939914;433816.67410848953;437727.04723144654;472326.8440106818;528356.8049577941;469367.4827915704;437413.810930519;441393.15733161947;464503.06872351485;452248.7053272065;499743.1533207639;401101.31060894515;434538.5910328508;433816.67410848953;224522.8720964353;351863.15629032685;447156.36671309354;199671.1652483503;199671.1652483503;273.06095048242906;1059544.7564648592;695062.0719433217;116630.70296708932;115491.53351202988;0;12;13;2;0;0;0;3;57;64;649703938395.361;247261798370.39807;546830064875.4217;25908.415155826977;4083.5058241682636;28458.171622359707;5073.1526919696835;1697933.2261094209;380083.7739479868;1565229.6716573993;473408.4005892148;2.6127798019471498;0.10025264021378145
2990;2019-04-13 18:50:41.773;867;414;164;163;143;42;37;30;-24;35;740;213;-25;22;240;145;866;370;156;41;36;-218;831;358;363;137;362;304;816;137.0;1775.0;1527.0;451.0;0.0;40;0;83;1;0;0;1;0;0;0;1;1;1;0;0;25903.26953125;14607.03125;6311.9736328125;3865.69506835938;836.0;158829;533.0;0.0;Calculated values ==>;1555174241.773;359.86;314.56;289.56;289.46000000000004;287.46000000000004;277.36;274.1680685717883;276.86;276.16;270.76000000000005;276.66;347.16;294.46000000000004;270.66;275.36;297.16;287.66;359.76;310.16;277.26000000000005;276.76000000000005;326.46000000000004;356.76;251.36;241.92719264551067;268.0796299477929;274.1680685717883;288.76000000000005;8309999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;8159999.999999999;0.022833333333333334;0.29583333333333334;0.2545;0.07516666666666666;0.0;0.022833333333333334;0.0;14607.03125;6311.9736328125;3865.69506835938;25903.26953125;498754.9688906632;403714.43534750614;236385.71121874038;236114.53962160164;230790.57880189156;430280.9020939914;433997.93586973246;437727.04723144654;472589.4791058512;527519.8571458375;469487.94752709236;437570.5891863215;444622.5063410642;464649.81302044657;452248.7053272065;498607.8114683649;371019.4644760262;434717.7860891638;433816.67410848953;223686.61821467688;350603.57178935205;446995.79113038216;197038.85634300273;197038.85634300273;272.0121973848751;1059974.6498405102;695303.7752392201;116694.96661861928;115594.71001349472;0;12;13;2;0;0;0;3;57;64;649921738395.361;247344598370.39807;547012464875.4217;61255.14458110895;18788.429598184684;37744.88598523354;5406.426838978616;1698659.5891072287;380274.3734098397;1565781.3638041292;473495.7304186394;4.970602317002464;0.27509170104568187
2991;2019-04-13 18:51:41.774;868;398;171;170;146;41;39;32;-25;35;742;212;-26;5;240;143;869;376;156;41;38;-246;853;361;366;138;366;301;855;137.0;233.0;684.0;90.0;0.0;53;0;79;1;0;0;1;0;0;0;1;1;1;0;0;26644.59375;14671.546875;7043.76611328125;3826.28369140625;832.0;158830;531.0;0.0;Calculated values ==>;1555174301.774;359.96000000000004;312.96000000000004;290.26000000000005;290.16;287.76000000000005;277.26000000000005;274.4858918419099;277.06;276.36;270.66;276.66;347.36;294.36;270.56;273.66;297.16;287.46000000000004;360.06000000000006;310.76000000000005;277.26000000000005;276.96000000000004;326.26000000000005;356.36;248.56000000000003;242.14157278889297;267.7187500070086;274.4858918419099;288.76000000000005;8530000.0;3610000.0;3660000.0;1380000.0;3660000.0;3010000.0;8550000.0;0.022833333333333334;0.03883333333333334;0.114;0.015000000000000001;0.0;0.022833333333333334;0.0;14671.546875;7043.76611328125;3826.28369140625;26644.59375;496900.0920264215;373510.8016807702;237566.6235209971;237297.77479269562;230978.24818582356;430081.6785162784;433616.79160117084;438249.86041294545;472458.26935960614;527961.227108462;469779.87437100126;438095.2167564963;442759.63332633115;464061.0944748599;451427.8056151947;497049.78148832027;341339.7163018983;433981.5763581648;433433.583526483;222850.3779558165;348924.2399968048;443808.97129680746;200450.22523717507;200450.22523717507;273.3811785851327;1060412.5559989726;695547.7674564362;116759.06750987028;115706.00969954158;0;12;13;2;0;0;0;3;57;64;650140442040.0968;247427099745.2984;547193967900.20245;27109.158410037824;3650.3811908944863;6046.740864739387;5319.786680939197;1699395.970570752;380461.3666160243;1566146.3001096086;473585.11702094926;1.6493122052981344;0.07916185788426848
2992;2019-04-13 18:52:41.764;872;612;188;188;160;51;39;34;-27;37;746;211;-29;23;239;145;865;376;155;41;39;-250;725;367;372;138;372;304;723;138.0;-1.0;1482.0;370.0;0.0;99;0;76;1;0;0;1;0;0;0;1;1;1;0;0;25618.05078125;12362.1220703125;7683.8740234375;3877.40307617188;825.0;158831;531.0;-1.0;Calculated values ==>;1555174361.764;360.36;334.36;291.96000000000004;291.96000000000004;289.16;278.26000000000005;275.1157276137837;277.06;276.56;270.46000000000004;276.86;347.76;294.26000000000005;270.26000000000005;275.46000000000004;297.06;287.66;359.66;310.76000000000005;277.26000000000005;277.06;326.26000000000005;355.66;248.16000000000003;242.14157278889297;268.0796299477929;275.1157276137837;288.66;7250000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3040000.0;7230000.0;0.023;0.0;0.247;0.06166666666666667;0.0;0.023;-0.002487718293001033;12362.1220703125;7683.8740234375;3877.40307617188;25618.05078125;508780.58046698576;470622.3714685511;245425.19158160698;245425.19158160698;237135.05516857162;429675.2189834977;432094.3283962027;437256.7094276882;472654.2065195329;528147.6268721176;469246.94630200695;436941.5243076007;444766.67480068695;463034.8104026023;450645.1742344354;507835.21081695496;419203.31251556636;432471.8144565848;432094.3283962027;222850.3779558165;345985.720156464;443376.2897593949;199397.85672045217;199397.85672045217;272.99049055987604;1060848.0054497959;695773.0104842539;116823.25420004534;115828.719578978;0;12;13;2;0;0;0;3;57;64;650361805140.132;247509885945.31155;547375437650.2313;58751.136618687306;15045.336704068135;0.0;5352.018848542262;1700111.3537790286;380617.1382988989;1566196.6812185715;473674.03391175694;3.3084133073701563;0.22552807423469778
2993;2019-04-13 18:53:41.785;845;513;198;195;165;41;34;-13;-19;36;749;212;-20;13;238;139;851;336;154;33;34;-245;795;348;353;140;353;308;781;113.0;1732.0;1428.0;433.0;0.0;17;0;93;1;0;0;1;0;0;0;1;1;1;1;0;26604.6171875;15078.5263671875;5121.0224609375;3907.958984375;805.0;158832;540.0;0.0;Calculated values ==>;1555174421.785;357.66;324.46000000000004;292.96000000000004;292.66;289.66;277.26000000000005;273.0942459734351;276.56;271.86;271.26000000000005;276.76000000000005;348.06000000000006;294.36;271.16;274.46000000000004;296.96000000000004;287.06;358.26;306.76000000000005;276.46000000000004;276.56;327.16;353.66;248.66000000000003;242.56692532238324;268.5567601203482;273.0942459734351;288.56;7950000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;3080000.0;7809999.999999999;0.01883333333333333;0.2886666666666667;0.238;0.07216666666666667;0.0;0.01883333333333333;0.0;15078.5263671875;5121.0224609375;3907.958984375;26604.6171875;498823.01510185725;443060.39737914165;246851.70269552397;245953.06169861287;237331.87720293357;430925.7729439634;435888.81895161734;437601.09044165985;472293.48310962116;528153.1436717134;468814.21295988106;437443.34373287327;442491.83973573893;465698.93970120384;453139.3580578936;499690.65277717554;342756.9288232792;435715.42218331463;435888.81895161734;226613.5671989835;337592.078488485;443525.871472747;193553.72434977297;193553.72434977297;270.56386931658045;1061283.3466667156;696001.7625903507;116888.15492468138;115935.46439755707;0;12;13;2;0;0;0;3;57;64;650579381265.6643;247593315135.5157;547559101910.6807;58083.27312986908;18039.65661737463;45301.534981358076;4563.977615001401;1701085.3146296781;380892.9430751496;1566574.3261404838;473756.6961374784;5.226108120486716;0.2763974278731117
2994;2019-04-13 18:54:41.775;830;385;207;206;169;35;32;13;-21;32;752;212;-22;22;237;138;839;353;155;34;32;-237;805;352;356;135;356;306;792;114.0;1641.0;32.0;182.0;0.0;9;0;92;1;0;0;1;0;0;0;1;1;1;1;0;28758.947265625;15134.337890625;4837.4423828125;3921.5693359375;786.0;158833;578.0;0.0;Calculated values ==>;1555174481.775;356.16;311.66;293.86;293.76000000000005;290.06;276.66;273.5264737036516;276.36;274.46000000000004;271.06;276.36;348.36;294.36;270.96000000000004;275.36;296.86;286.96000000000004;357.06000000000006;308.46000000000004;276.56;276.36;330.96000000000004;351.76;249.46000000000004;241.49495122638035;268.3187672390254;273.5264737036516;288.66;8050000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;3060000.0;7920000.0;0.019;0.2735;0.005333333333333333;0.030333333333333334;0.0;0.019;0.0;15134.337890625;4837.4423828125;3921.5693359375;28758.947265625;495700.40599086526;398346.4367062238;249273.46135798653;248968.24438780686;238222.11751539513;430671.36484660726;434818.82438352716;437742.05038880615;472558.57531478856;528621.3905861635;469091.33972194145;437585.1090581189;444222.0935492395;465133.64708331646;452299.02209537284;497025.7007804619;370295.06970627373;435171.47162705613;434818.82438352716;242505.85365607988;329620.94006798224;445352.3719695214;185824.3476131753;185824.3476131753;267.35903853730804;1061744.6328100588;696253.4944968943;116953.3901196828;116018.43777340034;0;12;13;2;0;0;0;3;57;64;650792045815.6981;247675801385.5288;547743271210.71;1343.561081470031;7872.350072142498;34660.82759879046;4730.895058636685;1701580.455710915;381108.84047536505;1567240.568103254;473834.14050022565;2.03435828821454;0.07253328632240702
2995;2019-04-13 18:55:41.776;834;370;192;195;179;37;31;23;-22;30;757;211;-23;16;237;143;840;360;153;36;30;-216;839;352;357;135;357;305;828;-1.0;1610.0;282.0;178.0;0.0;1;0;92;1;0;0;1;0;0;0;1;1;1;0;0;28877.544921875;15720.5986328125;4741.921875;3899.13208007812;769.0;158834;640.0;0.0;Calculated values ==>;1555174541.776;356.56000000000006;310.16;292.36;292.66;291.06;276.86;273.5264737036516;276.26000000000005;275.46000000000004;270.96000000000004;276.16;348.86;294.26000000000005;270.86;274.76000000000005;296.86;287.46000000000004;357.16;309.16;276.76000000000005;276.16;337.16;350.06000000000006;251.56000000000003;241.49495122638035;268.19934244402924;273.5264737036516;288.46000000000004;8390000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;8280000.0;0.0;0.26833333333333337;0.047;0.029666666666666668;0.0;0.0;0.0;15720.5986328125;4741.921875;3899.13208007812;28877.544921875;493080.49746211583;358842.192903732;243927.5113816123;244786.74721871616;240269.5209454536;430671.36484660726;434397.36110999016;437812.597326149;472363.3712700832;529221.1383985593;469108.78518015845;437656.05685647397;443549.91784386104;464987.84065055486;453011.52196117316;493989.55209586176;336798.28499776724;435282.4317724447;434218.8704114113;268448.3696465944;322491.0997442508;447576.27461749624;191328.94393542566;185824.3476131753;269.66401356271234;1062224.9449161093;696510.6232530202;117018.56371761272;116098.26713925293;0;12;13;2;0;0;0;3;57;64;651005949380.4397;247756802735.43097;547926574265.4886;11584.731709363998;7602.004143568094;42179.65667132203;0.0;1701688.193279638;381237.7955762227;1567880.9161436877;473873.56528273545;2.518974946500852;0.10650212829345079
2996;2019-04-13 18:56:41.756;848;470;176;177;167;41;31;29;-22;31;763;210;-25;13;237;148;847;389;154;35;30;-230;831;359;364;134;364;303;833;114.0;115.0;1037.0;143.0;0.0;28;0;88;1;0;0;1;0;0;0;1;1;1;0;0;27505.748046875;15141.9267578125;5779.5068359375;3874.15161132812;760.0;158835;673.0;0.0;Calculated values ==>;1555174601.756;357.96000000000004;320.16;290.76000000000005;290.86;289.86;277.26000000000005;274.27422755570615;276.26000000000005;276.06;270.96000000000004;276.26000000000005;349.46000000000004;294.16;270.66;274.46000000000004;296.86;287.96000000000004;357.86;312.06;276.66;276.16;340.46000000000004;349.16;250.16000000000003;241.2770596917726;267.9596281332873;274.27422755570615;288.56;8309999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;8330000.0;0.019;0.019166666666666665;0.1728333333333333;0.02383333333333333;0.0;0.019;0.0;15141.9267578125;5779.5068359375;3874.15161132812;27505.748046875;495940.72087582387;420518.4177961644;239340.695649487;239615.98930491245;236886.73568565524;430214.79039162316;432648.0798993152;438264.37560948916;472592.1488768574;530000.5021584429;469264.4658180255;437798.07955487026;443518.9199794291;463959.1484052212;452505.1438823547;495791.5073942146;379191.46256556717;433384.8821390699;432462.45113937603;282264.0715131367;318717.3015803363;446284.0842967587;199850.7757228594;199850.7757228594;273.13617349153066;1062694.64907074;696767.7252354533;117083.31948927366;116185.91648568108;0;12;13;2;0;0;0;3;57;64;651222177280.5084;247837475835.45663;548108913465.5466;41205.81718040584;5873.327187677933;2234.8341925490763;4419.6218329138155;1702127.9678801124;381350.05257254286;1568250.9135274186;473910.3831879608;2.167063206983397;0.12443899741837461
2997;2019-04-13 18:57:41.777;861;626;164;164;152;45;32;32;-23;33;767;210;-25;16;236;152;848;371;155;35;32;-253;821;358;363;132;363;305;805;86.0;1812.0;739.0;110.0;0.0;31;0;89;1;0;0;1;0;0;0;1;1;1;0;0;26369.359375;15055.935546875;5829.53564453125;3906.79907226562;752.0;158836;681.0;0.0;Calculated values ==>;1555174661.777;359.26;335.76000000000005;289.56;289.56;288.36;277.66;274.1680685717883;276.36;276.36;270.86;276.46000000000004;349.86;294.16;270.66;274.76000000000005;296.76000000000005;288.36;357.96000000000004;310.26000000000005;276.66;276.36;341.26;348.36;247.86;240.83765695389522;268.19934244402924;274.1680685717883;288.66;8209999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;8050000.0;0.014333333333333333;0.302;0.12316666666666666;0.018333333333333333;0.0;0.014333333333333333;0.0;15055.935546875;5829.53564453125;3906.79907226562;26369.359375;498781.6996321895;462368.7318934558;236590.6702988217;236590.6702988217;233349.58775065944;430280.9020939914;433086.23799672595;437656.05685647397;473048.1168422736;530266.2318028542;468987.9639293095;437342.01223029394;443549.91784386104;463974.7193981239;453252.6523967148;496868.4385002016;380927.8085909779;433634.880018922;433086.23799672595;285614.20965156396;315363.2798926983;444224.63423545426;199105.4249504586;199105.4249504586;272.83692403082784;1063143.7654343005;697019.4621647068;117148.18343931083;116282.69236591128;0;12;13;2;0;0;0;3;57;64;651440353615.1757;247917303765.33487;548291377305.26825;29381.48616309089;4493.85217022492;35014.07023258556;3353.7249869964985;1702716.401286712;381436.47597133333;1568561.429706459;473975.18375028943;2.9139378033788126;0.11598003408242129
2998;2019-04-13 18:58:41.767;864;417;163;163;145;45;34;32;-23;34;772;210;-24;6;237;151;859;362;155;35;34;-232;844;357;363;133;362;305;830;114.0;1746.0;239.0;184.0;0.0;27;0;90;1;0;0;1;0;0;0;1;1;1;0;0;26577.611328125;15549.3740234375;5846.94482421875;3908.5283203125;743.0;158837;669.0;0.0;Calculated values ==>;1555174721.767;359.56000000000006;314.86;289.46000000000004;289.46000000000004;287.66;277.66;274.0616903277293;276.56;276.36;270.86;276.56;350.36;294.16;270.76000000000005;273.76000000000005;296.86;288.26000000000005;359.06000000000006;309.36;276.66;276.56;340.06000000000006;347.46000000000004;249.96000000000004;241.05796691057077;268.19934244402924;274.0616903277293;288.66;8440000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;3050000.0;8300000.0;0.019;0.29100000000000004;0.03983333333333334;0.03066666666666667;0.0;0.019;0.0;15549.3740234375;5846.94482421875;3908.5283203125;26577.611328125;497126.4257323735;399897.56428133044;235862.29927319792;235862.29927319792;231096.49189980235;430346.717906069;433452.5470882844;437656.05685647397;473014.93639070686;530788.4338752198;468987.9639293095;437499.1961693786;442076.7812560851;464254.5134180436;453283.0443037091;496379.7947110672;339036.74352178373;433634.880018922;433452.5470882844;280589.13426710566;311590.51834565785;446260.13682530436;193067.10281042667;193067.10281042667;270.39661438503737;1063584.9166527707;697274.4639037922;117213.30031297129;116379.98015249902;0;12;13;2;0;0;0;3;57;64;651658117315.2103;247996790515.3475;548474346805.29736;9742.793336167551;7764.586376456249;45786.8278960815;4567.323441279296;1703042.3826099804;381538.61260029615;1569234.6583008352;474041.18148574606;2.6817601623725564;0.09513135223948349
2999;2019-04-13 18:59:41.788;868;395;167;166;146;46;36;34;-26;35;774;210;-27;18;237;150;866;372;155;36;35;-204;851;364;369;135;369;300;853;129.0;245.0;237.0;9.0;0.0;61;0;82;1;0;0;1;0;0;0;1;1;1;0;0;27001.33203125;14874.9326171875;7368.23681640625;3832.43481445312;735.0;158838;654.0;0.0;Calculated values ==>;1555174781.788;359.96000000000004;312.66;289.86;289.76000000000005;287.76000000000005;277.76000000000005;274.8017692304317;276.76000000000005;276.56;270.56;276.66;350.56000000000006;294.16;270.46000000000004;274.96000000000004;296.86;288.16;359.76;310.36;276.76000000000005;276.66;338.56000000000006;346.66;252.76000000000002;241.49495122638035;267.5978703862781;274.8017692304317;288.66;8510000.0;3640000.0;3690000.0;1350000.0;3690000.0;3000000.0;8530000.0;0.021500000000000002;0.04083333333333334;0.0395;0.0015;0.0;0.021500000000000002;0.0;14874.9326171875;7368.23681640625;3832.43481445312;27001.33203125;497083.0021038211;371693.98556418647;236529.05336604136;236261.79783876624;231007.96742449666;429879.7862731237;432301.3137403124;438320.22817239247;472851.2559263234;531374.0685954686;469677.38814470253;438165.9764317512;444843.92514786584;463215.5356313263;451914.6166339385;496783.7951165402;335965.1450935875;432301.3137403124;432113.16921278025;274308.8830629234;308237.3991652946;448836.5198692159;203485.8761219871;203485.8761219871;274.579361695107;1064031.5641204433;697528.0885306457;117277.83091706138;116490.14521072023;0;12;13;2;0;0;0;3;57;64;651877794175.7478;248077218655.5443;548655910330.74164;9275.956905991012;368.02596562084324;6566.761542603903;4915.486801452053;1703200.9276670746;381606.4080900987;1569671.0909118613;474120.23256282543;0.8101914346721312;0.02039715628416926
3000;2019-04-13 19:00:41.768;877;631;180;178;150;49;37;30;-18;37;773;212;-25;1;236;148;866;442;155;38;37;-179;894;362;367;136;367;300;896;133.0;151.0;1534.0;638.0;0.0;68;0;80;1;0;0;1;0;0;0;1;1;1;0;0;28809.41015625;15360.9365234375;8150.0966796875;3827.77807617188;724.0;158839;633.0;0.0;Calculated values ==>;1555174841.768;360.86;336.26000000000005;291.16;290.96000000000004;288.16;278.06;274.5913991737795;276.86;276.16;271.36;276.86;350.46000000000004;294.36;270.66;273.26000000000005;296.76000000000005;287.96000000000004;359.76;317.36;276.96000000000004;276.86;336.46000000000004;345.56000000000006;255.26000000000002;241.71165711629368;267.5978703862781;274.5913991737795;288.66;8940000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3000000.0;8960000.0;0.022166666666666668;0.025166666666666667;0.25566666666666665;0.10633333333333334;0.0;0.022166666666666668;0.0;15360.9365234375;8150.0966796875;3827.77807617188;28809.41015625;494500.8959879528;450452.98577560735;239245.21284529186;238711.20530880842;231410.29783455897;430014.67791919125;432997.62667057913;439543.66761325765;472915.8103579757;531269.9684629661;469916.8569023829;438474.17998885084;442379.8145169229;463380.54213311686;451977.4124727858;492799.42926933797;387331.62223844486;433182.4302400453;432997.62667057913;265518.4816520846;303627.53096179874;451266.0647534931;197548.9652443806;197548.9652443806;272.2326012204094;1064496.4986071328;697779.9701173711;117341.64474588075;116619.42154956632;0;12;13;2;0;0;0;3;57;64;652098520574.9407;248158491555.2471;548835850330.0836;61869.97890564289;26978.584914468964;2654.2731436108097;5219.1119949474005;1703793.6128357379;381834.22055045835;1569747.9072533136;474204.65940082335;3.537898849022584;0.27100512886930267
3001;2019-04-13 19:01:41.768;887;562;207;202;158;44;35;20;-22;37;770;212;-23;24;236;144;869;380;156;35;35;-239;816;352;357;138;357;304;804;-3.0;1692.0;582.0;316.0;0.0;27;0;82;1;0;0;1;0;0;0;1;1;1;0;0;26908.330078125;14370.205078125;5676.5771484375;3876.27368164062;753.0;158840;615.0;0.0;Calculated values ==>;1555174901.768;361.86;329.36;293.86;293.36;288.96000000000004;277.56;273.5264737036516;276.66;275.16;270.96000000000004;276.86;350.16;294.36;270.86;275.56;296.76000000000005;287.56;360.06000000000006;311.16;276.66;276.66;334.66;348.46000000000004;249.26000000000002;242.14157278889297;268.0796299477929;273.5264737036516;288.76000000000005;8159999.999999999;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3040000.0;8040000.000000001;0.0;0.28200000000000003;0.097;0.05266666666666667;0.0;0.0;0.0;14370.205078125;5676.5771484375;3876.27368164062;26908.330078125;502995.5613060779;449890.42301551223;248933.84327866178;247432.92502015736;234979.14202495752;430671.36484660726;435106.3833865666;438039.0146135774;472654.2065195329;530655.2663078107;469367.4827915704;437883.18805776763;444910.62925437774;464857.1551205372;453153.485844322;500399.42916757776;389170.196783596;435106.3833865666;435106.3833865666;257985.5697089033;315782.5089487807;444563.70658548555;191035.61965664913;197548.9652443806;269.5427163013387;1064960.813109086;698027.7296307174;117405.84517719585;116734.64383146736;0;12;13;2;0;0;0;3;57;64;652315720574.9407;248240691555.2471;549017050330.0836;23959.329310822042;13352.479244918719;31366.64353228286;0.0;1704508.8570708751;382170.3127517866;1570031.4148922793;474248.15200078127;2.8708059853036607;0.16484268530465498
3002;2019-04-13 19:02:41.779;886;407;220;217;171;38;33;15;-24;34;766;213;-26;7;236;143;872;376;153;33;33;-240;853;351;357;138;356;302;843;-1.0;1553.0;534.0;443.0;0.0;6;0;82;1;0;0;1;0;0;0;1;1;1;0;0;32929.3359375;14937.3974609375;5000.63330078125;3864.3916015625;824.0;158841;601.0;0.0;Calculated values ==>;1555174961.779;361.76;313.86;295.16;294.86;290.26000000000005;276.96000000000004;273.4187578820637;276.46000000000004;274.66;270.76000000000005;276.56;349.76;294.46000000000004;270.56;273.86;296.76000000000005;287.46000000000004;360.36;310.76000000000005;276.46000000000004;276.46000000000004;333.26000000000005;355.56000000000006;249.16000000000003;242.14157278889297;267.8393353686513;273.4187578820637;288.46000000000004;8530000.0;3510000.0;3570000.0000000005;1380000.0;3560000.0;3020000.0;8430000.0;0.0;0.2588333333333333;0.089;0.07383333333333333;0.0;0.0;0.0;14937.3974609375;5000.63330078125;3864.3916015625;32929.3359375;499577.78188591846;388115.2950844587;251768.5611751643;250864.27443038923;237785.62322356895;430735.4089219946;434752.8493145431;438179.53515710204;472360.27449258295;530389.4420248142;469762.69761624956;437869.15320432716;442846.63139517745;465003.21838653134;453185.048520892;497498.18191336567;353372.5899107454;434752.8493145431;434752.8493145431;252127.67657613798;345565.9636080181;444456.0757864877;188004.2223287908;197548.9652443806;268.27594391198465;1065459.551745839;698272.0044280168;117470.3625474071;116823.63689784764;0;12;13;2;0;0;0;3;57;64;652529959845.499;248323506735.46295;549198883660.5575;22265.602841719698;18934.69518029329;37304.507396678215;0.0;1704894.1354612412;382439.4218669923;1570603.779399104;474248.15200078127;3.2981855468541066;0.200923695369033
3003;2019-04-13 19:03:41.799;889;406;201;203;187;39;32;28;-27;32;763;212;-29;26;236;147;871;378;152;35;32;-246;848;358;363;138;363;300;850;118.0;148.0;2062.0;433.0;0.0;30;0;72;1;0;0;1;0;0;0;1;1;1;0;0;36977.83203125;14027.1162109375;5977.15185546875;3818.66723632812;846.0;158842;594.0;0.0;Calculated values ==>;1555175021.799;362.06000000000006;313.76000000000005;293.26000000000005;293.46000000000004;291.86;277.06;274.1680685717883;276.36;275.96000000000004;270.46000000000004;276.36;349.46000000000004;294.36;270.26000000000005;275.76000000000005;296.76000000000005;287.86;360.26;310.96000000000004;276.66;276.36;332.56;357.76;248.56000000000003;242.14157278889297;267.5978703862781;274.1680685717883;288.36;8480000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;8500000.0;0.019666666666666666;0.024666666666666667;0.3436666666666667;0.07216666666666667;0.0;0.019666666666666666;0.0;14027.1162109375;5977.15185546875;3818.66723632812;36977.83203125;500464.7878168137;383722.9120527579;245993.78972073155;246568.75311901435;242039.89307898603;430280.9020939914;433086.23799672595;438165.9764317512;472164.23178385233;530228.4959201239;469916.8569023829;437856.56215164;445982.11402675457;463974.7193981239;452536.46908511664;497803.86937303306;349772.467164262;433634.880018922;433086.23799672595;249199.05678690012;354802.47531532554;443808.97129680746;197797.67518476446;197797.67518476446;272.31617898480135;1066042.3056653044;698513.4558321881;117534.4093795326;116915.14893463497;0;12;13;2;0;0;0;3;57;64;652746031845.4304;248406334335.43665;549379543860.50006;82606.57286188111;17753.815202752437;3651.441254483019;4627.341735301909;1705768.3615700926;382745.26136594935;1570945.1927376124;474286.7260356236;4.560276459381098;0.2995092023729494
3004;2019-04-13 19:04:41.800;891;606;171;171;164;45;33;28;-22;34;760;210;-28;9;234;153;866;372;153;36;33;-244;793;360;365;142;365;301;791;114.0;393.0;1500.0;468.0;0.0;47;0;71;1;0;0;1;0;0;0;1;1;1;0;0;29115.5703125;13154.28515625;6299.16943359375;3808.70092773438;856.0;158843;583.0;0.0;Calculated values ==>;1555175081.8;362.26;333.76000000000005;290.26000000000005;290.26000000000005;289.56;277.66;274.38016830617;276.46000000000004;275.96000000000004;270.96000000000004;276.56;349.16;294.16;270.36;274.06;296.56;288.46000000000004;359.76;310.36;276.76000000000005;276.46000000000004;331.46000000000004;358.76;248.76000000000002;242.98782864720522;267.7187500070086;274.38016830617;288.46000000000004;7930000.0;3600000.0;3650000.0;1420000.0;3650000.0;3010000.0;7909999.999999999;0.019;0.0655;0.25;0.078;0.0;0.019;0.0;13154.28515625;6299.16943359375;3808.70092773438;29115.5703125;505561.9924048712;460555.47742709774;238799.97171516242;238799.97171516242;236858.38569945772;430148.3826014536;432764.09833711403;438711.9858211006;471832.65708311246;529839.7408841682;469539.9898145072;437785.01000687695;443343.77367153234;463412.2849837685;453048.95603481703;502022.7501220685;390548.8035324294;433317.3069910173;432764.09833711403;244597.3647265701;359002.21368891856;443241.3409712411;196592.59363201828;196592.59363201828;271.84055350183536;1066593.093197143;698739.971285169;117597.9718401797;117017.45331696486;0;12;13;2;0;0;0;3;57;64;652964435485.1666;248490335735.33517;549559846865.2823;60529.84804727058;19238.60229245938;7301.543501621362;4487.258589396819;1706961.1849562863;383053.5366492062;1571036.4691317175;474362.6823041544;3.9358885878637766;0.2678856290018955
3005;2019-04-13 19:05:41.800;879;438;163;164;148;42;33;24;-24;33;754;211;-26;22;234;153;865;346;152;34;32;-241;831;353;359;139;358;304;825;84.0;1481.0;563.0;214.0;0.0;12;0;75;1;0;0;1;0;0;0;1;1;1;0;0;26266.474609375;14200.69921875;5122.40771484375;3871.66259765625;860.0;158844;572.0;0.0;Calculated values ==>;1555175141.8;361.06000000000006;316.96000000000004;289.46000000000004;289.56;287.96000000000004;277.36;273.6339639331285;276.46000000000004;275.56;270.76000000000005;276.46000000000004;348.56000000000006;294.26000000000005;270.56;275.36;296.56;288.46000000000004;359.66;307.76000000000005;276.56;276.36;330.36;359.16;249.06000000000003;242.35481222062532;268.0796299477929;273.6339639331285;288.36;8309999.999999999;3529999.9999999995;3590000.0;1390000.0;3579999.9999999995;3040000.0;8250000.0;0.014;0.24683333333333335;0.09383333333333334;0.035666666666666666;0.0;0.014;0.0;14200.69921875;5122.40771484375;3871.66259765625;26266.474609375;500512.86468314397;411163.43085512705;235951.57367305702;236221.40348383537;231960.22422377273;430607.02586249536;434263.8640799596;437727.04723144654;472130.5325463717;528984.1077190351;469246.94630200695;437413.810930519;444622.5063410642;464448.5893172968;454253.17960637755;498460.5496781234;313925.6858202013;434442.7656083012;434084.4541166122;239996.17471937067;360682.3469749009;444154.5413243564;194230.47526298903;194230.47526298903;270.8577653502199;1067054.6102381586;698967.9294882941;117661.97486955796;117112.63312653518;0;12;13;2;0;0;0;3;57;64;653181635485.1666;248574635735.33517;549741346865.2823;22848.095003040264;8913.958356188768;45549.35556226377;3357.9557039507245;1707656.0011483722;383288.14132127824;1571476.8932905833;474428.0590899323;3.477911885123876;0.14522295774549565
3006;2019-04-13 19:06:41.771;874;375;163;163;145;41;34;29;-25;33;752;212;-27;15;235;152;865;360;152;36;33;-221;839;357;362;139;362;302;830;119.0;1589.0;1571.0;494.0;0.0;21;0;71;1;0;0;1;0;0;0;1;1;1;0;0;25623.037109375;13919.443359375;5600.02001953125;3849.84228515625;863.0;158845;560.0;-1.0;Calculated values ==>;1555175201.771;360.56000000000006;310.66;289.46000000000004;289.46000000000004;287.66;277.26000000000005;274.0616903277293;276.56;276.06;270.66;276.46000000000004;348.36;294.36;270.46000000000004;274.66;296.66;288.36;359.66;309.16;276.76000000000005;276.46000000000004;329.16;359.46000000000004;251.06000000000003;242.35481222062532;267.8393353686513;274.0616903277293;288.36;8390000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;8300000.0;0.01983333333333333;0.26483333333333337;0.26183333333333336;0.08233333333333334;0.0;0.01983333333333333;-0.002481431031848443;13919.443359375;5600.02001953125;3849.84228515625;25623.037109375;499062.6364398773;365052.49390525254;235862.29927319792;235862.29927319792;231096.49189980235;430346.717906069;433702.1600636701;438024.4983934438;472130.5325463717;528928.5343954032;469642.65197080246;437713.4967235476;444011.9539437932;463990.4146581629;453425.5286898729;497732.166079483;334503.5046471337;434064.28222162405;433520.3008126533;234977.24436692704;361942.53728597105;446303.4463443385;196392.64199557158;196392.64199557158;271.74843367513716;1067486.8138360765;699202.1507479217;117726.28964302858;117201.94350336681;0;12;13;2;0;0;0;3;57;64;653397830940.0084;248657995425.2742;549923058995.1494;63267.27440017622;20575.989558048477;43228.39050266718;4703.03189987212;1708373.2823726365;383533.77210809366;1572216.3502635506;474495.20151871495;5.6387933922832865;0.31035282171408507
3007;2019-04-13 19:07:41.761;877;359;160;160;144;45;35;32;-21;34;751;211;-28;7;235;151;866;357;152;37;34;-201;832;359;364;138;364;300;835;121.0;384.0;1115.0;361.0;0.0;40;0;66;1;0;0;1;0;0;0;1;1;1;0;0;25084.005859375;13243.2294921875;6313.75;3830.48754882812;865.0;158846;551.0;0.0;Calculated values ==>;1555175261.761;360.86;309.06;289.16;289.16;287.56;277.66;274.27422755570615;276.66;276.36;271.06;276.56;348.26;294.26000000000005;270.36;273.86;296.66;288.26000000000005;359.76;308.86;276.86;276.56;328.26000000000005;359.66;253.06000000000003;242.14157278889297;267.5978703862781;274.27422755570615;288.36;8320000.0;3590000.0;3640000.0;1380000.0;3640000.0;3000000.0;8350000.0;0.020166666666666666;0.064;0.18583333333333335;0.06016666666666667;0.0;0.020166666666666666;0.0;13243.2294921875;6313.75;3830.48754882812;25084.005859375;500131.46429890284;327598.7456909512;234971.57784225425;234971.57784225425;230759.73539517852;430214.79039162316;433384.8821390699;439087.04160892795;472360.27449258295;528977.5648464729;469797.1571233311;438011.42202021845;443256.9062126748;463693.98011157714;452936.0397022327;498517.04920061113;324081.0277994398;433749.95420475816;433201.5241952028;231213.40812182956;362782.70746645995;448610.2267544615;197389.41038083096;197389.41038083096;272.15675834817324;1067909.3021011013;699428.4686291195;117790.28172453052;117301.20837330921;0;12;13;2;0;0;0;3;57;64;653615594640.0431;248741081575.2874;550103628895.1781;44915.476469888024;15115.119118480103;11163.905369674965;4755.544295256499;1709274.6550428763;383831.1484427944;1572669.5438510368;474574.0098501088;3.2474677621181756;0.20475555600515863
3008;2019-04-13 19:08:41.802;879;557;159;159;140;46;36;22;-26;35;751;211;-29;19;235;149;864;431;151;38;35;-211;814;362;367;138;367;299;806;126.0;586.0;1331.0;409.0;0.0;60;0;57;1;0;0;1;0;0;0;1;1;1;0;0;24272.384765625;12183.291015625;6997.18408203125;3813.34912109375;866.0;158847;542.0;0.0;Calculated values ==>;1555175321.802;361.06000000000006;328.86;289.06;289.06;287.16;277.76000000000005;274.5913991737795;276.76000000000005;275.36;270.56;276.66;348.26;294.26000000000005;270.26000000000005;275.06;296.66;288.06;359.56000000000006;316.26000000000005;276.96000000000004;276.66;327.36;359.76;252.06000000000003;242.14157278889297;267.47669482898436;274.5913991737795;288.26000000000005;8140000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2990000.0;8059999.999999999;0.021;0.09766666666666667;0.22183333333333335;0.06816666666666667;0.0;0.021;0.0;12183.291015625;6997.18408203125;3813.34912109375;24272.384765625;502022.4399591711;448504.8923131994;235213.44504525428;235213.44504525428;230160.55726230372;430014.67791919125;432812.2514932043;438544.20172432164;472458.26935960614;529054.2280433484;469934.1074362528;438082.61597026663;445184.6605037301;463247.08388288494;452122.4443351143;499853.24555858056;414183.842373218;433182.4302400453;432626.2974239531;227449.86971758792;363202.8056056646;447553.1975282786;198082.5606940593;198082.5606940593;272.4461197970222;1068320.88641441;699640.5010903777;117854.02389098547;117412.20862260369;0;12;13;2;0;0;0;3;57;64;653835044495.5101;248823938155.46378;550283451690.5608;53342.407368546534;17005.58174419928;8367.045044437078;4925.41847132777;1710094.0302673345;384099.00386010006;1572832.4129894131;474654.73966770683;3.637518136731131;0.23709682371702567
3009;2019-04-13 19:09:41.762;874;416;159;159;137;45;36;15;-27;35;750;211;-28;0;235;143;863;356;152;36;35;-216;818;356;361;136;361;301;813;116.0;1411.0;1170.0;370.0;0.0;34;0;58;1;0;0;1;0;0;0;1;1;1;0;0;23158.19140625;12319.83984375;5961.19189453125;3856.55932617188;865.0;158848;534.0;0.0;Calculated values ==>;1555175381.762;360.56000000000006;314.76000000000005;289.06;289.06;286.86;277.66;273.955091788801;276.76000000000005;274.66;270.46000000000004;276.66;348.16;294.26000000000005;270.36;273.16;296.66;287.46000000000004;359.46000000000004;308.76000000000005;276.76000000000005;276.66;326.56;359.66;251.56000000000003;241.71165711629368;267.7187500070086;273.955091788801;288.36;8180000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;8130000.0;0.01933333333333333;0.23516666666666666;0.19499999999999998;0.06166666666666667;0.0;0.01933333333333333;0.0;12319.83984375;5961.19189453125;3856.55932617188;23158.19140625;500945.37320430356;405732.7914556067;235088.04086062041;235088.04086062041;229272.05930636957;430412.23801567365;434310.53623595677;437940.2675631159;472720.47428543336;528796.4943772956;469659.9670484514;437785.01000687695;442024.1650760851;464138.1880892104;452312.59701289353;499346.2089581308;347505.2455183993;434310.53623595677;434130.71970383386;224104.74344509715;362782.70746645995;447392.31438359054;196313.18926868716;196313.18926868716;271.71257133739766;1068715.8777128926;699844.5577191642;117917.89718415083;117520.12309816605;0;12;13;2;0;0;0;3;57;64;654053298895.6489;248906083355.51605;550463331690.6753;47117.280267413604;15483.212715419042;35707.93323557686;4597.805588412835;1710930.636222124;384369.5633207998;1573199.459614323;474734.0469614548;4.648483726490973;0.24639829111531866
