;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3010;2019-04-13 19:10:41.772;869;367;165;164;139;41;36;9;-28;34;751;211;-29;25;236;140;864;360;152;37;35;-249;843;357;362;138;362;300;837;121.0;1486.0;1303.0;417.0;0.0;33;0;53;1;0;0;1;0;0;0;1;1;1;0;0;23213.01953125;12253.2333984375;6081.3212890625;3838.77392578125;864.0;158849;527.0;0.0;Calculated values ==>;1555175441.772;360.06000000000006;309.86;289.66;289.56;287.06;277.26000000000005;274.0616903277293;276.76000000000005;274.06;270.36;276.56;348.26;294.26000000000005;270.26000000000005;275.66;296.76000000000005;287.16;359.56000000000006;309.16;276.86;276.66;325.86;359.56000000000006;248.26000000000002;242.14157278889297;267.5978703862781;274.0616903277293;288.36;8430000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;8370000.0;0.020166666666666666;0.24766666666666665;0.21716666666666665;0.06949999999999999;0.0;0.020166666666666666;0.0;12253.2333984375;6081.3212890625;3838.77392578125;23213.01953125;497961.2403070997;341971.43252632127;236275.46641941485;236006.89286827316;229436.07168281658;430346.717906069;434064.28222162405;438011.42202021845;472360.27449258295;528977.5648464729;469797.1571233311;437856.56215164;445840.54513808986;464122.52100971725;451703.66768845107;497217.9942976477;327772.7305685528;434244.55786418;433883.48505660606;221177.93781777218;362362.6180328724;443484.55737992754;195693.9212514032;195693.9212514032;271.46642676562396;1069102.3688751033;700049.3674587515;117982.0356492031;117620.4941003928;0;12;13;2;0;0;0;3;57;64;654270235045.6145;248988297055.503;550643661740.6466;52623.28391696104;17221.449210932442;41965.94365023916;4803.489536738258;1711761.9461187564;384642.1475932843;1573846.8498019865;474812.4041448396;5.2592088607310865;0.2766637628113779
3011;2019-04-13 19:11:41.813;875;358;183;180;146;42;36;-5;-26;34;751;211;-28;2;236;140;867;359;152;39;35;-244;839;358;363;142;363;303;832;126.0;1550.0;1424.0;485.0;0.0;42;0;53;1;0;0;1;0;0;0;1;1;1;0;0;23920.056640625;12222.85546875;6420.18212890625;3840.22778320312;862.0;158850;520.0;-1.0;Calculated values ==>;1555175501.813;360.66;308.96000000000004;291.46000000000004;291.16;287.76000000000005;277.36;274.1680685717883;276.76000000000005;272.66;270.56;276.56;348.26;294.26000000000005;270.36;273.36;296.76000000000005;287.16;359.86;309.06;277.06;276.66;325.16;359.36;248.76000000000002;242.98782864720522;267.9596281332873;274.1680685717883;288.36;8390000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3030000.0;8320000.0;0.021;0.25833333333333336;0.23733333333333334;0.08083333333333333;0.0;0.021;-0.0024815988170881864;12222.85546875;6420.18212890625;3840.22778320312;23920.056640625;499209.94052167994;328300.0430718898;241300.2811508505;240465.51205645516;231326.59995351423;430280.9020939914;433816.67410848953;437642.0229114993;471832.65708311246;528747.3278113285;469384.86284256604;437328.95505151706;441901.5654153896;463974.7193981239;451525.9814726883;498028.5703072788;330294.488542728;434358.88782729313;433634.880018922;218251.29456621417;361522.46520663094;443241.3409712411;195682.27631242928;195682.27631242928;271.46549243231226;1069495.4129058286;700253.4742433303;118046.07105764194;117724.74448446714;0;12;13;2;0;0;0;3;57;64;654487883670.2135;249072354455.3481;550824685355.3131;57425.11319284596;20011.024393253956;43331.304455842284;4997.004677836347;1712679.6427574642;384952.6302243329;1574558.1459220005;474894.1307381803;5.593691333948551;0.30400988673460866
3012;2019-04-13 19:12:41.773;876;347;202;199;161;42;36;6;-23;34;748;211;-24;31;236;141;868;350;152;40;35;-239;801;355;360;145;360;306;789;118.0;1614.0;1544.0;436.0;0.0;29;0;61;1;0;0;1;0;0;0;1;1;1;1;0;24289.10546875;12419.7607421875;5580.7685546875;3856.67309570312;861.0;158851;514.0;0.0;Calculated values ==>;1555175561.773;360.76;307.86;293.36;293.06;289.26000000000005;277.36;273.8482719121499;276.76000000000005;273.76000000000005;270.86;276.56;347.96000000000004;294.26000000000005;270.76000000000005;276.26000000000005;296.76000000000005;287.26000000000005;359.96000000000004;308.16;277.16;276.66;324.56;359.26;249.26000000000002;243.61107973660833;268.3187672390254;273.8482719121499;288.36;8009999.999999999;3550000.0;3600000.0;1450000.0;3600000.0;3060000.0;7890000.000000001;0.019666666666666666;0.269;0.2573333333333333;0.07266666666666667;0.0;0.019666666666666666;0.0;12419.7607421875;5580.7685546875;3856.67309570312;24289.10546875;502740.7101179218;363028.99281305744;247838.69456673603;246936.29774085837;236072.59706815908;430477.46260093397;434555.4581654633;437427.84448784514;471434.6316277157;528202.6435094479;468970.37824730924;437270.2536001789;445521.0975432056;464417.2445854314;452201.2192164777;501596.32502852427;368807.9993364524;435265.9143433108;434376.6058122323;215742.86842915416;361102.401775943;443197.37374932476;195841.5668278978;195841.5668278978;271.51851051565126;1069896.8880949838;700458.6924751286;118110.16913777983;117824.68573494576;0;12;13;2;0;0;0;3;57;64;654704639070.3514;249158397055.40286;551007263555.4293;62168.20211782644;17974.521969623693;35720.05961116734;4691.189100025245;1713675.589311713;385268.9654134117;1575216.4681153996;474974.8118630817;5.515526215723669;0.30464715407837506
3013;2019-04-13 19:13:41.774;870;474;204;205;174;38;36;17;-21;32;744;212;-23;9;236;144;865;489;152;38;35;-238;827;354;359;144;359;306;818;124.0;1298.0;787.0;59.0;0.0;11;0;66;1;0;0;1;0;0;0;1;1;1;0;0;26724.22265625;13066.361328125;5039.49853515625;3858.943359375;858.0;158852;509.0;-1.0;Calculated values ==>;1555175621.774;360.16;320.56;293.56;293.66;290.56;276.96000000000004;273.7412296467126;276.76000000000005;274.86;271.06;276.36;347.56000000000006;294.36;270.86;274.06;296.76000000000005;287.56;359.66;322.06;276.96000000000004;276.66;324.06;358.96000000000004;249.36;243.40439225979637;268.3187672390254;273.7412296467126;288.36;8270000.0;3540000.0;3590000.0;1440000.0;3590000.0;3060000.0;8180000.0;0.020666666666666667;0.21633333333333335;0.13116666666666668;0.009833333333333333;0.0;0.020666666666666667;-0.0024822687054969804;13066.361328125;5039.49853515625;3858.943359375;26724.22265625;499556.45378276083;425419.84178407385;247659.10003613113;247955.6902221732;239086.2251283456;430542.39183029096;434799.06761956174;437742.05038880615;471369.63528795214;527783.7381773739;469091.33972194145;437427.84448784514;442313.58979942015;464564.1698029545;452805.7779320095;498823.6301322456;429772.8664682497;435153.4052875198;434621.1652425816;213652.59903751023;359842.2631860435;443504.2685458894;199752.0447909906;199752.0447909906;273.07587956111547;1070322.006247363;700671.0803651972;118174.46701310787;117913.18943562463;0;12;13;2;0;0;0;3;57;64;654920342665.0908;249245098500.29813;551190866615.2075;31216.355734246812;2396.8968669231717;14937.981872644446;4853.961822666215;1714453.8069296177;385438.7300662082;1575638.625496427;475054.35611305677;2.431398804492556;0.10072124598782645
3014;2019-04-13 19:14:41.754;867;407;186;189;175;38;34;19;-19;31;741;212;-21;31;237;147;862;375;153;38;33;-240;813;351;356;143;356;309;810;-1.0;1363.0;1412.0;307.0;0.0;1;0;74;1;0;0;1;0;0;0;1;1;1;0;0;25550.994140625;13666.357421875;4557.10205078125;3902.642578125;857.0;158853;504.0;0.0;Calculated values ==>;1555175681.754;359.86;313.86;291.76000000000005;292.06;290.66;276.96000000000004;273.4187578820637;276.56;275.06;271.26000000000005;276.26000000000005;347.26;294.36;271.06;276.26000000000005;296.86;287.86;359.36;310.66;276.96000000000004;276.46000000000004;323.56;358.86;249.16000000000003;243.1966462407574;268.67533136820026;273.4187578820637;288.46000000000004;8130000.0;3510000.0;3560000.0;1430000.0;3560000.0;3090000.0;8100000.0;0.0;0.22716666666666668;0.2353333333333333;0.051166666666666666;0.0;0.0;0.0;13666.357421875;4557.10205078125;3902.642578125;25550.994140625;500378.63823164254;402558.71793646127;242623.85021062635;243482.24618801716;239525.26311411304;430735.4089219946;435171.47162705613;437372.52749135875;471403.80223619274;527236.5498040328;468675.2775865914;437055.2244796515;444928.8317624536;465133.64708331646;453750.31832641887;499652.7834145086;381300.4895032248;435871.12834967964;434995.3873680092;211562.405474017;359422.2341604596;443481.8232190328;195670.14365104772;199752.0447909906;271.4340835320432;1070757.4878452066;700893.7787639659;118239.12533598;117993.13444997568;0;12;13;2;0;0;0;3;57;64;655134771165.159;249331169800.3255;551375305115.2661;56880.62766375319;12679.697604561901;26885.69610017998;0.0;1715187.7037443249;385564.32647408143;1575987.0399694282;475094.7923116979;4.358925089794099;0.2527274767196993
3015;2019-04-13 19:15:41.765;865;363;176;177;165;37;34;24;-21;29;741;210;-22;14;237;150;863;365;151;38;33;-245;838;353;358;140;358;306;833;87.0;1503.0;1168.0;161.0;0.0;1;0;73;1;0;0;1;0;0;0;1;1;1;0;0;24965.796875;13963.3291015625;4691.1171875;3893.15283203125;855.0;158854;499.0;0.0;Calculated values ==>;1555175741.765;359.66;309.46000000000004;290.76000000000005;290.86;289.66;276.86;273.6339639331285;276.56;275.56;271.06;276.06;347.26;294.16;270.96000000000004;274.56;296.86;288.16;359.46000000000004;309.66;276.96000000000004;276.46000000000004;323.06;358.66;248.66000000000003;242.56692532238324;268.3187672390254;273.6339639331285;288.26000000000005;8380000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3060000.0;8330000.0;0.0145;0.2505;0.19466666666666665;0.026833333333333334;0.0;0.0145;0.0;13963.3291015625;4691.1171875;3893.15283203125;24965.796875;497823.3762477401;337808.30085554044;239340.695649487;239615.98930491245;236346.97715343596;430607.02586249536;434686.96261437517;437742.05038880615;471605.12922355125;527469.4539350944;468849.343196092;437585.1090581189;443052.3292051162;464841.74997644586;453830.29482252937;497526.791665082;342237.0348216705;435393.88335433026;434509.0152533873;209472.28574929133;358582.20175259834;443525.871472747;197991.23004768437;197991.23004768437;272.3732602290018;1071178.5382831981;701124.0683642825;118304.10220814364;118070.21707305276;0;12;13;2;0;0;0;3;57;64;655349010435.7174;249416085365.5468;551559838940.7471;46671.493026405034;6588.512878239181;38900.08408927458;3429.5078854826925;1716050.7962902877;385724.9243327338;1576535.3553118224;475123.3767836774;4.239457929246907;0.18668762640092015
3016;2019-04-13 19:16:41.775;870;354;166;166;154;40;32;28;-22;30;743;210;-23;25;237;152;866;360;150;40;31;-241;839;356;361;132;361;306;834;95.0;1489.0;296.0;155.0;0.0;1;0;73;1;0;0;1;0;0;0;1;1;1;0;0;24060.5390625;13876.4443359375;4691.65771484375;3933.33422851562;853.0;158855;495.0;-1.0;Calculated values ==>;1555175801.775;360.16;308.56;289.76000000000005;289.76000000000005;288.56;277.16;273.955091788801;276.36;275.96000000000004;270.96000000000004;276.16;347.46000000000004;294.16;270.86;275.66;296.86;288.36;359.76;309.16;277.16;276.26000000000005;322.66;358.46000000000004;249.06000000000003;240.83765695389522;268.3187672390254;273.955091788801;288.16;8390000.0;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;8340000.000000001;0.01583333333333333;0.24816666666666667;0.04933333333333333;0.025833333333333333;0.0;0.01583333333333333;-0.0024831032428049484;13876.4443359375;4691.65771484375;3933.33422851562;24060.5390625;498472.37513641466;320041.5869980288;236598.53426663595;236598.53426663595;233395.61377596142;430412.23801567365;433588.14229367237;437585.1090581189;472756.67973813636;527678.986846941;468849.343196092;437427.84448784514;444657.03686278535;464401.7568174532;453597.93676159094;497880.4219115119;330412.1184121163;435024.7519814282;433406.2193873385;207800.24178383037;357742.2034104033;445497.7141678621;194233.90778011887;194233.90778011887;270.8700449321544;1071587.1591747457;701356.1051425767;118369.33380375875;118148.419895525;0;12;13;2;0;0;0;3;57;64;655564746385.6831;249497698965.53384;551743469540.7179;12005.325929714667;6490.9816650166995;41560.05065176668;3786.8949337809768;1716539.851277093;385833.93828654155;1577205.968184745;475183.52349661005;2.8372968013166315;0.10325712496281833
3017;2019-04-13 19:17:41.766;875;352;161;161;148;44;33;33;-22;32;750;209;-24;17;237;154;870;357;151;36;32;-219;836;359;364;133;364;305;831;119.0;1524.0;633.0;151.0;0.0;10;0;74;1;0;0;1;0;0;0;1;1;1;1;0;23958.201171875;13983.7626953125;5092.28955078125;3943.64501953125;851.0;158856;492.0;0.0;Calculated values ==>;1555175861.766;360.66;308.36;289.26000000000005;289.26000000000005;287.96000000000004;277.56;274.27422755570615;276.46000000000004;276.46000000000004;270.96000000000004;276.36;348.16;294.06;270.76000000000005;274.86;296.86;288.56;360.16;308.86;276.76000000000005;276.36;322.36;358.26;251.26000000000002;241.05796691057077;268.19934244402924;274.27422755570615;288.26000000000005;8359999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;8309999.999999999;0.01983333333333333;0.254;0.1055;0.025166666666666667;0.0;0.01983333333333333;0.0;13983.7626953125;5092.28955078125;3943.64501953125;23958.201171875;499479.74042032723;318896.94256113796;235308.07045681617;235308.07045681617;231865.26689604274;430214.79039162316;433017.6092021058;437812.597326149;472820.39598721155;528489.0112660631;468867.069507884;437499.1961693786;443695.9394408292;463959.1484052212;453365.2895126709;498744.00659394823;327251.3408419774;433567.68989926;432833.13015370606;206546.2383541025;356902.238983675;447628.05905225256;198545.4090917039;198545.4090917039;272.6185181147632;1071987.2553195204;701588.2387090015;118434.96545119956;118229.94055938559;0;12;13;2;0;0;0;3;57;64;655782213760.455;249577187040.45044;551926742045.5256;25242.688358733954;6268.580024007141;43559.1371010006;4646.7064677297085;1716850.2048358198;385940.2520177198;1577915.1883496225;475253.79296621383;3.462995669821943;0.13143859267146563
3018;2019-04-13 19:18:41.776;878;382;162;162;145;47;35;32;-25;34;759;208;-26;10;237;153;873;384;151;37;34;-193;859;364;369;129;369;301;861;127.0;149.0;728.0;122.0;0.0;41;0;66;1;0;0;1;0;0;0;1;1;1;0;0;24928.732421875;13530.0107421875;6624.93603515625;3885.775390625;849.0;158857;489.0;-1.0;Calculated values ==>;1555175921.776;360.96000000000004;311.36;289.36;289.36;287.66;277.86;274.8017692304317;276.66;276.36;270.66;276.56;349.06000000000006;293.96000000000004;270.56;274.16;296.86;288.46000000000004;360.46000000000004;311.56;276.86;276.56;322.06;358.06000000000006;253.86;240.16925963744896;267.7187500070086;274.8017692304317;288.26000000000005;8590000.0;3640000.0;3690000.0;1290000.0;3690000.0;3010000.0;8610000.0;0.021166666666666667;0.024833333333333332;0.12133333333333333;0.02033333333333333;0.0;0.021166666666666667;-0.0024837686088665673;13530.0107421875;6624.93603515625;3885.775390625;24928.732421875;497849.7206868935;346356.31906971085;235063.5412630747;235063.5412630747;230632.20859924768;429879.7862731237;432113.16921278025;438249.86041294545;473534.8580475586;529735.4572414138;469299.82431381487;438095.2167564963;443489.2359988558;463215.5356313263;452350.433217933;497101.393206803;349703.1192095082;432488.85388799326;431924.41234261927;205292.2597576877;356062.3083226806;451038.3815606944;201253.0484860297;201253.0484860297;273.709795730754;1072394.7143312558;701817.5583678518;118500.22149546884;118327.60037984398;0;12;13;2;0;0;0;3;57;64;656002150410.42;249655800140.43796;552108572345.4967;28755.613180465778;5078.968439184849;3660.3904709328217;4882.543868297813;1717300.2656795492;386034.8306820487;1578308.7499953366;475333.21662073804;1.7627388920680591;0.09303864197186297
3019;2019-04-13 19:19:41.787;879;488;169;167;148;59;40;36;-29;38;765;208;-30;17;234;147;870;381;151;39;39;-172;763;373;378;133;378;301;752;158.0;1929.0;1559.0;452.0;0.0;99;0;58;1;0;0;1;0;0;0;1;1;1;1;0;24531.794921875;11523.5361328125;8076.07861328125;3876.48510742188;846.0;158858;486.0;0.0;Calculated values ==>;1555175981.787;361.06000000000006;321.96000000000004;290.06;289.86;287.96000000000004;279.06;275.73799182748917;277.16;276.76000000000005;270.26000000000005;276.96000000000004;349.66;293.96000000000004;270.16;274.86;296.56;287.86;360.16;311.26000000000005;277.06;277.06;321.76000000000005;357.76;255.96000000000004;241.05796691057077;267.7187500070086;275.73799182748917;288.26000000000005;7630000.0;3729999.9999999995;3779999.9999999995;1330000.0;3779999.9999999995;3010000.0;7520000.0;0.026333333333333334;0.3215;0.2598333333333333;0.07533333333333332;0.0;0.026333333333333334;0.0;11523.5361328125;8076.07861328125;3876.48510742188;24531.794921875;506476.21854520333;442661.7132931938;239067.6774498323;238497.86738098128;233208.07308595657;429258.0297950786;430712.43175584445;437629.4412208045;473403.82665571757;530361.0249238308;469299.82431381487;437473.55829604797;444501.2531899496;461447.9879598068;449853.0112920409;505228.7808058866;411897.08593416883;430516.27345800906;430516.27345800906;204038.30555042345;354802.47531532554;452504.99546123616;202037.90630432573;202037.90630432573;274.0572521454783;1072806.960956585;702026.3762011102;118564.91885853991;118450.13129496365;0;12;13;2;0;0;0;3;57;64;656226291495.1138;249734414550.3305;552289205455.2499;61214.53382246507;18868.520716487248;30006.139901257266;6016.5970017136615;1718050.15435794;386234.4296778483;1578589.3558496984;475424.05944599584;4.94570189113146;0.2792658384602223
3020;2019-04-13 19:20:41.797;857;350;199;197;159;53;42;18;-24;41;768;209;-26;2;233;140;858;342;150;42;41;-249;754;359;365;135;364;305;744;115.0;2110.0;528.0;90.0;0.0;99;0;66;1;0;0;1;0;0;0;1;1;1;0;0;25603.77734375;12043.8427734375;8042.07373046875;3895.83764648438;841.0;158859;485.0;0.0;Calculated values ==>;1555176041.797;358.86;308.16;293.06;292.86;289.06;278.46000000000004;274.27422755570615;277.36;274.96000000000004;270.76000000000005;277.26000000000005;349.96000000000004;294.06;270.56;273.36;296.46000000000004;287.16;358.96000000000004;307.36;277.36;277.26000000000005;321.66;357.26;248.26000000000002;241.49495122638035;268.19934244402924;274.27422755570615;288.16;7540000.000000001;3590000.0;3650000.0;1350000.0;3640000.0;3050000.0;7440000.000000001;0.019166666666666665;0.3516666666666667;0.08800000000000001;0.015000000000000001;0.0;0.019166666666666665;0.0;12043.8427734375;8042.07373046875;3895.83764648438;25603.77734375;504211.36349213345;400633.4796964973;248219.4543455881;247596.1654913073;236407.52758381236;430214.79039162316;434408.92020770046;437499.1961693786;473436.17305719486;530370.6903498329;468867.069507884;437184.50195927493;441480.6793942096;463428.3443550566;451347.78323759936;504350.33835144044;395840.1053798139;434408.92020770046;434228.3108271235;203620.32615720207;352702.9203549205;444070.250457065;199152.44264102113;199152.44264102113;272.8597457447534;1073224.8270248047;702222.8037577685;118629.69900970488;118584.47161746291;0;12;13;2;0;0;0;3;57;64;656449228645.0784;249814827950.31772;552471035755.221;20974.51431049546;3673.7671172406585;38159.43192835534;4505.620806900296;1718735.1772437282;386422.31338516594;1579157.496955927;475511.75920857844;2.806856151592035;0.09613557113537777
3021;2019-04-13 19:21:41.777;834;331;215;205;164;37;32;-10;-19;34;769;210;-20;22;232;135;840;340;150;31;31;-252;802;343;348;136;348;308;799;-1.0;1516.0;1151.0;257.0;0.0;1;0;78;1;0;0;1;0;0;0;1;1;1;1;0;26240.09765625;13767.2568359375;4491.2080078125;3944.16748046875;829.0;158860;489.0;0.0;Calculated values ==>;1555176101.777;356.56000000000006;306.26000000000005;294.66;293.66;289.56;276.86;272.5487779782249;276.36;272.16;271.26000000000005;276.56;350.06000000000006;294.16;271.16;275.36;296.36;286.66;357.16;307.16;276.26000000000005;276.26000000000005;322.06;356.06000000000006;247.96000000000004;241.71165711629368;268.5567601203482;272.5487779782249;288.16;8020000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;3080000.0;7990000.000000001;0.0;0.25266666666666665;0.19183333333333333;0.04283333333333333;0.0;0.0;0.0;13767.2568359375;4491.2080078125;3944.16748046875;26240.09765625;496570.80477444927;307088.1280799773;251532.57296665187;248468.39486090076;236704.44535848053;431237.1583312671;436721.7332561768;437601.09044165985;472622.7809936826;530247.6594984549;468571.3559037268;437443.34373287327;443818.7007049837;465646.92061946914;453441.9510735276;497450.4100246522;321974.8331839527;436551.72770774004;436551.72770774004;205292.2597576877;347664.82616959437;443552.7826172984;193230.27408575322;199152.44264102113;270.4139866444788;1073656.7153058448;702437.8245570827;118695.01060799157;118688.8808173103;0;12;13;2;0;0;0;3;57;64;656663057345.1464;249896100850.34357;552654874455.2794;46878.46827094142;10722.147448767852;44336.82908175007;0.0;1719300.4302849127;386542.23935126927;1579844.7366416159;475549.2935330345;4.591232395911247;0.227853381099571
3022;2019-04-13 19:22:41.788;828;340;228;223;170;33;30;4;-21;29;771;209;-22;8;232;135;835;345;150;33;29;-248;833;341;346;130;346;307;832;-1.0;1439.0;1163.0;347.0;0.0;1;0;78;1;0;0;1;0;0;0;1;1;1;0;0;37657.46875;14170.19921875;4735.6474609375;3943.12622070312;812.0;158861;513.0;0.0;Calculated values ==>;1555176161.788;355.96000000000004;307.16;295.96000000000004;295.46000000000004;290.16;276.46000000000004;272.3289490889957;276.16;273.56;271.06;276.06;350.26;294.06;270.96000000000004;273.96000000000004;296.36;286.66;356.66;307.66;276.46000000000004;276.06;324.46000000000004;354.36;248.36;240.39332010688793;268.43790593516167;272.3289490889957;288.16;8330000.0;3410000.0;3460000.0;1300000.0;3460000.0;3070000.0;8320000.0;0.0;0.23983333333333334;0.19383333333333336;0.057833333333333334;0.0;0.0;0.0;14170.19921875;4735.6474609375;3943.12622070312;37657.46875;492742.96844858356;305133.42249508156;254561.97372132732;253007.6370978808;237718.8103987494;431359.6534126046;436848.50815855147;437514.20447033056;472920.9377354816;530532.6438189453;468589.1496029143;437356.53477473935;441956.0545109249;465935.7363171453;453786.1585694171;493802.4146184849;309902.01852392324;437353.63273869926;436679.3228447655;215324.80838970217;340529.4996700694;445138.6143587792;191618.7161579022;199152.44264102113;269.7464784932598;1074189.292648567;702670.6793737032;118760.75010570472;118765.78537633506;0;12;13;2;0;0;0;3;57;64;656871295515.6891;249975915480.55157;552839408280.7604;47662.7421512257;14661.900779284055;44105.44499667904;0.0;1720088.4181451115;386753.81186823925;1580581.8907143315;475549.2935330345;4.65798127518324;0.24849696736242444
3023;2019-04-13 19:23:41.778;838;351;210;214;191;33;26;5;-24;26;776;208;-25;21;232;139;843;353;149;35;25;-230;848;346;351;132;351;302;845;-2.0;1441.0;1353.0;506.0;0.0;1;0;72;1;0;0;1;0;0;0;1;1;1;0;0;39984.42578125;13677.68359375;4752.41259765625;3895.40771484375;788.0;158862;587.0;0.0;Calculated values ==>;1555176221.778;356.96000000000004;308.26000000000005;294.16;294.56;292.26000000000005;276.46000000000004;272.8767566201714;275.76000000000005;273.66;270.76000000000005;275.76000000000005;350.76;293.96000000000004;270.66;275.26000000000005;296.36;287.06;357.46000000000004;308.46000000000004;276.66;275.66;331.86;351.96000000000004;250.16000000000003;240.83765695389522;267.8393353686513;272.8767566201714;288.06;8480000.0;3460000.0;3510000.0;1320000.0;3510000.0;3020000.0;8450000.0;0.0;0.24016666666666667;0.22549999999999998;0.08433333333333333;0.0;0.0;0.0;13677.68359375;4752.41259765625;3895.40771484375;39984.42578125;492832.00931065745;311466.20217613905;248730.7379220478;249913.73008597334;243265.5718884071;431051.2098666511;434975.17651431775;438179.53515710204;472367.87413283327;531431.875930999;469161.7630768955;438024.4983934438;444876.6353584544;465211.60993853054;453485.2258177693;493593.5970750094;313548.5956487802;436532.23248102295;434799.8914726758;246270.64818160105;330459.8814860452;446657.6585561401;192335.8067739147;199152.44264102113;270.05834114905923;1074836.2006004655;702902.7063862293;118826.06033499197;118844.83936564138;0;12;13;2;0;0;0;3;57;64;657080360665.7223;250054502380.56406;553022077830.7894;55437.76075040874;21447.809500301006;43240.807842532726;0.0;1720947.4458076188;387054.6759682416;1581309.6548405339;475549.2935330345;5.380679361042921;0.3168301507801001
3024;2019-04-13 19:24:41.779;856;351;180;182;178;39;25;16;-27;26;779;207;-29;4;231;146;853;353;149;28;24;-251;821;354;359;134;359;300;818;-2.0;1364.0;350.0;54.0;0.0;1;0;62;1;0;0;1;0;0;0;1;1;1;0;0;33941.7265625;12599.005859375;4590.43212890625;3854.92138671875;778.0;158863;647.0;0.0;Calculated values ==>;1555176281.779;358.76;308.26000000000005;291.16;291.36;290.96000000000004;277.06;273.7412296467126;275.66;274.76000000000005;270.46000000000004;275.76000000000005;351.06000000000006;293.86;270.26000000000005;273.56;296.26000000000005;287.76000000000005;358.46000000000004;308.46000000000004;275.96000000000004;275.56;337.86;350.96000000000004;248.06000000000003;241.2770596917726;267.5978703862781;273.7412296467126;288.06;8209999.999999999;3540000.0;3590000.0;1340000.0;3590000.0;3000000.0;8180000.0;0.0;0.22733333333333333;0.058333333333333334;0.009000000000000001;0.0;0.0;0.0;12599.005859375;4590.43212890625;3854.92138671875;33941.7265625;498047.93208189006;327237.2974832761;240755.02221039138;241315.97255421494;240196.44703948623;430542.39183029096;432813.82302614156;438165.9764317512;472104.6820821746;531894.4433080523;469317.66280160396;437856.56215164;442819.4072827742;463906.4806118374;453090.7323638435;497606.41867419844;332018.9941190425;433361.6067303726;432630.116712011;271378.50176498963;326265.46416910045;444050.276720603;197697.10228008084;199152.44264102113;272.2599179253447;1075452.2621367737;703121.6824476143;118890.6474871949;118922.69770255267;0;12;13;2;0;0;0;3;57;64;657293364215.465;250134303710.46765;553202680840.5713;14027.350992180773;2217.1785699647;37643.54118220546;0.0;1721526.33138604;387251.8874887261;1581983.7023155298;475549.2935330345;2.5606895312939852;0.08890245683815694
3025;2019-04-13 19:25:41.789;867;341;163;164;156;46;28;18;-27;29;777;207;-29;25;230;152;859;345;149;29;27;-249;807;354;359;139;359;301;805;-2.0;1374.0;518.0;55.0;0.0;1;0;60;1;0;0;1;0;0;0;1;1;1;0;0;27852.4375;12416.8583984375;4466.287109375;3853.90502929688;771.0;158864;670.0;0.0;Calculated values ==>;1555176341.789;359.86;307.26000000000005;289.46000000000004;289.56;288.76000000000005;277.76000000000005;273.7412296467126;275.96000000000004;274.96000000000004;270.46000000000004;276.06;350.86;293.86;270.26000000000005;275.66;296.16;288.36;359.06000000000006;307.66;276.06;275.86;340.16;350.26;248.26000000000002;242.35481222062532;267.7187500070086;273.7412296467126;288.06;8070000.0;3540000.0;3590000.0;1390000.0;3590000.0;3010000.0;8050000.0;0.0;0.229;0.08633333333333333;0.009166666666666667;0.0;0.0;0.0;12416.8583984375;4466.287109375;3853.90502929688;27852.4375;500916.5706342188;318485.6899977928;236317.80480434428;236590.6702988217;234422.05821455456;430542.39183029096;433361.6067303726;437940.2675631159;471737.69219339563;531611.214390621;469179.6353925685;437629.4412208045;445645.04530121887;463774.604463236;453941.36259033;499759.7815881755;327685.1177055615;433543.1123277296;433179.5611339069;281007.8604223974;323329.7980282076;443287.953609939;198716.17084129827;199152.44264102113;272.66581091759014;1075967.2993291072;703330.1827273188;118954.89841402152;118998.1829416364;0;12;13;2;0;0;0;3;57;64;657508800115.4308;250216217360.45462;553383010890.5426;20653.013683650257;2241.9080087125403;39405.098029118606;0.0;1721815.3825921325;387289.0527367183;1582625.8813208544;475549.2935330345;3.0042854749277983;0.10959440770780055
3026;2019-04-13 19:26:41.780;867;339;159;159;145;47;30;21;-25;30;770;209;-27;9;230;153;860;344;149;31;29;-251;798;355;360;138;360;303;794;-1.0;1457.0;508.0;83.0;0.0;1;0;61;1;0;0;1;0;0;0;1;1;1;1;0;25094.517578125;12350.623046875;4445.21875;3863.03442382812;765.0;158865;672.0;-1.0;Calculated values ==>;1555176401.78;359.86;307.06;289.06;289.06;287.66;277.86;273.8482719121499;276.16;275.26000000000005;270.66;276.16;350.16;294.06;270.46000000000004;274.06;296.16;288.46000000000004;359.16;307.56;276.26000000000005;276.06;340.36;349.66;248.06000000000003;242.14157278889297;267.9596281332873;273.8482719121499;288.06;7980000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;7940000.000000001;0.0;0.24283333333333335;0.08466666666666667;0.013833333333333333;0.0;0.0;-0.0024972681720641034;12350.623046875;4445.21875;3863.03442382812;25094.517578125;501720.3952640671;325678.0213803814;235432.59918871324;235432.59918871324;231670.02537683485;430477.46260093397;433474.6235842054;437798.07955487026;471968.1179040911;530730.9130191435;469143.99710481934;437485.64907481754;442934.10434907244;463626.08760426834;453911.42381166504;500716.00836694636;344433.6043843543;433656.0705203272;433292.63855411526;281845.32903042674;320813.78693149507;443267.95681063837;197679.0994786255;199152.44264102113;272.2567420574931;1076408.4577706014;703536.5474464614;119019.19659655578;119072.4343510043;0;12;13;2;0;0;0;3;57;64;657724467760.2045;250299304895.36743;553564183710.3525;20330.073646455392;3397.312526426178;37950.57710043944;0.0;1722156.857090666;387336.03919210285;1583270.415251664;475549.2935330345;2.985542999261061;0.1159175247034656
3027;2019-04-13 19:27:41.800;863;338;158;159;144;48;31;17;-23;30;766;211;-24;24;230;153;859;344;150;32;30;-243;826;354;359;137;358;305;825;-2.0;1377.0;404.0;278.0;0.0;0;0;66;1;0;0;1;0;0;0;1;1;1;0;0;24682.48046875;13147.533203125;4643.2958984375;3895.1171875;757.0;158866;669.0;0.0;Calculated values ==>;1555176461.8;359.46000000000004;306.96000000000004;288.96000000000004;289.06;287.56;277.96000000000004;273.7412296467126;276.26000000000005;274.86;270.86;276.16;349.76;294.26000000000005;270.76000000000005;275.56;296.16;288.46000000000004;359.06000000000006;307.56;276.36;276.16;340.06000000000006;348.86;248.86;241.92719264551067;268.19934244402924;273.7412296467126;288.16;8259999.999999999;3540000.0;3590000.0;1370000.0;3579999.9999999995;3050000.0;8250000.0;0.0;0.22949999999999998;0.06733333333333333;0.04633333333333333;0.0;0.0;0.0;13147.533203125;4643.2958984375;3895.1171875;24682.48046875;498620.68129547604;305325.57174694404;234609.6561361845;234877.0906389928;230912.57059608988;430542.39183029096;433904.5296488982;437656.05685647397;472100.0868749512;530161.7641224974;469108.78518015845;437499.1961693786;444711.81521382625;463922.8230274349;454082.5290026388;498032.22688955767;311502.22054708336;434084.4541166122;433724.0844890748;280589.13426710566;317459.4925940039;444326.66171153885;190125.81628991937;199152.44264102113;269.17177895196136;1076823.4043569658;703749.1029100224;119083.8694103841;119148.19721892456;0;12;13;2;0;0;0;3;57;64;657940239660.1359;250381832395.34122;553746644510.2946;16667.03619814801;11777.972504535035;42808.63645559785;0.0;1722465.2691090226;387462.54205422354;1583943.633028899;475549.2935330345;3.2857060608979882;0.16246699220110872
3028;2019-04-13 19:28:41.770;864;343;159;160;141;46;32;27;-24;30;764;210;-25;16;231;151;860;348;150;33;31;-219;831;356;361;135;361;303;827;-1.0;1480.0;913.0;18.0;0.0;0;0;66;1;0;0;1;0;0;0;1;1;1;1;0;23918.91796875;13009.56640625;4617.07568359375;3885.94702148438;749.0;158867;664.0;0.0;Calculated values ==>;1555176521.77;359.56000000000006;307.46000000000004;289.06;289.16;287.26000000000005;277.76000000000005;273.955091788801;276.36;275.86;270.76000000000005;276.16;349.56000000000006;294.16;270.66;274.76000000000005;296.26000000000005;288.26000000000005;359.16;307.96000000000004;276.46000000000004;276.26000000000005;339.56000000000006;348.06000000000006;251.26000000000002;241.49495122638035;267.9596281332873;273.955091788801;288.16;8309999.999999999;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;8270000.0;0.0;0.24666666666666667;0.15216666666666667;0.003;0.0;0.0;0.0;13009.56640625;4617.07568359375;3885.94702148438;23918.91796875;498313.18310634774;309611.2569846323;234842.4152880793;235110.03900479965;230101.0680086079;430412.23801567365;433588.14229367237;437953.82195464283;472363.3712700832;530104.8735352602;469264.4658180255;437798.07955487026;443955.1368504969;463609.68473376584;453455.83774682117;497722.660649646;315534.34161663457;433769.5290198815;433406.2193873385;278495.58437821403;314105.63291466556;447260.0472815785;201486.90990564346;199152.44264102113;273.7657952920398;1077228.213504978;703966.9697522894;119148.67919105568;119225.32839726335;0;12;13;2;0;0;0;3;57;64;658156131660.2389;250463391595.38013;553928953310.3816;35982.38178345607;737.3194121278051;44939.785361476155;0.0;1722903.7948865036;387566.78400652914;1584674.5042592993;475549.2935330345;3.795893006391298;0.1395035022994208
3029;2019-04-13 19:29:41.761;868;341;157;158;141;48;33;31;-24;32;765;209;-26;12;231;151;862;347;151;34;32;-194;822;359;364;134;364;303;820;117.0;1343.0;93.0;181.0;0.0;0;0;64;1;0;0;1;0;0;0;1;1;1;0;0;22871.03515625;12789.830078125;4532.3798828125;3885.92456054688;744.0;158868;648.0;0.0;Calculated values ==>;1555176581.761;359.96000000000004;307.26000000000005;288.86;288.96000000000004;287.26000000000005;277.96000000000004;274.27422755570615;276.46000000000004;276.26000000000005;270.76000000000005;276.36;349.66;294.06;270.56;274.36;296.26000000000005;288.26000000000005;359.36;307.86;276.56;276.36;337.96000000000004;347.56000000000006;253.76000000000002;241.2770596917726;267.9596281332873;274.27422755570615;288.26000000000005;8220000.0;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;8200000.0;0.0195;0.22383333333333333;0.015500000000000002;0.030166666666666668;0.0;0.0195;0.0;12789.830078125;4532.3798828125;3885.92456054688;22871.03515625;499714.6147909734;310106.0938182575;234428.57763681072;234696.2413458967;230206.83641909366;430214.79039162316;433017.6092021058;437953.82195464283;472689.592463476;530209.2358670825;469143.99710481934;437642.0229114993;443373.06176112994;463162.2360548347;452936.0397022327;498837.3533515381;318078.19583423156;433201.5241952028;432833.13015370606;271797.11229066993;312009.6876057385;450058.2677772067;192281.68789036313;192281.68789036313;270.08067862100256;1077618.0712931692;704181.9324735213;119213.43507266519;119301.56242341729;0;12;13;2;0;0;0;3;57;64;658373599035.0107;250544079490.29547;554110726040.1909;3807.918077996336;7776.260159919782;40459.92475762378;4690.753124135187;1723235.3309804597;387637.719860914;1585386.0617599075;475588.3772789199;2.675145994674885;0.09425961485178964
3030;2019-04-13 19:30:41.771;870;341;157;157;140;50;35;32;-24;34;767;209;-26;19;231;150;863;346;152;35;34;-207;817;360;365;136;365;304;815;123.0;1424.0;424.0;47.0;0.0;0;0;63;1;0;0;1;0;0;0;1;1;1;0;0;22348.19921875;12830.771484375;4490.767578125;3891.13330078125;735.0;158869;628.0;0.0;Calculated values ==>;1555176641.771;360.16;307.26000000000005;288.86;288.86;287.16;278.16;274.38016830617;276.66;276.36;270.76000000000005;276.56;349.86;294.06;270.56;275.06;296.26000000000005;288.16;359.46000000000004;307.76000000000005;276.66;276.56;335.96000000000004;346.66;252.46000000000004;241.71165711629368;268.0796299477929;274.38016830617;288.36;8170000.0;3600000.0;3650000.0;1360000.0;3650000.0;3040000.0;8150000.0;0.0205;0.23733333333333334;0.07066666666666667;0.007833333333333333;0.0;0.0205;0.0;12830.771484375;4490.767578125;3891.13330078125;22348.19921875;500454.8752871544;312314.8736458667;234515.31370558223;234515.31370558223;230022.3700059574;430148.3826014536;433133.46834165603;437727.04723144654;472622.7809936826;530342.1025289536;469005.6567190402;437413.810930519;444188.7006036905;463012.4783077877;452617.9766110549;499436.6904192888;319873.3085349573;433133.46834165603;432949.0678229144;263425.85118522606;308237.3991652946;448340.8678990919;201098.16392396533;201098.16392396533;273.63142363281446;1077994.9610507265;704395.473070677;119278.25468963521;119376.7678510624;0;12;13;2;0;0;0;3;57;64;658592335484.976;250625092990.2826;554292856390.162;16721.77442039534;1936.7345144718247;42616.375967214684;4752.943529928456;1723406.4402647142;387718.6749734581;1586078.4796495887;475667.08786726993;3.1126596074855364;0.08888527292116896
3031;2019-04-13 19:31:41.772;869;341;157;157;140;51;36;31;-24;35;768;211;-25;2;232;149;861;346;152;36;35;-221;829;361;366;133;366;304;827;120.0;1399.0;1694.0;495.0;0.0;0;0;64;1;0;0;1;0;0;0;1;1;1;0;0;22413.5;13067.6767578125;4637.56494140625;3909.2099609375;750.0;158870;612.0;14.0;Calculated values ==>;1555176701.772;360.06000000000006;307.26000000000005;288.86;288.86;287.16;278.26000000000005;274.4858918419099;276.76000000000005;276.26000000000005;270.76000000000005;276.66;349.96000000000004;294.26000000000005;270.66;273.36;296.36;288.06;359.26;307.76000000000005;276.76000000000005;276.66;334.36;348.16;251.06000000000003;241.05796691057077;268.0796299477929;274.4858918419099;288.36;8290000.000000001;3610000.0;3660000.0;1330000.0;3660000.0;3040000.0;8270000.0;0.02;0.23316666666666666;0.2823333333333334;0.0825;0.0;0.02;0.03499414455301878;13067.6767578125;4637.56494140625;3909.2099609375;22413.5;499229.6236481197;307563.53895211394;234308.5647323619;234308.5647323619;229841.63031804375;430081.6785162784;433065.50215134333;437727.04723144654;473112.1826642056;530446.4994497097;469246.94630200695;437570.5891863215;441691.54992388893;462996.0789934827;452298.44156383985;498053.07682846463;313006.0528340612;433065.50215134333;432880.6149027872;256730.23209357203;314524.84189198195;447418.1861777634;197772.32112828386;197772.32112828386;272.31806018662286;1078367.981428817;704611.2970702988;119343.25863371033;119452.8385567595;0;12;13;2;0;0;0;3;57;64;658811639140.5825;250705794335.50577;554475259430.6665;67747.21766979294;20595.783866582064;43146.79776136173;4702.165875490067;1724110.3602658836;387906.4490900026;1586793.184677522;475745.881759076;6.30096785773571;0.34715419658933794
3032;2019-04-13 19:32:41.762;868;342;158;158;141;52;38;36;-24;37;771;210;-26;20;232;149;857;348;151;37;36;-220;834;363;368;132;368;304;832;125.0;1419.0;1454.0;148.0;0.0;0;0;63;1;0;0;1;0;0;0;1;1;1;0;0;22460.70703125;12968.927734375;4604.98388671875;3902.02026367188;816.0;158871;598.0;0.0;Calculated values ==>;1555176761.762;359.96000000000004;307.36;288.96000000000004;288.96000000000004;287.26000000000005;278.36;274.69669130483857;276.96000000000004;276.76000000000005;270.76000000000005;276.86;350.26;294.16;270.56;275.16;296.36;288.06;358.86;307.96000000000004;276.86;276.76000000000005;332.96000000000004;354.76;251.16000000000003;240.83765695389522;268.0796299477929;274.69669130483857;288.26000000000005;8340000.000000001;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3040000.0;8320000.0;0.020833333333333332;0.2365;0.24233333333333332;0.024666666666666667;0.0;0.020833333333333332;0.0;12968.927734375;4604.98388671875;3902.02026367188;22460.70703125;498630.3362959942;306946.51182836865;234489.84858468673;234489.84858468673;230026.33874559676;429947.3805835815;432929.84295338165;437727.04723144654;473436.4806182908;530759.6363116737;469126.3377235128;437413.810930519;444333.52089386596;462695.5800010653;451945.9500721777;497002.83990853914;313205.0432166468;432743.97865350964;432557.5304485172;250872.52762923925;342208.19576138764;447706.5959028583;201596.95152638055;201596.95152638055;273.8400830204924;1078741.8708288493;704828.2326124841;119408.34136999489;119529.84696013274;0;12;13;2;0;0;0;3;57;64;659031802440.6176;250785281085.5184;554657629030.6956;57222.19319252766;6070.704561286451;43468.17891763253;4811.678727544513;1725151.598454609;388128.6327901474;1587514.855851383;475825.15058377414;5.195246287689033;0.2215336141709004
3033;2019-04-13 19:33:41.773;870;343;165;163;142;53;39;36;-25;38;776;209;-26;4;233;149;854;349;151;39;38;-213;838;365;370;134;370;302;836;125.0;1368.0;78.0;210.0;0.0;0;100;59;1;0;0;1;0;0;0;1;0;1;0;0;21288.666015625;12722.3037109375;4653.595703125;2911.85034179688;833.0;158872;567.0;604.0;Calculated values ==>;1555176821.773;360.16;307.46000000000004;289.66;289.46000000000004;287.36;278.46000000000004;274.9066339382667;277.06;276.76000000000005;270.66;276.96000000000004;350.76;294.06;270.56;273.56;296.46000000000004;288.06;358.56000000000006;308.06;277.06;276.96000000000004;329.86;356.46000000000004;251.86;241.2770596917726;267.8393353686513;274.9066339382667;288.26000000000005;8380000.0;3650000.0;3700000.0;1340000.0;3700000.0;3020000.0;8359999.999999999;0.020833333333333332;0.228;0.013000000000000001;0.035;0.0;0.020833333333333332;1.5017915549619745;12722.3037109375;4653.595703125;2911.85034179688;21288.666015625;498562.9643102849;306679.5878011835;236293.29079329723;235756.33308876646;230225.83593064448;429811.8947417682;432607.708960572;438024.4983934438;473273.9119493556;531431.875930999;469282.0919039604;437869.15320432716;442405.8132597088;462528.5018799156;451591.4542851326;496186.7474960137;312694.55437799887;432607.708960572;432420.26882306463;237904.88540968279;349344.06076314294;448074.521876956;191508.99828907082;191508.99828907082;269.7816183150371;1079106.5157763949;705042.3654580616;119465.13403504294;119607.0159349948;0;12;13;2;0;0;0;3;57;64;659253243030.315;250865095715.40933;554839462360.447;3204.7015013568493;8979.793325575982;41836.22003090738;5018.984802791538;1725655.24822857;388254.07659951603;1588225.8561678142;475907.08779881755;2.910115728511501;0.10642612156367633
3034;2019-04-13 19:34:41.793;871;338;176;175;150;54;40;38;-26;41;786;207;-28;16;233;149;748;343;151;40;39;-214;810;367;372;141;372;302;807;137.0;1528.0;1418.0;324.0;0.0;35;100;57;1;0;0;1;0;0;0;1;0;1;1;0;21974.736328125;12062.31640625;5873.873046875;2891.611328125;514.0;158873;512.0;1114.0;Calculated values ==>;1555176881.793;360.26;306.96000000000004;290.76000000000005;290.66;288.16;278.56;275.1157276137837;277.16;276.96000000000004;270.56;277.26000000000005;351.76;293.86;270.36;274.76000000000005;296.46000000000004;288.06;347.96000000000004;307.46000000000004;277.16;277.06;324.36;324.56;251.76000000000002;242.77792619122317;267.8393353686513;275.1157276137837;288.26000000000005;8100000.0;3670000.0000000005;3720000.0000000005;1410000.0;3720000.0000000005;3020000.0;8070000.0;0.022833333333333334;0.25466666666666665;0.23633333333333334;0.054000000000000006;0.0;0.022833333333333334;2.8203932695845233;12062.31640625;5873.873046875;2891.611328125;21974.736328125;501225.3193126629;312335.421144545;239866.0660032024;239586.86863035982;232782.64874129035;429675.2189834977;432283.37754313025;437869.15320432716;472653.6706096803;532473.4539595657;469041.3626281953;437557.52604302316;444156.6089809168;462226.07306053565;451234.9213390781;482637.4459435873;320719.17486783606;432283.37754313025;432094.3283962027;214906.75144652807;215742.86842915416;446678.00512206915;200362.44977335868;200362.44977335868;273.37238415133976;1079467.1643052625;705248.9728051395;119513.51233633711;119694.77408418566;0;12;13;2;0;0;0;3;57;64;659475917230.2441;250947623215.38312;555020722760.3894;56130.75091085222;13301.039988830367;41235.18636729131;5291.211228554939;1726149.875152549;388439.812101614;1588918.348641486;475993.0347384849;5.567471559451391;0.27383841341277676
3035;2019-04-13 19:35:41.764;866;337;193;190;158;53;41;29;-25;42;787;205;-26;10;233;149;664;342;151;42;40;-238;788;364;369;145;369;304;783;120.0;1835.0;1108.0;257.0;0.0;45;100;57;1;0;0;1;0;0;0;1;0;1;1;0;22342.26953125;11884.505859375;6105.42041015625;2894.26904296875;545.0;158874;518.0;1218.0;Calculated values ==>;1555176941.764;359.76;306.86;292.46000000000004;292.16;288.96000000000004;278.46000000000004;274.8017692304317;277.26000000000005;276.06;270.66;277.36;351.86;293.66;270.56;274.16;296.46000000000004;288.06;339.56000000000006;307.36;277.36;277.16;324.96000000000004;327.66;249.36;243.61107973660833;268.0796299477929;274.8017692304317;288.26000000000005;7880000.0;3640000.0;3690000.0;1450000.0;3690000.0;3040000.0;7830000.0;0.02;0.30583333333333335;0.18466666666666667;0.04283333333333333;0.0;0.02;3.0791339663035124;11884.505859375;6105.42041015625;2894.26904296875;22342.26953125;502467.1718552748;341875.048759463;245306.59424889288;244421.55502467076;235364.59855506447;429879.7862731237;433233.1241697373;437570.5891863215;472226.6633779048;532428.367393288;468522.201623838;437413.810930519;442875.1821116291;462679.2465461087;451768.9547489059;471308.766275304;360676.85732411966;433417.75616050424;433047.9251940826;217415.1398638553;228704.35009887922;443307.37368420727;199057.34261477838;199057.34261477838;272.8427574217449;1079836.2941881025;705448.4332047285;119561.70470182059;119794.55327965596;0;12;13;2;0;0;0;3;57;64;659698109785.0817;251033381745.32037;555202434890.2565;44045.44620021163;10462.042997473869;33834.92548757055;4679.811651586085;1726984.2733070704;388637.7420806042;1589543.6305407574;476076.08643469424;4.454192509929493;0.21497148425001864
3036;2019-04-13 19:36:41.774;855;336;204;201;165;46;37;12;-23;41;781;204;-24;21;233;146;641;341;151;35;36;-236;803;357;362;145;362;304;800;85.0;1589.0;1140.0;362.0;0.0;11;100;63;1;0;0;1;0;0;0;1;0;1;1;0;23430.90234375;12427.103515625;4864.1181640625;2894.69262695312;552.0;158875;525.0;1246.0;Calculated values ==>;1555177001.774;358.66;306.76000000000005;293.56;293.26000000000005;289.66;277.76000000000005;274.0616903277293;276.86;274.36;270.86;277.26000000000005;351.26;293.56;270.76000000000005;275.26000000000005;296.46000000000004;287.76000000000005;337.26;307.26000000000005;276.66;276.76000000000005;325.66;328.36;249.56000000000003;243.61107973660833;268.0796299477929;274.0616903277293;288.26000000000005;8030000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;8000000.0;0.014166666666666666;0.26483333333333337;0.19;0.060333333333333336;0.0;0.014166666666666666;3.1488377476611604;12427.103515625;4864.1181640625;2894.69262695312;23430.90234375;499542.50551261316;313390.26723506436;248139.52320758294;247240.82253882382;236959.57548265276;430346.717906069;434244.55786418;437883.18805776763;472127.72840069426;531802.8519403378;468401.15335692395;437727.04723144654;444478.12225269125;463725.85767764907;452567.920861922;465379.92232394527;323322.3962086015;433883.48505660606;434064.28222162405;220341.7376933702;231631.59724164338;443527.1614329323;195710.5980814344;195710.5980814344;271.47317033559113;1080217.80086085;705651.0637156122;119609.95408928681;119885.98133656349;0;12;13;2;0;0;0;3;57;64;659917446335.0468;251120396245.30655;555384865290.2275;46012.79209550331;14951.599322207041;37621.568166213554;3376.67719198602;1727734.8837069685;388849.55772995995;1590139.200566241;476143.2350312812;5.051177530381518;0.266768924784732
3037;2019-04-13 19:37:41.795;848;336;198;200;174;44;36;18;-24;38;772;206;-25;12;233;147;631;339;151;36;35;-222;809;356;361;145;361;304;807;-2.0;1504.0;315.0;393.0;0.0;9;100;61;1;0;0;1;0;0;0;1;0;1;0;0;24438.125;12476.63671875;4807.5166015625;2890.6025390625;554.0;158876;528.0;1243.0;Calculated values ==>;1555177061.795;357.96000000000004;306.76000000000005;292.96000000000004;293.16;290.56;277.56;273.955091788801;276.76000000000005;274.96000000000004;270.76000000000005;276.96000000000004;350.36;293.76000000000005;270.66;274.36;296.46000000000004;287.86;336.26000000000005;307.06;276.76000000000005;276.66;325.96000000000004;328.56;250.96000000000004;243.61107973660833;268.0796299477929;273.955091788801;288.26000000000005;8090000.000000001;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;8070000.0;0.0;0.25066666666666665;0.0525;0.0655;0.0;0.0;3.1409464092586283;12476.63671875;4807.5166015625;2890.6025390625;24438.125;497975.1352961426;309698.91576459765;246170.4995084497;246760.52953034808;239308.257215826;430412.23801567365;434310.53623595677;437727.04723144654;471830.8059033014;530863.9974095965;468643.1757465133;437570.5891863215;443168.68479859125;463874.16568678804;452885.6662977133;462757.8273303932;313778.3181349299;434310.53623595677;434130.71970383386;221596.04284303306;232467.98657752166;445057.96554521285;187111.06352845803;195710.5980814344;267.91478750653056;1080616.8490410207;705858.6675206489;119658.18175623252;119966.60650207571;0;12;13;2;0;0;0;3;57;64;660134422250.5776;251207426695.5195;555567329130.6741;13157.339144406897;16895.522082097443;37344.19697166279;0.0;1728228.140714724;389115.04329641623;1590764.133927401;476171.38385659177;3.3406628892041046;0.19688428564613544
