;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3038;2019-04-13 19:38:41.795;846;337;182;184;171;42;35;29;-25;37;764;206;-26;21;233;149;628;341;151;36;34;-208;819;355;360;145;360;303;818;-2.0;1443.0;155.0;79.0;0.0;1;100;59;1;0;0;1;0;0;0;1;0;1;0;0;22769.171875;12360.8125;4594.78466796875;2886.50805664062;557.0;158877;531.0;1243.0;Calculated values ==>;1555177121.795;357.76;306.86;291.36;291.56;290.26000000000005;277.36;273.8482719121499;276.66;276.06;270.66;276.86;349.56000000000006;293.76000000000005;270.56;275.26000000000005;296.46000000000004;288.06;335.96000000000004;307.26000000000005;276.76000000000005;276.56;326.26000000000005;328.86;252.36;243.61107973660833;267.9596281332873;273.8482719121499;288.26000000000005;8190000.000000001;3550000.0;3600000.0;1450000.0;3600000.0;3030000.0;8180000.0;0.0;0.2405;0.025833333333333333;0.013166666666666667;0.0;0.0;3.140480131497176;12360.8125;4594.78466796875;2886.50805664062;22769.171875;496757.9522853053;306557.44835898234;241315.97255421494;241879.34929657428;238259.4351158318;430477.46260093397;434376.6058122323;437798.07955487026;471731.79225593165;530104.8735352602;468782.15747417515;437642.0229114993;444677.7423059734;464022.1768390251;453344.2061168296;460841.72494363703;310942.12428490084;434555.4581654633;434197.24731978856;222850.3779558165;233722.59852315116;446575.8999232317;193216.94690248778;195710.5980814344;270.4510165591413;1081010.2431816456;706065.6462641385;119706.32434453005;120044.95901265513;0;12;13;2;0;0;0;3;57;64;660350722250.5776;251294426695.5195;555749429130.6741;6318.345926853214;3335.892881439795;36050.85395842605;0.0;1728390.4380903179;389283.6384211124;1591375.7593518184;476171.38385659177;2.3034396929834267;0.07883756260973243
3039;2019-04-13 19:39:41.775;850;336;169;171;159;41;36;29;-25;36;756;205;-26;14;234;150;627;341;151;37;35;-204;823;356;361;146;361;303;823;-1.0;1330.0;390.0;185.0;0.0;1;100;57;1;0;0;1;0;0;0;1;0;1;0;0;21826.99609375;12335.7900390625;4620.470703125;2874.55517578125;559.0;158878;535.0;1241.0;Calculated values ==>;1555177181.775;358.16;306.76000000000005;290.06;290.26000000000005;289.06;277.26000000000005;273.955091788801;276.76000000000005;276.06;270.66;276.76000000000005;348.76;293.66;270.56;274.56;296.56;288.16;335.86;307.26000000000005;276.86;276.66;326.66;329.06;252.76000000000002;243.81672145450628;267.9596281332873;273.955091788801;288.26000000000005;8230000.0;3560000.0;3610000.0;1460000.0;3610000.0;3030000.0;8230000.0;0.0;0.22166666666666668;0.065;0.030833333333333334;0.0;0.0;3.135115733661813;12335.7900390625;4620.470703125;2874.55517578125;21826.99609375;496979.3187963;304086.4463695913;237615.82251688265;238162.70068096995;234911.90244117688;430412.23801567365;434310.53623595677;437798.07955487026;471499.95120613376;529269.6464291925;468661.3986364127;437642.0229114993;443664.5507289629;464006.2339002714;453313.5623644761;460102.6859134613;308950.8299424888;434489.842356074;434130.71970383386;224522.8720964353;234559.02529450474;446821.26087813964;194032.1584455752;195710.5980814344;270.78779059073634;1081381.7540365923;706271.3826836891;119754.31720186207;120121.72720950708;0;12;13;2;0;0;0;3;57;64;660566950150.6464;251381697595.54724;555931168530.7318;15844.784872104181;7794.330658337404;33505.32807356557;0.0;1728575.0692827823;389376.35936668573;1591955.2009906524;476171.38385659177;2.881598207576948;0.1361059423143433
3040;2019-04-13 19:40:41.786;857;334;163;164;150;42;37;28;-26;35;749;205;-27;12;234;152;628;339;151;38;36;-235;815;358;363;143;363;302;813;85.0;1500.0;1836.0;191.0;0.0;2;100;54;1;0;0;1;0;0;0;1;0;1;0;0;20981.89453125;11978.037109375;4575.47119140625;2885.36254882812;563.0;158879;539.0;1240.0;Calculated values ==>;1555177241.786;358.86;306.56;289.46000000000004;289.56;288.16;277.36;274.1680685717883;276.86;275.96000000000004;270.56;276.66;348.06000000000006;293.66;270.46000000000004;274.36;296.56;288.36;335.96000000000004;307.06;276.96000000000004;276.76000000000005;327.06;329.46000000000004;249.66000000000003;243.1966462407574;267.8393353686513;274.1680685717883;288.26000000000005;8150000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3020000.0;8130000.0;0.014166666666666666;0.25;0.306;0.03183333333333333;0.0;0.014166666666666666;3.1319649439557113;11978.037109375;4575.47119140625;2885.36254882812;20981.89453125;498742.34490860597;305208.9192315721;236169.52368682367;236441.15124420996;232682.8263781002;430280.9020939914;433997.93586973246;437869.15320432716;471798.96558121993;528615.2473456069;468800.3455247588;437713.4967235476;443576.6592147222;463709.8566730499;453252.6523967148;461387.1741901358;310716.53724607296;434178.6716885159;433816.67410848953;226195.42121513622;236231.924509345;444027.92427793855;199984.93195300567;199984.93195300567;273.1848681574088;1081738.5601937848;706474.0350557739;119802.32531604251;120198.37410787909;0;12;13;2;0;0;0;3;57;64;660784189970.3495;251468413490.42874;556112701805.4838;72792.57170290437;7768.701922343696;37667.65923601571;3312.616347202688;1729313.8493380812;389506.07508153614;1592548.4179539299;476198.99405372236;6.252500474373432;0.29879695371136283
3041;2019-04-13 19:41:41.766;861;328;159;159;144;44;36;31;-22;35;743;205;-24;20;235;152;630;336;151;39;35;-235;825;358;363;133;363;306;822;85.0;1528.0;1644.0;108.0;0.0;3;0;62;1;0;0;1;0;0;0;1;1;1;1;0;22464.55859375;12677.0185546875;4659.43310546875;3940.322265625;568.0;158880;543.0;1239.0;Calculated values ==>;1555177301.766;359.26;305.96000000000004;289.06;289.06;287.56;277.56;274.1680685717883;276.76000000000005;276.26000000000005;270.96000000000004;276.66;347.46000000000004;293.66;270.76000000000005;275.16;296.66;288.36;336.16;306.76000000000005;277.06;276.66;327.46000000000004;329.96000000000004;249.66000000000003;241.05796691057077;268.3187672390254;274.1680685717883;288.26000000000005;8250000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3060000.0;8220000.0;0.014166666666666666;0.25466666666666665;0.274;0.018000000000000002;0.0;0.014166666666666666;3.128654784114005;12677.0185546875;4659.43310546875;3940.322265625;22464.55859375;498417.7644840393;297917.073221998;234929.3597993571;234929.3597993571;230958.97125178648;430280.9020939914;433816.67410848953;437585.1090581189;473112.1826642056;527678.986846941;468243.05210307176;437270.2536001789;443931.0220281237;463842.3458870584;453252.6523967148;460400.7784259508;304368.3672588362;434358.88782729313;433634.880018922;227868.02628245065;238323.1353838712;445943.1765862879;200899.11606891893;200899.11606891893;273.5445533946487;1082100.4932853496;706679.425366774;119859.18706261211;120275.30599119891;0;12;13;2;0;0;0;3;58;64;661001917370.4187;251551185890.45508;556295041005.5417;64851.96207904079;4410.793089312642;39736.254043891844;3297.0899892917096;1730460.504774035;389607.5370414016;1593193.2355539305;476254.0565795819;5.277872462867449;0.23099557859733588
3042;2019-04-13 19:42:41.777;862;330;160;159;143;46;36;33;-19;35;735;208;-21;4;235;151;634;338;151;41;36;-215;839;359;364;129;364;308;837;-1.0;1587.0;1405.0;202.0;0.0;18;0;70;1;0;0;1;0;0;0;1;1;1;0;0;24127.74609375;13638.2978515625;5391.06103515625;3976.77783203125;574.0;158881;548.0;1237.0;Calculated values ==>;1555177361.777;359.36;306.16;289.16;289.06;287.46000000000004;277.76000000000005;274.27422755570615;276.76000000000005;276.46000000000004;271.26000000000005;276.66;346.66;293.96000000000004;271.06;273.56;296.66;288.26000000000005;336.56;306.96000000000004;277.26000000000005;276.76000000000005;327.96000000000004;330.56;251.66000000000003;240.16925963744896;268.5567601203482;274.27422755570615;288.26000000000005;8390000.0;3590000.0;3640000.0;1290000.0;3640000.0;3080000.0;8370000.0;0.0;0.2645;0.2341666666666667;0.033666666666666664;0.0;0.0;3.1226583794645597;13638.2978515625;5391.06103515625;3976.77783203125;24127.74609375;497286.7496575505;296540.77017734834;234937.29887859325;234671.05370352475;230470.03627914842;430214.79039162316;433567.68989926;437601.09044165985;473631.5180336029;526684.6063051462;468328.19704915455;437285.26766895736;441144.9977105962;463693.98011157714;452936.0397022327;459245.00284716766;302232.8927669854;434473.7075064044;433567.68989926;229958.8627652946;240832.718256323;448771.75333224674;199633.20718952676;200899.11606891893;273.05017620953555;1082488.8336732357;706898.7598738152;119925.17499223865;120359.07546384457;0;12;13;2;0;0;0;3;58;64;661220057355.1206;251629800300.34763;556479274775.2899;55724.1459948745;8387.664386804905;41529.70311620821;0.0;1731465.4898867758;389714.21040675574;1593870.5760189958;476281.53736667597;4.591884104200328;0.224004219927389
3043;2019-04-13 19:43:41.777;864;336;169;167;143;46;37;34;-20;36;745;209;-22;20;235;150;643;343;151;42;36;-190;840;361;366;130;366;306;837;83.0;1736.0;571.0;170.0;0.0;31;100;72;1;0;0;1;0;0;0;1;1;0;1;0;24303.4140625;13749.072265625;5940.40087890625;2962.763671875;581.0;158882;555.0;1241.0;Calculated values ==>;1555177421.777;359.56000000000006;306.76000000000005;290.06;289.86;287.46000000000004;277.76000000000005;274.4858918419099;276.86;276.56;271.16;276.76000000000005;347.66;294.06;270.96000000000004;275.16;296.66;288.16;337.46000000000004;307.46000000000004;277.36;276.76000000000005;328.66;331.26000000000005;254.16000000000003;240.39332010688793;268.3187672390254;274.4858918419099;288.26000000000005;8400000.0;3610000.0;3660000.0;1300000.0;3660000.0;3060000.0;8370000.0;0.013833333333333333;0.28933333333333333;0.09516666666666666;0.028333333333333332;0.0;0.013833333333333333;3.1316397646662706;13749.072265625;5940.40087890625;2962.763671875;24303.4140625;497492.4202669004;300713.899902449;237354.5959487902;236814.05488540698;230470.03627914842;430081.6785162784;433249.8226776551;437898.67151236854;473598.7871360312;527888.4794726515;468728.2342223213;437585.1090581189;443931.0220281237;463396.35081280995;452442.8751106011;460841.52122215624;306392.832451186;434163.16617520025;433065.50215134333;232886.18681767926;243760.74795305103;451172.40137638914;198653.75915080536;198653.75915080536;272.66985373613954;1082892.4266745378;707126.9879581251;119983.0045047712;120453.50431312842;0;12;13;2;0;0;0;3;58;64;661439057355.1206;251707500300.34763;556663474775.2899;22768.140826408762;7154.6948630582065;44687.15395106738;3242.6957781741085;1732119.5922769532;389843.7300671713;1594589.0498278898;476308.5598314941;3.436865244244771;0.1365613827616976
3044;2019-04-13 19:44:41.788;869;337;181;179;151;47;38;35;-21;38;766;208;-23;17;236;147;651;345;152;41;37;-168;831;363;368;137;368;306;826;111.0;1800.0;1158.0;78.0;0.0;52;100;72;1;0;0;1;0;0;0;1;1;0;1;0;24643.98828125;13647.6669921875;6840.91259765625;2964.33837890625;588.0;158883;563.0;1239.0;Calculated values ==>;1555177481.788;360.06000000000006;306.86;291.26000000000005;291.06;288.26000000000005;277.86;274.69669130483857;276.96000000000004;276.66;271.06;276.96000000000004;349.76;293.96000000000004;270.86;274.86;296.76000000000005;287.86;338.26;307.66;277.26000000000005;276.86;329.46000000000004;331.96000000000004;256.36;241.92719264551067;268.3187672390254;274.69669130483857;288.36;8309999.999999999;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3060000.0;8259999.999999999;0.018500000000000003;0.3;0.193;0.013000000000000001;0.0;0.018500000000000003;3.125469102485577;13647.6669921875;6840.91259765625;2964.33837890625;24643.98828125;499048.9722741806;304143.4369876698;240867.24359256294;240310.3479148064;232734.13237035042;429947.3805835815;432929.84295338165;437742.05038880615;472882.9073446267;530085.791799281;468607.05097777524;437427.84448784514;443492.7161922392;463231.246673453;451654.8667034098;463548.53692629916;312248.88596358185;433484.00545957795;432743.97865350964;236231.924509345;246688.97952812296;452234.3069661129;202606.25721490654;202606.25721490654;274.2337067066748;1083300.396475886;707355.3359753314;120032.4060772846;120560.03478605078;0;12;13;2;0;0;0;3;58;64;661659297725.6946;251787614985.55643;556847108435.7686;45381.208082562625;3245.1646467656833;45389.89528881519;4257.547846614158;1732687.6076364024;389930.41145198664;1595339.8295245597;476371.0733205691;4.190259651089185;0.15979564109667657
3045;2019-04-13 19:45:41.778;869;339;194;192;159;47;38;35;-21;39;779;205;-23;18;236;144;658;345;152;41;38;-152;812;361;366;139;366;306;806;82.0;1919.0;1670.0;48.0;0.0;52;100;73;1;0;0;1;0;0;0;1;1;0;0;0;24734.0703125;13542.7421875;6697.83349609375;2962.93090820312;594.0;158884;569.0;1240.0;Calculated values ==>;1555177541.778;360.06000000000006;307.06;292.56;292.36;289.06;277.86;274.4858918419099;276.96000000000004;276.66;271.06;277.06;351.06000000000006;293.66;270.86;274.96000000000004;296.76000000000005;287.56;338.96000000000004;307.66;277.26000000000005;276.96000000000004;330.06;332.56;257.96000000000004;242.35481222062532;268.3187672390254;274.4858918419099;288.36;8120000.0;3610000.0;3660000.0;1390000.0;3660000.0;3060000.0;8059999.999999999;0.013666666666666666;0.31983333333333336;0.2783333333333333;0.008;0.0;0.013666666666666666;3.1270203172834004;13542.7421875;6697.83349609375;2962.93090820312;24734.0703125;500757.82778779214;314374.8781841654;245023.92133670574;244442.34704770183;235213.44504525428;430081.6785162784;433433.583526483;437742.05038880615;472719.2527797885;531443.9651793439;468243.05210307176;437427.84448784514;443639.0469653982;463529.53543198755;451573.39854722936;467274.82139672036;326396.3483857071;433981.5763581648;433433.583526483;238741.38928724395;249199.05678690012;453551.0674850352;202769.41043025008;202769.41043025008;274.2878686545362;1083711.811716929;707581.8849540743;120081.7917556999;120672.83886636927;0;12;13;2;0;0;0;3;58;64;661879461025.7296;251870401185.56958;557030677835.7977;65400.718121798105;2006.2532564382811;45057.6316180224;3152.410365648516;1733610.6364911324;389974.16597421764;1596093.4332940045;476432.81268073915;4.982738833223654;0.20308136836359184
3046;2019-04-13 19:46:41.788;862;339;194;195;168;44;37;33;-21;39;782;205;-23;11;237;142;662;343;152;42;37;-146;813;358;363;142;363;306;808;29.0;1824.0;1408.0;18.0;0.0;45;100;76;1;0;0;1;0;0;0;1;1;0;0;0;25382.462890625;13629.5205078125;6350.86474609375;2945.50415039062;598.0;158885;574.0;1242.0;Calculated values ==>;1555177601.788;359.36;307.06;292.56;292.66;289.96000000000004;277.56;274.1680685717883;276.86;276.46000000000004;271.06;277.06;351.36;293.66;270.86;274.26000000000005;296.86;287.36;339.36;307.46000000000004;277.36;276.86;330.56;332.96000000000004;258.56;242.98782864720522;268.3187672390254;274.1680685717883;288.36;8130000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;8080000.0;0.004833333333333333;0.304;0.23466666666666666;0.003;0.0;0.004833333333333333;3.1314114959213315;13629.5205078125;6350.86474609375;2945.50415039062;25382.462890625;499652.7834145086;313210.20636538067;244975.1029072864;245266.5224635283;237629.16768461122;430280.9020939914;433997.93586973246;437742.05038880615;472325.50216173066;531757.1752841944;468243.05210307176;437427.84448784514;442609.8111887139;464106.9778253677;451815.6456810343;467860.633445915;319857.0858352424;434896.4795471851;433997.93586973246;240832.718256323;250872.52762923925;453669.2233870292;202265.6235791542;202265.6235791542;274.078369580521;1084129.5190998516;707808.358215753;120131.03692067349;120781.59614156223;0;12;13;2;0;0;0;3;58;64;662098197475.6948;251954715235.55618;557214308435.7686;55258.46815799832;754.210799423625;44993.07847364447;1120.0395094044616;1734616.297292174;389997.173675324;1596843.9809484133;476468.4223636504;4.454605670449148;0.1759572266353838
3047;2019-04-13 19:47:41.799;853;338;178;179;164;42;38;34;-21;38;778;205;-23;19;237;144;662;342;152;43;38;-155;815;357;362;143;362;307;811;112.0;1839.0;1042.0;12.0;0.0;43;100;78;1;0;0;1;0;0;0;1;1;0;0;0;25127.814453125;14007.91796875;6297.6689453125;2952.98071289062;600.0;158886;576.0;1241.0;Calculated values ==>;1555177661.799;358.46000000000004;306.96000000000004;290.96000000000004;291.06;289.56;277.36;274.0616903277293;276.96000000000004;276.56;271.06;276.96000000000004;350.96000000000004;293.66;270.86;275.06;296.86;287.56;339.36;307.36;277.46000000000004;276.96000000000004;330.76000000000005;333.16;257.66;243.1966462407574;268.43790593516167;274.0616903277293;288.36;8150000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;8109999.999999999;0.018666666666666668;0.3065;0.17366666666666666;0.002;0.0;0.018666666666666668;3.128563161679483;14007.91796875;6297.6689453125;2952.98071289062;25127.814453125;498156.8646795534;310379.7816830592;240342.03566165356;240622.2926009366;236478.30068842246;430346.717906069;434424.3181684167;437514.20447033056;472095.1348084983;531264.2688581708;468103.09700639517;437198.53567211574;443582.2324138357;464254.5134180436;452280.5881406855;467608.6851649133;315945.9122822977;435315.5984456732;434424.3181684167;241669.27786274583;251709.28920128586;452561.79470949783;202033.45369307272;202033.45369307272;273.9834623652778;1084550.5152456202;708038.7124266071;120180.19997270773;120887.01991299522;0;12;13;2;0;0;0;3;58;64;662315737350.3975;252040230910.4393;557398242150.5172;40895.15705165044;501.05668203285023;46484.63988852169;4337.9628035397545;1735417.724402531;390007.63615542493;1597606.4350246813;476513.91405481077;3.9649396258984253;0.13371243197574534
3048;2019-04-13 19:48:41.779;849;345;169;170;153;39;39;27;-22;37;773;205;-23;13;237;145;664;349;152;43;39;-170;845;354;360;142;359;305;842;-2.0;1726.0;1244.0;108.0;0.0;26;100;80;1;0;0;1;0;0;0;1;1;0;0;0;24853.44921875;14615.0478515625;5811.29541015625;2943.31860351562;603.0;158887;579.0;1241.0;Calculated values ==>;1555177721.779;358.06000000000006;307.66;290.06;290.16;288.46000000000004;277.06;273.7412296467126;277.06;275.86;270.96000000000004;276.86;350.46000000000004;293.66;270.86;274.46000000000004;296.86;287.66;339.56000000000006;308.06;277.46000000000004;277.06;331.06;333.46000000000004;256.16;242.98782864720522;268.19934244402924;273.7412296467126;288.36;8450000.0;3540000.0;3600000.0;1420000.0;3590000.0;3050000.0;8420000.0;0.0;0.2876666666666667;0.20733333333333331;0.018000000000000002;0.0;0.0;3.128071149373297;14615.0478515625;5811.29541015625;2943.31860351562;24853.44921875;494784.4716652205;306759.06964407716;237263.08659224943;237533.35266840414;233002.40749766005;430542.39183029096;435089.031508698;437812.597326149;472128.42060986464;530892.8472578947;468382.75320899114;437656.05685647397;443110.4695693885;464695.37349921046;452948.3446998514;464138.2259509338;310492.2728114722;435793.71486953663;435089.031508698;242924.1476594651;252964.46457616048;451162.25372344116;199772.13639354895;202033.45369307272;273.0838077430275;1084966.886939508;708277.1576336139;120229.31942175086;120987.89431331078;0;12;13;2;0;0;0;3;58;64;662532265150.4663;252125702410.4665;557581780950.5756;49353.72223335907;4525.02211193806;44198.8191864518;0.0;1736169.5477054806;390049.50618405803;1598361.8786187156;476550.0516949551;4.196790013365703;0.18351228269774814
3049;2019-04-13 19:49:41.790;854;344;163;163;147;40;37;31;-23;36;768;205;-25;18;237;145;665;346;152;45;37;-181;825;359;364;141;364;304;821;85.0;1751.0;2055.0;255.0;0.0;45;100;77;1;0;0;1;0;0;0;1;1;0;0;0;24702.37890625;14003.8056640625;6447.10302734375;2939.77490234375;606.0;158888;583.0;1239.0;Calculated values ==>;1555177781.79;358.56000000000006;307.56;289.46000000000004;289.46000000000004;287.86;277.16;274.27422755570615;276.86;276.26000000000005;270.86;276.76000000000005;349.96000000000004;293.66;270.66;274.96000000000004;296.86;287.66;339.66;307.76000000000005;277.66;276.86;331.46000000000004;333.76000000000005;255.06000000000003;242.77792619122317;268.0796299477929;274.27422755570615;288.36;8250000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;8209999.999999999;0.014166666666666666;0.29183333333333333;0.3425;0.042499999999999996;0.0;0.014166666666666666;3.1225370357535827;14003.8056640625;6447.10302734375;2939.77490234375;24702.37890625;497386.2640044461;313289.035094958;236023.63858322403;236023.63858322403;231761.0812976068;430214.79039162316;433749.95420475816;437883.18805776763;472161.77640367835;530446.4994497097;468522.201623838;437570.5891863215;444043.6597017553;463959.1484052212;452072.5685621261;466882.4469790717;315989.45073728607;435189.27008113236;433749.95420475816;244597.3647265701;254219.67992080047;450181.05586301617;200417.75392026088;200417.75392026088;273.35974477576025;1085379.9278836113;708515.6918024999;120278.35418895887;121090.06636159237;0;12;13;2;0;0;0;3;58;64;662749504970.1694;252210617975.35043;557764514445.3258;81331.91119209607;10614.9403325671;44035.60606989444;3305.539504030378;1737258.7943078107;390175.695668088;1599097.3002974407;476577.60290758085;5.954849354458618;0.2928138804413864
3050;2019-04-13 19:50:41.790;858;345;162;161;142;41;36;32;-24;36;765;205;-25;12;238;145;669;349;152;47;35;-181;843;357;362;140;362;304;839;115.0;1826.0;1943.0;40.0;0.0;42;100;77;1;0;0;1;0;0;0;1;1;0;1;0;24798.791015625;14244.1220703125;6504.8583984375;2936.880859375;611.0;158889;587.0;1241.0;Calculated values ==>;1555177841.79;358.96000000000004;307.66;289.36;289.26000000000005;287.36;277.26000000000005;274.0616903277293;276.76000000000005;276.36;270.76000000000005;276.76000000000005;349.66;293.66;270.66;274.36;296.96000000000004;287.66;340.06000000000006;308.06;277.86;276.66;331.86;334.26000000000005;255.06000000000003;242.56692532238324;268.0796299477929;274.0616903277293;288.36;8430000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;8390000.0;0.019166666666666665;0.30433333333333334;0.3238333333333333;0.006666666666666667;0.0;0.019166666666666665;3.1267508847940317;14244.1220703125;6504.8583984375;2936.880859375;24798.791015625;496322.4680944765;307622.48694881203;235436.46846621158;235169.58134157033;230181.2998219466;430346.717906069;434064.28222162405;437727.04723144654;472293.48310962116;530133.2815370072;468522.201623838;437570.5891863215;443168.68479859125;464386.3924891542;452424.34740285604;465320.05038821994;311547.13377081306;436019.9354273413;433883.48505660606;246270.64818160105;256311.7953858065;450357.5226852606;201816.25679401678;201816.25679401678;273.89882889813816;1085792.4376329603;708751.0912002864;120327.32632030653;121197.99937347388;0;12;13;2;0;0;0;3;58;64;662967304970.1694;252294917975.35043;557946914445.3258;76395.77763665433;1656.9417726082925;46798.22429056416;4447.955208366294;1738573.191714717;390277.9613522978;1599854.248883778;476642.21536351746;5.458906354174308;0.2220828932766851
3051;2019-04-13 19:51:41.771;863;345;172;170;143;41;36;32;-23;37;762;205;-25;10;238;143;674;350;152;49;36;-174;837;358;363;142;363;304;833;117.0;1821.0;1882.0;134.0;0.0;46;100;76;1;0;0;1;0;0;0;1;1;0;0;0;24546.63671875;14399.09765625;6577.0107421875;2934.7109375;616.0;158890;592.0;1241.0;Calculated values ==>;1555177901.771;359.46000000000004;307.66;290.36;290.16;287.46000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.36;270.86;276.86;349.36;293.66;270.66;274.16;296.96000000000004;287.46000000000004;340.56000000000006;308.16;278.06;276.76000000000005;332.36;334.76000000000005;255.76000000000002;242.98782864720522;268.0796299477929;274.1680685717883;288.36;8370000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;8330000.0;0.0195;0.3035;0.31366666666666665;0.022333333333333334;0.0;0.0195;3.125919669383815;14399.09765625;6577.0107421875;2934.7109375;24546.63671875;497618.20616126084;309550.02667203767;238244.87064219775;237700.09424976105;230530.14775154335;430280.9020939914;433816.67410848953;437883.18805776763;472128.42060986464;529819.9816690114;468522.201623838;437570.5891863215;442875.1821116291;464239.1217830999;451960.18914405763;466992.3671310523;315169.4269180967;436133.76305498433;433816.67410848953;248362.34728340767;258404.02479325983;450741.7932532757;201152.8654425129;201152.8654425129;273.64402883306525;1086203.5193132798;708989.709111521;120376.24075742524;121306.9804279496;0;12;13;2;0;0;0;3;58;64;663184736094.9758;252379491185.27515;558129256685.1635;74254.41119365157;5574.152721107035;46078.26235463202;4536.944268986545;1739828.2124047428;390338.2013909702;1600627.9745144038;476717.0658156107;5.455428720601083;0.23855192858501925
3052;2019-04-13 19:52:41.811;866;346;187;185;153;42;36;32;-23;37;758;205;-25;14;238;142;678;351;152;51;36;-166;836;359;364;144;364;304;830;118.0;1967.0;1527.0;89.0;0.0;54;100;77;1;0;0;1;0;0;0;1;1;0;1;0;25461.662109375;14169.45703125;6894.03125;2919.29833984375;620.0;158891;596.0;1242.0;Calculated values ==>;1555177961.811;359.76;307.76000000000005;291.86;291.66;288.46000000000004;277.36;274.27422755570615;276.76000000000005;276.36;270.86;276.86;348.96000000000004;293.66;270.66;274.56;296.96000000000004;287.36;340.96000000000004;308.26000000000005;278.26000000000005;276.76000000000005;332.76000000000005;335.16;256.56;243.40439225979637;268.0796299477929;274.27422755570615;288.36;8359999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;8300000.0;0.019666666666666666;0.32783333333333337;0.2545;0.014833333333333334;0.0;0.019666666666666666;3.127769696878919;14169.45703125;6894.03125;2919.29833984375;25461.662109375;498153.53902066295;311739.7061078205;242464.83949661662;241902.30099761154;233196.99114499442;430214.79039162316;433567.68989926;437883.18805776763;471864.221826097;529402.1194473583;468522.201623838;437570.5891863215;443461.255666955;464091.55881951714;451638.2792240534;467838.0524990698;318037.8097930547;436248.0655949691;433567.68989926;250035.78352995744;260077.89159075968;451234.8036505267;201699.2471239149;201699.2471239149;273.86217460244865;1086620.5329621208;709227.9391155709;120425.05669050638;121419.31395071471;0;12;13;2;0;0;0;3;58;64;663402981495.7039;252465348385.56152;558311778285.7722;60108.81296766552;3701.444088478075;49109.51290045528;4560.079374581787;1740948.6524055144;390415.5495624015;1601421.7347984842;476792.924885247;4.89850704954581;0.19587663271582995
3053;2019-04-13 19:53:41.792;865;340;200;198;165;41;36;26;-23;37;753;204;-24;5;239;144;681;344;153;53;37;-163;799;357;363;144;362;305;793;113.0;1927.0;1490.0;361.0;0.0;52;100;78;1;0;0;1;0;0;0;1;1;0;0;0;25693.53125;13639.16015625;6537.62548828125;2930.20141601562;622.0;158892;600.0;1245.0;Calculated values ==>;1555178021.792;359.66;307.16;293.16;292.96000000000004;289.66;277.26000000000005;274.0616903277293;276.76000000000005;275.76000000000005;270.86;276.86;348.46000000000004;293.56;270.76000000000005;273.66;297.06;287.56;341.26;307.56;278.46000000000004;276.86;333.16;335.36;256.86;243.40439225979637;268.19934244402924;274.0616903277293;288.46000000000004;7990000.000000001;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3050000.0;7930000.0;0.01883333333333333;0.32116666666666666;0.24833333333333335;0.06016666666666667;0.0;0.01883333333333333;3.1349883553765014;13639.16015625;6537.62548828125;2930.20141601562;25693.53125;501344.5278569;330873.0253103238;247128.59361814448;246531.59323510743;237094.99071568495;430346.717906069;433816.67410848953;437656.05685647397;471864.221826097;528802.8376560764;468261.4877343741;437499.1961693786;441928.13359203225;464518.1588243853;452280.5881406855;472874.0053425212;346703.7028197973;436830.5876020472;433997.93586973246;251709.28920128586;260914.8530628454;451550.69266924914;198500.6825018441;198500.6825018441;272.59251365882017;1087046.6912468649;709459.6042080761;120473.7870855819;121531.20897878437;0;12;13;2;0;0;0;3;58;64;663621012430.5098;252551721025.48462;558494420430.6096;59390.25129806642;15225.17561173887;40521.69549354814;4435.198271761897;1741944.162595423;390573.2214478498;1602168.4250076362;476867.8617946949;5.17472573822809;0.26900818075357624
3054;2019-04-13 19:54:41.792;855;339;196;197;171;39;38;22;-23;36;749;205;-24;17;239;146;680;343;152;53;39;-169;798;356;361;142;361;305;794;84.0;1767.0;1794.0;571.0;0.0;39;1;80;1;0;0;1;0;0;0;1;1;1;1;0;27167.26171875;13883.0205078125;5950.68017578125;3901.80932617188;622.0;158893;602.0;1242.0;Calculated values ==>;1555178081.792;358.66;307.06;292.76000000000005;292.86;290.26000000000005;277.06;273.955091788801;276.96000000000004;275.36;270.86;276.76000000000005;348.06000000000006;293.66;270.76000000000005;274.86;297.06;287.76000000000005;341.16;307.46000000000004;278.46000000000004;277.06;333.36;335.36;256.26000000000005;242.98782864720522;268.19934244402924;273.955091788801;288.36;7980000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;7940000.000000001;0.014;0.29450000000000004;0.29900000000000004;0.09516666666666666;0.0;0.014;3.127434166568366;13883.0205078125;5950.68017578125;3901.80932617188;27167.26171875;499995.75769405667;325678.0213803814;245912.09461292275;246208.33474441688;238738.3412737065;430412.23801567365;434668.6427963687;437656.05685647397;472029.85167895287;528384.3830754816;468382.75320899114;437499.1961693786;443695.9394408292;464664.8766729168;452742.6736727521;472823.8585678634;340504.1281031027;437293.7973737539;434846.9440822899;252546.06836287308;260914.8530628454;451267.24707128486;197131.32486710665;197131.32486710665;272.04142728807153;1087487.1978549378;709688.95571361;120530.72050843347;121635.27819265156;0;12;13;2;0;0;0;3;58;65;663838212430.5098;252637521025.48462;558677420430.6096;71916.89486482083;24185.268596430957;38968.16062187204;3328.018669012565;1743038.388813447;390901.6418162512;1602830.8404752647;476932.55526920134;5.8308560757782075;0.34694242941808384
3055;2019-04-13 19:55:41.782;847;340;179;180;166;38;40;26;-23;34;731;208;-24;0;239;148;678;343;151;54;41;-185;816;354;359;143;359;304;812;124.0;1731.0;1322.0;335.0;0.0;24;1;80;1;0;0;1;0;0;0;1;1;1;1;0;25630.12890625;14089.181640625;5576.60791015625;3858.95263671875;623.0;158894;602.0;1241.0;Calculated values ==>;1555178141.782;357.86;307.16;291.06;291.16;289.76000000000005;276.96000000000004;273.7412296467126;277.16;275.76000000000005;270.86;276.56;346.26;293.96000000000004;270.76000000000005;273.16;297.06;287.96000000000004;340.96000000000004;307.46000000000004;278.56;277.26000000000005;333.36;335.46000000000004;254.66000000000003;243.1966462407574;268.0796299477929;273.7412296467126;288.26000000000005;8159999.999999999;3540000.0;3590000.0;1430000.0;3590000.0;3040000.0;8120000.0;0.020666666666666667;0.2885;0.22033333333333335;0.05583333333333333;0.0;0.020666666666666667;3.124748197301538;14089.181640625;5576.60791015625;3858.95263671875;25630.12890625;497183.15130791924;312480.6181460159;240601.17436924315;240881.8493813595;237004.81638692835;430542.39183029096;435505.82383528166;437883.18805776763;471700.2039591064;526577.5264948038;468884.90294936474;437727.04723144654;441393.15733161947;464957.45143190527;453374.9750990159;470304.69543778925;316896.72858589207;437922.44539726764;435681.3269337161;252546.06836287308;261333.34086894934;449402.76055578596;197252.87580679907;197252.87580679907;272.0822265226738;1087927.1027805067;709922.0185479367;120595.38274596511;121731.32291659397;0;12;13;2;0;0;0;3;58;65;664054176430.5441;252723006775.4982;558860089980.6387;53018.87879929675;14078.368565151768;44258.198436772334;4927.521323289618;1744079.3467389056;391220.45231537457;1603524.277875365;477001.33996978705;4.943007077301704;0.24314572922766048
3056;2019-04-13 19:56:41.783;847;341;167;168;154;38;42;27;-24;33;722;210;-25;24;239;150;678;344;151;56;43;-189;820;354;359;141;359;304;815;111.0;1699.0;863.0;240.0;0.0;17;2;79;1;0;0;1;0;0;0;1;1;1;1;0;24866.47265625;14076.03125;5253.2724609375;3876.46752929688;625.0;158895;604.0;1241.0;Calculated values ==>;1555178201.783;357.86;307.26000000000005;289.86;289.96000000000004;288.56;276.96000000000004;273.7412296467126;277.36;275.86;270.76000000000005;276.46000000000004;345.36;294.16;270.66;275.56;297.06;288.16;340.96000000000004;307.56;278.76000000000005;277.46000000000004;333.56;335.66;254.26000000000002;242.77792619122317;268.0796299477929;273.7412296467126;288.26000000000005;8200000.0;3540000.0;3590000.0;1410000.0;3590000.0;3040000.0;8150000.0;0.018500000000000003;0.2831666666666666;0.14383333333333334;0.04;0.0;0.018500000000000003;3.124411832970234;14076.03125;5253.2724609375;3876.46752929688;24866.47265625;496813.1460672054;312314.8736458667;237221.19912694473;237494.5902330196;233713.04346709602;430542.39183029096;435856.36625110224;437727.04723144654;471866.4182417926;525634.3607234177;469126.3377235128;437570.5891863215;444910.62925437774;464957.45143190527;453658.5154602935;469815.2046630533;316558.840500786;438260.93883625965;436030.9469220937;253382.8652305231;262170.3306944222;449337.1767717808;196993.06225396402;196993.06225396402;271.978089930223;1088347.914806436;710156.7325669102;120659.84565496795;121821.57342372744;0;12;13;2;0;0;0;3;58;65;664269580020.2838;252808208195.39526;559042493020.4183;34625.5715059279;10093.764580712672;43397.093785282;4422.200866360399;1744809.7293300738;391421.89011525415;1604254.750817346;477079.2556198459;3.9877420914086503;0.1773202655983628
3057;2019-04-13 19:57:41.773;849;341;162;162;147;39;44;28;-23;33;722;210;-25;7;240;150;678;344;152;57;44;-178;827;355;360;139;360;304;823;113.0;1656.0;0.0;185.0;0.0;16;1;80;1;0;0;1;0;0;0;1;1;1;1;0;24771.4375;14152.63671875;5277.52294921875;3883.86889648438;626.0;158896;606.0;1243.0;Calculated values ==>;1555178261.773;358.06000000000006;307.26000000000005;289.36;289.36;287.86;277.06;273.8482719121499;277.56;275.96000000000004;270.86;276.46000000000004;345.36;294.16;270.66;273.86;297.16;288.16;340.96000000000004;307.56;278.86;277.56;333.76000000000005;335.76000000000005;255.36;242.35481222062532;268.0796299477929;273.8482719121499;288.36;8270000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;8230000.0;0.01883333333333333;0.27599999999999997;0.0;0.030833333333333334;0.0;0.01883333333333333;3.129278417002687;14152.63671875;5277.52294921875;3883.86889648438;24771.4375;496460.98833672446;308950.8299424888;235717.90057561998;235717.90057561998;231729.32280739554;430477.46260093397;435968.7166933796;437883.18805776763;472130.5325463717;525634.3607234177;469126.3377235128;437570.5891863215;442433.1482669151;464942.4404991662;453486.27250343625;468953.99978911696;312363.8626925375;438203.8711651656;435968.7166933796;254219.67992080047;262588.8327430989;450847.4350590801;188497.0869683337;188497.0869683337;268.49480315009504;1088761.495116262;710391.9322602039;120724.50434694804;121909.31542605463;0;12;13;2;0;0;0;3;58;65;664485244070.3181;252892194195.40863;559224862620.4473;0.0;8089.135732798014;43218.87783865593;4660.715693155031;1745098.2276682642;391573.3890305293;1604976.4302810328;477154.9339760253;2.400645993457537;0.08068449077843724
3058;2019-04-13 19:58:41.794;852;343;161;161;143;39;46;28;-24;33;727;210;-25;27;240;149;680;347;152;59;46;-170;844;355;360;140;360;304;841;117.0;1638.0;466.0;118.0;0.0;15;2;79;1;0;0;1;0;0;0;1;1;1;1;0;24848.71875;14457.6982421875;5345.6865234375;3882.12646484375;630.0;158897;609.0;1243.0;Calculated values ==>;1555178321.794;358.36;307.46000000000004;289.26000000000005;289.26000000000005;287.46000000000004;277.06;273.8482719121499;277.76000000000005;275.96000000000004;270.76000000000005;276.46000000000004;345.86;294.16;270.66;275.86;297.16;288.06;341.16;307.86;279.06;277.76000000000005;334.06;336.16;256.16;242.56692532238324;268.0796299477929;273.8482719121499;288.36;8440000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;8410000.0;0.0195;0.27299999999999996;0.07766666666666668;0.019666666666666666;0.0;0.0195;3.128601664597775;14457.6982421875;5345.6865234375;3882.12646484375;24848.71875;495329.7720857618;305307.7351082621;235135.2951109949;235135.2951109949;230410.3581706275;430477.46260093397;436317.3535810935;437727.04723144654;471998.58498376724;526158.4464263396;469126.3377235128;437570.5891863215;445341.22453111183;464942.4404991662;453344.2061168296;467200.41369009914;308877.65572999517;438541.5298815537;436317.3535810935;255474.93562877487;264262.8888514036;451509.615515638;198260.82034664328;198260.82034664328;272.48883170054984;1089175.1411431702;710630.4351646582;120789.24362568016;121997.87315588597;0;12;13;2;0;0;0;3;58;65;664701319669.9885;252975923490.2809;559407326460.169;18598.54362138639;4980.559638323563;43222.11292310838;4642.102398071779;1745253.2697772915;391682.3412784006;1605697.0239891715;477232.48459322;3.0163300207337858;0.10372962607695217
3059;2019-04-13 19:59:41.784;859;344;168;166;144;41;37;31;-24;33;733;210;-26;9;241;148;683;347;152;60;38;-161;832;360;365;140;364;304;828;120.0;1691.0;1478.0;479.0;0.0;35;3;78;1;0;0;1;0;0;0;1;1;1;1;0;25332.361328125;14302.05859375;6039.50634765625;3883.7392578125;633.0;158898;612.0;1242.0;Calculated values ==>;1555178381.784;359.06000000000006;307.56;289.96000000000004;289.76000000000005;287.56;277.26000000000005;274.38016830617;276.86;276.26000000000005;270.76000000000005;276.46000000000004;346.46000000000004;294.16;270.56;274.06;297.26000000000005;287.96000000000004;341.46000000000004;307.86;279.16;276.96000000000004;334.36;336.46000000000004;257.06;242.56692532238324;268.0796299477929;274.38016830617;288.36;8320000.0;3600000.0;3650000.0;1400000.0;3640000.0;3040000.0;8280000.0;0.02;0.2818333333333333;0.24633333333333332;0.07983333333333334;0.0;0.02;3.1255756108053396;14302.05859375;6039.50634765625;3883.7392578125;25332.361328125;497483.12873942475;310311.5990607874;237249.7872645195;236707.54479202366;230866.42562868085;430148.3826014536;433500.59072566376;437727.04723144654;471998.58498376724;526787.0045232807;469126.3377235128;437413.810930519;442728.0766999201;464488.10253275675;452329.7272228385;469224.1853145939;313773.8454735806;437577.1061865502;433683.32636128634;256730.23209357203;265518.4816520846;452448.02207427175;198510.68798660566;198510.68798660566;272.60878686420443;1089593.2471146097;710870.0598608891;120853.94838745463;122092.73395039228;0;12;13;2;0;0;0;3;58;65;664918783420.0231;253059909490.29425;559589696060.198;58926.963160645806;20272.66383799868;43811.08744519225;4703.4527674936135;1745899.2079929295;391892.7497334819;1606422.1797795775;477310.3512396744;5.271932445556207;0.2880277417941929
3060;2019-04-13 20:00:41.755;864;343;184;181;151;43;35;32;-23;35;738;210;-25;23;241;148;688;348;151;61;36;-147;833;359;364;139;364;304;828;118.0;1816.0;1161.0;289.0;0.0;43;2;79;1;0;0;1;0;0;0;1;1;1;0;0;25774.814453125;14444.474609375;6437.544921875;3896.41650390625;638.0;158899;616.0;1241.0;Calculated values ==>;1555178441.755;359.56000000000006;307.46000000000004;291.56;291.26000000000005;288.26000000000005;277.46000000000004;274.27422755570615;276.66;276.36;270.86;276.66;346.96000000000004;294.16;270.66;275.46000000000004;297.26000000000005;287.96000000000004;341.96000000000004;307.96000000000004;279.26000000000005;276.76000000000005;334.76000000000005;336.96000000000004;258.46000000000004;242.35481222062532;268.0796299477929;274.27422755570615;288.26000000000005;8330000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;8280000.0;0.019666666666666666;0.3026666666666667;0.19349999999999998;0.04816666666666667;0.0;0.019666666666666666;3.1222076211898497;14444.474609375;6437.544921875;3896.41650390625;25774.814453125;498131.11713194073;309249.0989022751;241664.3600531817;240825.71410066093;232701.66299568446;430214.79039162316;433384.8821390699;437883.18805776763;472326.8440106818;527310.5211232998;469126.3377235128;437570.5891863215;444766.67480068695;464488.10253275675;452505.1438823547;469985.21482390043;315034.1893700235;437976.6894256693;433567.68989926;258404.02479325983;267611.2341011182;454067.6239191157;199392.70194614932;199392.70194614932;272.9549810760615;1090018.9343991543;711109.4985203776;120918.75168227403;122196.65912318569;0;12;13;2;0;0;0;3;58;65;665137377715.7322;253143569035.56564;559772007900.7894;46147.90906259814;12266.842075031214;46898.510370706754;4605.44142974451;1746774.408712727;392163.78122173756;1607177.7277390587;477387.88786407904;4.436062985659195;0.2073083701351954
3061;2019-04-13 20:01:41.795;866;341;200;198;164;43;36;32;-22;35;741;210;-24;17;241;148;692;344;151;63;36;-133;802;358;363;140;363;305;796;113.0;1883.0;519.0;323.0;0.0;41;11;83;1;0;0;1;0;0;0;1;1;1;0;0;26520.53515625;14185.6376953125;6054.40380859375;3952.25732421875;642.0;158900;621.0;1242.0;Calculated values ==>;1555178501.795;359.76;307.26000000000005;293.16;292.96000000000004;289.56;277.46000000000004;274.1680685717883;276.76000000000005;276.36;270.96000000000004;276.66;347.26;294.16;270.76000000000005;274.86;297.26000000000005;287.96000000000004;342.36;307.56;279.46000000000004;276.76000000000005;335.26000000000005;337.36;259.86;242.56692532238324;268.19934244402924;274.1680685717883;288.26000000000005;8020000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;7959999.999999999;0.01883333333333333;0.3138333333333333;0.08650000000000001;0.05383333333333333;0.0;0.01883333333333333;3.1240385436773552;14185.6376953125;6054.40380859375;3952.25732421875;26520.53515625;501219.92228660494;328999.4485483323;247048.59205947162;246453.1220154136;236761.86962412624;430280.9020939914;433816.67410848953;437812.597326149;472195.2020149266;527547.0033350008;468987.9639293095;437499.1961693786;443695.9394408292;464634.8729112105;452680.0719682202;474376.05335361644;340024.2480148264;438542.5783408282;433816.67410848953;260496.36997498586;269285.52512055053;455344.9902332811;196797.346039834;196797.346039834;271.9151723042065;1090455.0195086754;711348.241845611;120984.20090121031;122300.82809558857;0;12;13;2;0;0;0;3;58;65;665355623115.5935;253227324835.51242;559954829700.6732;20847.81923626625;13918.481512413902;42164.07490882361;4463.8640119596785;1747333.0786466864;392382.1377255141;1607920.41074139;477463.51579440874;3.3644690092385;0.16086261265023005
3062;2019-04-13 20:02:41.765;860;340;200;200;173;41;37;27;-22;35;743;211;-23;7;241;148;694;344;151;63;37;-127;809;356;362;140;361;306;804;124.0;1822.0;20.0;77.0;0.0;33;14;85;1;0;0;1;0;0;0;1;1;1;0;0;27951.666015625;14578.42578125;5801.44091796875;3974.6435546875;643.0;158901;623.0;1242.0;Calculated values ==>;1555178561.765;359.16;307.16;293.16;293.16;290.46000000000004;277.26000000000005;273.955091788801;276.86;275.86;270.96000000000004;276.66;347.46000000000004;294.26000000000005;270.86;273.86;297.26000000000005;287.96000000000004;342.56000000000006;307.56;279.46000000000004;276.86;335.46000000000004;337.46000000000004;260.46000000000004;242.56692532238324;268.3187672390254;273.955091788801;288.26000000000005;8090000.000000001;3560000.0;3620000.0000000005;1400000.0;3610000.0;3060000.0;8040000.000000001;0.020666666666666667;0.30366666666666664;0.0033333333333333335;0.012833333333333334;0.0;0.020666666666666667;3.1238668512656966;14578.42578125;5801.44091796875;3974.6435546875;27951.666015625;499723.9177751393;317412.73951973655;246838.28431785124;246838.28431785124;239091.1768228028;430412.23801567365;434244.55786418;437585.1090581189;472195.2020149266;527678.986846941;468970.37824730924;437427.84448784514;442016.3825157325;464927.5523835209;453028.4778228943;473891.0977452074;326265.9147530979;438766.78764047986;434244.55786418;261333.34086894934;269704.110367413;455961.62228961464;196316.21519727184;196316.21519727184;271.71379042903476;1090908.7275511527;711587.8225244322;121050.22537981236;122399.57740233734;0;12;13;2;0;0;0;3;58;65;665573014365.6973;253311282835.5525;560138038050.7606;804.2296462028236;3332.116057685066;44828.847235270565;4917.185748449436;1747513.4221705894;392525.8208278436;1608644.9892890942;477541.6521214088;2.2124188959605804;0.05155042135233284
3063;2019-04-13 20:03:41.796;856;344;184;185;170;39;38;28;-23;34;745;211;-24;19;242;151;695;347;152;64;39;-128;825;356;361;140;361;304;821;124.0;1753.0;743.0;408.0;0.0;26;14;85;1;0;0;1;0;0;0;1;1;1;0;0;27056.015625;14806.5234375;5676.0556640625;3964.9970703125;645.0;158902;625.0;1242.0;Calculated values ==>;1555178621.796;358.76;307.56;291.56;291.66;290.16;277.06;273.955091788801;276.96000000000004;275.96000000000004;270.86;276.56;347.66;294.26000000000005;270.76000000000005;275.06;297.36;288.26000000000005;342.66;307.86;279.56;277.06;335.66;337.66;260.36;242.56692532238324;268.0796299477929;273.955091788801;288.36;8250000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;8209999.999999999;0.020666666666666667;0.2921666666666667;0.12383333333333332;0.068;0.0;0.020666666666666667;3.1235229240369895;14806.5234375;5676.0556640625;3964.9970703125;27056.015625;497681.5075153971;313289.035094958;241814.34630879914;242096.38975941585;237927.25015419195;430412.23801567365;434668.6427963687;437883.18805776763;472096.9026672395;528043.0232017372;469246.94630200695;437727.04723144654;444188.7006036905;465058.7251422519;453455.83774682117;472168.5070006148;317456.05633520486;439157.44328511844;434846.9440822899;262170.3306944222;270541.29595472733;455858.9467848163;196776.11292959788;196776.11292959788;271.89883404314344;1091367.361736015;711832.823619374;121116.42323613969;122495.27262402563;0;12;13;2;0;0;0;3;58;65;665790026430.3318;253395326235.41095;560321132600.4523;29857.092803371685;17617.632702154853;45201.821002743935;4920.130510488968;1747769.0652045992;392700.492267522;1609395.632488524;477623.6721118735;3.9920798827916806;0.20390717945406447
3064;2019-04-13 20:04:41.806;859;348;170;170;157;39;40;30;-24;34;747;211;-25;-1;242;152;696;349;152;65;40;-135;828;357;362;138;362;303;824;129.0;1673.0;695.0;143.0;0.0;32;11;83;1;0;0;1;0;0;0;1;1;1;0;0;26211.255859375;14623.833984375;5923.5634765625;3946.63159179688;647.0;158903;627.0;1243.0;Calculated values ==>;1555178681.806;359.06000000000006;307.96000000000004;290.16;290.16;288.86;277.06;274.0616903277293;277.16;276.16;270.76000000000005;276.56;347.86;294.26000000000005;270.66;273.06;297.36;288.36;342.76;308.06;279.66;277.16;335.86;337.86;259.66;242.14157278889297;267.9596281332873;274.0616903277293;288.36;8280000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;8240000.000000001;0.021500000000000002;0.2788333333333333;0.11583333333333333;0.02383333333333333;0.0;0.021500000000000002;3.1256929109379414;14623.833984375;5923.5634765625;3946.63159179688;26211.255859375;497849.3841741663;317159.956491618;237869.93205018184;237869.93205018184;234359.79834527493;430346.717906069;434782.31747122854;437953.82195464283;472360.27449258295;528329.302319711;469384.86284256604;437798.07955487026;441455.363107709;464912.7873590418;453425.5286898729;471983.9195343705;318651.97042101505;439102.8052736417;434782.31747122854;263007.33956846996;271378.50176498963;455466.8727057629;199736.28596719063;199736.28596719063;273.0824384095354;1091811.3296473024;712078.117473347;121182.36446335325;122591.95222743094;0;12;13;2;0;0;0;3;58;65;666006962580.2974;253478740135.3977;560503262950.4233;27593.53125187988;6094.912317269305;42754.058477773935;5053.4896773368155;1748247.900197517;392898.1297434094;1610128.720311689;477706.7994656758;3.327177882773115;0.12651298542266162
