;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3065;2019-04-13 20:05:41.797;866;355;163;164;147;39;40;29;-26;34;748;211;-27;22;242;152;699;355;152;65;41;-141;848;358;363;137;363;301;837;140.0;1730.0;240.0;111.0;0.0;35;10;77;1;0;0;1;0;0;0;1;1;1;0;0;25682.642578125;14330.107421875;6250.5341796875;3897.30126953125;651.0;158904;630.0;1244.0;Calculated values ==>;1555178741.797;359.76;308.66;289.46000000000004;289.56;287.86;277.06;274.1680685717883;277.16;276.06;270.56;276.56;347.96000000000004;294.26000000000005;270.46000000000004;275.36;297.36;288.36;343.06000000000006;308.66;279.66;277.26000000000005;336.16;338.26;259.06;241.92719264551067;267.7187500070086;274.1680685717883;288.36;8480000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;8370000.0;0.02333333333333333;0.28833333333333333;0.04;0.018500000000000003;0.0;0.02333333333333333;3.127514973479955;14330.107421875;6250.5341796875;3897.30126953125;25682.642578125;497058.5760658356;319731.66111658263;235738.7937465678;236006.89286827316;231510.29053179483;430280.9020939914;434538.5910328508;438095.2167564963;472491.6353866644;528587.7342251306;469659.9670484514;437940.2675631159;445217.6754897761;464766.5650395172;453252.6523967148;470110.8957351163;319731.66111658263;438880.1015656627;434717.7860891638;264262.8888514036;273052.9745269728;455015.92941394635;198545.70322401528;198545.70322401528;272.6145338820915;1092243.7139331214;712319.3641257192;121247.72076554634;122693.38782350453;0;12;13;2;0;0;0;3;58;65;666224429955.0692;253561227760.31116;560684435770.2333;9581.980541299241;4744.699184513725;43359.345981677216;5510.681933520132;1748557.649659412;392988.4462896485;1610846.2243730093;477794.8210237927;2.5817818095996925;0.07726309358707191
3066;2019-04-13 20:06:41.777;876;369;161;160;143;42;36;28;-28;35;748;211;-29;-2;243;150;704;364;153;66;36;-145;848;361;366;138;366;300;836;141.0;1804.0;1175.0;542.0;0.0;57;10;70;1;0;0;1;0;0;0;1;1;1;0;0;25985.328125;13641.439453125;7256.20654296875;3895.64477539062;656.0;158905;635.0;1244.0;Calculated values ==>;1555178801.777;360.76;310.06;289.26000000000005;289.16;287.46000000000004;277.36;274.4858918419099;276.76000000000005;275.96000000000004;270.36;276.66;347.96000000000004;294.26000000000005;270.26000000000005;272.96000000000004;297.46000000000004;288.16;343.56000000000006;309.56;279.76000000000005;276.76000000000005;336.66;338.76;258.66;242.14157278889297;267.5978703862781;274.4858918419099;288.46000000000004;8480000.0;3610000.0;3660000.0;1380000.0;3660000.0;3000000.0;8359999.999999999;0.0235;0.30066666666666664;0.19583333333333333;0.09033333333333333;0.0;0.0235;3.126645209686779;13641.439453125;7256.20654296875;3895.64477539062;25985.328125;498546.44319634803;347371.9729272398;235221.2613250967;234954.42171138697;230485.02331831135;430081.6785162784;433065.50215134333;438011.42202021845;472458.26935960614;528664.6274155433;469797.1571233311;437856.56215164;441938.07731780596;464458.5429927953;452442.8751106011;470993.30633793725;336684.40103911643;438376.39602113876;433065.50215134333;266355.56789118156;275146.1813398168;454440.0398310848;198024.43695497853;198024.43695497853;272.41886705761516;1092674.1368336435;712552.3826510103;121312.64033553566;122805.90647750488;0;12;13;2;0;0;0;3;58;65;666443057055.1388;253643700260.33737;560864675670.2906;46997.451241942814;23162.87612647493;40382.21085984545;5523.465032114573;1749028.987759334;393220.9318962715;1611543.8380648082;477886.74159812735;4.681347237449791;0.2685793492436493
3067;2019-04-13 20:07:41.787;883;489;168;166;143;47;37;27;-30;37;748;211;-32;25;242;145;707;392;153;43;37;-144;843;365;370;138;370;298;844;135.0;170.0;1315.0;534.0;0.0;89;8;60;1;0;0;1;0;0;0;1;1;1;1;0;26399.455078125;12697.2109375;8733.126953125;3843.97045898438;661.0;158906;639.0;1244.0;Calculated values ==>;1555178861.787;361.46000000000004;322.06;289.96000000000004;289.76000000000005;287.46000000000004;277.86;274.9066339382667;276.86;275.86;270.16;276.86;347.96000000000004;294.26000000000005;269.96000000000004;275.66;297.36;287.66;343.86;312.36;277.46000000000004;276.86;337.06;339.26;258.76000000000005;242.14157278889297;267.35522164206344;274.9066339382667;288.46000000000004;8430000.0;3650000.0;3700000.0;1380000.0;3700000.0;2980000.0;8440000.0;0.022500000000000003;0.028333333333333332;0.21916666666666668;0.089;0.0;0.022500000000000003;3.125770967475959;12697.2109375;8733.126953125;3843.97045898438;26399.455078125;500028.1722895402;423925.9430265053;236957.2560639788;236419.73003610165;230365.8809170751;429811.8947417682;432232.2269198731;438153.8488135099;472654.2065195329;528818.2892612962;470070.81916773;437845.4099550722;446229.49991872185;463734.9087906732;451005.13174328953;472112.213622266;374779.76395981765;433351.604109613;432232.2269198731;268029.79939014546;277239.5186164033;454542.8999884959;199447.53090202852;199447.53090202852;273.0018594869875;1093110.7494502435;712771.9079856895;121377.1478786108;122939.17313069211;0;12;13;2;0;0;0;3;58;65;666663893855.1038;253726514060.32422;561044105570.2621;52316.46800893301;22703.487848695597;2757.752740436037;5237.655660401503;1749856.7416889588;393603.2152992871;1611903.3976780362;477976.432549885;3.2845751151781437;0.24417131328575178
3068;2019-04-13 20:08:41.788;883;571;199;196;158;49;39;28;-29;38;746;211;-30;2;242;140;706;369;153;42;39;-139;789;362;367;140;367;302;761;129.0;2168.0;1086.0;504.0;0.0;99;17;58;1;0;0;1;0;0;0;1;1;1;1;0;26425.6953125;12074.83984375;8538.037109375;3943.1728515625;664.0;158907;643.0;1246.0;Calculated values ==>;1555178921.788;361.46000000000004;330.26000000000005;293.06;292.76000000000005;288.96000000000004;278.06;274.5913991737795;277.06;275.96000000000004;270.26000000000005;276.96000000000004;347.76;294.26000000000005;270.16;273.36;297.36;287.16;343.76;310.06;277.36;277.06;337.46000000000004;339.56000000000006;259.26000000000005;242.56692532238324;267.8393353686513;274.5913991737795;288.46000000000004;7890000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3020000.0;7609999.999999999;0.021500000000000002;0.36133333333333334;0.181;0.084;0.0;0.021500000000000002;3.130268788838986;12074.83984375;8538.037109375;3943.1728515625;26425.6953125;504783.26468156494;458232.28404835775;247715.5893348028;246797.72001607064;235786.8968374839;430014.67791919125;433366.6693374496;437401.2382119444;472489.9908694221;528301.8751473622;469522.5360214822;437244.63023590046;442110.7359169888;464178.7989486036;450810.0737372844;478185.9446671201;403166.1988324947;433916.0690215914;433366.6693374496;269704.110367413;278495.58437821403;454726.9445351932;198333.3758224519;198333.3758224519;272.5462562919764;1093550.966374876;712978.3451833334;121442.04182125918;123083.10189705045;0;12;13;2;0;0;0;3;58;65;666884997540.7152;253809915450.55487;561224108570.7599;43271.283092498146;21537.05977187027;27107.13482824466;5053.215810572451;1750653.3195597504;393971.8926749986;1612152.275889698;478062.191241668;3.9488718370605027;0.24306034477315444
3069;2019-04-13 20:09:41.788;869;388;218;209;165;38;34;13;-20;36;746;212;-21;31;241;138;710;349;153;32;35;-144;804;345;351;138;350;308;796;-2.0;1460.0;637.0;118.0;0.0;1;12;79;1;0;0;1;0;0;0;1;1;1;1;0;29027.45703125;13749.0146484375;4486.35302734375;3990.18408203125;660.0;158908;644.0;1244.0;Calculated values ==>;1555178981.788;360.06000000000006;311.96000000000004;294.96000000000004;294.06;289.66;276.96000000000004;272.7676641592781;276.56;274.46000000000004;271.16;276.76000000000005;347.76;294.36;271.06;276.26000000000005;297.26000000000005;286.96000000000004;344.16;308.06;276.36;276.66;337.56000000000006;339.16;258.76000000000005;242.14157278889297;268.5567601203482;272.7676641592781;288.46000000000004;8040000.000000001;3450000.0;3510000.0;1380000.0;3500000.0;3080000.0;7959999.999999999;0.0;0.24333333333333332;0.10616666666666667;0.019666666666666666;0.0;0.0;3.125946173284146;13749.0146484375;4486.35302734375;3990.18408203125;29027.45703125;501472.4542810288;398270.9607869027;252565.49299604195;249769.85625490168;237036.71049701655;431113.4868728058;436360.98980129673;437443.34373287327;472556.2466753328;527838.6264135147;468814.21295988106;437285.26766895736;445126.96148863033;466517.27427466155;453517.3108807604;477140.6940526953;356797.80781276413;436017.21063027234;436532.23248102295;270122.7006405761;276820.84063482966;454542.8999884959;196253.01106902558;198333.3758224519;271.64576955724317;1094013.0759777406;713193.5439707682;121508.15312903913;123191.63848152311;0;12;13;2;0;0;0;3;58;65;667100397540.7152;253893315450.55487;561407108570.7599;25606.373651145164;5079.701148749583;29283.43565171658;0.0;1751227.300032614;394193.69901600375;1612622.1973103643;478104.3013734228;2.6982236978900405;0.12401537883222716
3070;2019-04-13 20:10:41.789;856;365;227;226;175;32;33;11;-21;30;750;212;-22;11;240;139;706;355;153;33;34;-173;841;344;349;135;349;306;833;-2.0;1542.0;1376.0;335.0;0.0;1;1;79;1;0;0;1;0;0;0;1;1;1;1;0;41238.99609375;14506.76953125;4743.7333984375;3932.31176757812;659.0;158909;641.0;1245.0;Calculated values ==>;1555179041.789;358.76;309.66;295.86;295.76000000000005;290.66;276.36;272.6583383277491;276.46000000000004;274.26000000000005;271.06;276.16;348.16;294.36;270.96000000000004;274.26000000000005;297.16;287.06;343.76;308.66;276.46000000000004;276.56;337.26;339.06000000000006;255.86;241.49495122638035;268.3187672390254;272.6583383277491;288.46000000000004;8410000.0;3440000.0;3490000.0;1350000.0;3490000.0;3060000.0;8330000.0;0.0;0.257;0.22933333333333333;0.05583333333333333;0.0;0.0;3.128634159724153;14506.76953125;4743.7333984375;3932.31176757812;41238.99609375;496208.10704164725;342237.0348216705;254217.77846217738;253906.28009626508;239065.94231420002;431175.4696738307;436658.4772508701;437742.05038880615;472363.3712700832;528412.0366864651;469091.33972194145;437585.1090581189;442609.8111887139;466531.8804652409;453829.22008615703;472174.78644231206;322208.55772594933;436658.4772508701;436828.4760420118;268866.9448851554;276402.16793126165;452059.9735664277;194827.275091993;198333.3758224519;271.0669272335945;1094598.6395123044;713429.0127630623;121574.17502805276;123268.55715026816;0;12;13;2;0;0;0;3;58;65;667310401040.4615;253975216815.45593;561591311640.5374;55708.455134735814;14362.158998155937;38541.32078010523;0.0;1751904.9348987374;394355.7172172906;1613187.413033385;478104.3013734228;4.6850193270883365;0.25888054234897634
3071;2019-04-13 20:11:41.769;859;369;203;207;191;33;27;13;-24;28;755;210;-26;21;240;144;704;362;153;34;28;-186;834;352;357;133;357;303;824;-1.0;1567.0;255.0;364.0;0.0;1;1;72;1;0;0;1;0;0;0;1;1;1;1;0;39421.75;13976.9541015625;4687.90966796875;3911.63891601562;660.0;158910;641.0;1245.0;Calculated values ==>;1555179101.769;359.06000000000006;310.06;293.46000000000004;293.86;292.26000000000005;276.46000000000004;273.5264737036516;275.86;274.46000000000004;270.76000000000005;275.96000000000004;348.66;294.16;270.56;275.26000000000005;297.16;287.56;343.56000000000006;309.36;276.56;275.96000000000004;337.26;339.16;254.56000000000003;241.05796691057077;267.9596281332873;273.5264737036516;288.46000000000004;8340000.000000001;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3030000.0;8240000.000000001;0.0;0.26116666666666666;0.042499999999999996;0.06066666666666667;0.0;0.0;3.1284589917514163;13976.9541015625;4687.90966796875;3911.63891601562;39421.75;497299.7157982441;361519.2148833596;247209.48897106107;248391.52837324844;243733.23053338894;430671.36484660726;433680.339460569;437953.82195464283;472431.1216696904;529165.2014758766;469264.4658180255;437642.0229114993;444677.7423059734;465379.25235888857;453153.485844322;472655.13851941226;346748.44113254204;434929.85772998666;433860.36567593284;268866.9448851554;276820.84063482966;451062.7522532341;188354.90484110764;198333.3758224519;268.426081273596;1095270.5883390047;713666.29800529;121639.51949501826;123347.127976838;0;12;13;2;0;0;0;3;58;65;667522130440.5289;254055590015.4815;561773950740.5955;10607.953977325245;15937.609409669007;32882.6324675376;0.0;1752457.387429266;394608.13112141273;1613782.4142441011;478104.3013734228;2.6323030046888913;0.15938202526756703
3072;2019-04-13 20:12:41.800;868;365;174;176;174;40;27;27;-25;29;760;209;-26;14;238;151;704;359;153;30;27;-177;833;356;361;135;361;303;825;-2.0;1518.0;544.0;162.0;0.0;1;1;71;1;0;0;1;0;0;0;1;1;1;1;0;32850.7890625;13400.01953125;4675.1826171875;3895.03540039062;660.0;158911;642.0;1243.0;Calculated values ==>;1555179161.8;359.96000000000004;309.66;290.56;290.76000000000005;290.56;277.16;273.955091788801;275.86;275.86;270.66;276.06;349.16;294.06;270.56;274.56;296.96000000000004;288.26000000000005;343.56000000000006;309.06;276.16;275.86;337.36;339.16;255.46000000000004;241.49495122638035;267.9596281332873;273.955091788801;288.46000000000004;8330000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;8250000.0;0.0;0.253;0.09066666666666667;0.027000000000000003;0.0;0.0;3.123433354816876;13400.01953125;4675.1826171875;3895.03540039062;32850.7890625;498720.94401996786;352395.220147348;238947.63043990024;239499.23708617876;238947.63043990024;430412.23801567365;432673.03185780125;437798.07955487026;472265.74392498133;529687.3334219017;469143.99710481934;437642.0229114993;443664.5507289629;464533.37255708285;453455.83774682117;472773.0562453991;338095.714449088;433223.753696834;432673.03185780125;269285.52512055053;276820.84063482966;451646.49690223794;197240.9301750265;198333.3758224519;272.08536805022703;1095873.1706702763;713894.5573249266;121704.60872628201;123425.19405906352;0;12;13;2;0;0;0;3;58;65;667737641730.166;254136031555.34604;561955844670.2892;21810.514877105834;6868.95030163471;34073.36747446672;0.0;1752727.6809154497;394798.2839802633;1614340.669192122;478104.3013734228;2.856265550781651;0.1320884127688282
3073;2019-04-13 20:13:41.800;872;398;164;164;154;45;29;29;-24;31;761;209;-26;6;238;155;704;378;154;32;29;-246;842;358;363;134;363;303;845;-1.0;-1.0;1136.0;434.0;0.0;1;1;70;1;0;0;1;0;0;0;1;1;1;0;0;28973.892578125;13772.7119140625;4690.2568359375;3913.8740234375;661.0;158912;643.0;1243.0;Calculated values ==>;1555179221.8;360.36;312.96000000000004;289.56;289.56;288.56;277.66;274.1680685717883;276.06;276.06;270.76000000000005;276.26000000000005;349.26;294.06;270.56;273.76000000000005;296.96000000000004;288.66;343.56000000000006;310.96000000000004;276.36;276.06;337.46000000000004;339.26;248.56000000000003;241.2770596917726;267.9596281332873;274.1680685717883;288.56;8420000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;8450000.0;0.0;0.0;0.18933333333333333;0.07233333333333333;0.0;0.0;3.123258289849371;13772.7119140625;4690.2568359375;3913.8740234375;28973.892578125;498496.4154137946;379897.7103847985;235866.69031993134;235866.69031993134;233217.0215029625;430280.9020939914;432532.5625272902;437953.82195464283;472592.1488768574;529791.7321354732;469143.99710481934;437642.0229114993;442493.0341924577;464239.1217830999;453680.1988514557;471708.04002746864;354885.5342060438;433086.23799672595;432532.5625272902;269704.110367413;277239.5186164033;444584.46526334767;194754.1715104038;198333.3758224519;271.08909915838365;1096388.3763506147;714120.9967536376;121769.68297148058;123503.23938783957;0;12;13;2;0;0;0;3;58;65;667954841730.166;254216731555.34604;562137644670.2892;46045.800484109255;18071.057914796274;0.0;0.0;1753293.1502101265;395006.11738206685;1614624.613921076;478104.3013734228;2.865321933396951;0.23638212812202544
3074;2019-04-13 20:14:41.770;875;569;158;159;146;49;32;32;-25;33;763;210;-26;16;238;156;701;469;154;33;32;-258;794;362;367;131;367;304;779;117.0;921.0;513.0;174.0;0.0;14;1;69;1;0;0;1;0;0;0;1;1;1;1;0;26411.572265625;12883.28515625;4907.43017578125;3931.68798828125;662.0;158913;645.0;1243.0;Calculated values ==>;1555179281.77;360.66;330.06;288.96000000000004;289.06;287.76000000000005;278.06;274.5913991737795;276.36;276.36;270.66;276.46000000000004;349.46000000000004;294.16;270.56;274.76000000000005;296.96000000000004;288.76000000000005;343.26;320.06;276.46000000000004;276.36;337.66;339.36;247.36;240.61611355647437;268.0796299477929;274.5913991737795;288.56;7940000.000000001;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;3040000.0;7790000.000000001;0.0195;0.15350000000000003;0.08549999999999999;0.029;0.0;0.0195;3.123083046642188;12883.28515625;4907.43017578125;3931.68798828125;26411.572265625;503215.15040492825;455185.1762261516;235439.92996690684;235714.26494627842;232188.57748863642;430014.67791919125;432064.8867102419;437570.5891863215;473178.34860283375;529924.4241206498;469126.3377235128;437413.810930519;443752.90924145415;463647.0999656759;453132.35556440166;476799.41917175235;432712.93566081533;432252.62270688626;432064.8867102419;270541.29595472733;277658.20189090865;443886.61792070844;197202.13425973256;197202.13425973256;272.0934661841211;1096849.6911184292;714343.0189960083;121835.02996510103;123583.18012261282;0;12;13;2;0;0;0;3;58;65;668173732230.2704;254296191805.38394;562319653620.376;20551.502896223352;7153.850026168301;6767.275218928833;4579.823672784933;1753847.8502497964;395216.2198445587;1614680.9796842807;478142.4474881156;1.7977960927365566;0.10088705077981064
3075;2019-04-13 20:15:41.781;869;417;157;159;144;47;32;19;-20;34;768;210;-22;3;238;154;704;366;152;31;32;-239;853;353;357;132;357;307;847;0.0;1494.0;1410.0;356.0;0.0;1;1;79;1;0;0;1;0;0;0;1;1;1;1;0;26383.55078125;14518.1455078125;4837.2392578125;3953.53833007812;664.0;158914;646.0;1245.0;Calculated values ==>;1555179341.781;360.06000000000006;314.86;288.86;289.06;287.56;277.86;273.6339639331285;276.36;275.06;271.16;276.56;349.96000000000004;294.16;270.96000000000004;273.46000000000004;296.96000000000004;288.56;343.56000000000006;309.76000000000005;276.26000000000005;276.36;337.76;339.56000000000006;249.26000000000002;240.83765695389522;268.43790593516167;273.6339639331285;288.36;8530000.0;3529999.9999999995;3570000.0000000005;1320000.0;3570000.0000000005;3070000.0;8470000.0;0.0;0.249;0.235;0.059333333333333335;0.0;0.0;3.127756534594332;14518.1455078125;4837.2392578125;3953.53833007812;26383.55078125;497049.78148832027;392826.30871727865;233974.4695818316;234502.97056768116;230579.96482270907;430607.02586249536;434575.35254931415;437671.5478804793;473145.2311080622;530218.9530916922;468710.474274242;437356.53477473935;441206.9368439809;465118.4183262364;454393.8038571225;470394.7854613259;330353.57902825886;434397.36110999016;434575.35254931415;270959.89632461156;278495.58437821403;445709.1036289458;195653.13193324662;197202.13425973256;271.43480284369286;1097289.7311357674;714571.4061145269;121900.75223120442;123664.4005888045;0;12;13;2;0;0;0;3;58;65;668390972049.9735;254375106270.2761;562502987225.1254;56874.32774759968;14836.654320611487;34870.26040183369;0.0;1754493.1837937431;395399.50764380186;1615028.0227602143;478180.6196822894;4.572551122693976;0.2596228444424403
3076;2019-04-13 20:16:41.761;870;377;159;160;143;44;32;28;-23;33;773;210;-24;19;238;152;708;368;153;33;32;-213;850;357;362;131;362;305;842;111.0;1558.0;2326.0;0.0;0.0;1;0;76;1;0;0;1;0;0;0;1;1;1;0;0;25751.68359375;14482.0634765625;4787.3125;3932.61181640625;666.0;158915;648.0;1246.0;Calculated values ==>;1555179401.761;360.16;310.86;289.06;289.16;287.46000000000004;277.56;274.0616903277293;276.36;275.96000000000004;270.86;276.46000000000004;350.46000000000004;294.16;270.76000000000005;275.06;296.96000000000004;288.36;343.96000000000004;309.96000000000004;276.46000000000004;276.36;337.96000000000004;339.76;251.86;240.61611355647437;268.19934244402924;274.0616903277293;288.46000000000004;8500000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;8420000.0;0.018500000000000003;0.25966666666666666;0.3876666666666667;0.0;0.0;0.018500000000000003;3.1299162082172614;14482.0634765625;4787.3125;3932.61181640625;25751.68359375;497472.8981079312;356226.99130841467;234586.6090098729;234852.18035896693;230395.50575767874;430346.717906069;433337.9007451696;437656.05685647397;473178.34860283375;530892.8472578947;468987.9639293095;437499.1961693786;443987.30161898106;464386.3924891542;453425.5286898729;471457.6778027657;338690.49413990724;433520.3008126533;433337.9007451696;271797.11229066993;279332.9882161641;448618.6681462988;202234.48292222194;202234.48292222194;274.0616903277293;1097724.0466022685;714812.9939666708;121966.44824314005;123744.57845194578;0;12;13;2;0;0;0;3;58;65;668606600150.0421;254453979970.30118;562686526025.1837;91265.09682851171;0.0;34475.21202445558;4275.413229724532;1755727.267500535;395523.1052169176;1615605.7090709715;478216.23624973395;5.603645827367104;0.2426297913950881
3077;2019-04-13 20:17:41.802;877;369;157;157;143;46;33;33;-23;34;778;210;-25;1;238;152;710;364;152;35;33;-189;826;362;367;132;367;305;815;116.0;1651.0;1388.0;137.0;0.0;10;0;76;1;0;0;1;0;0;0;1;1;1;0;0;24874.49609375;13724.921875;4938.21435546875;3936.82104492188;669.0;158916;651.0;1245.0;Calculated values ==>;1555179461.802;360.86;310.06;288.86;288.86;287.46000000000004;277.76000000000005;274.5913991737795;276.46000000000004;276.46000000000004;270.86;276.56;350.96000000000004;294.16;270.66;273.26000000000005;296.96000000000004;288.36;344.16;309.56;276.66;276.46000000000004;338.26;340.06000000000006;254.26000000000002;240.83765695389522;268.19934244402924;274.5913991737795;288.36;8259999.999999999;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3050000.0;8150000.0;0.01933333333333333;0.27516666666666667;0.23133333333333334;0.022833333333333334;0.0;0.01933333333333333;3.126874457452544;13724.921875;4938.21435546875;3936.82104492188;24874.49609375;500667.3731071009;370585.38839894603;234515.31370558223;234515.31370558223;230806.15383606203;430014.67791919125;432252.62270688626;437656.05685647397;473145.2311080622;531414.780835583;468987.9639293095;437342.01223029394;441331.01728135947;463647.0999656759;452556.39140135556;474616.5511651387;362828.91196782887;432626.2974239531;432252.62270688626;273052.9745269728;280589.13426710566;450927.24720695685;201686.50592505845;201686.50592505845;273.8706406166828;1098146.219721864;715048.2128015455;122032.0716625057;123825.67989071968;0;12;13;2;0;0;0;3;58;65;668825449595.5079;254532933885.46924;562869651075.5735;54587.62278213412;5690.99692593668;30760.23205245976;4457.611591115337;1756943.5373834213;395570.5625984672;1616149.7092523824;478289.06118645397;4.225515216156323;0.1914830182963051
3078;2019-04-13 20:18:41.772;877;360;156;156;141;49;35;35;-22;36;778;211;-23;22;238;151;712;358;152;36;35;-253;820;360;365;130;365;307;809;87.0;1680.0;1822.0;106.0;0.0;16;0;80;1;0;0;1;0;0;0;1;1;1;0;0;24594.330078125;14092.8740234375;5197.9912109375;3960.55712890625;671.0;158917;653.0;1247.0;Calculated values ==>;1555179521.772;360.86;309.16;288.76000000000005;288.76000000000005;287.26000000000005;278.06;274.38016830617;276.66;276.66;270.96000000000004;276.76000000000005;350.96000000000004;294.26000000000005;270.86;275.36;296.96000000000004;288.26000000000005;344.36;308.96000000000004;276.76000000000005;276.66;338.46000000000004;340.26;247.86;240.39332010688793;268.43790593516167;274.38016830617;288.36;8200000.0;3600000.0;3650000.0;1300000.0;3650000.0;3070000.0;8090000.000000001;0.0145;0.28;0.30366666666666664;0.017666666666666667;0.0;0.0145;3.131542906868754;14092.8740234375;5197.9912109375;3960.55712890625;24594.330078125;501201.7021858545;362616.6638890043;234351.78803747793;234351.78803747793;230375.81186742874;430148.3826014536;433133.46834165603;437356.53477473935;473598.7871360312;531264.2688581708;468831.72426356655;437198.53567211574;444020.7736698696;463943.7019641529;452761.82112387515;475645.7260121755;358571.3610087753;433317.3069910173;433133.46834165603;273890.2417152289;281426.5920051367;444610.4376925147;201494.51464813144;201494.51464813144;273.78663853788765;1098558.2538200505;715279.9118599935;122097.85024157658;123910.10603629015;0;12;13;2;0;0;0;3;58;65;669044939795.6127;254611494585.5067;563053159275.661;71623.43344511326;4295.047973784104;32780.822200952054;3358.7648285561067;1757994.7703064156;395653.7380308175;1616678.9532836874;478354.16508841387;4.819407032292705;0.2214363581237942
3079;2019-04-13 20:19:41.783;871;454;159;158;140;47;36;34;-22;37;780;211;-23;8;238;149;714;402;152;38;36;-239;839;361;366;134;366;306;841;130.0;-1.0;976.0;83.0;0.0;21;0;81;1;0;0;1;0;0;0;1;1;1;0;0;25336.642578125;14666.708984375;5523.6845703125;3927.953125;672.0;158918;655.0;1245.0;Calculated values ==>;1555179581.783;360.26;318.56;289.06;288.96000000000004;287.16;277.86;274.4858918419099;276.76000000000005;276.56;270.96000000000004;276.86;351.16;294.26000000000005;270.86;273.96000000000004;296.96000000000004;288.06;344.56000000000006;313.36;276.96000000000004;276.76000000000005;338.66;340.36;249.26000000000002;241.2770596917726;268.3187672390254;274.4858918419099;288.36;8390000.0;3610000.0;3660000.0;1340000.0;3660000.0;3060000.0;8410000.0;0.021666666666666667;0.0;0.16266666666666665;0.013833333333333333;0.0;0.021666666666666667;3.126343081867615;14666.708984375;5523.6845703125;3927.953125;25336.642578125;498620.0980344939;412665.3440976691;234603.43302877672;234338.17507020067;229635.663650166;430081.6785162784;433065.50215134333;437585.1090581189;473176.5657117748;531548.3773321469;468970.37824730924;437427.84448784514;442165.11039823265;463795.54956771457;452298.44156383985;473790.29121110914;385478.82318330643;433433.583526483;433065.50215134333;274727.5295995403;281845.32903042674;445329.84927685733;201336.67855274587;201336.67855274587;273.7293105923843;1098974.4215417143;715519.6189896495;122163.59987882662;123999.4697146831;0;12;13;2;0;0;0;3;58;65;669264280000.3129;254690709105.39844;563237092990.4097;38429.74469554068;3375.238861683542;0.0;5020.791177969611;1758912.0482598008;395717.6688061861;1616952.176883467;478424.0075238056;1.9415001930721294;0.10195085259964928
3080;2019-04-13 20:20:41.793;870;584;160;160;141;47;37;35;-24;37;780;211;-25;24;238;148;713;421;152;39;37;-216;831;363;368;133;368;303;815;124.0;1829.0;1641.0;365.0;0.0;40;0;78;1;0;0;1;0;0;0;1;1;1;1;0;25527.638671875;14261.052734375;6290.5478515625;3902.72241210938;675.0;158919;656.0;1246.0;Calculated values ==>;1555179641.793;360.16;331.56;289.16;289.16;287.26000000000005;277.86;274.69669130483857;276.86;276.66;270.76000000000005;276.86;351.16;294.26000000000005;270.66;275.56;296.96000000000004;287.96000000000004;344.46000000000004;315.26000000000005;277.06;276.86;338.76;340.66;251.56000000000003;241.05796691057077;267.9596281332873;274.69669130483857;288.36;8309999.999999999;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3030000.0;8150000.0;0.020666666666666667;0.30483333333333335;0.2735;0.06083333333333333;0.0;0.020666666666666667;3.128320804970918;14261.052734375;6290.5478515625;3902.72241210938;25527.638671875;499195.81905102194;452752.80564447964;235321.8676574294;235321.8676574294;230283.2189503382;429947.3805835815;432743.97865350964;437953.82195464283;473306.6277234293;531773.6079719749;469384.86284256604;437798.07955487026;445108.7251088686;463498.35147808114;451800.50639632315;474547.1086076243;407277.1389005232;433115.1307267976;432743.97865350964;275146.1813398168;283101.5729112263;447942.4848188129;199455.50690805775;199455.50690805775;272.9966517342089;1099398.3611968986;715760.7238480475;122228.8663842304;124097.93806017256;0;12;13;2;0;0;0;3;58;65;669484516700.2778;254770822455.3857;563419823440.3806;65229.289165241025;15116.291156237605;20506.12909904799;4821.295082739339;1759776.017512717;395871.7905723249;1617123.0897733334;478506.03857886273;4.321240236816446;0.24950822609829162
3081;2019-04-13 20:21:44.774;872;407;167;165;142;46;38;31;-25;38;779;211;-26;10;239;145;720;372;153;40;38;-206;856;362;367;134;367;302;844;123.0;1773.0;1560.0;438.0;0.0;46;0;73;1;0;0;1;0;0;0;1;1;1;0;0;26075.212890625;14153.4921875;6827.33154296875;3866.02807617188;678.0;158920;659.0;1247.0;Calculated values ==>;1555179704.774;360.36;313.86;289.86;289.66;287.36;277.76000000000005;274.5913991737795;276.96000000000004;276.26000000000005;270.66;276.96000000000004;351.06000000000006;294.26000000000005;270.56;274.16;297.06;287.66;345.16;310.36;277.16;276.96000000000004;339.06000000000006;340.96000000000004;252.56000000000003;241.2770596917726;267.8393353686513;274.5913991737795;288.46000000000004;8560000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3020000.0;8440000.0;0.0205;0.2955;0.26;0.073;0.0;0.0205;3.1302960810772884;14153.4921875;6827.33154296875;3866.02807617188;26075.212890625;497224.990286955;387612.511403419;236688.2543813548;236151.6785615406;230107.6043031173;430014.67791919125;433182.4302400453;438024.4983934438;473273.9119493556;531744.4377471372;469522.5360214822;437869.15320432716;443285.3374463631;463780.20084055996;451541.149871606;472847.9486912473;344588.3990716487;433550.350954743;433182.4302400453;276402.16793126165;284357.86631585273;448807.4253067504;198488.90418837458;198488.90418837458;272.6082766379752;1099849.7499734962;716009.2761330763;122296.82245007588;124212.68488815123;0;12;13;2;0;0;0;3;58;65;669715971875.0815;254854902090.31442;563610340965.2191;62279.254493318;18273.252041641434;37900.69691259139;4811.21728405925;1760891.3807879046;396163.86096376413;1617633.9953713778;478590.2976428709;4.960967356784659;0.27233113769101736
3082;2019-04-13 20:22:41.744;877;375;195;192;155;48;39;33;-26;39;777;211;-27;21;239;142;724;366;153;41;39;-213;801;361;366;135;366;303;782;125.0;2006.0;1243.0;300.0;0.0;67;0;72;1;0;0;1;0;0;0;1;1;1;0;0;26259.4140625;13446.6953125;7183.90576171875;3901.61376953125;682.0;158921;663.0;1248.0;Calculated values ==>;1555179761.744;360.86;310.66;292.66;292.36;288.66;277.96000000000004;274.4858918419099;277.06;276.46000000000004;270.56;277.06;350.86;294.26000000000005;270.46000000000004;275.26000000000005;297.06;287.36;345.56000000000006;309.76000000000005;277.26000000000005;277.06;339.46000000000004;341.36;251.86;241.49495122638035;267.9596281332873;274.4858918419099;288.46000000000004;8009999.999999999;3610000.0;3660000.0;1350000.0;3660000.0;3030000.0;7820000.0;0.020833333333333332;0.3343333333333333;0.20716666666666667;0.05;0.0;0.020833333333333332;3.132089413839526;13446.6953125;7183.90576171875;3901.61376953125;26259.4140625;502883.3495548679;397126.36836249003;245926.77983151912;245036.2682002624;234565.00548342802;430081.6785162784;433616.79160117084;437642.0229114993;473241.2657668606;531460.8904239582;469384.86284256604;437485.64907481754;444677.7423059734;463928.38035923813;451282.0147520161;479762.9894894669;391251.7190077284;433981.5763581648;433616.79160117084;278076.8904731985;286033.001929769;447892.0290164877;198721.34679523733;198721.34679523733;272.6967540989739;1100263.8477094707;716227.6626167797;122358.28391621087;124323.54880338024;0;12;13;2;0;0;0;3;58;65;669924766925.1864;254931526740.3529;563782675215.3057;49496.40006875227;12458.53411106252;29592.2680977279;4893.655100123615;1761775.805655071;396407.0262218195;1618168.0334572901;478667.0874456493;3.931192433782075;0.20473557450671304
3083;2019-04-13 20:23:41.794;870;380;212;210;166;41;34;4;-22;37;776;211;-24;15;239;140;725;361;152;34;34;-249;809;353;359;138;359;306;811;63.0;214.0;1066.0;365.0;0.0;23;0;79;1;0;0;1;0;0;0;1;1;1;0;0;29344.341796875;13936.486328125;5435.15087890625;3911.54736328125;681.0;158922;664.0;1246.0;Calculated values ==>;1555179821.794;360.16;311.16;294.36;294.16;289.76000000000005;277.26000000000005;273.6339639331285;276.56;273.56;270.96000000000004;276.86;350.76;294.26000000000005;270.76000000000005;274.66;297.06;287.16;345.66;309.26000000000005;276.56;276.56;339.56000000000006;341.26;248.26000000000002;242.14157278889297;268.3187672390254;273.6339639331285;288.36;8090000.000000001;3529999.9999999995;3590000.0;1380000.0;3590000.0;3060000.0;8109999.999999999;0.0105;0.035666666666666666;0.17766666666666667;0.06083333333333333;0.0;0.0105;3.127249248514066;13936.486328125;5435.15087890625;3911.54736328125;29344.341796875;501170.3633719652;385095.7234512751;250253.42194795987;249645.77600916673;237023.72225429345;430607.02586249536;434442.7656083012;437585.1090581189;472654.2065195329;531130.6756210164;468970.37824730924;437270.2536001789;443199.35914791975;464957.45143190527;452409.37515660847;479038.5237980737;362059.6518488424;434442.7656083012;434442.7656083012;278495.58437821403;285614.20965156396;443484.55737992754;194057.4037455447;194057.4037455447;270.7872634631657;1100727.5984784574;716456.0459579205;122423.44785032932;124428.79524097299;0;12;13;2;0;0;0;3;58;65;670142448175.0135;255013494990.2878;563965527465.1605;43266.75564386735;15173.485179424955;4172.246432855916;2524.0462995589437;1762549.4761406432;396637.4849380801;1618449.6388872834;478728.9531357462;2.7975783707337127;0.19964705873604033
3084;2019-04-13 20:24:41.775;862;554;207;209;180;37;33;6;-21;34;773;212;-23;11;239;142;723;460;152;34;33;-252;815;356;361;136;361;306;803;82.0;1699.0;1700.0;531.0;0.0;22;0;83;1;0;0;1;0;0;0;1;1;1;0;0;37012.2578125;14440.0341796875;5463.50537109375;3928.62963867188;681.0;158923;664.0;1246.0;Calculated values ==>;1555179881.775;359.36;328.56;293.86;294.06;291.16;276.86;273.955091788801;276.46000000000004;273.76000000000005;271.06;276.56;350.46000000000004;294.36;270.86;274.26000000000005;297.06;287.36;345.46000000000004;319.16;276.56;276.46000000000004;339.56000000000006;341.26;247.96000000000004;241.71165711629368;268.3187672390254;273.955091788801;288.36;8150000.0;3560000.0;3610000.0;1360000.0;3610000.0;3060000.0;8030000.0;0.013666666666666666;0.2831666666666666;0.2833333333333333;0.0885;0.0;0.013666666666666666;3.127249248514066;14440.0341796875;5463.50537109375;3928.62963867188;37012.2578125;499471.9036517777;448349.5851442063;248961.7225747333;249568.59300314754;241075.3065081355;430412.23801567365;433769.5290198815;437742.05038880615;472622.7809936826;530817.3057209284;469091.33972194145;437427.84448784514;442609.8111887139;464664.8766729168;452168.8677412129;478041.22848168295;424740.2520575314;433950.3860404442;433769.5290198815;278495.58437821403;285614.20965156396;443552.7826172984;195298.60159716135;195298.60159716135;271.3026551133214;1101280.3950358806;716692.4420803968;122488.76196952442;124519.58861632683;0;12;13;2;0;0;0;3;58;65;670358379775.6796;255095668960.5413;564149069325.7267;68692.31049096602;21970.49502028213;15093.059824105583;3259.1026747771753;1763482.1729137748;396946.9200885288;1618610.1322675839;478777.1307829267;4.574278033338872;0.3046174020638478
3085;2019-04-13 20:25:41.775;861;408;184;187;177;39;33;26;-22;33;772;211;-23;18;239;147;722;376;154;36;33;-240;853;355;360;135;360;305;844;-2.0;1630.0;1337.0;92.0;0.0;15;0;83;1;0;0;1;0;0;0;1;1;1;1;0;34016.23828125;15003.6337890625;5403.29736328125;3923.46875;682.0;158924;664.0;1244.0;Calculated values ==>;1555179941.775;359.26;313.96000000000004;291.56;291.86;290.86;277.06;273.8482719121499;276.46000000000004;275.76000000000005;270.96000000000004;276.46000000000004;350.36;294.26000000000005;270.86;274.96000000000004;297.06;287.86;345.36;310.76000000000005;276.76000000000005;276.46000000000004;339.56000000000006;341.36;249.16000000000003;241.49495122638035;268.19934244402924;273.8482719121499;288.56;8530000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;8440000.0;0.0;0.27166666666666667;0.22283333333333333;0.015333333333333334;0.0;0.0;3.1220506657182456;15003.6337890625;5403.29736328125;3923.46875;34016.23828125;495849.1020631972;388320.4980264571;241330.1053207751;242165.41812198746;239400.52074348918;430477.46260093397;434017.3760585396;437812.597326149;472656.1521691498;530788.4338752198;469108.78518015845;437656.05685647397;443841.7334455326;464811.3070167571;453059.54249247717;473543.3257591463;352309.0565731128;434555.4581654633;434017.3760585396;278495.58437821403;286033.001929769;445032.64230869204;199931.32765124788;195298.60159716135;273.1508785197458;1101872.2991699951;716937.8059801364;122554.19612276336;124610.14530577995;0;12;13;2;0;0;0;3;58;65;670574679775.6796;255176968960.5413;564332369325.7267;53007.8762592238;3758.2201580808105;32935.309795539106;0.0;1764496.341136693;397161.32604834845;1619010.3686810809;478804.2899718832;3.6868036108277353;0.17164498220250443
3086;2019-04-13 20:26:41.796;868;378;169;169;158;41;34;30;-24;33;773;211;-25;2;239;150;725;372;154;37;33;-253;844;358;363;136;363;303;832;85.0;1755.0;730.0;114.0;0.0;27;0;81;1;0;0;1;0;0;0;1;1;1;0;0;30445.931640625;14660.298828125;5851.94287109375;3875.90307617188;683.0;158925;665.0;103.0;Calculated values ==>;1555180001.796;359.96000000000004;310.96000000000004;290.06;290.06;288.96000000000004;277.26000000000005;274.1680685717883;276.56;276.16;270.76000000000005;276.46000000000004;350.46000000000004;294.26000000000005;270.66;273.36;297.06;288.16;345.66;310.36;276.86;276.46000000000004;339.66;341.46000000000004;247.86;241.71165711629368;267.9596281332873;274.1680685717883;288.56;8440000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;8320000.0;0.014166666666666666;0.29250000000000004;0.12166666666666666;0.019;0.0;0.014166666666666666;0.25848293540016354;14660.298828125;5851.94287109375;3875.90307617188;30445.931640625;497721.7428764084;367508.1714797455;237447.03524215746;237447.03524215746;234489.84858468673;430280.9020939914;433452.5470882844;437953.82195464283;472525.0707617092;531043.8128972996;469384.86284256604;437798.07955487026;441901.5654153896;464371.1518808695;452966.72595957475;475093.57029901404;358020.17643295357;433997.93586973246;433269.66867335857;278914.2836208781;286451.7998164319;443445.0175510017;198927.93413561146;198927.93413561146;272.7664829702622;1102409.6719331867;717185.0919380392;122619.2136360501;124703.97180204064;0;12;13;2;0;0;0;3;58;65;670791655690.3486;255258297415.41724;564514833165.4484;29081.483017982147;4645.824584892414;34243.967705822695;3319.8412392847504;1765180.6585569237;397231.3842662302;1619570.3919322973;478831.96499837196;2.923187360275137;0.1175128953508614
3087;2019-04-13 20:27:41.806;875;380;162;162;148;43;35;29;-25;34;772;211;-26;20;239;151;767;369;153;39;34;-253;843;358;363;135;363;303;846;87.0;284.0;26.0;182.0;0.0;34;0;78;1;0;0;1;0;0;0;1;1;1;1;0;28083.525390625;14313.1201171875;6111.43701171875;3886.20483398438;683.0;158926;663.0;16.0;Calculated values ==>;1555180061.806;360.66;311.16;289.36;289.36;287.96000000000004;277.46000000000004;274.1680685717883;276.66;276.06;270.66;276.56;350.36;294.26000000000005;270.56;275.16;297.06;288.26000000000005;349.86;310.06;277.06;276.56;339.46000000000004;341.46000000000004;247.86;241.49495122638035;267.9596281332873;274.1680685717883;288.46000000000004;8430000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;8460000.0;0.0145;0.04733333333333333;0.004333333333333333;0.030333333333333334;0.0;0.0145;0.04015268899420016;14313.1201171875;6111.43701171875;3886.20483398438;28083.525390625;498849.58594227495;357307.3776920888;235316.09076988784;235316.09076988784;231632.43764512608;430280.9020939914;433634.880018922;437798.07955487026;472753.7123474745;530939.5217288226;469384.86284256604;437642.0229114993;444533.65563525405;464371.1518808695;453109.7795175533;482177.37622666894;336730.50227091525;434358.88782729313;433452.5470882844;278076.8904731985;286451.7998164319;443640.94000824814;184535.32268135733;184535.32268135733;266.8269070615824;1102897.498699282;717426.577336738;122683.90864932988;124803.68325018696;0;12;13;2;0;0;0;3;58;65;671009491990.314;255339610965.40433;564696663465.4194;1097.4719464518894;7859.537058915688;6884.485367239008;3609.2997539004427;1765432.1917634693;397335.61298180325;1619913.1861640364;478889.7174637796;0.8000898596349165;0.0507304244932479
3088;2019-04-13 20:28:41.797;878;589;158;158;141;43;35;30;-24;35;771;211;-26;3;239;150;794;389;152;40;35;-241;808;358;364;134;363;304;807;84.0;424.0;1182.0;166.0;0.0;40;0;78;1;0;0;1;0;0;0;1;1;1;0;0;26175.37890625;13805.72265625;6134.0048828125;3907.37866210938;750.0;158927;662.0;24.0;Calculated values ==>;1555180121.797;360.96000000000004;332.06;288.96000000000004;288.96000000000004;287.26000000000005;277.46000000000004;274.1680685717883;276.66;276.16;270.76000000000005;276.66;350.26;294.26000000000005;270.56;273.46000000000004;297.06;288.16;352.56000000000006;312.06;277.16;276.66;339.36;348.16;249.06000000000003;241.2770596917726;268.0796299477929;274.1680685717883;288.36;8080000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;3040000.0;8070000.0;0.014;0.07066666666666667;0.197;0.027666666666666666;0.0;0.014;0.059989962090889346;13805.72265625;6134.0048828125;3907.37866210938;26175.37890625;502408.9787221621;454967.99293547566;234925.40770713607;234925.40770713607;230406.9055908913;430280.9020939914;433384.8821390699;437727.04723144654;472981.82504853373;530759.6363116737;469246.94630200695;437413.810930519;441840.366412452;464371.1518808695;452966.72595957475;490009.6246811873;393785.1618064283;434293.55171347444;433384.8821390699;277658.20189090865;314524.84189198195;445117.1731145082;199266.30263810692;199266.30263810692;272.90070727400047;1103349.5884109847;717660.8658777174;122748.8454364165;124905.71329239864;0;12;13;2;0;0;0;3;58;65;671227559275.0852;255420298860.31967;564878736150.2284;46976.76668488791;6801.874083180435;6799.862043149639;3277.660113013482;1765832.750325512;397457.7730810953;1620027.2052869024;478947.10018724384;2.6777321485276686;0.15260639389428313
3089;2019-04-13 20:29:41.787;872;446;157;157;137;42;35;29;-22;35;774;211;-24;21;240;146;812;354;152;40;35;-217;819;357;362;132;362;305;807;87.0;1621.0;159.0;176.0;0.0;30;0;83;1;0;0;1;0;0;0;1;1;1;1;0;25882.849609375;14455.2607421875;5797.103515625;3941.11889648438;833.0;158928;661.0;22.0;Calculated values ==>;1555180181.787;360.36;317.76000000000005;288.86;288.86;286.86;277.36;274.0616903277293;276.66;276.06;270.96000000000004;276.66;350.56000000000006;294.26000000000005;270.76000000000005;275.26000000000005;297.16;287.76000000000005;354.36;308.56;277.16;276.66;339.26;356.46000000000004;251.46000000000004;240.83765695389522;268.19934244402924;274.0616903277293;288.36;8190000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3050000.0;8070000.0;0.0145;0.27016666666666667;0.026500000000000003;0.029333333333333333;0.0;0.0145;0.05470101690258847;14455.2607421875;5797.103515625;3941.11889648438;25882.849609375;500566.0531420509;419242.41622276796;234655.88642130597;234655.88642130597;229362.12825609033;430346.717906069;433883.48505660606;437812.597326149;473242.3297776949;530997.2517075465;469108.78518015845;437499.1961693786;444277.7674123518;464649.81302044657;452567.920861922;491666.4218952987;351811.36334001407;434782.31747122854;433883.48505660606;277239.5186164033;349344.06076314294;448020.2827063908;191715.3353285027;191715.3353285027;269.8403317052377;1103783.334678922;717896.334821376;122814.23868205745;125005.12262475086;0;12;13;2;0;0;0;3;58;65;671445322975.1199;255500085560.33237;565061405700.2574;6521.577442937628;7518.27845641805;37784.17498635273;3511.438171057499;1766278.4955567257;397577.0877965102;1620398.6770066002;479003.6665769836;2.287205554646978;0.08655744216974127
3090;2019-04-13 20:30:41.778;867;443;161;161;140;42;35;26;-25;35;778;211;-27;5;240;144;821;372;152;40;35;-192;848;362;367;135;367;300;850;118.0;-1.0;1575.0;593.0;0.0;52;100;73;1;0;0;1;0;0;0;1;0;1;0;0;25379.0390625;14071.40625;6935.15185546875;2907.13818359375;847.0;158929;659.0;18.0;Calculated values ==>;1555180241.778;359.86;317.46000000000004;289.26000000000005;289.26000000000005;287.16;277.36;274.5913991737795;276.66;275.76000000000005;270.66;276.66;350.96000000000004;294.26000000000005;270.46000000000004;273.66;297.16;287.56;355.26;310.36;277.16;276.66;339.06000000000006;357.86;253.96000000000004;241.49495122638035;267.5978703862781;274.5913991737795;288.36;8480000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3000000.0;8500000.0;0.019666666666666666;0.0;0.2625;0.09883333333333333;0.0;0.019666666666666666;0.04471380964461007;14071.40625;6935.15185546875;2907.13818359375;25379.0390625;497207.854907063;405290.6059244282;234982.63608030288;234982.63608030288;229505.94722364628;430014.67791919125;432626.2974239531;438474.17998885084;472851.2559263234;531790.3850531746;469797.1571233311;438165.9764317512;442965.4704623134;463913.1838744076;451395.3355053036;490218.9067004118;338642.61951295444;433550.350954743;432626.2974239531;276402.16793126165;355222.41127806646;450089.6084490801;197636.90255083644;197636.90255083644;272.2678344826597;1104210.4530084096;718134.0213886724;122871.29893090365;125111.2088378344;0;12;13;2;0;0;0;3;58;65;671663990170.7595;255580173545.56662;565242878475.7882;63219.785327478785;24950.74243294308;0.0;4621.458099171294;1766859.5864048088;397847.62238510343;1620713.4979021887;479071.4305466467;3.8802862066134782;0.294822012337897
3091;2019-04-13 20:31:41.798;870;642;160;160;139;47;36;24;-28;37;783;209;-30;16;239;141;815;381;153;40;36;-176;814;364;369;142;369;299;816;121.0;240.0;1042.0;498.0;0.0;78;100;66;1;0;0;1;0;0;0;1;0;1;1;0;25150.857421875;12919.9462890625;7870.466796875;2870.42651367188;850.0;158930;658.0;16.0;Calculated values ==>;1555180301.798;360.16;337.36;289.16;289.16;287.06;277.86;274.8017692304317;276.76000000000005;275.56;270.36;276.86;351.46000000000004;294.06;270.16;274.76000000000005;297.06;287.26000000000005;354.66;311.26000000000005;277.16;276.76000000000005;338.96000000000004;358.16;255.56000000000003;242.98782864720522;267.47669482898436;274.8017692304317;288.46000000000004;8140000.000000001;3640000.0;3690000.0;1420000.0;3690000.0;2990000.0;8159999.999999999;0.020166666666666666;0.04;0.17366666666666666;0.083;0.0;0.020166666666666666;0.03973763930032506;12919.9462890625;7870.466796875;2870.42651367188;25150.857421875;500723.5213352547;463858.5746460482;235304.02154869415;235304.02154869415;229746.83352066026;429879.7862731237;432301.3137403124;438236.7768127522;472128.42060986464;532385.2995553889;469694.9150170594;437928.15255369636;444756.5733829062;463482.9483213088;450596.44756964844;492604.80723590916;382838.6282002979;433047.9251940826;432301.3137403124;275983.5004908252;356482.2694418079;450531.2675432806;197586.9846174848;197586.9846174848;272.25577391510143;1104631.6758398025;718359.0243024057;122919.46135215639;125234.63011994986;0;12;13;2;0;0;0;3;58;65;671884863770.6893;255663301245.5402;565422638375.7311;41792.8472445781;20994.375482841053;4390.647161424451;4733.405637310357;1767734.9833777216;398230.6259929408;1620750.0988247644;479149.4137301585;3.0392529066187977;0.2272582080533527
