;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3092;2019-04-13 20:32:41.798;866;753;163;162;139;47;37;24;-25;39;781;207;-29;9;240;136;805;412;153;40;38;-175;805;361;366;145;366;299;807;118.0;233.0;935.0;419.0;0.0;83;100;63;1;0;0;1;0;0;0;1;0;1;0;0;24507.90234375;12462.8955078125;7885.97509765625;2846.02490234375;857.0;158931;656.0;4.0;Calculated values ==>;1555180361.798;359.76;348.46000000000004;289.46000000000004;289.36;287.06;277.86;274.4858918419099;276.86;275.56;270.66;277.06;351.26;293.86;270.26000000000005;274.06;297.16;286.76000000000005;353.66;314.36;277.16;276.96000000000004;338.76;358.86;255.66000000000003;243.61107973660833;267.47669482898436;274.4858918419099;288.46000000000004;8050000.0;3610000.0;3660000.0;1450000.0;3660000.0;2990000.0;8070000.0;0.019666666666666666;0.03883333333333334;0.15583333333333332;0.06983333333333334;0.0;0.019666666666666666;0.009929743456526727;12462.8955078125;7885.97509765625;2846.02490234375;24507.90234375;500951.4915729401;483750.1524976002;236280.50615338952;236008.47105252577;229883.69025150247;430081.6785162784;433249.8226776551;438697.47117191745;471929.7997510953;532177.3603164104;469455.4460826621;438082.61597026663;443750.3205605084;464061.0944748599;450403.0346948328;491971.4705879671;406037.59132419433;433799.4536676275;433433.583526483;275146.1813398168;359422.2341604596;450107.6228879623;197068.95055329174;197068.95055329174;272.0360498264274;1105045.4988378494;718570.5479840463;122967.09844728986;125365.93380240428;0;12;13;2;0;0;0;3;58;65;672105363770.6893;255749401245.5402;565602038375.7311;37653.77779640251;17670.533951371166;3337.0989780765085;4648.5044484727605;1768397.0385863965;398552.8335715592;1620814.4967092602;479227.5963142067;2.7294761967347045;0.1997854016914101
3093;2019-04-13 20:33:41.769;855;802;172;171;143;42;37;14;-22;39;770;207;-26;17;240;134;795;509;154;42;37;-229;798;357;362;150;362;301;800;86.0;218.0;780.0;334.0;0.0;67;100;61;1;0;0;1;0;0;0;1;0;1;0;0;23679.38671875;12186.5107421875;7231.15234375;2834.3447265625;861.0;158932;654.0;0.0;Calculated values ==>;1555180421.769;358.66;353.36;290.36;290.26000000000005;287.46000000000004;277.36;274.0616903277293;276.86;274.56;270.96000000000004;277.06;350.16;293.86;270.56;274.86;297.16;286.56;352.66;324.06;277.36;276.86;338.56000000000006;359.26;250.26000000000002;244.62907804385475;267.7187500070086;274.0616903277293;288.56;7980000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3010000.0;8000000.0;0.014333333333333333;0.036333333333333336;0.13;0.05566666666666666;0.0;0.014333333333333333;0.0;12186.5107421875;7231.15234375;2834.3447265625;23679.38671875;499995.75769405667;492007.8198924382;238894.3852183829;238616.28578724738;231043.30433346008;430346.717906069;434244.55786418;438711.9858211006;471265.88027044147;530882.0883741961;469179.6353925685;438095.2167564963;444501.2531899496;464649.81302044657;450832.4929032535;491150.0525031015;438620.43417454173;435138.326120535;434244.55786418;274308.8830629234;361102.401775943;443315.3379340563;194454.9153052614;194454.9153052614;270.9636929783681;1105446.8654920512;718775.8604203154;123014.41198156291;125491.84897589392;0;12;13;2;0;0;0;3;58;65;672323658210.5297;255837858470.4755;565781951375.5995;31753.419167059095;13853.230193002913;1908.5761326043394;3436.984876677833;1768975.1523372368;398815.4046351869;1620858.1895400702;479294.94282531284;2.2897803559426184;0.1694005657853872
3094;2019-04-13 20:34:41.799;846;814;183;181;148;37;37;-3;-24;36;754;209;-26;17;240;134;788;542;153;43;38;-234;788;354;359;145;359;304;790;112.0;209.0;761.0;237.0;0.0;46;0;66;1;0;0;1;0;0;0;1;1;1;0;0;24044.171875;12476.865234375;6199.22998046875;3862.1142578125;860.0;158933;652.0;0.0;Calculated values ==>;1555180481.799;357.76;354.56000000000006;291.46000000000004;291.26000000000005;287.96000000000004;276.86;273.7412296467126;276.86;272.86;270.76000000000005;276.76000000000005;348.56000000000006;294.06;270.56;274.86;297.16;286.56;351.96000000000004;327.36;277.46000000000004;276.96000000000004;338.36;359.16;249.76000000000002;243.61107973660833;268.0796299477929;273.7412296467126;288.46000000000004;7880000.0;3540000.0;3590000.0;1450000.0;3590000.0;3040000.0;7900000.0;0.018666666666666668;0.034833333333333334;0.12683333333333333;0.0395;0.0;0.018666666666666668;0.0;12476.865234375;6199.22998046875;3862.1142578125;24044.171875;499607.0278530823;494758.83406746644;242220.51173191163;241647.3831187644;232536.19702178644;430542.39183029096;434976.4790924014;437727.04723144654;471632.7587203168;528984.1077190351;469005.6567190402;437413.810930519;443898.39648781426;465088.32681886124;451369.99078110245;491083.2136366152;447910.48945509887;436030.9469220937;435153.4052875198;273471.60554148915;360682.3469749009;443746.6685796996;195492.89145720328;195492.89145720328;271.3738024589814;1105844.760661637;718981.491317422;123070.24370831852;125603.82478846873;0;12;13;2;0;0;0;3;59;65;672540066360.4265;255926402720.4333;565963542125.513;30723.365424033185;9806.024196338603;1503.8498923228187;4473.662924832575;1769496.0525285169;399012.663668564;1620886.6406420395;479360.8978513265;2.0634692606770813;0.13523762736410785
3095;2019-04-13 20:35:41.790;838;821;190;189;156;35;38;2;-23;33;738;212;-24;14;240;136;782;614;153;44;38;-235;799;352;357;137;357;305;802;83.0;198.0;1103.0;246.0;0.0;24;0;67;1;0;0;1;0;0;0;1;1;1;0;0;24490.9375;12779.654296875;5352.72119140625;3902.01635742188;858.0;158934;650.0;0.0;Calculated values ==>;1555180541.79;356.96000000000004;355.26;292.16;292.06;288.76000000000005;276.66;273.5264737036516;276.96000000000004;273.36;270.86;276.46000000000004;346.96000000000004;294.36;270.76000000000005;274.56;297.16;286.76000000000005;351.36;334.56;277.56;276.96000000000004;338.16;358.96000000000004;249.66000000000003;241.92719264551067;268.19934244402924;273.5264737036516;288.46000000000004;7990000.000000001;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3050000.0;8020000.0;0.013833333333333333;0.033;0.18383333333333332;0.041;0.0;0.013833333333333333;0.0;12779.654296875;5352.72119140625;3902.01635742188;24490.9375;497435.9189831204;494651.72332336195;243958.4139757869;243669.23190612416;234475.12940517583;430671.36484660726;435633.1181867728;437656.05685647397;472393.7743832905;527232.8212079029;469229.53360190673;437499.1961693786;443257.1847228264;465379.25235888857;452012.7488201055;489078.12361221336;460533.7180972519;436674.2638054423;435633.1181867728;272634.34865687083;359842.2631860435;445184.7892593691;196246.30340794032;196246.30340794032;271.67020713576903;1106249.1592371175;719191.9307426455;123134.93509154767;125700.0766081944;0;12;13;2;0;0;0;3;59;65;672754834140.2012;256010990030.34454;566146214720.3213;44379.1596756221;10206.47791990858;941.9653819937281;3311.517604440516;1770121.8130255344;399179.40950373013;1620907.0193787017;479425.76462419337;2.6703310440328307;0.17715797233481925
3096;2019-04-13 20:36:41.790;836;828;189;189;163;34;39;9;-15;31;739;213;-23;19;240;139;777;690;155;46;39;-217;814;352;357;132;357;304;817;-2.0;190.0;1035.0;356.0;0.0;14;0;68;1;0;0;1;0;0;0;1;1;1;0;0;24927.8046875;13186.478515625;5087.0849609375;3915.25708007812;855.0;158935;648.0;0.0;Calculated values ==>;1555180601.79;356.76;355.96000000000004;292.06;292.06;289.46000000000004;276.56;273.5264737036516;277.06;274.06;271.66;276.26000000000005;347.06000000000006;294.46000000000004;270.86;275.06;297.16;287.06;350.86;342.16;277.76000000000005;277.06;337.96000000000004;358.66;251.46000000000004;240.83765695389522;268.0796299477929;273.5264737036516;288.66;8140000.000000001;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3040000.0;8170000.0;0.0;0.03166666666666666;0.1725;0.059333333333333335;0.0;0.0;0.0;13186.478515625;5087.0849609375;3915.25708007812;24927.8046875;495743.50429242064;494269.17905663577;243321.50664711866;243321.50664711866;236096.28585307332;430671.36484660726;435807.7667011844;439121.23982878303;472853.8412306012;527415.194142179;469487.94752709236;437883.18805776763;444188.7006036905;465379.25235888857;452441.88344128046;486786.4727239474;472261.29424951324;437017.80472393817;435807.7667011844;271797.11229066993;358582.20175259834;448020.2827063908;194564.7955483762;196246.30340794032;270.99009676619653;1106660.98208868;719408.3151827496;123200.07903686017;125787.07499279726;0;12;13;2;0;0;0;3;59;65;672969034140.2012;256091690030.34454;566328914720.3213;42185.986638370174;15038.358904708866;459.9639850237473;0.0;1770843.1892448177;399389.78314393526;1620918.7021234268;479453.3606042304;2.5997014749321212;0.20956555921542264
3097;2019-04-13 20:37:41.771;838;834;182;183;164;37;40;12;-5;31;749;211;-10;6;240;143;772;737;155;48;40;-199;833;354;359;131;359;305;836;-1.0;184.0;1013.0;495.0;0.0;18;0;70;1;0;0;1;0;0;0;1;1;1;0;0;25470.732421875;13597.6181640625;5349.1494140625;3939.65771484375;853.0;158936;646.0;0.0;Calculated values ==>;1555180661.771;356.96000000000004;356.56000000000006;291.36;291.46000000000004;289.56;276.86;273.7412296467126;277.16;274.36;272.66;276.26000000000005;348.06000000000006;294.26000000000005;272.16;273.76000000000005;297.16;287.46000000000004;350.36;346.86;277.96000000000004;277.16;337.76;358.46000000000004;253.26000000000002;240.61611355647437;268.19934244402924;273.7412296467126;288.66;8330000.0;3540000.0;3590000.0;1310000.0;3590000.0;3050000.0;8359999.999999999;0.0;0.03066666666666667;0.16883333333333334;0.0825;0.0;0.0;0.0;13597.6181640625;5349.1494140625;3939.65771484375;25470.732421875;494254.6638887232;493366.202104808;240938.9463734597;241217.0717138675;236024.57397521668;430542.39183029096;435505.82383528166;440427.53025024605;472984.3684616349;528384.3830754816;469108.78518015845;439667.1524928011;442076.7812560851;465088.32681886124;452663.0308660199;484034.26467846404;478013.5785857052;436897.1440491649;435505.82383528166;270959.89632461156;357742.2034104033;450070.0899037517;193925.3517998008;196246.30340794032;270.7370252680989;1107080.8369014112;719631.4453079599;123265.51593184556;125874.01607244859;0;12;13;2;0;0;0;3;59;65;673183766120.01;256170565045.27432;566511556865.1587;41617.784461716845;21131.94089357595;184.63437351127118;0.0;1771541.332854523;399691.1068592504;1620924.0720753863;479453.3606042304;2.7498553803480608;0.24130919257199732
3098;2019-04-13 20:38:41.781;847;842;174;175;157;40;34;17;-4;32;761;210;-7;26;241;147;769;769;155;50;35;-187;834;358;363;130;363;304;837;-1.0;183.0;463.0;538.0;0.0;31;0;70;1;0;0;1;0;0;0;1;1;1;0;0;25461.0625;13410.486328125;5978.31396484375;3930.328125;851.0;158937;645.0;0.0;Calculated values ==>;1555180721.781;357.86;357.36;290.56;290.66;288.86;277.16;274.1680685717883;276.56;274.86;272.76000000000005;276.36;349.26;294.16;272.46000000000004;275.76000000000005;297.26000000000005;287.86;350.06000000000006;350.06000000000006;278.16;276.66;337.66;358.26;254.46000000000004;240.39332010688793;268.0796299477929;274.1680685717883;288.66;8340000.000000001;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3040000.0;8370000.0;0.0;0.030500000000000003;0.07716666666666666;0.08966666666666666;0.0;0.0;0.0;13410.486328125;5978.31396484375;3930.328125;25461.0625;495511.82652779884;494479.9504852515;238714.74251453587;238988.31905708535;234139.91776246318;430280.9020939914;433452.5470882844;440793.27408520976;473211.5349843978;529715.5300099069;469126.3377235128;440340.5815783672;445197.9025426301;464634.8729112105;452536.46908511664;483449.79883109854;483134.29521454853;436308.6438538564;433634.880018922;270541.29595472733;356902.238983675;451480.28469732386;190816.68998267778;196246.30340794032;269.47167727397596;1107505.3392642967;719856.5503566153;123331.11007770305;125968.42733317916;0;12;13;2;0;0;0;3;59;65;673400402219.9756;256248878095.26187;566694287315.1296;19289.85973991205;23372.835659413264;9.622860304775182;0.0;1772048.981150073;400062.04180932266;1620925.6911554695;479453.3606042304;1.8299276668826343;0.1966753933324535
3099;2019-04-13 20:39:41.782;856;851;168;168;150;43;34;27;2;34;771;210;0;14;241;148;764;769;153;46;34;-198;821;360;365;135;365;303;824;116.0;182.0;1248.0;438.0;0.0;47;100;69;1;0;0;1;0;0;0;1;1;0;0;0;24555.109375;13296.443359375;6535.494140625;2961.71606445312;849.0;158938;643.0;0.0;Calculated values ==>;1555180781.782;358.76;358.26;289.96000000000004;289.96000000000004;288.16;277.46000000000004;274.38016830617;276.56;275.86;273.36;276.56;350.26;294.16;273.16;274.56;297.26000000000005;287.96000000000004;349.56000000000006;350.06000000000006;277.76000000000005;276.56;337.46000000000004;358.06000000000006;253.36;241.49495122638035;267.9596281332873;274.38016830617;288.46000000000004;8209999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;3030000.0;8240000.000000001;0.01933333333333333;0.030333333333333334;0.20800000000000002;0.073;0.0;0.01933333333333333;0.0;13296.443359375;6535.494140625;2961.71606445312;24555.109375;498047.93208189006;497034.9063974578;237324.415049579;237324.415049579;232502.76876430624;430148.3826014536;432949.0678229144;441901.5654153896;472753.7123474745;530835.221780368;469264.4658180255;441604.3489713403;443664.5507289629;464341.04294382274;452329.7272228385;484017.45783133275;484496.74373253615;435126.2553679777;432949.0678229144;269704.110367413;356062.3083226806;449463.9338683252;197358.57052526882;197358.57052526882;272.14835453588694;1107922.1476444316;720079.1118139225;123388.54473666904;126072.71080570872;0;12;13;2;0;0;0;3;59;65;673618805860.5796;256328379420.48175;566876390350.6333;50864.942937145126;18403.691524043115;0.0;4554.749614421147;1772633.6142510546;400410.18533910974;1620925.7713473088;479491.3174837263;3.2387692419234413;0.23788190975387924
3100;2019-04-13 20:40:41.772;860;856;166;166;145;44;35;29;-18;36;782;209;-19;29;241;147;758;775;153;43;35;-216;826;359;364;141;364;302;828;85.0;175.0;1243.0;310.0;0.0;46;100;66;1;0;0;1;0;0;0;1;1;0;0;0;23880.166015625;13068.365234375;6526.49609375;2916.47607421875;846.0;158939;642.0;0.0;Calculated values ==>;1555180841.772;359.16;358.76;289.76000000000005;289.76000000000005;287.66;277.56;274.27422755570615;276.66;276.06;271.36;276.76000000000005;351.36;294.06;271.26000000000005;276.06;297.26000000000005;287.86;348.96000000000004;350.66;277.46000000000004;276.66;337.36;357.76;251.56000000000003;242.77792619122317;267.8393353686513;274.27422755570615;288.46000000000004;8259999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;8280000.0;0.014166666666666666;0.029166666666666667;0.20716666666666667;0.051666666666666666;0.0;0.014166666666666666;0.0;13068.365234375;6526.49609375;2916.47607421875;23880.166015625;498179.49749403103;497406.1843143823;236707.54479202366;236707.54479202366;231127.35347343865;430214.79039162316;433384.8821390699;439103.4342402594;472161.77640367835;532056.9234048271;469282.0919039604;438950.1900821458;446017.8014079234;464488.10253275675;452361.1404031271;482530.9669331096;485031.20754708396;434832.48858899495;433384.8821390699;269285.52512055053;354802.47531532554;446463.7468144425;197894.59570605826;197894.59570605826;272.3589338654509;1108325.7076682018;720298.781934449;123437.52150701001;126181.54258269271;0;12;13;2;0;0;0;3;59;65;673837469410.6144;256411165620.4949;567057860100.6621;49970.431049668674;12842.739473933187;0.0;3336.1123911343316;1773473.768985281;400670.52886631346;1620925.7713473088;479557.0637075858;2.9384874711108506;0.20387468311429277
3101;2019-04-13 20:41:41.782;862;860;169;169;144;42;35;28;-23;36;784;207;-25;16;241;143;754;790;153;47;35;-227;824;358;363;139;363;304;826;110.0;168.0;482.0;128.0;0.0;44;100;67;1;0;0;1;0;0;0;1;1;0;0;0;23823.029296875;13089.6611328125;6428.68212890625;2940.26391601562;844.0;158940;641.0;0.0;Calculated values ==>;1555180901.782;359.36;359.16;290.06;290.06;287.56;277.36;274.1680685717883;276.66;275.96000000000004;270.86;276.76000000000005;351.56000000000006;293.86;270.66;274.76000000000005;297.26000000000005;287.46000000000004;348.56000000000006;352.16;277.86;276.66;337.26;357.56000000000006;250.46000000000004;242.35481222062532;268.0796299477929;274.1680685717883;288.46000000000004;8240000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;8259999.999999999;0.018333333333333333;0.028;0.08033333333333334;0.021333333333333333;0.0;0.018333333333333333;0.0;13089.6611328125;6428.68212890625;2940.26391601562;23823.029296875;498655.6324409067;498179.49749403103;237559.2132352657;237559.2132352657;230897.16064590067;430280.9020939914;433634.880018922;437883.18805776763;472424.9728513876;532115.6478452821;468764.076073067;437570.5891863215;443752.90924145415;464634.8729112105;451960.18914405763;482101.25619289774;487590.6492590746;435782.62218529254;433634.880018922;268866.9448851554;353962.6284160805;445661.3200807254;197738.44018941766;197738.44018941766;272.292497238325;1108723.3005501807;720516.8018180664;123486.33580794864;126289.52039450077;0;12;13;2;0;0;0;3;59;65;674055605760.5797;256495179620.48157;567239690400.6332;19291.62807875745;5289.021437681232;0.0;4324.768063540912;1774051.0490085639;400821.6520568875;1620925.7713473088;479620.915018143;1.287052992700128;0.07624992743382124
3102;2019-04-13 20:42:41.783;861;857;174;174;149;42;36;31;-22;37;783;207;-23;23;242;142;748;761;153;50;36;-220;800;358;363;139;363;306;801;139.0;173.0;1393.0;149.0;0.0;50;100;72;1;0;0;1;0;0;0;1;1;0;1;0;24274.921875;13429.234375;6426.79052734375;2965.6474609375;840.0;158941;640.0;-1.0;Calculated values ==>;1555180961.783;359.26;358.86;290.56;290.56;288.06;277.36;274.1680685717883;276.76000000000005;276.26000000000005;270.96000000000004;276.86;351.46000000000004;293.86;270.86;275.46000000000004;297.36;287.36;347.96000000000004;349.26;278.16;276.76000000000005;337.16;357.16;251.16000000000003;242.35481222062532;268.3187672390254;274.1680685717883;288.46000000000004;8000000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;8009999.999999999;0.023166666666666665;0.028833333333333332;0.23216666666666666;0.024833333333333332;0.0;0.023166666666666665;-0.002485258301285588;13429.234375;6426.79052734375;2965.6474609375;24274.921875;500680.0524902728;500013.0602322593;239431.6181100304;239431.6181100304;232617.08119458842;430280.9020939914;433816.67410848953;437585.1090581189;472523.0838727012;531861.5611485756;468485.7931119602;437427.84448784514;444367.2948173599;464766.5650395172;451815.6456810343;483702.6618457221;485635.11626632925;436308.6438538564;433816.67410848953;268448.3696465944;352283.03420395456;446410.2621675035;200181.8420391964;200181.8420391964;273.2625138273565;1109124.123489733;720737.7962968778;123535.55255629592;126396.65111865575;0;12;13;2;0;0;0;3;59;65;674273409390.3167;256578581010.38083;567422693450.4121;55117.12515955984;6114.672433186292;0.0;5412.540276271957;1774671.1322860166;400916.68442287634;1620925.7713473088;479702.06060661405;2.9202214810622276;0.16669521538738308
3103;2019-04-13 20:43:41.793;852;851;180;180;152;40;35;22;-19;36;781;207;-21;15;242;141;742;742;154;52;36;-203;812;355;361;143;360;308;814;110.0;168.0;1430.0;395.0;0.0;34;100;80;1;0;0;1;0;0;0;1;1;0;1;0;24394.966796875;13952.41796875;5877.21435546875;2961.7421875;837.0;158942;639.0;0.0;Calculated values ==>;1555181021.793;358.36;358.26;291.16;291.16;288.36;277.16;273.8482719121499;276.66;275.36;271.26000000000005;276.76000000000005;351.26;293.86;271.06;274.66;297.36;287.26000000000005;347.36;347.36;278.36;276.76000000000005;337.06;356.86;252.86;243.1966462407574;268.5567601203482;273.8482719121499;288.56;8120000.0;3550000.0;3610000.0;1430000.0;3600000.0;3080000.0;8140000.000000001;0.018333333333333333;0.028;0.23833333333333334;0.06583333333333334;0.0;0.018333333333333333;0.0;13952.41796875;5877.21435546875;2961.7421875;24394.966796875;498285.17833623156;497955.32592430216;240839.38585723846;240839.38585723846;233197.27705680244;430477.46260093397;434130.71970383386;437601.09044165985;471897.7078724963;531502.5558199151;468206.5035522741;437285.26766895736;442788.37346326775;465204.3799370688;452201.2192164777;481462.0316849307;481245.5386677498;437121.9238134391;434310.53623595677;268029.79939014546;351023.42510137823;447484.8377455946;196726.2423719298;196726.2423719298;271.87488994152193;1109529.773492335;720966.0147631122;123584.95570251068;126499.20158155856;0;12;13;2;0;0;0;3;59;65;674490645590.2821;256663195110.36737;567606924150.3828;57408.505456618994;16508.274195432936;6.061804481066297;4355.712054173828;1775609.0021599338;401105.24039884406;1620925.8218707652;479783.476276372;3.4345692257594194;0.24323501611855217
3104;2019-04-13 20:44:41.774;846;849;185;185;157;38;37;26;-19;36;777;207;-20;20;242;141;738;767;155;54;37;-183;810;356;361;142;361;308;812;83.0;166.0;95.0;0.0;0.0;31;100;85;1;0;0;1;0;0;0;1;1;0;1;0;25076.158203125;14498.3310546875;5738.1767578125;2964.2470703125;834.0;158943;638.0;-1.0;Calculated values ==>;1555181081.774;357.76;358.06000000000006;291.66;291.66;288.86;276.96000000000004;273.955091788801;276.86;275.76000000000005;271.26000000000005;276.76000000000005;350.86;293.86;271.16;275.16;297.36;287.26000000000005;346.96000000000004;349.86;278.56;276.86;336.96000000000004;356.56000000000006;254.86;242.98782864720522;268.5567601203482;273.955091788801;288.66;8100000.0;3560000.0;3610000.0;1420000.0;3610000.0;3080000.0;8120000.0;0.013833333333333333;0.027666666666666666;0.01583333333333333;0.0;0.0;0.013833333333333333;-0.0024862457319068474;14498.3310546875;5738.1767578125;2964.2470703125;25076.158203125;497590.03966495954;497845.7983921691;242294.46221935854;242294.46221935854;234567.76723036446;430412.23801567365;434489.842356074;437601.09044165985;472029.85167895287;531084.4030379371;468206.5035522741;437443.34373287327;443525.4963883602;465058.7251422519;452024.9511840489;481035.3960803713;485430.2207074362;437465.24820655317;434489.842356074;267611.2341011182;349763.88963852916;449792.8443043293;201972.2588119733;201972.2588119733;273.955091788801;1109941.902318166;721203.029259731;123634.32330825462;126595.96585568986;0;12;13;2;0;0;0;3;59;65;674707177000.0894;256748668035.29126;567791665630.2183;3730.789834136703;0.0;0.0;3216.4932390267268;1776118.3349470962;401242.76578684885;1620925.872369806;479846.55800488405;0.29944211333873844;0.004269345815771875
3105;2019-04-13 20:45:41.804;843;848;186;186;161;38;38;27;-19;35;774;207;-21;15;243;144;734;784;153;56;39;-162;826;356;361;143;361;308;828;84.0;166.0;1672.0;311.0;0.0;25;100;88;1;0;0;1;0;0;0;1;1;0;1;0;25704.7109375;15026.1689453125;5589.8828125;2971.01586914062;830.0;158944;637.0;-1.0;Calculated values ==>;1555181141.804;357.46000000000004;357.96000000000004;291.76000000000005;291.76000000000005;289.26000000000005;276.96000000000004;273.955091788801;276.96000000000004;275.86;271.26000000000005;276.66;350.56000000000006;293.86;271.06;274.66;297.46000000000004;287.56;346.56000000000006;351.56000000000006;278.76000000000005;277.06;336.86;356.16;256.96000000000004;243.1966462407574;268.5567601203482;273.955091788801;288.46000000000004;8259999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3080000.0;8280000.0;0.014;0.027666666666666666;0.2786666666666667;0.05183333333333333;0.0;0.014;-0.0024869014777349906;15026.1689453125;5589.8828125;2971.01586914062;25704.7109375;495661.2763157932;496219.5595729502;242226.4335504507;242226.4335504507;235360.56644065154;430412.23801567365;434668.6427963687;437601.09044165985;471798.96558121993;530770.6932317939;468206.5035522741;437285.26766895736;442788.37346326775;465189.78860520123;452456.14026116463;478627.1394839193;486449.51416551945;437806.89928523917;434846.9440822899;267192.67376467976;348084.6227182084;451828.61567597475;198967.52788767178;198967.52788767178;272.77388566206326;1110365.2878144244;721449.1897783637;123683.80856298872;126690.41355231233;0;12;13;2;0;0;0;3;59;65;674923885299.9861;256834210785.2505;567976558030.1301;66499.21943171135;13106.63305036037;0.0;3302.3118267246537;1776703.8776490712;401352.0423398541;1620925.872369806;479900.9085420938;3.514983957312972;0.23556713231811816
3106;2019-04-13 20:46:41.795;847;851;182;183;161;38;40;29;-21;35;771;207;-22;16;243;147;730;798;153;57;40;-144;840;357;362;141;362;306;842;86.0;161.0;216.0;101.0;0.0;28;100;89;1;0;0;1;0;0;0;1;1;0;0;0;26289.52734375;15414.09375;5913.029296875;2948.95336914062;826.0;158945;636.0;0.0;Calculated values ==>;1555181201.795;357.86;358.26;291.36;291.46000000000004;289.26000000000005;276.96000000000004;274.0616903277293;277.16;276.06;271.06;276.66;350.26;293.86;270.96000000000004;274.76000000000005;297.46000000000004;287.86;346.16;352.96000000000004;278.86;277.16;336.76000000000005;355.76;258.76000000000005;242.77792619122317;268.3187672390254;274.0616903277293;288.46000000000004;8400000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;8420000.0;0.014333333333333333;0.026833333333333334;0.036000000000000004;0.016833333333333332;0.0;0.014333333333333333;0.0;15414.09375;5913.029296875;2948.95336914062;26289.52734375;494951.1089476008;495365.7573205593;240816.51959283205;241093.60508743813;235118.20179248636;430346.717906069;434782.31747122854;437742.05038880615;472063.34231996303;530608.3473777291;468485.7931119602;437585.1090581189;443346.1541946438;465044.1086722825;452711.3097642865;476394.5456983544;487227.26315520064;437749.2872906415;434782.31747122854;266774.11836628895;346405.4846687502;454044.101771914;197718.4945962841;197718.4945962841;272.280513366039;1110798.5081419041;721702.8205845715;123733.13424015713;126786.256774864;0;12;13;2;0;0;0;3;59;65;675140752765.6205;256919398005.49966;568160730400.6688;8640.848008530795;4314.814387456437;0.0;3397.9147945408704;1777329.9509544868;401497.1992921179;1620925.872369806;479956.73538881773;0.6736499305027388;0.041353015927298405
3107;2019-04-13 20:47:41.795;852;851;174;174;158;42;36;32;-23;36;768;207;-24;14;243;150;725;775;154;58;36;-131;814;359;364;141;364;304;817;-1.0;166.0;1848.0;183.0;0.0;50;100;86;1;0;0;1;0;0;0;1;1;0;0;0;25890.255859375;14599.7333984375;6600.8564453125;2932.9130859375;821.0;158946;635.0;0.0;Calculated values ==>;1555181261.795;358.36;358.26;290.56;290.56;288.96000000000004;277.36;274.27422755570615;276.76000000000005;276.36;270.86;276.76000000000005;349.96000000000004;293.86;270.76000000000005;274.56;297.46000000000004;288.16;345.66;350.66;278.96000000000004;276.76000000000005;336.66;355.26;260.06;242.77792619122317;268.0796299477929;274.27422755570615;288.56;8140000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;8170000.0;0.0;0.027666666666666666;0.308;0.030500000000000003;0.0;0.0;0.0;14599.7333984375;6600.8564453125;2932.9130859375;25890.255859375;498101.9326062636;497679.71495991107;239106.19353167663;239106.19353167663;234748.60263159452;430214.79039162316;433567.68989926;437883.18805776763;472161.77640367835;530446.4994497097;468764.076073067;437727.04723144654;443461.255666955;464751.8981387732;452792.59228542744;478481.7905340135;486166.6419366795;437462.6136341284;433567.68989926;266355.56789118156;344306.74156575615;455387.16051544464;201246.6312788308;197718.4945962841;273.68518108940674;1111233.3396685969;721952.9358108084;123782.14979394944;126890.5391560489;0;12;13;2;0;0;0;3;59;65;675358552765.6205;257003998005.49966;568343730400.6688;72884.05948791254;7751.286141716722;0.0;0.0;1778009.325183624;401597.750129861;1620925.872369806;479985.05134543893;3.3412201231026764;0.21821988883813154
3108;2019-04-13 20:48:41.776;851;850;170;170;150;43;36;29;-23;37;765;207;-25;6;243;149;718;755;155;60;36;-121;795;359;364;139;364;304;796;110.0;163.0;1686.0;353.0;0.0;51;100;85;1;0;0;1;0;0;0;1;1;0;0;0;25174.720703125;14253.0654296875;6464.1328125;2940.939453125;817.0;158947;634.0;0.0;Calculated values ==>;1555181321.776;358.26;358.16;290.16;290.16;288.16;277.46000000000004;274.27422755570615;276.76000000000005;276.06;270.86;276.86;349.66;293.86;270.66;273.76000000000005;297.46000000000004;288.06;344.96000000000004;348.66;279.16;276.76000000000005;336.56;354.86;261.06;242.35481222062532;268.0796299477929;274.27422755570615;288.66;7950000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;7959999.999999999;0.018333333333333333;0.027166666666666665;0.28099999999999997;0.05883333333333333;0.0;0.018333333333333333;0.0;14253.0654296875;6464.1328125;2940.939453125;25174.720703125;499690.65277717554;499455.27450825565;238419.25892471126;238419.25892471126;232968.69772286047;430214.79039162316;433567.68989926;437883.18805776763;472523.0838727012;530133.2815370072;468764.076073067;437570.5891863215;442285.3213856606;464751.8981387732;452648.96075887873;479458.35896344495;485221.40867344366;437805.7469987138;433567.68989926;265937.0223246507;342627.88924589846;456737.6665463825;200165.1298722556;200165.1298722556;273.26022578989813;1111658.746384773;722193.2996614985;123831.08306462053;126999.37958937878;0;12;13;2;0;0;0;3;59;65;675576883605.426;257087971405.4249;568526072640.5065;66798.77435012888;15095.017574327796;0.0;4279.046933828414;1779172.9801904266;401788.0757051349;1620925.872369806;480020.6987779263;3.6424185186545315;0.24927591212850508
3109;2019-04-13 20:49:41.786;844;845;172;171;149;41;36;28;-24;37;763;206;-25;14;243;145;712;736;154;61;36;-117;791;358;363;142;363;304;793;87.0;167.0;1536.0;367.0;0.0;49;100;84;1;0;0;1;0;0;0;1;1;0;1;0;24824.763671875;14082.732421875;6331.40966796875;2934.95727539062;812.0;158948;633.0;-1.0;Calculated values ==>;1555181381.786;357.56000000000006;357.66;290.36;290.26000000000005;288.06;277.26000000000005;274.1680685717883;276.76000000000005;275.96000000000004;270.76000000000005;276.86;349.46000000000004;293.76000000000005;270.66;274.56;297.46000000000004;287.66;344.36;346.76;279.26000000000005;276.76000000000005;336.46000000000004;354.36;261.46000000000004;242.98782864720522;268.0796299477929;274.1680685717883;288.56;7909999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;7930000.0;0.0145;0.02783333333333333;0.256;0.06116666666666667;0.0;0.0145;-0.0024898270409722863;14082.732421875;6331.40966796875;2934.95727539062;24824.763671875;499044.5816941921;499006.1266986473;239038.1787817328;238758.8397015408;232752.47763500034;430280.9020939914;433816.67410848953;437727.04723144654;472128.42060986464;529924.4241206498;468643.1757465133;437570.5891863215;443461.255666955;464898.1456994284;452248.7053272065;478934.2780057034;482555.66284267127;438203.4745120459;433816.67410848953;265518.4816520846;340529.4996700694;456665.4047045899;199644.70087544032;199644.70087544032;273.0504879453737;1112075.4781982268;722429.4706654988;123880.05703165139;127106.02688161918;0;12;13;2;0;0;0;3;59;65;675795019955.3914;257172285455.4115;568708503040.4775;60949.0806671376;15721.09971754965;0.0;3395.493611879214;1780237.723076311;402044.9194826893;1620925.872369806;480084.6639415478;3.4290690507651957;0.24240885508473323
3110;2019-04-13 20:50:41.786;837;843;178;177;150;39;38;24;-23;37;759;207;-25;3;243;144;707;763;156;61;38;-116;813;356;361;149;361;304;816;83.0;170.0;1357.0;375.0;0.0;37;100;84;1;0;0;1;0;0;0;1;1;0;0;0;24851.861328125;14433.6162109375;6014.84619140625;2896.47241210938;807.0;158949;633.0;0.0;Calculated values ==>;1555181441.786;356.86;357.46000000000004;290.96000000000004;290.86;288.16;277.06;273.955091788801;276.96000000000004;275.56;270.86;276.86;349.06000000000006;293.86;270.66;273.46000000000004;297.46000000000004;287.56;343.86;349.46000000000004;279.26000000000005;276.96000000000004;336.46000000000004;353.86;261.56;244.42749628697553;268.0796299477929;273.955091788801;288.76000000000005;8130000.0;3560000.0;3610000.0;1490000.0;3610000.0;3040000.0;8159999.999999999;0.013833333333333333;0.028333333333333332;0.22616666666666668;0.0625;0.0;0.013833333333333333;0.0;14433.6162109375;6014.84619140625;2896.47241210938;24851.861328125;495985.2825083609;496592.9641516061;240237.81590694468;239959.04999272124;232633.34480672496;430412.23801567365;434668.6427963687;437883.18805776763;471199.84743302374;529506.5989332239;468764.076073067;437570.5891863215;441840.366412452;465189.78860520123;452456.14026116463;475612.6993059606;484383.355226628;438653.9296755554;434668.6427963687;265518.4816520846;338431.30337983277;455634.1973929351;198756.21541526078;198756.21541526078;272.6899953076045;1112489.4500732268;722667.1069041055;123928.65227904722;127208.91234711398;0;12;13;2;0;0;0;3;59;65;676012219955.3914;257259585455.4115;568890903040.4775;54082.55031264697;16054.873873604645;0.0;3263.4552454386594;1781196.3200011426;402309.7192626156;1620925.872369806;480140.15518202545;3.1441886651252036;0.23052557664517098
3111;2019-04-13 20:51:41.777;838;843;184;183;156;38;39;21;-22;35;742;209;-24;23;244;144;689;782;155;62;40;-138;823;355;360;144;360;306;825;0.0;178.0;1389.0;286.0;0.0;30;0;88;1;0;0;1;0;0;0;1;1;1;0;0;26332.326171875;14969.646484375;5783.423828125;3864.96240234375;801.0;158950;634.0;-1.0;Calculated values ==>;1555181501.777;356.96000000000004;357.46000000000004;291.56;291.46000000000004;288.76000000000005;276.96000000000004;273.8482719121499;277.06;275.26000000000005;270.96000000000004;276.66;347.36;294.06;270.76000000000005;275.46000000000004;297.56;287.56;342.06000000000006;351.36;279.36;277.16;336.56;353.26;259.36;243.40439225979637;268.3187672390254;273.8482719121499;288.66;8230000.0;3550000.0;3600000.0;1440000.0;3600000.0;3060000.0;8250000.0;0.0;0.029666666666666668;0.2315;0.04766666666666666;0.0;0.0;-0.002491594378541043;14969.646484375;5783.423828125;3864.96240234375;26332.326171875;495196.56199792156;495754.67412134615;241728.353323648;241447.66564032028;234076.17962852336;430477.46260093397;435089.031508698;437585.1090581189;471666.44639072387;527574.2254450012;468728.2342223213;437270.2536001789;444367.2948173599;465465.8864643596;452631.20222892443;471369.6657929623;486442.4310508328;439045.0997009042;435265.9143433108;265937.0223246507;335913.7198600519;454166.62698296324;198721.71929406718;198756.21541526078;272.67215456369365;1112915.9209883783;722912.0973388978;123984.98911731504;127307.21651600274;0;12;13;2;0;0;0;3;59;66;676228487510.1644;257347472270.31927;569073875590.2855;55296.874730377975;12176.207266504045;0.0;0.0;1782107.678484597;402544.9429830183;1620925.872369806;480167.3465630565;2.74079910358549;0.20141411483710014
3112;2019-04-13 20:52:41.787;843;847;186;186;161;38;41;24;-22;34;724;213;-23;6;244;146;648;796;154;63;41;-181;840;355;360;143;360;306;842;-2.0;185.0;570.0;231.0;0.0;26;4;90;1;0;0;1;0;0;0;1;1;1;0;0;27115.638671875;15529.3193359375;5734.32958984375;3897.35620117188;796.0;158951;637.0;-1.0;Calculated values ==>;1555181561.787;357.46000000000004;357.86;291.76000000000005;291.76000000000005;289.26000000000005;276.96000000000004;273.8482719121499;277.26000000000005;275.56;270.96000000000004;276.56;345.56000000000006;294.46000000000004;270.86;273.76000000000005;297.56;287.76000000000005;337.96000000000004;352.76;279.46000000000004;277.26000000000005;336.86;352.76;255.06000000000003;243.1966462407574;268.3187672390254;273.8482719121499;288.56;8400000.0;3550000.0;3600000.0;1430000.0;3600000.0;3060000.0;8420000.0;0.0;0.030833333333333334;0.095;0.0385;0.0;0.0;-0.0024923925360223224;15529.3193359375;5734.32958984375;3897.35620117188;27115.638671875;494348.34683494933;494763.8008845566;241928.25782999553;241928.25782999553;235118.20179248636;430477.46260093397;435442.3189386135;437585.1090581189;471700.2039591064;525686.7558823685;469212.22796372406;437427.84448784514;441867.40411234536;465465.8864643596;452916.94290649064;461793.13430650777;486912.73637824267;439212.19350399077;435442.3189386135;267192.67376467976;333815.9410454577;449826.580016426;195401.62440135816;198756.21541526078;271.34063159907913;1113361.3949286232;723166.2977470347;124049.68588666545;127403.2137913503;0;12;13;2;0;0;0;3;59;66;676444523510.1301;257433586620.3056;569257506190.2563;23007.43104239227;9795.360791180112;0.0;0.0;1782760.3231219132;402728.0698995366;1620925.872369806;480167.3465630565;1.303715478299123;0.10957633607981564
3113;2019-04-13 20:53:41.778;852;852;182;183;161;39;38;29;-23;33;721;212;-25;28;244;149;598;802;154;64;39;-210;819;358;363;143;363;305;820;86.0;189.0;1808.0;60.0;0.0;38;15;89;1;0;0;1;0;0;0;1;1;1;1;0;27130.453125;14997.6376953125;6117.90087890625;3949.482421875;791.0;158952;643.0;-1.0;Calculated values ==>;1555181621.778;358.36;358.36;291.36;291.46000000000004;289.26000000000005;277.06;274.1680685717883;276.96000000000004;276.06;270.86;276.46000000000004;345.26;294.36;270.66;275.96000000000004;297.56;288.06;332.96000000000004;353.36;279.56;277.06;337.46000000000004;352.26;252.16000000000003;243.1966462407574;268.19934244402924;274.1680685717883;288.56;8190000.000000001;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;8200000.0;0.014333333333333333;0.0315;0.3013333333333333;0.01;0.0;0.014333333333333333;-0.0024931874434539186;14997.6376953125;6117.90087890625;3949.482421875;27130.453125;497642.96498161607;497551.02502790827;241273.3378750607;241554.34725597643;235502.08832737914;430280.9020939914;434178.6716885159;437656.05685647397;471601.4229191921;525450.7002969625;469229.53360190673;437342.01223029394;445287.5332964052;465029.61547741666;452823.4905160512;454994.8884954381;490043.602019295;438711.5355410296;434358.88782729313;269704.110367413;331718.34850182006;446734.0126866567;201732.8381478294;201732.8381478294;273.87079365515694;1113813.3778873044;723420.6508976761;124115.06640016714;127501.96756359065;0;12;13;2;0;0;0;3;59;66;676661390975.7645;257519373750.55652;569440778695.7925;71091.52990420489;2450.0117453882726;0.0;3334.3067120723135;1783544.3635083938;402830.0993642575;1620925.872369806;480195.12828452163;3.067057010390941;0.16986211213517924
3114;2019-04-13 20:54:41.788;856;854;175;175;157;41;35;28;-22;34;723;212;-24;9;244;150;555;781;154;65;36;-240;812;359;364;140;364;305;814;84.0;176.0;1881.0;318.0;0.0;47;20;91;1;0;0;1;0;0;0;1;1;1;0;0;27188.03515625;15082.4091796875;6436.74169921875;4012.9921875;786.0;158953;654.0;0.0;Calculated values ==>;1555181681.788;358.76;358.56000000000006;290.66;290.66;288.86;277.26000000000005;274.27422755570615;276.66;275.96000000000004;270.96000000000004;276.56;345.46000000000004;294.36;270.76000000000005;274.06;297.56;288.16;328.66;351.26;279.66;276.76000000000005;338.56000000000006;351.76;249.16000000000003;242.56692532238324;268.19934244402924;274.27422755570615;288.56;8120000.0;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;8140000.000000001;0.014;0.029333333333333333;0.3135;0.053000000000000005;0.0;0.014;0.0;15082.4091796875;6436.74169921875;4012.9921875;27188.03515625;498869.5801456846;498394.8354996987;239443.74536759956;239443.74536759956;234532.7636576012;430214.79039162316;433384.8821390699;437812.597326149;472096.9026672395;525660.5198555599;469229.53360190673;437499.1961693786;442521.2416164823;464883.6276779939;452792.59228542744;447088.5939788449;487408.0406576775;438656.3963097951;433567.68989926;274308.8830629234;329620.94006798224;444068.4049140012;198853.98028975248;198853.98028975248;272.7412490418894;1114266.1073985877;723671.3597327708;124181.43141422723;127606.60702206197;0;12;13;2;0;0;0;3;59;66;676879527325.7299;257604287900.54303;569623809195.7634;74913.52644091031;12996.364505085183;0.0;3285.9919345331055;1784761.2750958768;402958.84061962465;1620925.872369806;480250.30663476046;3.571806825746601;0.23679402976431033
3115;2019-04-13 20:55:41.769;855;856;173;173;152;41;35;28;-23;34;728;213;-24;22;245;149;537;795;155;66;36;-234;808;359;364;141;364;305;809;84.0;156.0;1878.0;354.0;0.0;50;23;91;1;0;0;1;0;0;0;1;1;1;1;0;27184.388671875;15019.6728515625;6513.31884765625;4012.4423828125;782.0;158954;664.0;-1.0;Calculated values ==>;1555181741.769;358.66;358.76;290.46000000000004;290.46000000000004;288.36;277.26000000000005;274.27422755570615;276.66;275.96000000000004;270.86;276.56;345.96000000000004;294.46000000000004;270.76000000000005;275.36;297.66;288.06;326.86;352.66;279.76000000000005;276.76000000000005;339.56000000000006;351.36;249.76000000000002;242.77792619122317;268.19934244402924;274.27422755570615;288.66;8080000.0;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;8090000.000000001;0.014;0.026000000000000002;0.313;0.059000000000000004;0.0;0.014;-0.0024946100541914026;15019.6728515625;6513.31884765625;4012.4423828125;27184.388671875;499088.05595933605;499142.60073479434;238989.81085296013;238989.81085296013;233281.56497677992;430214.79039162316;433384.8821390699;437656.05685647397;471964.88962738856;526184.881888428;469350.2095338345;437499.1961693786;444422.66845152143;465015.24582933175;452648.96075887873;443751.4501118929;490062.8485568884;438825.32783037116;433567.68989926;278495.58437821403;327943.14443680964;444524.5159938381;198563.82715847142;198563.82715847142;272.6258499811237;1114719.0674473003;723922.1309800915;124248.28885735686;127714.49001941898;0;12;13;2;0;0;0;3;59;66;677097858165.5354;257688561205.468;569806751245.6006;74835.8678954748;14511.680641286634;0.0;3290.0540783710403;1786008.791542223;403188.00173829903;1620925.872369806;480305.0896646978;3.62638592547128;0.2466712023023382
3116;2019-04-13 20:56:41.769;853;856;174;174;150;40;36;18;-23;34;733;213;-25;15;245;147;535;797;153;67;37;-209;824;358;363;140;363;304;826;-2.0;113.0;1637.0;439.0;0.0;48;26;90;1;0;0;1;0;0;0;1;1;1;1;0;27307.5390625;15192.015625;6630.98779296875;4013.71411132812;774.0;158955;678.0;-1.0;Calculated values ==>;1555181801.769;358.46000000000004;358.76;290.56;290.56;288.16;277.16;274.1680685717883;276.76000000000005;274.96000000000004;270.86;276.56;346.46000000000004;294.46000000000004;270.66;274.66;297.66;287.86;326.66;352.86;279.86;276.86;340.96000000000004;350.56000000000006;252.26000000000002;242.56692532238324;268.0796299477929;274.1680685717883;288.46000000000004;8240000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;8259999.999999999;0.0;0.01883333333333333;0.27283333333333337;0.07316666666666666;0.0;0.0;-0.0024958656803633697;15192.015625;6630.98779296875;4013.71411132812;27307.5390625;497330.53907941096;497589.78121517785;238927.99846467192;238927.99846467192;232470.43290504653;430280.9020939914;433816.67410848953;437883.18805776763;472096.9026672395;526787.0045232807;469487.94752709236;437570.5891863215;443607.19622175704;465160.9749554807;452536.46908511664;440445.98077084555;488677.4152821084;439216.07561312395;433997.93586973246;284357.86631585273;324587.8981780222;447397.3422986524;197273.34631373492;198563.82715847142;272.10627479204084;1115173.1668450867;724173.8950507295;124315.17349480804;127824.02590809086;0;12;13;2;0;0;0;3;59;66;677315958165.5354;257772861205.468;569989451245.6006;65646.38515583027;18300.739039563126;0.0;0.0;1787179.4769843172;403461.4385689728;1620925.872369806;480332.5067820176;3.249140456801594;0.24763836013715246
3117;2019-04-13 20:57:41.779;853;854;176;175;153;41;36;21;-24;35;737;214;-26;9;245;146;542;779;153;68;37;-180;808;358;363;140;363;304;810;120.0;-1.0;1770.0;339.0;0.0;55;27;89;1;0;0;1;0;0;0;1;1;1;1;0;27078.22265625;14841.3203125;6754.17431640625;4007.46069335938;768.0;158956;694.0;0.0;Calculated values ==>;1555181861.779;358.46000000000004;358.56000000000006;290.76000000000005;290.66;288.46000000000004;277.26000000000005;274.1680685717883;276.76000000000005;275.26000000000005;270.76000000000005;276.66;346.86;294.56;270.56;274.06;297.66;287.76000000000005;327.36;351.06000000000006;279.96000000000004;276.86;342.56000000000006;349.96000000000004;255.16000000000003;242.56692532238324;268.0796299477929;274.1680685717883;288.46000000000004;8080000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;8100000.0;0.02;0.0;0.295;0.0565;0.0;0.02;0.0;14841.3203125;6754.17431640625;4007.46069335938;27078.22265625;498796.8431310536;498760.1380546378;239803.92674962612;239525.26311411304;233531.35568703816;430280.9020939914;433816.67410848953;437727.04723144654;472195.2020149266;527205.8380528146;469608.3408413213;437413.810930519;442728.0766999201;465160.9749554807;452392.6806234051;444881.44643233775;487504.92407653073;439383.49124631356;433997.93586973246;291058.95107146574;322071.7610967587;450462.49958867475;199191.18013950964;199191.18013950964;272.8709310765141;1115626.4570617843;724424.2145631355;124382.02775869037;127935.58751615418;0;12;13;2;0;0;0;3;59;66;677533794465.5007;257856875205.45465;570171881645.5715;70368.08079212139;14196.82954887783;-0.0;4696.135114604456;1788313.119776017;403732.29677601205;1620925.872369806;480371.6477637096;3.4863571151091977;0.2298693610942855
3118;2019-04-13 20:58:41.760;850;853;179;178;153;40;38;19;-25;35;740;214;-26;19;246;144;549;769;154;68;38;-164;799;357;363;140;362;303;801;86.0;130.0;1539.0;292.0;0.0;54;31;87;1;0;0;1;0;0;0;1;1;1;0;0;26711.45703125;14497.166015625;6643.2470703125;4027.31298828125;760.0;158957;709.0;0.0;Calculated values ==>;1555181921.76;358.16;358.46000000000004;291.06;290.96000000000004;288.46000000000004;277.16;274.0616903277293;276.96000000000004;275.06;270.66;276.66;347.16;294.56;270.56;275.06;297.76000000000005;287.56;328.06;350.06000000000006;279.96000000000004;276.96000000000004;344.06000000000006;349.16;256.76000000000005;242.56692532238324;267.9596281332873;274.0616903277293;288.56;7990000.000000001;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3030000.0;8009999.999999999;0.014333333333333333;0.021666666666666667;0.2565;0.048666666666666664;0.0;0.014333333333333333;0.0;14497.166015625;6643.2470703125;4027.31298828125;26711.45703125;499181.9325169371;499434.4494073273;240836.08948467314;240553.97118122882;233686.10842904178;430346.717906069;434178.6716885159;437798.07955487026;472195.2020149266;527597.3856186717;469745.62710042845;437642.0229114993;444389.3534062185;465437.41611875535;452280.5881406855;447929.9652344055;486877.3451233032;439383.49124631356;434178.6716885159;297342.5633918147;318717.3015803363;452135.63026264065;199178.9821649619;199178.9821649619;272.86191290985096;1116074.5624471265;724668.62452798;124448.96300310278;128047.19733997103;0;12;13;2;0;0;0;3;59;66;677751525495.3069;257940848605.37988;570353923980.4094;61205.7984805115;12310.556874087031;0.0;3368.328883170941;1789409.2215601315;403953.12171262596;1620925.872369806;480438.83034907345;3.0548919680323605;0.20532074603312278
3119;2019-04-13 20:59:41.790;849;852;181;181;154;38;40;16;-24;34;742;214;-25;-2;246;143;554;781;156;68;41;-211;817;356;361;139;361;304;819;112.0;171.0;1601.0;269.0;0.0;40;33;87;1;0;0;1;0;0;0;1;1;1;0;0;26748.935546875;14789.7060546875;6177.041015625;4049.86352539062;755.0;158958;723.0;-1.0;Calculated values ==>;1555181981.79;358.06000000000006;358.36;291.26000000000005;291.26000000000005;288.56;276.96000000000004;273.955091788801;277.16;274.76000000000005;270.76000000000005;276.56;347.36;294.56;270.66;272.96000000000004;297.76000000000005;287.46000000000004;328.56;351.26;279.96000000000004;277.26000000000005;345.46000000000004;348.66;252.06000000000003;242.35481222062532;268.0796299477929;273.955091788801;288.76000000000005;8170000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;8190000.000000001;0.018666666666666668;0.0285;0.26683333333333337;0.04483333333333333;0.0;0.018666666666666668;-0.0024988138941255404;14789.7060546875;6177.041015625;4049.86352539062;26748.935546875;497385.4320160333;497642.96498161607;241014.04056716515;241014.04056716515;233645.2471713208;430412.23801567365;435024.7519814282;437727.04723144654;472228.6972694908;527729.1532524921;469608.3408413213;437570.5891863215;441093.7378204844;465582.3289076539;452312.59701289353;446037.18296861066;486898.87247979565;439823.520614965;435202.0721543156;303208.48990285693;316620.98725437425;447369.031168854;198598.26780235104;198598.26780235104;272.62722173780344;1116520.2884700343;724912.8038237499;124516.30646225341;128154.08649183658;0;12;13;2;0;0;0;3;59;66;677968834095.2034;258024590455.33997;570536115030.3226;63807.52931099699;11153.222557598214;0.0;4416.604347903339;1790451.5201800964;404148.7509735444;1620925.872369806;480503.7372298566;3.172986041127909;0.20639445606977394
