;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3120;2019-04-13 21:00:41.791;852;854;183;183;158;37;42;17;-24;33;744;215;-26;24;246;145;545;801;154;68;43;-244;835;354;359;139;359;303;837;83.0;157.0;1527.0;419.0;0.0;27;35;87;1;0;0;1;0;0;0;1;1;1;1;0;26807.599609375;15108.09765625;5759.6240234375;4046.1572265625;751.0;158959;734.0;0.0;Calculated values ==>;1555182041.791;358.36;358.56000000000006;291.46000000000004;291.46000000000004;288.96000000000004;276.86;273.7412296467126;277.36;274.86;270.76000000000005;276.46000000000004;347.56000000000006;294.66;270.56;275.56;297.76000000000005;287.66;327.66;353.26;279.96000000000004;277.46000000000004;346.56000000000006;348.26;248.76000000000002;242.35481222062532;267.9596281332873;273.7412296467126;288.56;8350000.0;3540000.0;3590000.0;1390000.0;3590000.0;3030000.0;8370000.0;0.013833333333333333;0.026166666666666668;0.2545;0.06983333333333334;0.0;0.013833333333333333;0.0;15108.09765625;5759.6240234375;4046.1572265625;26807.599609375;496166.05386432377;496279.30980615015;241196.38237305972;241196.38237305972;234405.2613771006;430542.39183029096;435856.36625110224;437953.82195464283;472130.5325463717;528015.6822171278;469865.74067600165;437642.0229114993;445108.7251088686;465871.32459077286;452948.3446998514;440859.49398751784;488198.8772112461;440259.75801807217;436030.9469220937;307818.28838856175;314944.0575458753;443830.0584089044;195602.74022999525;195602.74022999525;271.41822266968927;1116966.6003675382;725161.9563401794;124583.77442621885;128253.56035824542;0;12;13;2;0;0;0;3;59;66;678184837694.9424;258107991845.23923;570718218065.1027;61678.35029892281;17334.54105282716;0.0;3325.9235259073616;1791497.2532708435;404386.1529599783;1620925.872369806;480568.25937074487;3.3049375887028765;0.23858041163473828
3121;2019-04-13 21:01:41.781;861;859;180;180;158;38;39;23;-26;32;745;215;-27;-5;246;147;536;807;155;69;40;-241;810;358;363;137;363;302;812;111.0;76.0;1355.0;446.0;0.0;42;32;82;1;0;0;1;0;0;0;1;1;1;0;0;26347.455078125;14257.9814453125;6176.9384765625;4029.63500976562;748.0;158960;735.0;0.0;Calculated values ==>;1555182101.781;359.26;359.06000000000006;291.16;291.16;288.96000000000004;276.96000000000004;274.1680685717883;277.06;275.46000000000004;270.56;276.36;347.66;294.66;270.46000000000004;272.66;297.76000000000005;287.86;326.76000000000005;353.86;280.06;277.16;346.66;347.96000000000004;249.06000000000003;241.92719264551067;267.8393353686513;274.1680685717883;288.66;8100000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;8120000.0;0.018500000000000003;0.012666666666666666;0.22583333333333336;0.07433333333333333;0.0;0.018500000000000003;0.0;14257.9814453125;6176.9384765625;4029.63500976562;26347.455078125;499778.648999868;499306.8170117223;240881.8493813595;240881.8493813595;234836.56513932603;430280.9020939914;434358.88782729313;437869.15320432716;472295.8960165899;528197.3986632949;470002.5792903727;437713.4967235476;441070.164538651;465292.22471119097;452536.46908511664;443173.53281198704;491590.6995776465;439550.530927348;434538.5910328508;308237.3991652946;313686.43059754226;444541.5598570425;196022.34658246662;196022.34658246662;271.6029300959978;1117409.4853302063;725406.6328798437;124651.0614784875;128353.01513386887;0;12;13;2;0;0;0;3;59;66;678401401594.9768;258190778045.25238;570899687815.1315;54617.07049543684;18473.26152007681;0.0;4412.550522332108;1792466.2202561994;404684.5015817408;1620925.872369806;480632.7359066098;3.1679661761436475;0.23321788835053184
3122;2019-04-13 21:02:41.792;863;858;175;175;155;41;35;16;-27;33;746;214;-28;25;246;149;534;763;156;69;35;-225;813;358;363;137;363;301;813;107.0;79.0;1350.0;542.0;0.0;48;28;77;1;0;0;1;0;0;0;1;1;1;1;0;25909.88671875;13952.5517578125;6513.2734375;4004.12890625;745.0;158961;741.0;0.0;Calculated values ==>;1555182161.792;359.46000000000004;358.96000000000004;290.66;290.66;288.66;277.26000000000005;274.1680685717883;276.66;274.76000000000005;270.46000000000004;276.46000000000004;347.76;294.56;270.36;275.66;297.76000000000005;288.06;326.56;349.46000000000004;280.06;276.66;347.26;347.66;250.66000000000003;241.92719264551067;267.7187500070086;274.1680685717883;288.76000000000005;8130000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;8130000.0;0.017833333333333333;0.013166666666666667;0.225;0.09033333333333333;0.0;0.017833333333333333;0.0;13952.5517578125;6513.2734375;4004.12890625;25909.88671875;499798.1513624954;499070.3151218441;239464.0585766869;239464.0585766869;234014.3712342553;430280.9020939914;433634.880018922;437940.2675631159;472393.7743832905;528378.9364818194;470019.48056823504;437785.01000687695;445645.04530121887;465292.22471119097;452823.4905160512;442181.90495375934;484697.3174910198;439550.530927348;433634.880018922;310752.19949742197;312428.86344474956;446252.08916230284;195408.4822389818;195408.4822389818;271.3546529350747;1117845.0430172542;725641.763756575;124718.02178510146;128458.78628791882;0;12;13;2;0;0;0;3;59;66;678619241525.5446;258272993115.46664;571080620980.603;54569.65169793018;22659.53915874;0.0;4248.370760408933;1793376.2764232303;405027.33776340325;1620925.872369806;480704.92348278384;3.329698179199954;0.2600858915940539
3123;2019-04-13 21:03:41.822;860;858;173;174;151;40;35;10;-27;33;747;214;-28;3;246;148;539;758;156;70;35;-215;822;355;361;136;360;301;825;110.0;111.0;1116.0;428.0;0.0;36;21;75;1;0;0;1;0;0;0;1;1;1;0;0;25460.927734375;13760.806640625;6109.859375;3968.72021484375;741.0;158962;743.0;0.0;Calculated values ==>;1555182221.822;359.16;358.96000000000004;290.46000000000004;290.56;288.26000000000005;277.16;273.8482719121499;276.66;274.16;270.46000000000004;276.46000000000004;347.86;294.56;270.36;273.46000000000004;297.76000000000005;287.96000000000004;327.06;348.96000000000004;280.16;276.66;347.46000000000004;347.26;251.66000000000003;241.71165711629368;267.7187500070086;273.8482719121499;288.76000000000005;8220000.0;3550000.0;3610000.0;1360000.0;3600000.0;3010000.0;8250000.0;0.018333333333333333;0.018500000000000003;0.186;0.07133333333333333;0.0;0.018333333333333333;0.0;13760.806640625;6109.859375;3968.72021484375;25460.927734375;498544.11632579094;497976.32607125747;238672.64630844162;238947.63043990024;232750.41320275332;430477.46260093397;434130.71970383386;437940.2675631159;472525.0707617092;528483.3400696995;470019.48056823504;437785.01000687695;442466.16301167716;465726.964571486;453201.96316929616;441752.4433667679;482637.3175440187;440154.36420568853;434130.71970383386;311590.51834565785;310752.19949742197;447497.92028306756;195233.55686333808;195233.55686333808;271.27256434796317;1118273.347182553;725872.8238821118;124784.4954146169;128564.03165769287;0;12;13;2;0;0;0;3;59;66;678836550125.441;258354934065.42758;571261311280.517;45143.44819015868;17994.857923940704;0.0;4379.781318742423;1794207.634393151;405366.29379891854;1620925.872369806;480776.86070070945;2.832207456186434;0.21487528281133023
3124;2019-04-13 21:04:41.773;859;860;176;176;150;39;37;10;-27;33;749;214;-29;26;246;145;543;793;156;70;37;-208;828;358;363;134;363;300;830;113.0;202.0;1239.0;421.0;0.0;43;7;68;1;0;0;1;0;0;0;1;1;1;0;0;25048.080078125;13386.5927734375;6391.14990234375;3865.34765625;737.0;158963;745.0;-1.0;Calculated values ==>;1555182281.773;359.06000000000006;359.16;290.76000000000005;290.76000000000005;288.16;277.06;274.1680685717883;276.86;274.16;270.46000000000004;276.46000000000004;348.06000000000006;294.56;270.26000000000005;275.76000000000005;297.76000000000005;287.66;327.46000000000004;352.46000000000004;280.16;276.86;347.66;346.86;252.36;241.2770596917726;267.5978703862781;274.1680685717883;288.76000000000005;8280000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3000000.0;8300000.0;0.01883333333333333;0.033666666666666664;0.20650000000000002;0.07016666666666667;0.0;0.01883333333333333;-0.002501562484078768;13386.5927734375;6391.14990234375;3865.34765625;25048.080078125;497849.3841741663;497814.122609823;239399.83397709843;239399.83397709843;232406.12552287814;430280.9020939914;433997.93586973246;438165.9764317512;472787.01963726926;528768.9491469198;470156.0501315211;437856.56215164;445982.11402675457;465292.22471119097;452248.7053272065;441629.250869754;487654.44338762586;439717.1983153084;433997.93586973246;312428.86344474956;309075.640036128;448598.2736661104;196752.78948409043;196752.78948409043;271.8972575279562;1118693.9118389578;726098.867457334;124849.72599833159;128668.12165864788;0;12;13;2;0;0;0;3;59;66;679053572745.3513;258435867915.3941;571441464035.4425;49851.82310469195;17671.158140105068;0.0;4468.116923596258;1794998.615158018;405663.26787227567;1620925.872369806;480850.53297116875;3.0449106761166913;0.22585994219698277
3125;2019-04-13 21:05:41.773;863;861;177;177;152;40;35;12;-20;33;752;213;-28;7;247;146;525;799;157;70;36;-196;818;358;363;134;363;300;820;121.0;154.0;1124.0;334.0;0.0;46;7;64;1;0;0;1;0;0;0;1;1;1;0;0;24557.955078125;12837.7705078125;6387.12841796875;3862.45581054688;731.0;158964;746.0;-1.0;Calculated values ==>;1555182341.773;359.46000000000004;359.26;290.86;290.86;288.36;277.16;274.1680685717883;276.66;274.36;271.16;276.46000000000004;348.36;294.46000000000004;270.36;273.86;297.86;287.76000000000005;325.66;353.06000000000006;280.16;276.76000000000005;347.76;346.26;253.56000000000003;241.2770596917726;267.5978703862781;274.1680685717883;288.86;8180000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3000000.0;8200000.0;0.020166666666666666;0.025666666666666667;0.18733333333333332;0.05566666666666666;0.0;0.020166666666666666;-0.0025024689731593104;12837.7705078125;6387.12841796875;3862.45581054688;24557.955078125;499346.2089581308;498872.56594880257;239877.19681453478;239877.19681453478;233097.1999548864;430280.9020939914;433634.880018922;439239.5336772374;472787.01963726926;529081.8588830346;470036.4877997993;438011.42202021845;443256.9062126748;465423.3653177346;452392.6806234051;439134.6021696761;489583.4331079326;439717.1983153084;433816.67410848953;312848.0458788934;306560.99450073834;449850.26928431273;197644.6973703911;197644.6973703911;272.25500293147377;1119107.2954652598;726317.403818011;124914.1243605549;128774.60731131716;0;12;13;2;0;0;0;3;59;66;679271372745.3513;258516267915.3941;571621464035.4425;45258.76600148254;14039.443503208302;0.0;4762.8015308849845;1795791.2034005695;405927.52288596996;1620925.872369806;480927.45729162276;2.7747228631080603;0.1969565452602096
3126;2019-04-13 21:06:41.774;864;861;177;177;152;40;36;13;-13;34;753;212;-17;25;247;146;514;784;156;71;36;-181;807;358;363;133;363;300;810;127.0;-1.0;1185.0;299.0;0.0;48;1;60;1;0;0;1;0;0;0;1;1;1;0;0;24213.728515625;12337.8994140625;6476.583984375;3845.2705078125;725.0;158965;751.0;-1.0;Calculated values ==>;1555182401.774;359.56000000000006;359.26;290.86;290.86;288.36;277.16;274.1680685717883;276.76000000000005;274.46000000000004;271.86;276.56;348.46000000000004;294.36;271.46000000000004;275.66;297.86;287.76000000000005;324.56;351.56000000000006;280.26000000000005;276.76000000000005;348.26;345.66;255.06000000000003;241.05796691057077;267.5978703862781;274.1680685717883;288.76000000000005;8070000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3000000.0;8100000.0;0.021166666666666667;0.0;0.19749999999999998;0.049833333333333334;0.0;0.021166666666666667;-0.002503370573824957;12337.8994140625;6476.583984375;3845.2705078125;24213.728515625;500483.4991490716;499778.648999868;240083.1762208203;240083.1762208203;233264.64192937515;430280.9020939914;433816.67410848953;440299.1568695582;473014.93639070686;529186.1437562092;469916.8569023829;439695.3144293359;445840.54513808986;465423.3653177346;452392.6806234051;438514.23922863154;488276.9748417935;439883.4970131265;433816.67410848953;314944.0575458753;304046.57827927166;451578.79877950967;198517.89705333428;198517.89705333428;272.6034666276555;1119513.7329352284;726527.2045637274;124978.35648364785;128881.80670116725;0;12;13;2;0;0;0;3;59;66;679489176375.0883;258596369250.29733;571801467035.2251;47751.79881370422;12610.868269354407;-0.0;4980.490781000786;1796566.3043578938;406149.6125185719;1620925.872369806;481008.6527473588;2.8836658215443594;0.19613782332255525
3127;2019-04-13 21:07:41.774;860;856;178;178;153;41;37;14;-7;34;755;213;-10;18;247;145;516;736;156;72;37;-165;799;357;362;131;362;300;802;108.0;82.0;1073.0;387.0;2.0;49;1;56;1;0;0;1;0;0;0;1;1;1;0;0;23647.6171875;11921.8876953125;6364.65234375;3863.62963867188;720.0;158966;755.0;0.0;Calculated values ==>;1555182461.774;359.16;358.76;290.96000000000004;290.96000000000004;288.46000000000004;277.26000000000005;274.0616903277293;276.86;274.56;272.46000000000004;276.56;348.66;294.46000000000004;272.16;274.96000000000004;297.86;287.66;324.76000000000005;346.76;280.36;276.86;348.66;345.16;256.66;240.61611355647437;267.5978703862781;274.0616903277293;288.76000000000005;7990000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3000000.0;8020000.0;0.018000000000000002;0.013666666666666666;0.17883333333333334;0.0645;0.0003333333333333333;0.018333333333333337;0.0;11921.8876953125;6364.65234375;3863.62963867188;23647.6171875;500626.0525912431;499777.9765304896;240532.5639260697;240532.5639260697;233668.77810625944;430346.717906069;434244.55786418;441196.9397310966;473275.31562819314;529394.6861480676;470036.4877997993;440749.2218407172;444843.92514786584;465568.3016696177;452424.34740285604;440487.2892179359;481583.1492026563;440267.06782150705;434244.55786418;316620.98725437425;301951.40411888575;453559.4541178862;197368.38700099185;198153.1902178114;272.14040220123593;1119912.5774827544;726729.3694563055;125042.59731820188;128988.81700390163;0;12;13;2;0;0;0;3;59;66;679706676375.0883;258675569250.29733;571981467035.2251;43604.672846567075;16524.323829039688;0.0;4328.341740183425;1797327.608288396;406392.4057860585;1620925.872369806;481086.226351702;2.9100155598619857;0.21743080450226362
3128;2019-04-13 21:08:41.774;855;855;181;181;153;38;40;13;0;34;759;213;-4;21;247;144;521;759;158;71;40;-154;813;354;359;127;359;301;815;87.0;156.0;1057.0;465.0;0.0;29;1;54;1;0;0;1;0;0;0;1;1;1;0;0;23067.978515625;11976.08203125;5678.98095703125;3882.15380859375;714.0;158967;762.0;0.0;Calculated values ==>;1555182521.774;358.66;358.66;291.26000000000005;291.26000000000005;288.46000000000004;276.96000000000004;273.7412296467126;277.16;274.46000000000004;273.16;276.56;349.06000000000006;294.46000000000004;272.76000000000005;275.26000000000005;297.86;287.56;325.26000000000005;349.06000000000006;280.26000000000005;277.16;349.36;344.56000000000006;257.76000000000005;239.71726792356844;267.7187500070086;273.7412296467126;288.96000000000004;8130000.0;3540000.0;3590000.0;1270000.0;3590000.0;3010000.0;8150000.0;0.0145;0.026000000000000002;0.17616666666666667;0.0775;0.0;0.0145;0.0;11976.08203125;5678.98095703125;3882.15380859375;23067.978515625;498632.4065889136;498449.81036458194;241098.9503061173;241098.9503061173;233446.55114290552;430542.39183029096;435505.82383528166;442024.1650760851;473793.5715148927;529735.4572414138;469899.7121042447;441431.40639256994;445074.8090602398;466001.4536310495;452805.7779320095;439092.7333807413;483855.2227998234;440751.3174876573;435505.82383528166;319555.8750819185;299437.39939995663;455335.5449665366;196112.59034054418;196112.59034054418;271.6240404414492;1120301.8741136137;726928.5192040269;125107.14551359577;129089.18061474148;0;12;13;2;0;0;0;3;59;66;679922976375.0883;258752969250.29733;572161767035.2251;43321.42241591112;20089.77898351441;0.0;3471.2018856736936;1798051.9924155832;406697.52330949646;1620925.872369806;481151.22254858416;3.105433906149085;0.2513640370342727
3129;2019-04-13 21:09:41.785;856;855;182;182;155;37;43;15;3;33;767;211;0;28;247;144;513;789;158;72;43;-148;809;356;361;132;361;300;812;123.0;179.0;1122.0;501.0;0.0;30;98;49;1;0;0;1;0;0;0;1;0;1;0;0;21699.06640625;11460.5283203125;5701.33935546875;2909.07446289062;707.0;158968;766.0;0.0;Calculated values ==>;1555182581.785;358.76;358.66;291.36;291.36;288.66;276.86;273.955091788801;277.46000000000004;274.66;273.46000000000004;276.46000000000004;349.86;294.26000000000005;273.16;275.96000000000004;297.86;287.56;324.46000000000004;352.06000000000006;280.36;277.46000000000004;349.76;343.86;258.36;240.83765695389522;267.5978703862781;273.955091788801;288.96000000000004;8090000.000000001;3560000.0;3610000.0;1320000.0;3610000.0;3000000.0;8120000.0;0.0205;0.029833333333333333;0.187;0.08349999999999999;0.0;0.0205;0.0;11460.5283203125;5701.33935546875;2909.07446289062;21699.06640625;499142.60073479434;498723.6325621634;241445.02688358098;241445.02688358098;234031.6082371841;430412.23801567365;435555.27144483227;442673.11146970803;473048.1168422736;530645.188653613;469797.1571233311;442232.80960689666;446264.66230711376;465712.960854355;452456.14026116463;437889.4794187055;488845.1923001617;440483.78149257216;435555.27144483227;321233.1047070471;296504.67125881097;455123.2042227182;196828.85605000466;196828.85605000466;271.92002498608286;1120675.0012163648;727123.8600967315;125163.74945815996;129184.03400419332;0;12;13;2;0;0;0;3;59;66;680139015975.6514;258830683495.49988;572342100090.6951;45972.87576348453;21567.578072421577;0.0;4893.891515593966;1798796.2479908622;407044.73159571853;1620925.872369806;481220.9444404469;3.60891605640856;0.2860436843156531
3130;2019-04-13 21:10:41.805;859;854;180;181;156;37;45;17;4;34;775;209;2;27;248;146;483;801;158;72;45;-143;813;354;360;137;359;300;816;125.0;230.0;1321.0;486.0;0.0;22;99;45;1;0;0;1;0;0;0;1;0;1;0;0;21120.576171875;11223.6025390625;5372.107421875;2898.85864257812;699.0;158969;770.0;0.0;Calculated values ==>;1555182641.805;359.06000000000006;358.56000000000006;291.16;291.26000000000005;288.76000000000005;276.86;273.7412296467126;277.66;274.86;273.56;276.56;350.66;294.06;273.36;275.86;297.96000000000004;287.76000000000005;321.46000000000004;353.26;280.36;277.66;350.16;343.06000000000006;258.86;241.92719264551067;267.5978703862781;273.7412296467126;288.96000000000004;8130000.0;3540000.0;3600000.0;1370000.0;3590000.0;3000000.0;8159999.999999999;0.020833333333333332;0.03833333333333333;0.22016666666666668;0.081;0.0;0.020833333333333332;0.0;11223.6025390625;5372.107421875;2898.85864257812;21120.576171875;499216.082450575;498211.894402615;240797.11063197968;241077.65200260413;234230.14528487631;430542.39183029096;436143.2612592245;442819.4072827742;472491.6353866644;531478.1602889443;469557.5496465405;442526.58117228496;446123.4859434057;466131.47824129247;453090.7323638435;429177.3069786664;490285.73725684703;440699.58282389754;436143.2612592245;322910.4453824919;293153.3411634106;454810.8905119923;196999.30774982623;196999.30774982623;271.98059502098874;1121031.9505145208;727312.9575319741;125212.16503383766;129276.3434868829;0;12;13;2;0;0;0;3;59;66;680355388075.5826;258911410395.4742;572522160090.6378;54121.39191383738;20882.73820373545;0.0;4982.165698112463;1799630.6449275406;407398.60214878595;1620925.872369806;481303.2723506939;4.103004146563197;0.31325119247736416
3131;2019-04-13 21:11:44.786;861;843;178;179;155;37;47;21;8;34;778;208;5;37;248;146;401;801;157;73;47;-138;811;354;359;139;359;304;814;127.0;405.0;1801.0;309.0;0.0;11;99;50;1;0;0;1;0;0;0;1;0;1;0;0;21153.404296875;11587.0537109375;4985.7041015625;2922.57885742188;691.0;158970;771.0;0.0;Calculated values ==>;1555182704.786;359.26;357.46000000000004;290.96000000000004;291.06;288.66;276.86;273.7412296467126;277.86;275.26000000000005;273.96000000000004;276.56;350.96000000000004;293.96000000000004;273.66;276.86;297.96000000000004;287.76000000000005;313.26000000000005;353.26;280.46000000000004;277.86;350.26;342.26;259.36;242.35481222062532;268.0796299477929;273.7412296467126;288.86;8109999.999999999;3540000.0;3590000.0;1390000.0;3590000.0;3040000.0;8140000.000000001;0.021166666666666667;0.06749999999999999;0.3001666666666667;0.0515;0.0;0.021166666666666667;0.0;11587.0537109375;4985.7041015625;2922.57885742188;21153.404296875;499688.25155462115;496778.69190838904;240279.36636272396;240559.07805590128;233997.1679965806;430542.39183029096;436724.7826973762;442580.7327243594;472228.6972694908;531489.9788147744;468884.90294936474;442137.2501143532;446763.26843288407;466131.47824129247;453090.7323638435;399042.9178533861;490483.064537913;441077.3095759076;436724.7826973762;323329.7980282076;289802.386634966;454994.85026863415;199066.41267929412;199066.41267929412;272.80474672606215;1121401.7362869715;727512.4905792051;125263.08724979275;129366.94700452242;0;12;13;2;0;0;0;3;59;66;680581804770.3906;258998324175.4005;572712362710.4766;73094.88173352709;13180.31453585101;0.0;5030.435498716071;1800743.4516114003;407696.5639713933;1620925.872369806;481390.85618894984;4.683460117360469;0.3082774985738735
3132;2019-04-13 21:12:41.786;862;780;176;177;156;38;48;23;12;34;776;207;10;30;248;148;341;744;156;74;48;-132;816;355;360;141;360;307;819;119.0;418.0;1116.0;312.0;0.0;15;99;58;1;0;0;1;0;0;0;1;0;1;0;0;22014.65234375;12311.7939453125;5086.22021484375;2933.8447265625;684.0;158971;770.0;0.0;Calculated values ==>;1555182761.786;359.36;351.16;290.76000000000005;290.86;288.76000000000005;276.96000000000004;273.8482719121499;277.96000000000004;275.46000000000004;274.36;276.56;350.76;293.86;274.16;276.16;297.96000000000004;287.96000000000004;307.26000000000005;347.56000000000006;280.56;277.96000000000004;350.16;341.56000000000006;259.96000000000004;242.77792619122317;268.43790593516167;273.8482719121499;288.76000000000005;8159999.999999999;3550000.0;3600000.0;1410000.0;3600000.0;3070000.0;8190000.000000001;0.01983333333333333;0.06966666666666667;0.186;0.052000000000000005;0.0;0.01983333333333333;0.0;12311.7939453125;5086.22021484375;2933.8447265625;22014.65234375;499381.39376327523;486742.8932529264;239619.93012600226;239897.5935682753;234178.52276415486;430477.46260093397;436664.20111153496;442550.7883978828;471964.88962738856;531055.2783985363;468346.2748006606;442253.9184824793;445180.40119705;465987.6186816921;453201.96316929616;311839.87786107825;481026.5721090925;441026.24236554437;436664.20111153496;322910.4453824919;286870.6033266602;455284.0913825784;198345.55355611336;198345.55355611336;272.52257184805626;1121743.483402043;727701.6897898171;125309.45060316595;129446.6830720273;0;12;13;2;0;0;0;3;59;66;680786719770.3906;259078124175.4005;572886497710.4766;45422.17368056911;13360.803966976184;0.0;4726.653176515862;1801681.7116334287;407906.68115954066;1620925.872369806;481468.0998076288;3.1236509744589633;0.21800373313917187
3133;2019-04-13 21:13:41.787;862;708;176;177;154;39;50;29;15;34;772;207;14;43;248;148;300;687;157;74;50;-127;833;356;361;142;361;309;835;125.0;413.0;1661.0;40.0;0.0;12;99;66;1;0;0;1;0;0;0;1;0;1;0;0;22788.318359375;13229.1064453125;5137.89990234375;2948.02490234375;678.0;158972;767.0;-1.0;Calculated values ==>;1555182821.787;359.36;343.96000000000004;290.76000000000005;290.86;288.56;277.06;273.955091788801;278.16;276.06;274.66;276.56;350.36;293.86;274.56;277.46000000000004;297.96000000000004;287.96000000000004;303.16;341.86;280.56;278.16;349.86;340.96000000000004;260.46000000000004;242.98782864720522;268.67533136820026;273.955091788801;288.86;8330000.0;3560000.0;3610000.0;1420000.0;3610000.0;3090000.0;8350000.0;0.020833333333333332;0.06883333333333333;0.2768333333333333;0.006666666666666667;0.0;0.020833333333333332;-0.002510261492443696;13229.1064453125;5137.89990234375;2948.02490234375;22788.318359375;497835.56956595724;473226.69036122446;239301.47730832256;239576.44164121852;233379.22440788097;430412.23801567365;436776.8904632732;442581.67753276543;471832.65708311246;530485.7866552352;468066.4780657713;442432.96582128026;446652.2327064136;465843.48631744814;453028.4778228943;280949.17593589163;469564.9099979317;440811.79925200954;436776.8904632732;321652.42942325486;284357.86631585273;455636.0589797625;201617.45929163703;201617.45929163703;273.8167702120112;1122116.8477134197;727914.5341734958;125358.46700027397;129531.88549291762;0;12;13;2;0;0;0;3;59;66;681003023375.1294;259163025590.29794;573071300790.2533;66706.92774975237;1693.4573312541697;0.0;4899.154816075754;1802616.1363843724;408032.135427744;1620925.872369806;481548.31621105457;3.4388661708897237;0.18401791688694585
3134;2019-04-13 21:14:41.757;867;670;176;176;154;41;39;32;12;35;768;208;14;40;249;149;271;657;156;75;40;-122;824;361;366;143;365;309;826;123.0;413.0;802.0;146.0;0.0;36;99;73;1;0;0;1;0;0;0;1;0;1;0;0;24004.40234375;13727.0390625;6092.0078125;2951.78881835938;673.0;158973;764.0;0.0;Calculated values ==>;1555182881.757;359.86;340.16;290.76000000000005;290.76000000000005;288.56;277.26000000000005;274.4858918419099;277.06;276.36;274.36;276.66;349.96000000000004;293.96000000000004;274.56;277.16;298.06;288.06;300.26000000000005;338.86;280.66;277.16;349.56000000000006;340.46000000000004;260.96000000000004;243.1966462407574;268.67533136820026;274.4858918419099;288.76000000000005;8240000.000000001;3610000.0;3660000.0;1430000.0;3650000.0;3090000.0;8259999.999999999;0.0205;0.06883333333333333;0.13366666666666666;0.024333333333333332;0.0;0.0205;0.0;13727.0390625;6092.0078125;2951.78881835938;24004.40234375;499388.1584783758;467653.9788876292;239479.27180441562;239479.27180441562;233527.8579830522;430081.6785162784;433616.79160117084;442134.79477467417;471798.96558121993;530067.0567718833;468188.3911441706;442432.96582128026;446224.1698070488;465395.6337934009;452298.44156383985;269598.92298547877;465304.3302639502;439892.90716126014;433799.4536676275;320394.4760798638;282264.0715131367;455989.0127896765;201125.3303783853;201125.3303783853;273.64648363699206;1122506.5920831289;728139.0564022284;125407.60753207943;129625.42126597046;0;12;13;2;0;0;0;3;59;66;681221014325.2334;259248482840.3387;573256608090.3417;32214.931740970613;6201.682938674752;0.0;4769.819527429465;1803440.0730394402;408097.89536694036;1620925.872369806;481628.8507098958;1.896567819848141;0.1143597340539351
3135;2019-04-13 21:15:41.807;869;665;175;175;153;44;37;34;5;36;765;207;3;45;249;150;257;654;157;75;37;-119;832;360;365;140;365;309;834;131.0;382.0;2051.0;331.0;0.0;43;99;76;1;0;0;1;0;0;0;1;0;1;0;0;24676.642578125;14274.4794921875;6415.482421875;2966.45629882812;668.0;158974;758.0;0.0;Calculated values ==>;1555182941.807;360.06000000000006;339.66;290.66;290.66;288.46000000000004;277.56;274.38016830617;276.86;276.56;273.66;276.76000000000005;349.66;293.86;273.46000000000004;277.66;298.06;288.16;298.86;338.56000000000006;280.66;276.86;348.96000000000004;339.96000000000004;261.26000000000005;242.56692532238324;268.67533136820026;274.38016830617;288.86;8320000.0;3600000.0;3650000.0;1400000.0;3650000.0;3090000.0;8340000.000000001;0.021833333333333333;0.06366666666666666;0.3418333333333334;0.05516666666666667;0.0;0.021833333333333333;0.0;14274.4794921875;6415.482421875;2966.45629882812;24676.642578125;498958.578363875;465737.698890402;239046.47561771277;239046.47561771277;233131.63983909914;430148.3826014536;433500.59072566376;441083.1268105331;472293.48310962116;529752.9099435826;468066.4780657713;440780.27310602705;446936.61044061894;465395.6337934009;452617.9766110549;264124.86497578217;463712.3908898793;440111.22385748115;433500.59072566376;317878.7554427003;280170.41352433193;456781.6664363326;200976.3198794033;200976.3198794033;273.583630572692;1122912.6055199674;728372.5968449886;125456.96734027455;129729.73720874517;0;12;13;2;0;0;0;3;59;66;681440497075.0591;259333453590.27124;573442162590.1943;82076.51016929121;14111.928285057267;0.0;5076.7799134766865;1804393.2954118375;408267.31652708154;1620925.872369806;481710.9740843342;4.28066571433222;0.2817346078538551
3136;2019-04-13 21:16:41.778;871;678;177;176;152;44;37;34;2;37;765;207;0;35;249;145;256;662;155;76;37;-115;841;360;365;142;365;308;843;131.0;361.0;1362.0;389.0;0.0;49;100;80;1;0;0;1;0;0;0;1;0;1;0;0;25515.900390625;14730.6455078125;6765.94921875;2948.81958007812;662.0;158975;750.0;0.0;Calculated values ==>;1555183001.778;360.26;340.96000000000004;290.86;290.76000000000005;288.36;277.56;274.38016830617;276.86;276.56;273.36;276.86;349.66;293.86;273.16;276.66;298.06;287.66;298.76000000000005;339.36;280.76000000000005;276.86;348.16;339.36;261.66;242.98782864720522;268.5567601203482;274.38016830617;288.66;8410000.0;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;8430000.0;0.021833333333333333;0.06016666666666667;0.22699999999999998;0.06483333333333334;0.0;0.021833333333333333;0.0;14730.6455078125;6765.94921875;2948.81958007812;25515.900390625;498439.0302786481;466963.260701897;239419.90439359148;239146.23533288637;232723.98172594773;430148.3826014536;433500.59072566376;440842.8340465798;472128.42060986464;529829.0644156147;468206.5035522741;440539.589879252;445702.7690767803;465395.6337934009;451895.93310863426;263392.9081133295;464025.7432145057;440277.1208485687;433500.59072566376;314524.84189198195;277658.20189090865;456870.81409986067;199865.78901925794;199865.78901925794;273.1463601806168;1123330.6745483207;728614.1893945745;125506.2374806752;129839.52938089576;0;12;13;2;0;0;0;3;59;66;681659391225.7692;259418012700.54556;573627173125.7946;54701.78922120205;16662.49245939241;0.0;5101.026503923194;1805532.563664526;408523.6460815888;1620925.872369806;481795.74814414507;3.128002136733914;0.22154652029578448
3137;2019-04-13 21:17:41.798;873;687;178;178;154;45;38;36;-18;39;761;207;-20;36;249;142;260;666;156;59;38;-110;816;362;367;148;367;305;818;141.0;332.0;812.0;100.0;0.0;69;100;79;1;0;0;1;0;0;0;1;0;1;0;0;25923.154296875;14172.0732421875;7522.37255859375;2889.42041015625;682.0;158976;742.0;0.0;Calculated values ==>;1555183061.798;360.46000000000004;341.86;290.96000000000004;290.96000000000004;288.56;277.66;274.5913991737795;276.96000000000004;276.76000000000005;271.36;277.06;349.26;293.86;271.16;276.76000000000005;298.06;287.36;299.16;339.76;279.06;276.96000000000004;347.36;341.36;262.16;244.22491754036054;268.19934244402924;274.5913991737795;288.76000000000005;8159999.999999999;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3050000.0;8180000.0;0.0235;0.05533333333333333;0.13533333333333333;0.016666666666666666;0.0;0.0235;0.0;14172.0732421875;7522.37255859375;2889.42041015625;25923.154296875;500979.0065251803;471624.5885063705;240196.44703948623;240196.44703948623;233662.14694604694;430014.67791919125;433182.4302400453;438435.61618480866;471532.1168906075;529639.2875359172;468625.05977630685;438124.7295301388;446429.01896656933;465104.8312706036;451103.10828574025;265931.43945583573;467943.5462158687;436942.751026888;433182.4302400453;311171.3556482807;286033.001929769;456421.3461258604;202106.3684420436;202106.3684420436;274.03454600682164;1123759.47622351;728855.1256694112;125554.90569791166;129958.63841878517;0;12;13;2;0;0;0;3;59;66;681879064425.6993;259505041700.5179;573811134425.7361;31983.224861187537;4238.582961396946;0.0;5430.28745225304;1806255.1795733555;408697.8797685829;1620925.872369806;481883.53834740183;1.6942857936765972;0.0924960061444645
3138;2019-04-13 21:18:41.769;868;698;181;180;154;44;38;31;-21;39;749;207;-23;25;249;140;265;671;155;63;39;-107;802;361;366;144;366;306;803;133.0;330.0;1497.0;422.0;0.0;72;0;79;1;0;0;1;0;0;0;1;1;1;1;0;26318.212890625;13887.251953125;7286.1337890625;3873.05078125;761.0;158977;735.0;0.0;Calculated values ==>;1555183121.769;359.96000000000004;342.96000000000004;291.26000000000005;291.16;288.56;277.56;274.4858918419099;276.96000000000004;276.26000000000005;271.06;277.06;348.06000000000006;293.86;270.86;275.66;298.06;287.16;299.66;340.26;279.46000000000004;277.06;346.66;349.26;262.46000000000004;243.40439225979637;268.3187672390254;274.4858918419099;288.66;8020000.0;3610000.0;3660000.0;1440000.0;3660000.0;3060000.0;8030000.0;0.022166666666666668;0.055;0.2495;0.07033333333333333;0.0;0.022166666666666668;0.0;13887.251953125;7286.1337890625;3873.05078125;26318.212890625;501507.17359289277;475264.4065823919;241358.29550446037;241075.3065081355;233919.6406179126;430081.6785162784;433433.583526483;437742.05038880615;472061.9191754798;528307.3450254627;468485.7931119602;437427.84448784514;444657.03686278535;465250.37265374704;450989.8336964335;268523.55436504364;470678.091668804;437863.76420723787;433616.79160117084;308237.3991652946;319136.5849023705;457373.09183797234;200259.76031470465;200259.76031470465;273.3061286146753;1124194.6105331364;729088.8403624747;125611.23238673432;130081.98299288595;0;12;13;2;0;0;0;3;60;66;682098858140.5386;259592599360.45386;573994345830.602;59251.83137348833;18083.637650469827;0.0;5172.747526850001;1807015.1042335564;408883.80836460163;1620925.872369806;481971.85426549445;3.294209796016296;0.2349194147056444
3139;2019-04-13 21:19:41.789;858;700;184;184;157;41;38;21;-20;38;729;210;-22;14;249;140;268;667;156;66;38;-228;805;357;362;143;362;307;807;127.0;316.0;1177.0;372.0;0.0;59;0;84;1;0;0;1;0;0;0;1;1;1;0;0;26693.326171875;14441.142578125;6960.609375;3890.58740234375;812.0;158978;728.0;0.0;Calculated values ==>;1555183181.789;358.96000000000004;343.16;291.56;291.56;288.86;277.26000000000005;274.0616903277293;276.96000000000004;275.26000000000005;271.16;276.96000000000004;346.06000000000006;294.16;270.96000000000004;274.56;298.06;287.16;299.96000000000004;339.86;279.76000000000005;276.96000000000004;345.96000000000004;354.36;250.36;243.1966462407574;268.43790593516167;274.0616903277293;288.76000000000005;8050000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3070000.0;8070000.0;0.021166666666666667;0.05266666666666667;0.19616666666666666;0.062000000000000006;0.0;0.021166666666666667;0.0;14441.142578125;6960.609375;3890.58740234375;26693.326171875;499795.84250351123;475134.5719739475;242121.51336356575;242121.51336356575;234655.88642130597;430346.717906069;434424.3181684167;437671.5478804793;472095.1348084983;526133.0213909347;468710.474274242;437356.53477473935;442846.6802591378;465829.7507489795;451703.66768845107;269511.1063163657;469490.5762258746;439270.2411883451;434424.3181684167;305303.7579410727;340529.4996700694;444789.65356079803;196173.8391130665;196173.8391130665;271.66024163293423;1124636.5206127919;729324.9890068115;125675.95093723865;130200.7454268353;0;12;13;2;0;0;0;3;60;66;682317330940.4691;259678728060.42648;574178307130.5436;47373.80053654081;15414.180495759358;0.0;5042.9684733382455;1807903.9473481684;409163.04989855964;1620925.872369806;482057.0136091245;2.681877249562204;0.19138056459221914
3140;2019-04-13 21:20:41.760;852;701;189;189;159;37;40;14;-21;35;726;212;-23;22;249;141;273;675;156;66;40;-230;824;356;361;138;361;305;826;123.0;358.0;1587.0;537.0;0.0;43;0;85;1;0;0;1;0;0;0;1;1;1;1;0;26754.669921875;14719.724609375;6389.1044921875;3877.10766601562;827.0;158979;723.0;0.0;Calculated values ==>;1555183241.76;358.36;343.26;292.06;292.06;289.06;276.86;273.955091788801;277.16;274.56;271.06;276.66;345.76;294.36;270.86;275.36;298.06;287.26000000000005;300.46000000000004;340.66;279.76000000000005;277.16;345.46000000000004;355.86;250.16000000000003;242.14157278889297;268.19934244402924;273.955091788801;288.76000000000005;8240000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;8259999.999999999;0.0205;0.059666666666666666;0.2645;0.0895;0.0;0.0205;0.0;14719.724609375;6389.1044921875;3877.10766601562;26754.669921875;497182.7765157702;473082.1738316196;243118.6488503383;243118.6488503383;234859.73596438926;430412.23801567365;435024.7519814282;437968.82056851813;472458.26935960614;525975.1689179362;469229.53360190673;437656.05685647397;444422.66845152143;465973.9058467576;452024.9511840489;270361.2048884099;468545.54787248623;439491.22312496265;435024.7519814282;303208.48990285693;346825.2571629905;445529.6253229113;195536.70836795677;195536.70836795677;271.3990618462515;1125081.7053032632;729567.8787797035;125740.65044287808;130311.93927263301;0;12;13;2;0;0;0;3;60;66;682534126105.3105;259762987315.36484;574361818390.4093;64123.29367704848;22374.36606746843;0.0;4909.504894076164;1808832.6407137506;409477.80224915483;1620925.872369806;482139.9108007746;3.65834451150951;0.2739378924245245
3141;2019-04-13 21:21:41.770;856;698;184;185;162;38;35;11;-24;34;731;212;-25;2;249;144;275;670;155;66;36;-249;802;357;362;137;362;303;804;116.0;304.0;1112.0;392.0;0.0;55;0;80;1;0;0;1;0;0;0;1;1;1;0;0;26244.40234375;13924.1298828125;6709.609375;3859.88452148438;833.0;158980;719.0;0.0;Calculated values ==>;1555183301.77;358.76;342.96000000000004;291.56;291.66;289.36;276.96000000000004;274.0616903277293;276.66;274.26000000000005;270.76000000000005;276.56;346.26;294.36;270.66;273.36;298.06;287.56;300.66;340.16;279.76000000000005;276.76000000000005;345.06000000000006;356.46000000000004;248.26000000000002;241.92719264551067;267.9596281332873;274.0616903277293;288.66;8020000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;8040000.000000001;0.01933333333333333;0.050666666666666665;0.18533333333333332;0.06533333333333333;0.0;0.01933333333333333;0.0;13924.1298828125;6709.609375;3859.88452148438;26244.40234375;499777.9765304896;475148.26784926647;242188.6245619691;242473.9925928436;236064.01236820314;430346.717906069;433883.48505660606;437953.82195464283;472491.6353866644;526655.636851071;469505.18851112365;437798.07955487026;441901.5654153896;465829.7507489795;452280.5881406855;272479.85451263253;470382.49985699676;439270.2411883451;434064.28222162405;301532.38793589;349344.06076314294;443680.4700624329;195262.89230055606;195262.89230055606;271.2919182311269;1125523.4378485624;729806.6173502317;125805.13612358614;130421.11341416703;0;12;13;2;0;0;0;3;60;66;682751062255.2761;259845501065.3517;574544248790.3804;44978.71896255741;16229.948413775954;0.0;4616.826871807314;1809741.9756828425;409799.55848688417;1620925.872369806;482219.31012982735;2.687454287747302;0.19662580252874207
3142;2019-04-13 21:22:41.761;854;697;180;180;158;39;35;-7;-26;34;737;212;-27;23;249;146;276;670;154;67;35;-246;809;356;361;141;361;301;811;122.0;314.0;898.0;286.0;0.0;52;0;75;1;0;0;1;0;0;0;1;1;1;0;0;25445.14453125;13713.6103515625;6579.0126953125;3812.27856445312;834.0;158981;714.0;0.0;Calculated values ==>;1555183361.761;358.56000000000006;342.86;291.16;291.16;288.96000000000004;277.06;273.955091788801;276.66;272.46000000000004;270.56;276.56;346.86;294.36;270.46000000000004;275.46000000000004;298.06;287.76000000000005;300.76000000000005;340.16;279.86;276.66;344.56000000000006;356.56000000000006;248.56000000000003;242.77792619122317;267.7187500070086;273.955091788801;288.56;8090000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;3010000.0;8109999.999999999;0.02033333333333333;0.052333333333333336;0.14966666666666667;0.04766666666666666;0.0;0.02033333333333333;0.0;13713.6103515625;6579.0126953125;3812.27856445312;25445.14453125;498851.34304431244;474163.53343164676;240903.15222799513;240903.15222799513;234854.2627644728;430412.23801567365;434130.71970383386;438095.2167564963;471964.88962738856;527438.8739561596;469779.87437100126;437940.2675631159;445360.3359981657;465973.9058467576;452742.6736727521;272436.88032172504;469520.83996488544;439657.55536505504;434130.71970383386;299437.39939995663;349763.88963852916;443220.22567578935;195677.48554232751;195677.48554232751;271.45600166094346;1125954.1194601352;730036.897304768;125869.06122569802;130531.83532052588;0;12;13;2;0;0;0;3;60;66;682967929720.0486;259928888555.26422;574725421610.1903;36281.85377172059;11799.537279695012;0.0;4848.549094617295;1810419.0455458686;410033.1024972276;1620925.872369806;482298.1764310782;2.195816477473545;0.1507092123822011
3143;2019-04-13 21:23:41.761;853;696;177;177;155;39;37;-9;-27;33;739;212;-28;-3;249;146;276;669;154;68;37;-241;811;354;359;143;359;301;813;114.0;319.0;1070.0;273.0;0.0;38;1;70;1;0;0;1;0;0;0;1;1;1;0;0;24922.994140625;13273.59765625;6041.6435546875;3813.75439453125;835.0;158982;707.0;0.0;Calculated values ==>;1555183421.761;358.46000000000004;342.76;290.86;290.86;288.66;277.06;273.7412296467126;276.86;272.26000000000005;270.46000000000004;276.46000000000004;347.06000000000006;294.36;270.36;272.86;298.06;287.76000000000005;300.76000000000005;340.06000000000006;279.96000000000004;276.86;343.86;356.66;249.06000000000003;243.1966462407574;267.7187500070086;273.7412296467126;288.56;8109999.999999999;3540000.0;3590000.0;1430000.0;3590000.0;3010000.0;8130000.0;0.019;0.05316666666666667;0.17833333333333332;0.0455;0.0;0.019;0.0;13273.59765625;6041.6435546875;3813.75439453125;24922.994140625;498522.8575149255;473759.52986516856;240020.90929529682;240020.90929529682;234014.3712342553;430542.39183029096;434976.4790924014;437940.2675631159;471601.4229191921;527647.8443226948;469779.87437100126;437785.01000687695;441579.96937780036;466261.3989570346;453090.7323638435;272310.5613349536;469097.81478291115;440259.75801807217;434976.4790924014;296504.67125881097;350183.7266411821;443372.39799425285;196157.63913530405;196157.63913530405;271.6421977950674;1126373.8539490674;730261.7907048331;125932.61150035623;130637.00745594254;0;12;13;2;0;0;0;3;60;66;683183929720.0486;260014088555.26422;574906021610.1903;43117.90206962645;11248.27152808217;0.0;4537.557959184849;1811080.7101778798;410225.1675706257;1620925.872369806;482376.39398985985;2.5467483569829525;0.17066836966561308
3144;2019-04-13 21:24:41.782;853;690;178;178;153;37;40;-19;-26;31;736;213;-28;28;249;145;277;665;154;68;40;-242;826;355;360;142;360;300;829;122.0;354.0;1014.0;359.0;0.0;30;6;66;1;0;0;1;0;0;0;1;1;1;0;0;24253.837890625;13072.7744140625;5865.115234375;3833.01049804688;834.0;158983;701.0;0.0;Calculated values ==>;1555183481.782;358.46000000000004;342.16;290.96000000000004;290.96000000000004;288.46000000000004;276.86;273.8482719121499;277.16;271.26000000000005;270.56;276.26000000000005;346.76;294.46000000000004;270.36;275.96000000000004;298.06;287.66;300.86;339.66;279.96000000000004;277.16;343.26;356.56000000000006;248.96000000000004;242.98782864720522;267.5978703862781;273.8482719121499;288.56;8259999.999999999;3550000.0;3600000.0;1420000.0;3600000.0;3000000.0;8290000.000000001;0.02033333333333333;0.059000000000000004;0.169;0.05983333333333333;0.0;0.02033333333333333;0.0;13072.7744140625;5865.115234375;3833.01049804688;24253.837890625;497146.37585009536;470820.7792141948;239972.10184278822;239972.10184278822;233213.4066075858;430477.46260093397;435265.9143433108;438320.22817239247;471536.72207099956;527412.0313022314;470036.4877997993;438011.42202021845;446264.66230711376;466117.788102169;452774.1632197742;271794.05212809076;466374.9826596823;440042.10740737274;435265.9143433108;293991.1381695566;349763.88963852916;443459.8248806376;194967.53672777428;194967.53672777428;271.16469861063024;1126783.8043160911;730481.4206495417;125996.35684434796;130736.26517414073;0;12;13;2;0;0;0;3;60;66;683399705215.5765;260099618480.4735;575086384715.6316;41126.604854140474;14868.121907812987;0.0;4886.067011515909;1811782.9934504414;410442.88035593845;1620925.872369806;482454.95168371405;2.6736226228135656;0.1915560620975791
3145;2019-04-13 21:25:41.762;860;681;180;180;155;38;41;-18;-23;31;733;213;-28;7;250;146;278;661;154;69;41;-244;822;356;361;140;361;299;824;127.0;359.0;1183.0;395.0;0.0;34;7;60;1;0;0;1;0;0;0;1;1;1;0;0;23863.58984375;12568.4111328125;5953.5458984375;3835.39038085938;833.0;158984;696.0;0.0;Calculated values ==>;1555183541.762;359.16;341.26;291.16;291.16;288.66;276.96000000000004;273.955091788801;277.26000000000005;271.36;270.86;276.26000000000005;346.46000000000004;294.46000000000004;270.36;273.86;298.16;287.76000000000005;300.96000000000004;339.26;280.06;277.26000000000005;342.76;356.46000000000004;248.76000000000002;242.56692532238324;267.47669482898436;273.955091788801;288.56;8220000.0;3560000.0;3610000.0;1400000.0;3610000.0;2990000.0;8240000.000000001;0.021166666666666667;0.05983333333333333;0.19716666666666666;0.06583333333333334;0.0;0.021166666666666667;0.0;12568.4111328125;5953.5458984375;3835.39038085938;23863.58984375;498544.11632579094;469851.8692097883;240629.8630974656;240629.8630974656;233826.96815789936;430412.23801567365;435202.0721543156;439003.13721699157;471801.8942764967;527176.4731971407;470173.0258749519;438236.7768127522;443460.8629688132;466104.2199880029;452742.6736727521;272428.0328112118;466287.6927196888;439989.1224034124;435202.0721543156;291896.6896268761;349344.06076314294;443634.50970501517;195446.67704907875;195446.67704907875;271.36262397805564;1127184.6492211502;730695.0259703181;126060.23888391227;130834.72118733122;0;12;13;2;0;0;0;3;60;66;683615933115.6453;260184190280.5004;575266024815.6887;48021.215396440144;16339.032316515817;0.0;5074.822529727513;1812525.6443199317;410702.8532880177;1620925.872369806;482537.93142744654;3.1056935763799713;0.22199801377261033
3146;2019-04-13 21:26:41.782;866;679;178;178;154;40;35;-9;-16;31;732;213;-23;34;250;147;277;657;155;70;35;-246;803;357;362;139;362;300;805;121.0;345.0;1104.0;454.0;0.0;38;8;58;1;0;0;1;0;0;0;1;1;1;0;0;23410.564453125;12136.7099609375;5941.9755859375;3853.33984375;832.0;158985;691.0;0.0;Calculated values ==>;1555183601.782;359.76;341.06000000000006;290.96000000000004;290.96000000000004;288.56;277.16;274.0616903277293;276.66;272.26000000000005;271.56;276.26000000000005;346.36;294.46000000000004;270.86;276.56;298.16;287.86;300.86;338.86;280.16;276.66;342.26;356.36;248.56000000000003;242.35481222062532;267.5978703862781;274.0616903277293;288.66;8030000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;8050000.0;0.020166666666666666;0.0575;0.184;0.07566666666666667;0.0;0.020166666666666666;0.0;12136.7099609375;5941.9755859375;3853.33984375;23410.564453125;501130.49107429484;471812.6830725008;240468.6293909499;240468.6293909499;233884.86831057593;430346.717906069;433883.48505660606;439846.68438734236;471934.1488268154;526994.1912249662;470036.4877997993;438781.1946434162;447107.6914315893;465960.3153875682;452711.3097642865;273236.479549695;467982.33529800153;439936.2520002742;433883.48505660606;289802.386634966;348924.2399968048;443613.41299971857;194576.5829427687;194576.5829427687;271.01320956572226;1127578.7318239275;730900.9706047036;126124.3329933476;130933.88357611807;0;12;13;2;0;0;0;3;60;66;683832905415.5763;260267918180.4738;575445784715.6316;45129.69866580155;18843.78680764254;0.0;4826.022525962387;1813302.1606894094;410996.1411773456;1620925.872369806;482620.46597189846;3.136942748060802;0.2374473014696263
3147;2019-04-13 21:27:41.763;864;677;178;177;154;40;35;0;-6;32;732;214;-10;15;250;147;276;652;155;71;35;-248;809;355;360;138;360;302;812;127.0;329.0;1015.0;366.0;0.0;28;6;57;1;0;0;1;0;0;0;1;1;1;0;0;23058.13671875;12213.0087890625;5581.44140625;3867.78662109375;831.0;158986;687.0;0.0;Calculated values ==>;1555183661.763;359.56000000000006;340.86;290.96000000000004;290.86;288.56;277.16;273.8482719121499;276.66;273.16;272.56;276.36;346.36;294.56;272.16;274.66;298.16;287.86;300.76000000000005;338.36;280.26000000000005;276.66;341.86;356.26;248.36;242.14157278889297;267.8393353686513;273.8482719121499;288.66;8090000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;8120000.0;0.021166666666666667;0.05483333333333333;0.16916666666666666;0.061000000000000006;0.0;0.021166666666666667;0.0;12213.0087890625;5581.44140625;3867.78662109375;23058.13671875;500303.65767071146;470618.75020009035;240321.09983868749;240041.61940881365;233764.2380791336;430477.46260093397;434376.6058122323;440920.49340534693;472164.23178385233;526838.317763066;469882.6732820486;440319.17732939526;444011.9539437932;466247.85315236123;453059.54249247717;272436.88032172504;466199.43162453093;440535.73838924203;434376.6058122323;288127.0477506168;348504.4273212152;443592.7599753338;194775.29280074677;194775.29280074677;271.08665053665044;1127965.848374276;731103.8206712374;126188.65533863586;131029.88164195043;0;12;13;2;0;0;0;3;60;66;684049436825.3835;260350991865.3998;575626327525.4708;41639.56310227819;15177.865497649811;0.0;5071.561125409778;1814025.0088957257;411279.56516694376;1620925.872369806;482702.91971696296;2.8569990370738227;0.20558343660497375
